t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
0.0,NaN,NaN,0.0,0.0,0.0,22.84564873124054,1.9818561639123415,1e-06,1e-06,1.4456669984243258,1.1759128938434282,30.0,2.0000000000000004,2.0,314619.4375471715,0.0,1.9999999999998863,770196.3030768837,"[0.002183203919003261, 0.002183203919003261]","[2.0000000000000004, 2.0000000000000004]","[[314619.4375471715, 301229.2400341185], [770196.3030768837, 301229.2400341185], [770196.3030768837, 241722.3923086542], [314619.4375471715, 241722.3923086542]]",0.0,20.0,0.1,2.0,0.5,0.002183203919003261,0.0,30.0
0.1,-36.14730942870499,-6.295787680751352,-136.45005478695035,-783.4289531439555,21.67323005572928,22.86502997136772,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178472440610364,29.999646937469095,2.0181116382814803,2.1462835870513572,316262.7349418441,0.0,2.1462835870513572,770695.7571058867,"[0.002183203919003261, 0.002183203919003261]","[2.0107110848258296, 2.01811163828148]","[[316262.7349418441, 300856.3625822149], [770695.7571058867, 313043.94710932334], [770695.7571058867, 241762.71995123735], [316262.7349418441, 241762.71995123735]]",0.00177830397873526,20.0,0.1,2.0,0.5,0.002183203919003261,8.0,30.0
0.2,-18.10227974963702,-4.964541840489815,-215.12552351940326,-784.4152659313952,43.33240214935491,22.86571753705338,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1785401397343314,29.998785693969864,2.0450025163282333,2.1976835280619866,316841.7051757946,0.0,2.1976835280619866,771094.2827324187,"[0.002183203919003261, 0.002183203919003261]","[2.026518106228025, 2.0450025163282315]","[[316841.7051757946, 300224.8464153639], [771094.2827324187, 312302.50002177065], [771094.2827324187, 241793.7344298406], [316841.7051757946, 241793.7344298406]]",0.0035878162730522945,20.0,0.1,2.0,0.5,0.002183203919003261,16.0,30.0
0.30000000000000004,-10.404992963963828,-3.895361482159459,-253.11096113512272,-676.0907252831087,64.9775283486159,22.866306381112373,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1785978194574862,29.997644788635057,2.06810409287768,2.2262144229910064,317163.428885172,0.0,2.2262144229910064,771425.5533621877,"[0.002183203919003261, 0.002183203919003261]","[2.039985704698409, 2.068104092877687]","[[317163.428885172, 299644.2272570789], [771425.5533621877, 311631.5823300988], [771425.5533621877, 241817.44961951658], [317163.428885172, 241817.44961951658]]",0.00542050585411138,20.0,0.1,2.0,0.5,0.002183203919003261,24.000000000000004,30.0
0.4,-6.368664124847027,-3.0564663618796764,-264.74958137600504,-551.6504882915536,86.61949782204978,22.86675952078428,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178642005133358,29.996381688987526,2.0859298873835415,2.2423652433238317,317345.66195342207,0.0,2.2423652433238317,771726.974089751,"[0.002183203919003261, 0.002183203919003261]","[2.050302587447252, 2.085929887383532]","[[317345.66195342207, 299156.2659396808], [771726.974089751, 311073.47588520165], [771726.974089751, 241835.40589981427], [317345.66195342207, 241835.40589981427]]",0.007268437681137454,20.0,0.1,2.0,0.5,0.002183203919003261,32.0,30.0
0.5,-3.9218635126618677,-2.3888424153692993,-258.6527508609015,-424.64114816638937,108.27535093850696,22.86707421736673,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1786725065781845,29.99510345747052,2.0983532770038993,2.2478419215705117,317407.4747003588,0.0,2.2478419215705117,772029.5771117258,"[0.002183203919003261, 0.002183203919003261]","[2.057424348600408, 2.0983532770038975]","[[317407.4747003588, 298765.08516962343], [772029.5771117258, 310632.33287091705], [772029.5771117258, 241848.71553350566], [317407.4747003588, 241848.71553350566]]",0.009123880588310648,20.0,0.1,2.0,0.5,0.002183203919003261,40.0,30.0
0.6,-2.283501249187934,-1.846738015842311,-240.00645982173933,-296.7692472427625,129.96237569316003,22.86725603139663,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1786899502909616,29.993882481712603,2.1055726814967386,2.243281147988114,317355.99870431185,0.0,2.243281147988114,772366.1289987061,"[0.002183203919003261, 0.002183203919003261]","[2.061497268972827, 2.1055726814967306]","[[317355.99870431185, 298471.10617241514], [772366.1289987061, 310308.7343355854], [772366.1289987061, 241858.14881639637], [317355.99870431185, 241858.14881639637]]",0.010978751309109773,20.0,0.1,2.0,0.5,0.002183203919003261,48.0,30.0
0.7,-1.1105503618654329,-1.3994995205731662,-212.2987192126083,-168.4662380938658,151.6961714468192,22.867312469370596,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178695128942279,29.992768045026935,2.107868879796611,2.229289831437086,317198.1231651564,0.0,2.229289831437086,772745.8189518101,"[0.002183203919003261, 0.002183203919003261]","[2.062706428669562, 2.1078688797966243]","[[317198.1231651564, 298275.35443116794], [772745.8189518101, 310103.6526404199], [772745.8189518101, 241864.19246402849], [317198.1231651564, 241864.19246402849]]",0.012824851788752187,20.0,0.1,2.0,0.5,0.002183203919003261,56.0,30.0
0.7999999999999999,-0.22950003727671162,-1.0313283627832224,-178.9272593349998,-39.81642915005685,173.49203783374372,22.86724951164786,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1786886468907778,29.991792482443657,2.1054720892746603,2.2063217583494747,316939.0862309676,0.0,2.2063217583494747,773153.389186511,"[0.002183203919003261, 0.002183203919003261]","[2.0611929389699206, 2.1054720892746652]","[[316939.0862309676, 298178.73325385374], [773153.389186511, 310017.6823575967], [773153.389186511, 241867.2905476824], [316939.0862309676, 241867.2905476824]]",0.014654344428163239,20.0,0.1,2.0,0.5,0.002183203919003261,63.99999999999999,30.0
0.8999999999999999,0.4558344668656257,-0.7297526965773471,-142.57103826758947,89.05591376913418,195.36897764992122,22.867072151982562,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1786709976831178,29.99097568478544,2.0985773403311248,2.174766664260403,316583.46861155896,0.0,2.174766664260403,773597.7432354984,"[0.002183203919003261, 0.002183203919003261]","[2.057072037740058, 2.0985773403311256]","[[316583.46861155896, 298182.28079106327], [773597.7432354984, 310052.01239222684], [773597.7432354984, 241867.8289479646], [316583.46861155896, 241867.8289479646]]",0.016459426734701358,20.0,0.1,2.0,0.5,0.002183203919003261,72.0,30.0
0.9999999999999999,1.0053459111155234,-0.47975318353365237,-104.27107823775258,218.5050683391206,217.3431710650409,22.86678736138493,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178642889028501,29.99032816491689,2.0874526468115002,2.1350886580445376,316136.74277001776,0.0,2.1350886580445376,774074.5708665523,"[0.002183203919003261, 0.002183203919003261]","[2.0505089675098223, 2.0874526468114967]","[[316136.74277001776, 298287.8718685115], [774074.5708665523, 310208.5900579164], [774074.5708665523, 241866.1221993432], [316136.74277001776, 241866.1221993432]]",0.018232388989634397,20.0,0.1,2.0,0.5,0.002183203919003261,79.99999999999999,30.0
1.0999999999999999,1.4537454137760943,-0.26936199658192084,-64.49405634509654,348.0741151953356,239.43264886471098,22.86639903044794,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1786046779576362,29.989853839281977,2.072256736023426,2.087650313838253,315603.28039777634,0.0,2.087650313838253,774594.8767617593,"[0.002183203919003261, 0.002183203919003261]","[2.0415870911314853, 2.072256736023408]","[[315603.28039777634, 298497.3222936606], [774594.8767617593, 310489.61949565716], [774594.8767617593, 241862.43530315458], [315603.28039777634, 241862.43530315458]]",0.019965536613356174,20.0,0.1,2.0,0.5,0.002183203919003261,87.99999999999999,30.0
1.2,1.8288248937232139,-0.08820473813479324,-23.079237145641397,478.5217247126677,261.6552991787361,22.86591345806729,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1785570021124872,29.98955266829836,2.0532325133786253,2.032809312182337,314987.43395224155,0.0,2.032809312182337,775174.6899522871,"[0.002183203919003261, 0.002183203919003261]","[2.0304552911836473, 2.0532325133785982]","[[314987.43395224155, 298812.65418397525], [775174.6899522871, 310897.65926037217], [775174.6899522871, 241856.9357823655], [314987.43395224155, 241856.9357823655]]",0.02165123618274451,20.0,0.1,2.0,0.5,0.002183203919003261,96.0,30.0
1.3,2.1427262733376224,0.07078116050258715,20.10484262362297,608.6248686100652,284.0422858408504,22.86533177315671,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1784999216583274,29.989423136927314,2.0304367524591327,1.970838350147119,314292.631307278,0.0,1.970838350147119,775835.9802383409,"[0.002183203919003261, 0.002183203919003261]","[2.017127615614597, 2.030436752459126]","[[314292.631307278, 299235.8225624573], [775835.9802383409, 311435.3719475409], [775835.9802383409, 241849.69131864904], [314292.631307278, 241849.69131864904]]",0.023283014550369296,20.0,0.1,2.0,0.5,0.002183203919003261,104.0,30.0
1.4000000000000001,2.415094421088046,0.20918294142480842,64.1382931615279,740.5003148796193,306.6134012872299,22.864665230447617,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178434626372312,29.98946410545716,2.0042913792162875,1.902254504761629,313525.0592621346,0.0,1.902254504761629,776590.8605963046,"[0.002183203919003261, 0.002183203919003261]","[2.0018818646649894, 2.00429137921629]","[[313525.0592621346, 299770.4612731086], [776590.8605963046, 312107.10819556215], [776590.8605963046, 241840.69290463862], [313525.0592621346, 241840.69290463862]]",0.024853868576652914,20.0,0.1,2.0,0.5,0.002183203919003261,112.00000000000001,30.0
1.5000000000000002,2.6487634248004275,0.33356307486572623,109.87674662161679,872.5111669046637,329.4032070721467,22.86391687185986,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.178361376152083,29.989675540075837,1.9749254497075406,1.8275293204119976,312690.39452092047,0.0,1.8275293204119976,777471.475044448,"[0.002183203919003261, 0.002183203919003261]","[1.984778721654888, 1.9749254497075583]","[[312690.39452092047, 300420.4925569578], [777471.475044448, 312917.9342442585], [777471.475044448, 241829.89590243972], [312690.39452092047, 241829.89590243972]]",0.026357651054845152,20.0,0.1,2.0,0.5,0.002183203919003261,120.00000000000001,30.0
1.6000000000000003,2.8519336571310263,0.45079729364852,158.87671325222297,1005.1210427444348,352.4349313775978,22.86308730233024,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1782801801026614,29.990059964767227,1.9423753255206417,1.7466560189818665,311788.98056202615,0.0,1.7466560189818665,778506.5181457875,"[0.002183203919003261, 0.002183203919003261]","[1.9658203125090883, 1.9423753255205696]","[[311788.98056202615, 301187.44303978817], [778506.5181457875, 313870.4485660574], [778506.5181457875, 241817.14183032556], [311788.98056202615, 241817.14183032556]]",0.027787966397052215,20.0,0.1,2.0,0.5,0.002183203919003261,128.00000000000003,30.0
1.7000000000000004,3.028683428420177,0.5656344165384966,212.53490474309274,1138.0158723288298,375.74606234843174,22.86218131581051,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1781915208194977,29.990622815412564,1.9068269741625479,1.6600352524853292,310825.72033237224,0.0,1.6600352524853292,779719.8162159431,"[0.002183203919003261, 0.002183203919003261]","[1.945119318103941, 1.9068269741624801]","[[310825.72033237224, 302075.33767729334], [779719.8162159431, 314969.88308810705], [779719.8162159431, 241802.28749396565], [310825.72033237224, 241802.28749396565]]",0.029139923151794183,20.0,0.1,2.0,0.5,0.002183203919003261,136.00000000000003,30.0
1.8000000000000005,3.186878980241001,0.6648053332615899,265.5243888862249,1272.844923688186,399.40171295488915,22.861206782085137,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1780962215441981,29.991361190695272,1.8685777769127363,1.5680071223266054,309804.83391708357,0.0,1.5680071223266054,781192.0473546765,"[0.002183203919003261, 0.002183203919003261]","[1.9228679565501186, 1.868577776912658]","[[309804.83391708357, 303089.3408578558], [781192.0473546765, 316223.8038876497], [781192.0473546765, 241787.18888360716], [309804.83391708357, 241787.18888360716]]",0.0304086822619925,20.0,0.1,2.0,0.5,0.002183203919003261,144.00000000000003,30.0
1.9000000000000006,3.3079847489307257,0.7279775834084695,308.28276847821604,1400.8600260866438,423.47838107157486,22.860167564253835,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1779947048450055,29.992212591225382,1.8277698813200467,1.4720974550606911,308743.63177727035,0.0,1.4720974550606911,782980.8442280202,"[0.002183203919003261, 0.002183203919003261]","[1.8991648930127865, 1.8277698813201226]","[[308743.63177727035, 304242.81977281], [782980.8442280202, 317648.29128476704], [782980.8442280202, 241775.52684604915], [308743.63177727035, 241775.52684604915]]",0.031589965387927736,20.0,0.1,2.0,0.5,0.002183203919003261,152.00000000000006,30.0
2.0000000000000004,3.40109585964384,0.7718043544199351,345.808259840785,1523.8668116339882,448.0517087788188,22.859059285232494,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1778864057381437,29.993106627877637,1.7842645414289051,1.3717586052848674,307636.41375960974,0.0,1.3717586052848674,785231.3085088007,"[0.002183203919003261, 0.002183203919003261]","[1.8738782098228666, 1.7842645414290543]","[[307636.41375960974, 305536.9562638353], [785231.3085088007, 319248.19565943355], [785231.3085088007, 241766.76730948966], [307636.41375960974, 241766.76730948966]]",0.03267769571018198,20.0,0.1,2.0,0.5,0.002183203919003261,160.00000000000003,30.0
2.1000000000000005,3.4782958388913103,0.8092393230498289,383.1324746669414,1646.7910720844873,473.44767333229305,22.857893528355255,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1777725369963785,29.993998669515463,1.7384986395511064,1.2671338627726527,306485.15339231276,0.0,1.2671338627726527,788559.4131336295,"[0.002183203919003261, 0.002183203919003261]","[1.8472910764501491, 1.7384986395512183]","[[306485.15339231276, 306976.45780547574], [788559.4131336295, 321040.1528410493], [788559.4131336295, 241760.74565645313], [306485.15339231276, 241760.74565645313]]",0.03366452928158111,20.0,0.1,2.0,0.5,0.002183203919003261,168.00000000000006,30.0
2.2000000000000006,3.5301310410842133,0.8595765037966117,430.44699615175654,1767.770868497723,500.7663590739639,22.856679155651136,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1776539947083005,29.994864444764744,1.6908139107848288,1.159144150153395,305300.3406581194,0.0,1.159144150153395,794949.0608534247,"[0.002183203919003261, 0.002183203919003261]","[1.8196127199972099, 1.690813910784894]","[[305300.3406581194, 308568.3257736629], [794949.0608534247, 323066.9217459255], [794949.0608534247, 241758.36266229767], [305300.3406581194, 241758.36266229767]]",0.03453895536036622,20.0,0.1,2.0,0.5,0.002183203919003261,176.00000000000006,30.0
2.3000000000000007,3.570812456063163,0.9275407674422794,490.3739009107002,1887.823473601852,528.681776719012,22.855416953283523,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1775307853637333,29.99569627170422,1.6412585116522842,1.0477224564865537,304081.56635154254,0.0,1.0477224564865537,801573.6758400855,"[0.002183203919003261, 0.002183203919003261]","[1.7908446557683562, 1.6412585116522764]","[[304081.56635154254, 310315.51674011536], [801573.6758400855, 325286.54470030894], [801573.6758400855, 241756.71844901858], [304081.56635154254, 241756.71844901858]]",0.03531365903027651,20.0,0.1,2.0,0.5,0.002183203919003261,184.00000000000006,30.0
2.400000000000001,3.605032867983219,1.0019152494099606,558.2164457267064,2008.541775842484,557.1493657327269,22.85411445934777,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1774036824307608,29.996492305675133,1.5901204512490639,0.9331961210079953,302832.73276334954,0.0,0.9331961210079953,808291.6413411734,"[0.002183203919003261, 0.002183203919003261]","[1.7611674802888484, 1.5901204512490632]","[[302832.73276334954, 312228.22382830794], [808291.6413411734, 327709.5241923717], [808291.6413411734, 241755.5785629044], [302832.73276334954, 241755.5785629044]]",0.03598853795421601,20.0,0.1,2.0,0.5,0.002183203919003261,192.00000000000006,30.0
2.500000000000001,3.6324350231371816,1.0757203696379432,630.8080600386802,2130.0789264899145,586.405238613258,22.852771623579997,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1772726416580397,29.997253180310622,1.5374077350896342,0.8155507500442809,301553.9966205663,0.0,0.8155507500442809,815509.8191203785,"[0.002183203919003261, 0.002183203919003261]","[1.7305708613434498, 1.5374077350896396]","[[301553.9966205663, 314314.3113224247], [815509.8191203785, 330353.566595541], [815509.8191203785, 241755.14223035102], [301553.9966205663, 241755.14223035102]]",0.03656062757453217,20.0,0.1,2.0,0.5,0.002183203919003261,200.00000000000006,30.0
2.600000000000001,3.655583314548287,1.144562957505215,705.3739273336349,2252.871405954515,616.2823309179312,22.85139577220638,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.177138427119927,29.99798184431438,1.4833972280430054,0.695259602908834,300250.7983133794,0.0,0.695259602908834,822882.7359838956,"[0.002183203919003261, 0.002183203919003261]","[1.6992332021225744, 1.4833972280429921]","[[300250.7983133794, 316584.95083939075], [822882.7359838956, 333226.96809200686], [822882.7359838956, 241754.99357615507], [300250.7983133794, 241754.99357615507]]",0.03703170844995079,20.0,0.1,2.0,0.5,0.002183203919003261,208.00000000000009,30.0
2.700000000000001,3.6687501008735306,1.2057035622483223,778.9550090215847,2370.2271083904293,646.0584785608803,22.84998342162936,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1770006646945252,29.998681473692386,1.4279609069766577,0.5730266256974232,298931.0023597369,0.0,0.5730266256974232,829098.7941977672,"[0.002183203919003261, 0.002183203919003261]","[1.6670671491644726, 1.4279609069766657]","[[298931.0023597369, 319053.97004510486], [829098.7941977672, 336322.86667159264], [829098.7941977672, 241754.08685862413], [298931.0023597369, 241754.08685862413]]",0.03741168254895497,20.0,0.1,2.0,0.5,0.002183203919003261,216.00000000000009,30.0
2.800000000000001,3.6683060903021705,1.2549547453739354,848.2073969404616,2479.359810786584,675.8868397981345,22.84853569312356,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1768594744034924,29.99935248585706,1.3711410660951582,0.4493311422118609,297599.9606730927,0.0,0.4493311422118609,834487.0615892705,"[0.002183203919003261, 0.002183203919003261]","[1.6341007262427147, 1.37114106609518]","[[297599.9606730927, 321733.5628886458], [834487.0615892705, 339661.43798751285], [834487.0615892705, 241752.833007631], [297599.9606730927, 241752.833007631]]",0.03770033180568327,20.0,0.1,2.0,0.5,0.002183203919003261,224.00000000000009,30.0
2.9000000000000012,3.668676072968224,1.2924033923374803,912.3606889877933,2589.8692694953024,705.9411128112794,22.84705745011551,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.176715324394988,29.999993974924678,1.313130741852473,0.3231698792686757,296247.0850374815,0.0,0.3231698792686757,839473.1321623351,"[0.002183203919003261, 0.002183203919003261]","[1.600443240945574, 1.3131307418524907]","[[296247.0850374815, 324619.2887812085], [839473.1321623351, 343246.6623688139], [839473.1321623351, 241751.61148706797], [296247.0850374815, 241751.61148706797]]",0.03789804877704346,20.0,0.1,2.0,0.5,0.002183203919003261,232.0000000000001,30.0
3.0000000000000013,3.6695933168707007,1.3199402561282747,971.9051217277926,2702.013612181332,736.3250853327567,22.845553164273817,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.176568669981625,30.00060542058037,1.254101553230091,0.1948358049436365,294875.7672608606,0.0,0.1948358049436365,844288.8095635745,"[0.002183203919003261, 0.002183203919003261]","[1.5662010038985907, 1.2541015532301079]","[[294875.7672608606, 327700.8061087356], [844288.8095635745, 347071.4737960271], [844288.8095635745, 241750.5824858633], [294875.7672608606, 241750.5824858633]]",0.03801237506210685,20.0,0.1,2.0,0.5,0.002183203919003261,240.0000000000001,30.0
3.1000000000000014,3.6719980528281297,1.3398459974551764,1027.7248843462557,2816.5951768562986,767.0470235372238,22.84402345698991,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1764195518405454,30.001187220384622,1.194083113791023,0.06426680274040564,293485.5841076263,0.0,0.06426680274040564,849050.6019690604,"[0.002183203919003261, 0.002183203919003261]","[1.5313835127794428, 1.1940831137910317]","[[293485.5841076263, 330939.82035318104], [849050.6019690604, 351094.1256136423], [849050.6019690604, 241749.7892513969], [293485.5841076263, 241749.7892513969]]",0.038058718155967335,20.0,0.1,2.0,0.5,0.002183203919003261,248.0000000000001,30.0
3.2000000000000015,3.674900187595492,1.354201028880322,1080.7325495290008,2932.7877946514764,798.0591703010078,22.842472814758146,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.176268429584264,30.00174066632178,1.1332467946176201,-0.06808936680693023,292081.5239748969,0.0,-0.06808936680693023,853806.6493029462,"[0.002183203919003261, 0.002183203919003261]","[1.4960980821946397, 1.1332467946175848]","[[292081.5239748969, 334258.02985091193], [853806.6493029462, 355223.74639410357], [853806.6493029462, 241749.2173793552], [292081.5239748969, 241749.2173793552]]",0.03806496041558703,20.0,0.1,2.0,0.5,0.002183203919003261,256.0000000000001,30.0
3.3000000000000016,3.68024859676904,1.3647712810498678,1131.6426958574623,3051.5929674821336,829.1812053569383,22.840903385996405,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.176115506099163,30.002267721906662,1.0716788657370748,-0.20221283343869345,290663.9935748696,0.0,-0.20221283343869345,858566.4525748166,"[0.002183203919003261, 0.002183203919003261]","[1.460392083944939, 1.0716788657370462]","[[290663.9935748696, 337504.4304642559], [858566.4525748166, 359282.47009577503], [858566.4525748166, 241748.82716935838], [290663.9935748696, 241748.82716935838]]",0.03807418938465304,20.0,0.1,2.0,0.5,0.002183203919003261,264.0000000000001,30.0
3.4000000000000017,3.6821985551075684,1.3729497311369194,1180.971121583825,3167.319282635889,860.1706929254286,22.83931314070218,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1759605601667786,30.002770685452163,1.0093056239176765,-0.3374368388890048,289240.1965119509,0.0,-0.3374368388890048,863311.8027522812,"[0.002183203919003261, 0.002183203919003261]","[1.4242138658843815, 1.0093056239176479]","[[289240.1965119509, 340445.2789134063], [863311.8027522812, 362992.0932939726], [863311.8027522812, 241748.56783316066], [289240.1965119509, 241748.56783316066]]",0.03815043129404714,20.0,0.1,2.0,0.5,0.002183203919003261,272.0000000000001,30.0
3.5000000000000018,3.6711655533038208,1.3798301266165682,1228.9547651067114,3269.7477125617743,890.6565680807297,22.83769696678387,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1758030789849172,30.003251986516375,0.9459305524072397,-0.4726811465009746,287821.5600706344,0.0,-0.4726811465009746,868009.4780186267,"[0.002183203919003261, 0.002183203919003261]","[1.3874436941857589, 0.9459305524072349]","[[287821.5600706344, 342753.0712879412], [868009.4780186267, 365960.5561960591], [868009.4780186267, 241748.38708873256], [287821.5600706344, 241748.38708873256]]",0.03837798760214557,20.0,0.1,2.0,0.5,0.002183203919003261,280.0000000000001,30.0
3.600000000000002,3.6642887451832737,1.3863778033123573,1275.6192122576742,3371.546422228907,920.109373656981,22.83606746895256,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1756443559043224,30.003713933691756,0.8820332054721167,-0.608827788349231,286398.87365120614,0.0,-0.608827788349231,872588.0685199343,"[0.002183203919003261, 0.002183203919003261]","[1.3503835524148946, 0.8820332054721222]","[[286398.87365120614, 344028.07317570475], [872588.0685199343, 367708.2080480151], [872588.0685199343, 241748.21455993818], [286398.87365120614, 241748.21455993818]]",0.03885574886369773,20.0,0.1,2.0,0.5,0.002183203919003261,288.00000000000017,30.0
3.700000000000002,3.6654101241620554,1.3930743988029723,1320.630122029487,3474.797199431474,947.9968357499538,22.83442885344807,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1754847955805592,30.004158483896504,0.8177799790561157,-0.7458580286544247,284972.42600632895,0.0,-0.7458580286544247,876961.4071914098,"[0.002183203919003261, 0.002183203919003261]","[1.3131279233185222, 0.8177799790561189]","[[284972.42600632895, 343909.5585537055], [876961.4071914098, 367797.7719151801], [876961.4071914098, 241747.98254943485], [284972.42600632895, 241747.98254943485]]",0.03968471067320691,20.0,0.1,2.0,0.5,0.002183203919003261,296.00000000000017,30.0
3.800000000000002,3.6774543167225784,1.4001460473583587,1363.459911404097,3581.0989477356025,973.7983505195926,22.83277884344605,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1753241287862077,30.00458706658401,0.7530929312678433,-0.884157200831396,283538.32113592455,0.0,-0.884157200831396,881026.3244159301,"[0.002183203919003261, 0.002183203919003261]","[1.2756139451736022, 0.7530929312678454]","[[283538.32113592455, 342193.63587702275], [881026.3244159301, 365976.56296836527], [881026.3244159301, 241747.62349669661], [283538.32113592455, 241747.62349669661]]",0.040945269132750095,20.0,0.1,2.0,0.5,0.002183203919003261,304.00000000000017,30.0
3.900000000000002,3.701113754887065,1.4072863278845014,1403.3219984786758,3690.687707392622,997.1829972854316,22.83112060668116,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.175162689864716,30.00500046699443,0.6880904562894514,-1.023528954600124,282098.7221036185,0.0,-1.023528954600124,884700.9139367689,"[0.002183203919003261, 0.002183203919003261]","[1.237919683599355, 0.6880904562894515]","[[282098.7221036185, 338949.36672576197], [884700.9139367689, 362316.9356722031], [884700.9139367689, 241747.0988539557], [282098.7221036185, 241747.0988539557]]",0.042673801436982725,20.0,0.1,2.0,0.5,0.002183203919003261,312.00000000000017,30.0
4.000000000000002,3.7360216241076207,1.4138034252703282,1439.421644996214,3803.71860457628,1018.1200719053197,22.829450802178975,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1750001108774968,30.005398822909058,0.6226517870462892,-1.164233359485138,280651.0739708256,0.0,-1.164233359485138,887921.6506104764,"[0.002183203919003261, 0.002183203919003261]","[1.199959228870621, 0.6226517870462898]","[[280651.0739708256, 334524.9466859996], [887921.6506104764, 357227.1021731117], [887921.6506104764, 241746.39030941052], [280651.0739708256, 241746.39030941052]]",0.04484684603994103,20.0,0.1,2.0,0.5,0.002183203919003261,320.0000000000001,30.0
4.100000000000001,3.7758259637388027,1.4186544216343877,1471.0409326945676,3915.2555144413873,1036.9269007739229,22.827770001396797,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1748364793733672,30.005781720579705,0.5567921618167609,-1.3055317294977726,279203.07928949874,0.0,-1.3055317294977726,890671.854557672,"[0.002183203919003261, 0.002183203919003261]","[1.1617530227001645, 0.556792161816729]","[[279203.07928949874, 329467.6551437214], [890671.854557672, 351356.8138926362], [890671.854557672, 241745.51802956493], [279203.07928949874, 241745.51802956493]]",0.04737171093088851,20.0,0.1,2.0,0.5,0.002183203919003261,328.0000000000001,30.0
4.200000000000001,3.8058498155704337,1.420543148771227,1497.6791585304275,4012.508845090114,1054.3003637910776,22.826078720937762,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1746718974730868,30.00614840629936,0.490520012621902,-1.445574650790661,277773.6349906426,0.0,-1.445574650790661,893004.200244753,"[0.002183203919003261, 0.002183203919003261]","[1.123324909193159, 0.49052001262189054]","[[277773.6349906426, 324374.35216202313], [893004.200244753, 345419.56308134826], [893004.200244753, 241744.55001507234], [277773.6349906426, 241744.55001507234]]",0.050096925511112285,20.0,0.1,2.0,0.5,0.002183203919003261,336.0000000000001,30.0
4.300000000000001,3.8383081755259942,1.41849933899984,1519.2820242539904,4111.015390909837,1071.048806639001,22.82438047270095,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1745066582695842,30.006498118045045,0.42398451885026833,-1.5863029757682625,276342.8806198633,0.0,-1.5863029757682625,895014.8930584495,"[0.002183203919003261, 0.002183203919003261]","[1.0847433224132998, 0.42398451885021377]","[[276342.8806198633, 319729.30739098194], [895014.8930584495, 340000.8419390659], [895014.8930584495, 241743.57275801443], [276342.8806198633, 241743.57275801443]]",0.052835112413343925,20.0,0.1,2.0,0.5,0.002183203919003261,344.00000000000006,30.0
4.4,3.870228976112678,1.4118682483718195,1536.239123768058,4211.155805721682,1088.0895760207543,22.822668612126275,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1743400253451775,30.006830440900842,0.35694657375613004,-1.7282430190961122,274905.565315676,0.0,-1.7282430190961122,896833.0632251272,"[0.002183203919003261, 0.002183203919003261]","[1.045836316708563, 0.3569465737560681]","[[274905.565315676, 315869.25373472174], [896833.0632251272, 335510.34810251073], [896833.0632251272, 241742.6807590792], [274905.565315676, 241742.6807590792]]",0.05539862268597416,20.0,0.1,2.0,0.5,0.002183203919003261,352.0,30.0
4.5,3.9013203090811004,1.4004687363902484,1549.3456916698892,4316.050516257088,1106.3050901538693,22.820958697050706,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.174173700524197,30.00714557364904,0.2899718974555856,-1.8707279400771313,273468.53327223,0.0,-1.8707279400771313,898609.2670910308,"[0.002183203919003261, 0.002183203919003261]","[1.0070012498585463, 0.2899718974555411]","[[273468.53327223, 312986.65431660664], [898609.2670910308, 332184.9125708563], [898609.2670910308, 241741.9671541386], [273468.53327223, 241741.9671541386]]",0.057625284309787986,20.0,0.1,2.0,0.5,0.002183203919003261,360.0,30.0
4.6,3.927206049354189,1.3847595797499228,1559.7532852157701,4423.491721433446,1126.3711824239192,22.81924182372271,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1740066817011363,30.007444567542166,0.2227435162337839,-2.0140716125038125,272028.6890452612,0.0,-2.0140716125038125,900490.7342027385,"[0.002183203919003261, 0.002183203919003261]","[0.9680041409450961, 0.2227435162337779]","[[272028.6890452612, 311140.9280408041], [900490.7342027385, 330102.44515696896], [900490.7342027385, 241741.50464796374], [272028.6890452612, 241741.50464796374]]",0.05940300955474068,20.0,0.1,2.0,0.5,0.002183203919003261,368.0,30.0
4.699999999999999,3.9467613629789424,1.3657319766572504,1568.783858188133,4533.550963283796,1148.676230037368,22.81752512447688,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.173839734144543,30.007729433604254,0.15552415301388728,-2.157770792805934,270591.14605141775,0.0,-2.157770792805934,902601.1969994438,"[0.002183203919003261, 0.002183203919003261]","[0.9290236719895781, 0.15552415301388645]","[[270591.14605141775, 310304.1632804113], [902601.1969994438, 329234.8449554132], [902601.1969994438, 241741.33549296396], [270591.14605141775, 241741.33549296396]]",0.06067801729264731,20.0,0.1,2.0,0.5,0.002183203919003261,375.99999999999994,30.0
4.799999999999999,3.95334961411966,1.3446619770736308,1577.8218032891255,4638.847028870132,1173.3966083602045,22.815804497321018,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1736724149067324,30.00800311641973,0.08816349973530288,-2.301067226832913,269163.47091450804,0.0,-2.301067226832913,905025.0300828753,"[0.002183203919003261, 0.002183203919003261]","[0.8899564194449735, 0.08816349973530536]","[[269163.47091450804, 310390.67145424685], [905025.0300828753, 329483.53506155044], [905025.0300828753, 241741.4652864599], [269163.47091450804, 241741.4652864599]]",0.06145733989904717,20.0,0.1,2.0,0.5,0.002183203919003261,383.9999999999999,30.0
4.899999999999999,3.9395420624740876,1.3229581677950368,1588.1330620120718,4729.18732497038,1200.4408761155312,22.814076822303612,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1735044266947514,30.008269275353143,0.020538133522726588,-2.44274133306061,267757.675623223,0.0,-2.44274133306061,907808.7159807739,"[0.002183203919003261, 0.002183203919003261]","[0.8507329685864429, 0.020538133522730685]","[[267757.675623223, 311285.68762594095], [907808.7159807739, 330713.7289780346], [907808.7159807739, 241741.8723182158], [267757.675623223, 241741.8723182158]]",0.06178908384844301,20.0,0.1,2.0,0.5,0.002183203919003261,391.9999999999999,30.0
4.999999999999998,3.9190502130061033,1.3020183739157714,1600.767446419621,4818.279163754634,1229.4507347122706,22.812350073292855,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1733365479463993,30.008532162735605,-0.04704047500860357,-2.584154225899397,266360.1251483284,0.0,-2.584154225899397,910956.8800834109,"[0.002183203919003261, 0.002183203919003261]","[0.8115350763144258, -0.04704047500861455]","[[266360.1251483284, 312842.939571294], [910956.8800834109, 332753.36285511457], [910956.8800834109, 241742.5080839557], [266360.1251483284, 241742.5080839557]]",0.06174910081953587,20.0,0.1,2.0,0.5,0.002183203919003261,399.9999999999999,30.0
5.099999999999998,3.8958823102049602,1.2828103342982364,1616.3997251157612,4908.989994022464,1260.0457619481335,22.810626119923874,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.173168955017172,30.008796237968852,-0.1144979433189394,-2.72557414061356,264968.1381119484,0.0,-2.72557414061356,914444.01166292,"[0.002183203919003261, 0.002183203919003261]","[0.7724039197511645, -0.11449794331893923]","[[264968.1381119484, 314920.60027506325], [914444.01166292, 335433.9016991145], [914444.01166292, 241743.31289491535], [264968.1381119484, 241743.31289491535]]",0.06142579080277969,20.0,0.1,2.0,0.5,0.002183203919003261,407.99999999999983,30.0
5.1999999999999975,3.8715081153761677,1.2659580473210625,1635.434366427297,5001.427523753156,1291.8551052209796,22.808909218411294,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1730020882616994,30.00906595485162,-0.18167405182775362,-2.866706279300672,263584.5842759233,0.0,-2.866706279300672,918224.5316061067,"[0.002183203919003261, 0.002183203919003261]","[0.7334423169931186, -0.18167405182773985]","[[263584.5842759233, 317387.3141235956], [918224.5316061067, 338598.02612971276], [918224.5316061067, 241744.22412226687], [263584.5842759233, 241744.22412226687]]",0.060905786889587164,20.0,0.1,2.0,0.5,0.002183203919003261,415.9999999999998,30.0
5.299999999999997,3.8471806773044035,1.251835831681286,1657.9880271333082,5095.380192642769,1324.4452548594465,22.80719258425291,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1728351945912407,30.009345546086706,-0.2488125217693069,-3.0080019320720908,262205.0169907756,0.0,-3.0080019320720908,922242.9260674475,"[0.002183203919003261, 0.002183203919003261]","[0.694474429873869, -0.24881252176931987]","[[262205.0169907756, 320120.3300572623], [922242.9260674475, 342098.4236374618], [922242.9260674475, 241745.18429816028], [262205.0169907756, 241745.18429816028]]",0.06026206276838623,20.0,0.1,2.0,0.5,0.002183203919003261,423.9999999999998,30.0
5.399999999999997,3.8250517457877744,1.240381744419668,1683.8879706116106,5192.722845749779,1357.556234753716,22.80549129634411,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1726699139486627,30.0096389220804,-0.31536433470750524,-3.1486503368606122,260837.30861944763,0.0,-3.1486503368606122,926445.9473458441,"[0.002183203919003261, 0.002183203919003261]","[0.6558831675131866, -0.31536433470750436]","[[260837.30861944763, 323023.00212356634], [926445.9473458441, 345817.71759766067], [926445.9473458441, 241746.14919212184], [260837.30861944763, 241746.14919212184]]",0.05955574379932699,20.0,0.1,2.0,0.5,0.002183203919003261,431.9999999999998,30.0
5.4999999999999964,3.80070129896868,1.2314125024831597,1712.863522015986,5286.678996643739,1390.9746072595283,22.80379313517778,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1725048908346658,30.009949497394132,-0.3817685175540543,-3.2885522850115194,259482.32698029367,0.0,-3.2885522850115194,930783.3073793262,"[0.002183203919003261, 0.002183203919003261]","[0.6173520353220102, -0.3817685175540527]","[[259482.32698029367, 326016.07605989306], [930783.3073793262, 349659.51923850586], [930783.3073793262, 241747.085180526], [259482.32698029367, 241747.085180526]]",0.05883130459263079,20.0,0.1,2.0,0.5,0.002183203919003261,439.9999999999997,30.0
5.599999999999996,3.766445660902609,1.2245479199249496,1744.503692915927,5365.71763154395,1424.6103925625423,22.80210362784261,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.172340801289772,30.01028019519879,-0.44784145363039174,-3.425687754921057,258159.41786132482,0.0,-3.425687754921057,935220.1599925921,"[0.002183203919003261, 0.002183203919003261]","[0.5790388815320008, -0.4478414536304039]","[[258159.41786132482, 329053.3646090635], [935220.1599925921, 353565.78523979], [935220.1599925921, 241747.97655781434], [258159.41786132482, 241747.97655781434]]",0.05811789924887234,20.0,0.1,2.0,0.5,0.002183203919003261,447.99999999999966,30.0
5.699999999999996,3.7317562405186,1.2195517479800322,1778.4021934512828,5441.805560572615,1458.2425029498631,22.80042600813352,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1721779034805284,30.01063357307953,-0.5134439158077472,-3.5615083042399647,256854.330714024,0.0,-3.5615083042399647,939723.7069091097,"[0.002183203919003261, 0.002183203919003261]","[0.5410039852704851, -0.5134439158077416]","[[256854.330714024, 332084.29095317365], [939723.7069091097, 357475.5382568595], [939723.7069091097, 241748.81160550716], [256854.330714024, 241748.81160550716]]",0.05743091253095629,20.0,0.1,2.0,0.5,0.002183203919003261,455.99999999999966,30.0
5.799999999999995,3.699689977950336,1.2161076620915685,1814.1094674287497,5518.954303772493,1491.7342633206383,22.79875111392581,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.172015175299733,30.011011818932445,-0.5789035245319091,-3.6972344637612764,255555.24434836122,0.0,-3.6972344637612764,944258.422787658,"[0.002183203919003261, 0.002183203919003261]","[0.5030086954373532, -0.5789035245319153]","[[255555.24434836122, 335072.18832136446], [944258.422787658, 361344.24873377156], [944258.422787658, 241749.57861807782], [255555.24434836122, 241749.57861807782]]",0.056780254000031165,20.0,0.1,2.0,0.5,0.002183203919003261,463.99999999999966,30.0
5.899999999999995,3.671302624005579,1.2138461904617923,1851.2004184003983,5598.993519144329,1525.0700071778722,22.797097075020492,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1718545949317527,30.011417712356604,-0.6435624882714163,-3.8318336092373784,254271.96069802932,0.0,-3.8318336092373784,948803.814781787,"[0.002183203919003261, 0.002183203919003261]","[0.4655148969258128, -0.6435624882714129]","[[254271.96069802932, 338005.6850662231], [948803.814781787, 365156.42539205175], [948803.814781787, 241750.27769304597], [254271.96069802932, 241750.27769304597]]",0.056170475975090214,20.0,0.1,2.0,0.5,0.002183203919003261,471.9999999999996,30.0
5.999999999999995,3.646063149389129,1.2124240850640506,1889.2312858089763,5681.392061340692,1558.2264564706093,22.79545495655399,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.17169517123309,30.01185113941102,-0.7077416864284835,-3.9658639027402387,252999.05072215322,0.0,-3.9658639027402387,953345.6866373097,"[0.002183203919003261, 0.002183203919003261]","[0.42829116832921266, -0.7077416864286146]","[[252999.05072215322, 340876.16139270546], [953345.6866373097, 368901.33776086563], [953345.6866373097, 241750.91838434516], [252999.05072215322, 241750.91838434516]]",0.05560095094498438,20.0,0.1,2.0,0.5,0.002183203919003261,479.99999999999955,30.0
6.099999999999994,3.6237782868444257,1.2116048277195215,1927.88793529478,5766.103171229541,1591.1854188658558,22.793828347393987,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1715372860485185,30.012314409267162,-0.7713089780363129,-4.099060523288244,251738.93929702023,0.0,-4.099060523288244,957876.6183000138,"[0.002183203919003261, 0.002183203919003261]","[0.3914266663184853, -0.7713089780364585]","[[251738.93929702023, 343678.8534521743], [957876.6183000138, 372572.3201706597], [957876.6183000138, 241751.5077667269], [251738.93929702023, 241751.5077667269]]",0.055070768570939614,20.0,0.1,2.0,0.5,0.002183203919003261,487.99999999999955,30.0
6.199999999999994,3.604197681571102,1.2112017841913278,1966.9230047144067,5853.012624278537,1623.9432854102379,22.792219902323595,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.171381214576396,30.012808904807798,-0.8341651064395036,-4.2312145724906145,250493.48754076724,0.0,-4.2312145724906145,962390.3492049569,"[0.002183203919003261, 0.002183203919003261]","[0.3549856467668583, -0.8341651064395958]","[[250493.48754076724, 346413.3741643416], [962390.3492049569, 376168.10890864494], [962390.3492049569, 241752.05410024023], [250493.48754076724, 241752.05410024023]]",0.05457764283115138,20.0,0.1,2.0,0.5,0.002183203919003261,495.99999999999955,30.0
6.299999999999994,3.582880187186467,1.2110139896542973,2006.0823185738739,5935.152404915835,1656.5310852821287,22.79061758145344,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1712256776338321,30.013335985869446,-0.8967550499654922,-4.362200432001998,249263.74736918331,0.0,-4.362200432001998,966885.3028343753,"[0.002183203919003261, 0.002183203919003261]","[0.3186694341505559, -0.8967550499655257]","[[249263.74736918331, 349078.271381367], [966885.3028343753, 379686.28367405495], [966885.3028343753, 241752.56778581365], [249263.74736918331, 241752.56778581365]]",0.05412083180840406,20.0,0.1,2.0,0.5,0.002183203919003261,503.9999999999995,30.0
6.399999999999993,3.5526591124131683,1.2108923588108618,2045.237043019957,6000.558154537623,1689.03290877849,22.789017483318883,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1710703165990988,30.013897019678723,-0.9592359903868235,-4.490607587203272,248062.7494918832,0.0,-4.490607587203272,971364.3111250992,"[0.002183203919003261, 0.002183203919003261]","[0.2823942941311584, -0.9592359903868392]","[[248062.7494918832, 351682.76369580964], [971364.3111250992, 383136.40333474823], [971364.3111250992, 241753.06039896238], [248062.7494918832, 241753.06039896238]]",0.05369912443097751,20.0,0.1,2.0,0.5,0.002183203919003261,511.99999999999943,30.0
6.499999999999993,3.5251338058786392,1.210818598295889,2084.249116105375,6068.008064458449,1721.355386379723,22.78744324561155,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1709176347792638,30.01449342328351,-1.0207337232007048,-4.617409266056939,246881.16032786842,0.0,-4.617409266056939,975828.339952194,"[0.002183203919003261, 0.002183203919003261]","[0.2467447221362353, -1.020733723200675]","[[246881.16032786842, 354220.21588180034], [975828.339952194, 386510.767278074], [975828.339952194, 241753.54005590282], [246881.16032786842, 241753.54005590282]]",0.05330833051610163,20.0,0.1,2.0,0.5,0.002183203919003261,519.9999999999994,30.0
6.5999999999999925,3.4998710586310504,1.2107807425360928,2123.05503093768,6136.882259207503,1753.4595293370323,22.785877776076553,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1707657329949308,30.01512668164014,-1.0818601722239956,-4.743727374627554,245708.4065482164,0.0,-4.743727374627554,980271.5395161366,"[0.002183203919003261, 0.002183203919003261]","[0.2112772800886552, -1.0818601722239896]","[[245708.4065482164, 356679.5056441517], [980271.5395161366, 389796.14565344027], [980271.5395161366, 241754.00811921162], [245708.4065482164, 241754.00811921162]]",0.0529479901597874,20.0,0.1,2.0,0.5,0.002183203919003261,527.9999999999994,30.0
6.699999999999992,3.4764244338571904,1.2107325363138577,2161.5485649716297,6206.54027281245,1785.3229347850715,22.78432381186237,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.170614923284233,30.015798343252413,-1.1425195142052298,-4.869279221829174,244547.0380516068,0.0,-4.869279221829174,984681.6259743953,"[0.002183203919003261, 0.002183203919003261]","[0.17606482555506667, -1.1425195142052225]","[[244547.0380516068, 359060.17766446184], [984681.6259743953, 392990.9115004933], [984681.6259743953, 241754.4614476303], [244547.0380516068, 241754.4614476303]]",0.05261669091545598,20.0,0.1,2.0,0.5,0.002183203919003261,535.9999999999993,30.0
6.799999999999992,3.455964329823519,1.2106086767262443,2199.644454583982,6279.397231724428,1816.973970922058,22.782786382506508,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1704657618969656,30.01650994670888,-1.2025316087944773,-4.994053093657499,243397.0742711625,0.0,-4.994053093657499,989056.2762759409,"[0.002183203919003261, 0.002183203919003261]","[0.1412372369134151, -1.2025316087944908]","[[243397.0742711625, 361359.8430614995], [989056.2762759409, 396091.52595964074], [989056.2762759409, 241754.90512359727], [243397.0742711625, 241754.90512359727]]",0.052314596337032,20.0,0.1,2.0,0.5,0.002183203919003261,543.9999999999993,30.0
6.8999999999999915,3.4378252181781814,1.210401684389532,2237.288537688295,6354.425191571822,1848.38518199574,22.78126530719608,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1703182205285274,30.017263081898307,-1.2619013908235295,-5.117913545904969,242259.6680974061,0.0,-5.117913545904969,993396.1881370877,"[0.002183203919003261, 0.002183203919003261]","[0.10678790534239947, -1.2619013908235133]","[[242259.6680974061, 363578.1836185382], [993396.1881370877, 399096.9506125546], [993396.1881370877, 241755.34581523796], [242259.6680974061, 241755.34581523796]]",0.052039677568399924,20.0,0.1,2.0,0.5,0.002183203919003261,551.9999999999993,30.0
6.999999999999991,3.421811180754743,1.2100828566308361,2274.4287915724653,6431.514855521537,1879.56451007415,22.779760604937223,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1701722926927798,30.018059374476934,-1.3206265560535548,-5.2408419005094515,241134.8889741666,0.0,-5.2408419005094515,997702.9196259774,"[0.002183203919003261, 0.002183203919003261]","[0.07271531639794658, -1.3206265560535506]","[[241134.8889741666, 365714.8992270801], [997702.9196259774, 402006.3161478125], [997702.9196259774, 241755.7898493058], [241134.8889741666, 241755.7898493058]]",0.05179088251581601,20.0,0.1,2.0,0.5,0.002183203919003261,559.9999999999993,30.0
7.099999999999991,3.4077774656303523,1.2096571367429734,2311.068597472265,6510.611353227876,1910.5154074441825,22.77827223825067,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1700279691720652,30.01890048910292,-1.378707640085588,-5.362832149209794,240022.68972533,0.0,-5.362832149209794,1001974.7065987207,"[0.002183203919003261, 0.002183203919003261]","[0.03901731785547223, -1.3787076400855816]","[[240022.68972533, 367770.5737822453], [1001974.7065987207, 404819.79385585035], [1001974.7065987207, 241756.2400785984], [240022.68972533, 241756.2400785984]]",0.05156695346483929,20.0,0.1,2.0,0.5,0.002183203919003261,567.9999999999993,30.0
7.19999999999999,3.3874906012321464,1.2090223057686749,2347.175128598893,6576.416042646524,1941.3828160156243,22.776793852278754,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1698846236734894,30.019788121807323,-1.4363905830024226,-5.48217298894491,238938.48850409297,0.0,-5.48217298894491,1006216.6186664662,"[0.002183203919003261, 0.002183203919003261]","[0.00554767702231448, -1.436390583002402]","[[238938.48850409297, 369760.89895349054], [1006216.6186664662, 407554.67589436966], [1006216.6186664662, 241756.70468942242], [238938.48850409297, 241756.70468942242]]",0.05136779049769313,20.0,0.1,2.0,0.5,0.002183203919003261,575.9999999999992,30.0
7.29999999999999,3.364084068855063,1.2082547983749703,2382.7979038881435,6634.306338822147,1972.0988545568887,22.775327149932213,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1697424224966835,30.020724007729882,-1.4936094594611995,-5.599505263408162,237876.23164573006,0.0,-5.599505263408162,1010433.1101639286,"[0.002183203919003261, 0.002183203919003261]","[-0.027654776915951734, -1.4936094594611748]","[[237876.23164573006, 371684.1557617641], [1010433.1101639286, 410209.1757695359], [1010433.1101639286, 241757.18958625008], [237876.23164573006, 241757.18958625008]]",0.051190079957364076,20.0,0.1,2.0,0.5,0.002183203919003261,583.9999999999992,30.0
