t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
7.39999999999999,3.3424442700444743,1.20739120370651,2417.9304584716206,6693.603350326364,2002.6073165424234,22.773876317079345,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1696017819505653,30.021709914337805,-1.550203713366236,-5.715850079991185,236826.5254483003,0.0,-5.715850079991185,1014614.5089862808,"[0.002183203919003261, 0.002183203919003261]","[-0.06049284027971421, -1.5502037133662234]","[[236826.5254483003, 373535.98159160104], [1014614.5089862808, 412778.3155301303], [1014614.5089862808, 241757.6898545858], [236826.5254483003, 241757.6898545858]]",0.051031809669613105,20.0,0.1,2.0,0.5,0.002183203919003261,591.9999999999992,30.0
7.499999999999989,3.3226604714579357,1.2064390887502359,2452.57805982589,6754.658605259724,2032.9066611780158,22.77244078057701,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.169462634249514,30.02274761214494,-1.6061931995102228,-5.831297461198005,235788.46212295486,0.0,-5.831297461198005,1018761.2043675387,"[0.002183203919003261, 0.002183203919003261]","[-0.09298234028638178, -1.6061931995102017]","[[235788.46212295486, 375319.72874043544], [1018761.2043675387, 415265.98454223], [1018761.2043675387, 241758.2093560736], [235788.46212295486, 241758.2093560736]]",0.05089104398832512,20.0,0.1,2.0,0.5,0.002183203919003261,599.9999999999991,30.0
7.599999999999989,3.3048798668743693,1.2054090781293978,2486.7509541994414,6817.945303031916,2062.993384833704,22.771022105114564,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1693251496747112,30.023838870394854,-1.6615215699766015,-5.945803813146426,234762.34131953868,0.0,-5.945803813146426,1022864.2681114792,"[0.002183203919003261, 0.002183203919003261]","[-0.1250835181013973, -1.6615215699765853]","[[234762.34131953868, 377040.0493420654], [1022864.2681114792, 417677.3353067257], [1022864.2681114792, 241758.74430305167], [234762.34131953868, 241758.74430305167]]",0.050766022775924576,20.0,0.1,2.0,0.5,0.002183203919003261,607.9999999999991,30.0
7.699999999999989,3.2885114684930836,1.204263118964439,2520.3955975657504,6882.507399929099,2092.8944496224963,22.769616930589443,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1691889598530618,30.024985432862593,-1.7163102523294835,-6.05947196789981,233747.15292412325,0.0,-6.05947196789981,1026920.0652032269,"[0.002183203919003261, 0.002183203919003261]","[-0.15688238490233797, -1.7163102523294786]","[[233747.15292412325, 378700.29294795776], [1026920.0652032269, 420016.22296271834], [1026920.0652032269, 241759.29698845255], [233747.15292412325, 241759.29698845255]]",0.05065587169101086,20.0,0.1,2.0,0.5,0.002183203919003261,615.9999999999991,30.0
7.799999999999988,3.2742417461740607,1.2030262339671969,2553.576971605939,6949.99667208328,2122.627835957539,22.768232253799976,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1690548305716704,30.026189010853443,-1.7703071850611352,-6.172040506179542,232745.1370476702,0.0,-6.172040506179542,1030959.1047276347,"[0.002183203919003261, 0.002183203919003261]","[-0.18820013759064738, -1.770307185061089]","[[232745.1370476702, 380307.2177163008], [1030959.1047276347, 422291.2881610366], [1030959.1047276347, 241759.8948007724], [232745.1370476702, 241759.8948007724]]",0.05055793336550304,20.0,0.1,2.0,0.5,0.002183203919003261,623.9999999999991,30.0
7.899999999999988,3.2610802997591044,1.2017371236387946,2586.38854066275,7018.523894759135,2152.20824071017,22.766862527674874,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1689221432447177,30.027451421177602,-1.8237101532773152,-6.283631828642967,231755.10445252745,0.0,-6.283631828642967,1034993.5301805306,"[0.002183203919003261, 0.002183203919003261]","[-0.21918120933914775, -1.8237101532772593]","[[231755.10445252745, 381863.9105424352], [1034993.5301805306, 424506.5842181604], [1034993.5301805306, 241760.54589603047], [231755.10445252745, 241760.54589603047]]",0.050470762154281514,20.0,0.1,2.0,0.5,0.002183203919003261,631.9999999999991,30.0
7.999999999999988,3.2493349778018756,1.2004240629735454,2618.8762059818378,7088.833289088598,2181.625882685719,22.765508862419303,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1687910232448402,30.028774514552822,-1.8764803392548206,-6.394274568775188,230776.70927013204,0.0,-6.394274568775188,1038987.7328232498,"[0.002183203919003261, 0.002183203919003261]","[-0.2497963269781785, -1.8764803392548368]","[[230776.70927013204, 383373.53069701314], [1038987.7328232498, 426664.88891731045], [1038987.7328232498, 241761.2220172648], [230776.70927013204, 241761.2220172648]]",0.05039402717706498,20.0,0.1,2.0,0.5,0.002183203919003261,639.999999999999,30.0
8.099999999999987,3.2380170330114626,1.1990861503118002,2650.999401247636,7158.7693790900075,2210.849821389641,22.76416722380712,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1686610428952187,30.03016011749122,-1.928766714736101,-6.503951995702209,229810.0092411595,0.0,-6.503951995702209,1042919.4023328542,"[0.002183203919003261, 0.002183203919003261]","[-0.2801453484711721, -1.9287667147361303]","[[229810.0092411595, 384839.0008768599], [1042919.4023328542, 428768.98173625115], [1042919.4023328542, 241761.91035205434], [229810.0092411595, 241761.91035205434]]",0.050326673905595594,20.0,0.1,2.0,0.5,0.002183203919003261,647.999999999999,30.0
8.199999999999987,3.2204329807937517,1.1975644781839252,2682.598657494073,7213.9156999111765,2240.0452805365126,22.76283738170107,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1685322398573674,30.031613951969177,-1.9805924333778084,-6.610641087477632,228872.65975730104,0.0,-6.610641087477632,1046778.203646831,"[0.002183203919003261, 0.002183203919003261]","[-0.3102194802570444, -1.9805924333778377]","[[228872.65975730104, 386278.83495225], [1046778.203646831, 430839.16387556196], [1046778.203646831, 241762.61633089656], [228872.65975730104, 241762.61633089656]]",0.05026994491875534,20.0,0.1,2.0,0.5,0.002183203919003261,655.999999999999,30.0
8.299999999999986,3.201880454500323,1.1959543259116232,2713.7800718877465,7265.494326772442,2269.1335388741973,22.761518832128157,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1684045251225534,30.033134441802872,-2.031968020857085,-6.715969584272386,227950.17107238536,0.0,-6.715969584272386,1050627.2251751479,"[0.002183203919003261, 0.002183203919003261]","[-0.3400395049234063, -2.031968020857095]","[[227950.17107238536, 387684.4052344948], [1050627.2251751479, 432868.0542382232], [1050627.2251751479, 241763.39058256516], [227950.17107238536, 241763.39058256516]]",0.050220236499423906,20.0,0.1,2.0,0.5,0.002183203919003261,663.9999999999989,30.0
8.399999999999986,3.1845310291604685,1.194344732384865,2744.7436646993733,7318.424178815874,2298.1167750609784,22.76021228168645,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1682779790653413,30.034718297560175,-2.0828689527453563,-6.820589866582907,227036.7382006478,0.0,-6.820589866582907,1054515.3783129423,"[0.002183203919003261, 0.002183203919003261]","[-0.3695866558684397, -2.0828689527454043]","[[227036.7382006478, 389054.75326932344], [1054515.3783129423, 434856.4225228022], [1054515.3783129423, 241764.26213054082], [227036.7382006478, 241764.26213054082]]",0.050175393441286645,20.0,0.1,2.0,0.5,0.002183203919003261,671.9999999999989,30.0
8.499999999999986,3.167688087480709,1.1926639049278742,2775.6826585169692,7372.149736134347,2327.2966064021425,22.758920782236828,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1681529038014542,30.03637606574381,-2.1331781183969603,-6.924197999499199,226134.93884512258,0.0,-6.924197999499199,1058418.769899245,"[0.002183203919003261, 0.002183203919003261]","[-0.39879039230245783, -2.133178118396995]","[[226134.93884512258, 390389.13016247196], [1058418.769899245, 436807.68125151435], [1058418.769899245, 241765.2119199471], [226134.93884512258, 241765.2119199471]]",0.050137209193320265,20.0,0.1,2.0,0.5,0.002183203919003261,679.9999999999989,30.0
8.599999999999985,3.1516874363701364,1.1908187758814701,2806.5865046763424,7428.068489537195,2356.85442782748,22.757645986572307,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1680294875461577,30.038105432441967,-2.18283798863666,-7.026878180269932,225243.9562666584,0.0,-7.026878180269932,1062256.9278718443,"[0.002183203919003261, 0.002183203919003261]","[-0.4276067679737049, -2.1828379886366807]","[[225243.9562666584, 391691.91268699494], [1062256.9278718443, 438730.65152133093], [1062256.9278718443, 241766.17277862426], [225243.9562666584, 241766.17277862426]]",0.050104541198011256,20.0,0.1,2.0,0.5,0.002183203919003261,687.9999999999989,30.0
8.699999999999985,3.1362801389607164,1.1887313028761706,2837.165847194274,7485.414808177195,2386.717536864443,22.756385292031418,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.167907438673731,30.039909891511513,-2.231941027769746,-7.128704683321246,224363.06940677157,0.0,-7.128704683321246,1065982.4878276705,"[0.002183203919003261, 0.002183203919003261]","[-0.45610387436897015, -2.231941027769741]","[[224363.06940677157, 392963.52534985833], [1065982.4878276705, 440623.8204902784], [1065982.4878276705, 241767.1232021072], [224363.06940677157, 241767.1232021072]]",0.050077691080857335,20.0,0.1,2.0,0.5,0.002183203919003261,695.9999999999989,30.0
8.799999999999985,3.1230999227064884,1.1866283543928164,2867.377713361378,7546.682229375388,2416.40754895713,22.755138026061296,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1677867739340473,30.041789140049048,-2.2805327221547738,-7.2301046101222255,223488.52746506644,0.0,-7.2301046101222255,1069669.8044251404,"[0.002183203919003261, 0.002183203919003261]","[-0.4843363040518716, -2.280572983850501]","[[223488.52746506644, 394106.2561599546], [1069669.8044251404, 442361.4834556512], [1069669.8044251404, 241768.13098400857], [223488.52746506644, 241768.13098400857]]",0.050075560397839516,20.0,0.1,2.0,0.5,0.002183203919003261,703.9999999999987,30.0
8.899999999999984,3.114002795293047,1.1860373892151594,2897.2618537712724,7606.911547122365,2442.8081948482986,22.75393317416641,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1676725492451456,30.043742731932582,-2.3280076776338516,-7.089826549625343,222587.2338488812,0.24510196414610164,-7.334928513771445,1073311.3450091563,"[0.002183203919003261, 0.002183203919003261]","[-0.5124719908174096, -2.329057265764967]","[[222587.2338488812, 394478.4774240984], [1073311.3450091563, 443103.7696013323], [1073311.3450091563, 241769.18880848063], [222587.2338488812, 241769.18880848063]]",0.05023739879946692,20.0,0.1,2.0,0.5,0.002183203919003261,711.9999999999987,30.0
8.999999999999984,3.0920358238711634,1.1854843244567812,2926.7949112629885,7633.803777958691,2468.8600691570678,22.75275374311696,1.9818561639123415,1e-06,1e-06,1.4487573070730406,1.1675631189597662,30.045773781699097,-2.375027508870036,-6.657628588385819,221677.78846508975,0.7834058399627111,-7.44103442834853,1076897.8807925677,"[0.002183203919003261, 0.002183203919003261]","[-0.5409993125827033, -2.378144826140095]","[[221677.78846508975, 394880.0829980354], [1076897.8807925677, 443885.5909013834], [1076897.8807925677, 241770.29430453054], [221677.78846508975, 241770.29430453054]]",0.05037923643249089,20.0,0.1,2.0,0.5,0.002183203919003261,719.9999999999987,30.0
9.099999999999984,3.0789854300599626,1.1849920109560883,2955.912033908292,7680.397843019551,2494.457352099252,22.751564697846252,1.9818561411210684,1.0004721627687436e-06,1.0009464081146912e-06,1.4487573070730406,1.1674598351178869,30.047886356961442,-2.4230377474151634,-6.236872177740111,220769.70009137355,1.3104469928927642,-7.547319170632875,1080389.3514545392,"[0.002183203919003261, 0.002176203608876489]","[-0.5694871658632832, -2.429227614307054]","[[220769.70009137355, 395271.0480918826], [1080389.3514545392, 444651.78098395653], [1080389.3514545392, 241771.42404506617], [220769.70009137355, 241771.42404506617]]",0.050514790000203424,20.0,0.1,2.0,0.5,0.002183203919003261,727.9999999999986,30.0
9.199999999999983,3.087485503837737,1.1843342457527342,2984.356635886692,7780.031595494243,2519.8601210673487,22.7505419052605,1.9818561036890792,1.0012476343573448e-06,1.0025022376224575e-06,1.4487572739910812,1.1673630536558666,30.050080505722406,-2.4628487540947654,-5.88824654227767,219903.10424739204,1.7608174485137624,-7.649063990791433,1083698.687669972,"[0.002183203919003261, 0.0021718702501126305]","[-0.5979585810686445, -2.4731934200073757]","[[219903.10424739204, 395597.9157864203], [1083698.687669972, 445323.3088651333], [1083698.687669972, 241772.51935227396], [219903.10424739204, 241772.51935227396]]",0.05067551938862554,20.0,0.1,2.0,0.5,0.002183203919003261,735.9999999999986,30.0
9.299999999999983,3.061049719287917,1.1834657306238903,3011.810650839694,7790.087966840445,2544.907362253701,22.749435038474683,1.981856046280693,1.0024369525280631e-06,1.0048897033678752e-06,1.448757207827163,1.1672736070072325,30.052359558998432,-2.5093970885927703,-5.637824049622964,219039.59244334328,2.1129323025481312,-7.750756352171095,1086860.9621860934,"[0.002183203919003261, 0.002166159282706609]","[-0.6261022576368112, -2.5248911040366564]","[[219039.59244334328, 395839.6093887421], [1086860.9621860934, 445879.4970191916], [1086860.9621860934, 241773.6325764626], [219039.59244334328, 241773.6325764626]]",0.050857575481546666,20.0,0.1,2.0,0.5,0.002183203919003261,743.9999999999986,30.0
9.399999999999983,3.043463609888234,1.1824015212378922,3038.3176238925466,7820.532160613322,2569.615794059229,22.748310651283074,1.9818559565768468,1.0042953285031791e-06,1.0080905213180456e-06,1.448757119608606,1.1671777820269735,30.054722650710232,-2.555014552962014,-5.384501108035977,218160.3317501235,2.4701221516163514,-7.854623259652328,1089944.0826732565,"[0.002176979259227435, 0.0021563428004088047]","[-0.656133402514818, -2.5764934569181084]","[[218160.3317501235, 396083.9352096683], [1089944.0826732565, 446440.3320622169], [1089944.0826732565, 241774.82191501313], [218160.3317501235, 241774.82191501313]]",0.0510285873229466,20.0,0.1,2.0,0.5,0.002183203919003261,751.9999999999986,30.0
9.499999999999982,3.045214141868139,1.1809030013349482,3064.0998480665357,7901.445062702196,2594.7091713737145,22.747493167569846,1.981855839712766,1.0067163755393167e-06,1.0120857551534115e-06,1.4487569872807697,1.167127665909716,30.057172380166435,-2.5927971381899373,-5.115831592243296,217350.6310445263,2.8347289372621276,-7.950560529505424,1093064.2508919055,"[0.0021734230434738485, 0.002148568081962778]","[-0.6760919489685546, -2.6204748441251935]","[[217350.6310445263, 396339.0717515482], [1093064.2508919055, 447005.8852081278], [1093064.2508919055, 241776.1787434807], [217350.6310445263, 241776.1787434807]]",0.05121121685691419,20.0,0.1,2.0,0.5,0.002183203919003261,759.9999999999986,30.0
9.599999999999982,3.0172418339659246,1.1795434768984725,3089.6781168236575,7903.317046084432,2619.3846834266346,22.74644026919507,1.981855691454784,1.00978780038647e-06,1.0168441697244626e-06,1.4487568328982938,1.1670371936098942,30.059710686304356,-2.635567951341261,-4.854237079748145,216499.98272029602,3.197411372264753,-8.051648452012898,1096258.1470908949,"[0.0021677016860177957, 0.002139537759298034]","[-0.7083936313952892, -2.671594400091773]","[[216499.98272029602, 396589.0110261339], [1096258.1470908949, 447574.27849004645], [1096258.1470908949, 241777.7103819538], [216499.98272029602, 241777.7103819538]]",0.051375324946184485,20.0,0.1,2.0,0.5,0.002183203919003261,767.9999999999985,30.0
9.699999999999982,3.000222504671914,1.178459210093098,3115.287521696617,7931.166094734334,2643.525965952195,22.74545846819848,1.9818555115478378,1.013514885129135e-06,1.0223795270282292e-06,1.4487566454338592,1.1669592916233946,30.06233983040522,-2.677019518171643,-4.609660510036406,215608.1528894053,3.54830101649992,-8.157961526536326,1099427.0360388064,"[0.002162186497364702, 0.0021305784542473586]","[-0.739759112538854, -2.7227062193857865]","[[215608.1528894053, 396825.22240091226], [1099427.0360388064, 448131.6394274802], [1099427.0360388064, 241779.32574463752], [215608.1528894053, 241779.32574463752]]",0.05152427550306821,20.0,0.1,2.0,0.5,0.002183203919003261,775.9999999999985,30.0
9.799999999999981,2.986446489255936,1.177447652680796,3140.7516906139263,7966.117932039756,2667.4236289512387,22.744510552291644,1.9818552989752276,1.0179186898688535e-06,1.0287011567581967e-06,1.4487564248874654,1.1668874317031233,30.065062033179686,-2.717979933871963,-4.370577155716035,214721.34775058858,3.893437192766555,-8.26401434848259,1102496.7431212603,"[0.0021568789007675895, 0.0021217393829905855]","[-0.7701583743076299, -2.7735177139096034]","[[214721.34775058858, 397056.27377926384], [1102496.7431212603, 448679.4883149774], [1102496.7431212603, 241780.97002525048], [214721.34775058858, 241780.97002525048]]",0.051671009892378626,20.0,0.1,2.0,0.5,0.002183203919003261,783.9999999999985,30.0
9.89999999999998,2.989725446834795,1.1764682644617823,3165.8444010249927,8045.270622573051,2690.973056101366,22.743490372360927,1.981855050035986,1.0230758831199586e-06,1.0387464271015502e-06,1.4487561822864323,1.1668048453683293,30.067879543566846,-2.7611977379300003,-4.139155934041014,213833.49605058756,4.23137729448041,-8.370533228521424,1105366.0083831307,"[0.0021516938496424854, 0.0021129922779532934]","[-0.8000619551140287, -2.8241711033389882]","[[213833.49605058756, 397280.5002161131], [1105366.0083831307, 449213.76274102624], [1105366.0083831307, 241782.58077137184], [213833.49605058756, 241782.58077137184]]",0.05181598315358039,20.0,0.1,2.0,0.5,0.002183203919003261,791.9999999999984,30.0
9.99999999999998,2.968701082592093,1.1753522089355084,3190.2792688670634,8057.997804619292,2714.31766972764,22.74250193733197,1.9818547641129056,1.0289992470066976e-06,1.0527776534834168e-06,1.4487557853029236,1.1667273009717465,30.07079328154026,-2.803786215149338,-3.916259253329656,212958.21032003118,4.559621653068291,-8.475880906397947,1108130.6189926346,"[0.0021465823334025263, 0.002104318619876926]","[-0.8297441190767089, -2.8747620690029767]","[[212958.21032003118, 397496.7911455784], [1108130.6189926346, 449733.40426050505], [1108130.6189926346, 241784.25562880142], [212958.21032003118, 241784.25562880142]]",0.05196197662654397,20.0,0.1,2.0,0.5,0.002183203919003261,799.9999999999984,30.0
10.09999999999998,2.9587122478647103,1.1741377903661843,3214.113589389901,8099.251485628861,2737.4245303760295,22.741551932289724,1.9818544407639476,1.035697933763037e-06,1.0706033425890062e-06,1.448755222909619,1.1666555526226736,30.073805064078556,-2.845504912335747,-3.7007266595230703,212084.1291792541,4.8806927244179406,-8.581419383941011,1110854.285395743,"[0.002141531788734491, 0.0020957260362351035]","[-0.8592728898118029, -2.9252389089414073]","[[212084.1291792541, 397706.49086997117], [1110854.285395743, 450243.87888614816], [1110854.285395743, 241786.04829551323], [212084.1291792541, 241786.04829551323]]",0.05210431339930981,20.0,0.1,2.0,0.5,0.002183203919003261,807.9999999999984,30.0
10.19999999999998,2.9494549024198586,1.172884728393471,3237.6845001999354,8141.80983896307,2760.4456105713575,22.74065484810629,1.9818540799032756,1.0431737152231903e-06,1.0923208746395959e-06,1.4487545281884788,1.1665909750909842,30.076916613132198,-2.885800682160372,-3.4931418840497486,211217.19841693915,5.193286530374792,-8.68642841442454,1113667.0014589815,"[0.002136591113725319, 0.002087293708237943]","[-0.888355173933717, -2.9751274842451663]","[[211217.19841693915, 397908.9482456594], [1113667.0014589815, 450746.97579623293], [1113667.0014589815, 241788.05342721604], [211217.19841693915, 241788.05342721604]]",0.0522435400891757,20.0,0.1,2.0,0.5,0.002183203919003261,815.9999999999984,30.0
10.29999999999998,2.9540242324082646,1.1718325864561383,3261.4761312185765,8221.720095852148,2783.227031671775,22.739703731978313,1.9818536782814729,1.0514939004286867e-06,1.1180838997469137e-06,1.4487536680575432,1.166517966085936,30.08013206111076,-2.927743797502089,-3.293176465480542,210338.0638864283,5.500081313984879,-8.79325777946542,1116546.7238402984,"[0.002131690087536386, 0.002078926005621553]","[-0.9173983755836373, -3.024982229241069]","[[210338.0638864283, 398105.0123104733], [1116546.7238402984, 451246.49357566953], [1116546.7238402984, 241790.23308947144], [210338.0638864283, 241790.23308947144]]",0.05237390764066986,20.0,0.1,2.0,0.5,0.002183203919003261,823.9999999999984,30.0
10.399999999999979,2.9296350194087046,1.1709652410886586,3285.66156190207,8220.388476027016,2805.9428637244228,22.738720469242367,1.9818532335411065,1.060707317883833e-06,1.1479641666504945e-06,1.4487526535441317,1.166439960670714,30.08345016978967,-2.9707556611771246,-3.1005504182319896,209471.50814622917,5.798347873254897,-8.898898291486887,1119429.0623626201,"[0.002126817053288219, 0.0020706041451371386]","[-0.9464704109384258, -3.074913357314906]","[[209471.50814622917, 398294.2347327941], [1119429.0623626201, 451735.7331225011], [1119429.0623626201, 241792.52278640488], [209471.50814622917, 241792.52278640488]]",0.05250494369119066,20.0,0.1,2.0,0.5,0.002183203919003261,831.9999999999983,30.0
10.499999999999979,2.9156455436103483,1.1702083259386744,3309.9360484182316,8246.90790117623,2828.5015369064217,22.73776663716874,1.9818527445809837,1.070836769161808e-06,1.1821025969059e-06,1.4487514736209255,1.1663673861491222,30.086874188800664,-3.0133953174188313,-2.9132948670780934,208611.94619178827,6.0907269874729195,-9.004021854551013,1122292.4227897804,"[0.0021219022225695493, 0.0020622266721620724]","[-0.975991404320399, -3.125533512544284]","[[208611.94619178827, 398478.4739040649], [1122292.4227897804, 452217.4638391648], [1122292.4227897804, 241794.90819655225], [208611.94619178827, 241794.90819655225]]",0.05263406588628439,20.0,0.1,2.0,0.5,0.002183203919003261,839.9999999999983,30.0
10.599999999999978,2.9143040610375124,1.1695363332134852,3334.038596130143,8307.909677043157,2850.735373880474,22.736870421903813,1.9818522110975643,1.081888529389236e-06,1.2205591899649174e-06,1.4487501172606034,1.166303183204246,30.090407501159575,-3.0546342831718176,-2.7339555094586103,207748.80916185357,6.375966031365806,-9.109921540824416,1125066.8927531124,"[0.002117042543429217, 0.002053931356341283]","[-1.0053812303398804, -3.176017454062921]","[[207748.80916185357, 398655.86476319307], [1125066.8927531124, 452689.0701424437], [1125066.8927531124, 241797.33955478977], [207748.80916185357, 241797.33955478977]]",0.052758953570709116,20.0,0.1,2.0,0.5,0.002183203919003261,847.9999999999983,30.0
10.699999999999978,2.8913677507827145,1.1690550992208817,3358.205855554726,8305.689028439912,2872.581333243238,22.735957540962932,1.981851630691669,1.0939122855338116e-06,1.2634280504286837e-06,1.4487486065178061,1.1662366185747128,30.09405095054035,-3.0966095340148176,-2.5608989076023363,206885.22790725034,6.655319230084558,-9.216218137686894,1127637.8697580071,"[0.0021121825625753897, 0.0020456411874214117]","[-1.0349748550972808, -3.2268316071982124]","[[206885.22790725034, 398827.72713856085], [1127637.8697580071, 453148.50938697584], [1127637.8697580071, 241799.7441439744], [206885.22790725034, 241799.7441439744]]",0.05288181087132736,20.0,0.1,2.0,0.5,0.002183203919003261,855.9999999999982,30.0
10.799999999999978,2.8736854267518397,1.168758979651014,3382.3667076168094,8316.39207470417,2893.981365282659,22.734952515761304,1.9818509988085242,1.1070023775534246e-06,1.3108204026592088e-06,1.448746908310574,1.1661561305275343,30.097805071474397,-3.1413576290086693,-2.393267055446472,206017.15159785678,6.930148748466593,-9.323415803913065,1129976.3754431233,"[0.0021073186323497827, 0.0020373541093745722]","[-1.0647978716518252, -3.2779932595552976]","[[206017.15159785678, 398994.9165566941], [1129976.3754431233, 453596.81691876706], [1129976.3754431233, 241802.1271902983], [206017.15159785678, 241802.1271902983]]",0.05300147698325986,20.0,0.1,2.0,0.5,0.002183203919003261,863.9999999999982,30.0
10.899999999999977,2.8725862218125844,1.168399906033747,3405.9911524526888,8373.848034072476,2915.090231404309,22.73399926163896,1.981850314705726,1.12117416402871e-06,1.3628271012444874e-06,1.4487450336662273,1.166083716760277,30.101671530862177,-3.185026216471722,-2.2317133387744548,205137.5001578873,7.200687934169821,-9.432401272944276,1132319.725807238,"[0.002102463755202291, 0.0020290831733174963]","[-1.0947733716576664, -3.329427501752269]","[[205137.5001578873, 399157.0798700413], [1132319.725807238, 454041.5075411497], [1132319.725807238, 241804.6998619328], [205137.5001578873, 241804.6998619328]]",0.05311324823997092,20.0,0.1,2.0,0.5,0.002183203919003261,871.9999999999982,30.0
10.999999999999977,2.8544809756062035,1.1680581865793545,3429.430362695513,8380.78431362081,2936.0098684283544,22.733106334187035,1.9818495779675658,1.1364362327132148e-06,1.4195243185994194e-06,1.448742982584765,1.16602053332825,30.105651598755458,-3.2273571056500083,-2.0764692097611714,204251.38116317688,7.466086424686978,-9.54255563444815,1134798.4879721664,"[0.0020976226298967263, 0.002020832875519691]","[-1.124874082468752, -3.381110285758998]","[[204251.38116317688, 399313.8858361361], [1134798.4879721664, 454484.937619035], [1134798.4879721664, 241807.5410133193], [204251.38116317688, 241807.5410133193]]",0.053216492590746935,20.0,0.1,2.0,0.5,0.002183203919003261,879.9999999999982,30.0
11.099999999999977,2.8380028202289727,1.1679100606257897,3453.197636741724,8391.215181954936,2956.73250292187,22.73216305652797,1.9818487846839912,1.152869556572884e-06,1.4810382016417796e-06,1.4487407440388682,1.1659500270285859,30.10974709410334,-3.27141337473124,-1.9259622034236372,203363.23902963896,7.727372385728245,-9.653334589151882,1137356.7034366573,"[0.0020927604728215904, 0.002012557789450188]","[-1.1553200404061783, -3.4333307617465483]","[[203363.23902963896, 399466.56042376556], [1137356.7034366573, 454926.3591416214], [1137356.7034366573, 241810.5804591299], [203363.23902963896, 241810.5804591299]]",0.05331307670198812,20.0,0.1,2.0,0.5,0.002183203919003261,887.9999999999982,30.0
11.199999999999976,2.839304862958437,1.1680933773166382,3477.5127795692583,8452.85072047336,2977.0845782533697,22.731163360667743,1.9818479306531336,1.1705611489696663e-06,1.547475763988145e-06,1.4487383180285367,1.16587108175407,30.113960052139078,-3.317359369366651,-1.7807184599075185,202460.16383900083,7.985643731138623,-9.766362191046142,1139938.912159933,"[0.00208789266470763, 0.002004276439441105]","[-1.1860200934550518, -3.485981436452457]","[[202460.16383900083, 399615.01621054806], [1139938.912159933, 455366.44379271904], [1139938.912159933, 241813.76298809805], [202460.16383900083, 241813.76298809805]]",0.05339925285079921,20.0,0.1,2.0,0.5,0.002183203919003261,895.9999999999981,30.0
11.299999999999976,2.8182892151575243,1.1683210969973905,3501.6833403636774,8446.955565902761,2997.1925948808735,22.730224997404218,1.9818470151650602,1.1895256797475058e-06,1.6189390741011137e-06,1.4487356880127908,1.1658017266490786,30.118292472684175,-3.3620280960977,-1.6407059755800901,201551.35707736952,8.239797291442471,-9.880503267022561,1142606.6664486958,"[0.0020830214630401444, 0.0019959900671183]","[-1.2169641140827419, -3.5390620188949713]","[[201551.35707736952, 399759.03386948904], [1142606.6664486958, 455804.99235437514], [1142606.6664486958, 241817.13630629441], [201551.35707736952, 241817.13630629441]]",0.05347740811122225,20.0,0.1,2.0,0.5,0.002183203919003261,903.9999999999981,30.0
11.399999999999975,2.8065851408495424,1.1685374165597697,3525.6052883121824,8467.774565412405,3017.109455246828,22.729349364127536,1.9818460375285611,1.2097774264257875e-06,1.6955156966665132e-06,1.4487328650189506,1.16574173093367,30.12274641393293,-3.405284694857586,-1.5059558002771496,200643.9920300988,8.488907119988141,-9.994862920265291,1145343.7626656813,"[0.0020781675750182697, 0.0019877314774953895]","[-1.2480231550751983, -3.592367647364511]","[[200643.9920300988, 399898.3986901955], [1145343.7626656813, 456239.9496534033], [1145343.7626656813, 241820.67354493306], [200643.9920300988, 241820.67354493306]]",0.05355034434918314,20.0,0.1,2.0,0.5,0.002183203919003261,911.9999999999981,30.0
11.499999999999975,2.8030943901332273,1.1690254278106484,3549.820163556516,8511.774637000286,3036.563687245556,22.728354441823686,1.981844991073906,1.2314545090193465e-06,1.777327682622717e-06,1.448729838019696,1.165663700014301,30.127326164901035,-3.4521750194267815,-1.3759419646723927,199720.8435197691,8.735683057726987,-10.11162502239938,1147991.4497699896,"[0.0020732958433304365, 0.0019794491685684807]","[-1.2794258563968381, -3.646236044150267]","[[199720.8435197691, 400034.03302613954], [1147991.4497699896, 456671.2602912687], [1147991.4497699896, 241824.2532441289], [199720.8435197691, 241824.2532441289]]",0.05361427163499459,20.0,0.1,2.0,0.5,0.002183203919003261,919.999999999998,30.0
11.599999999999975,2.780602077625015,1.1696975852153895,3574.3675829436415,8496.977383687112,3055.8048748005695,22.727378121696955,1.9818438732500712,1.2546097182950268e-06,1.8645311759191476e-06,1.448726607015027,1.1655894650182332,30.13202878960567,-3.4991454281084264,-1.2500729155256067,198808.40657803873,8.977372290877497,-10.227445206403104,1150471.8312210662,"[0.002068367392698016, 0.0019710779893885536]","[-1.311431891788178, -3.701106187010877]","[[198808.40657803873, 400165.72718312946], [1150471.8312210662, 457091.5566539179], [1150471.8312210662, 241827.83295706267], [198808.40657803873, 241827.83295706267]]",0.05368046286209427,20.0,0.1,2.0,0.5,0.002183203919003261,927.999999999998,30.0
11.699999999999974,2.767952039380858,1.1705537475276744,3599.117309870178,8510.659266067216,3074.7134144603533,22.726470573169628,1.9818426831223992,1.2792623548929523e-06,1.957226437159264e-06,1.4487231554639648,1.1655256253043207,30.136858420241026,-3.544618648910754,-1.1292726535193651,197897.45855031034,9.214216643694385,-10.34348929721375,1152834.722321776,"[0.00206344375526286, 0.001962711181324837]","[-1.3436494403718409, -3.7563823562931518]","[[197897.45855031034, 400292.95347100275], [1152834.722321776, 457503.23686182784], [1152834.722321776, 241831.4823503886], [197897.45855031034, 241831.4823503886]]",0.05374406893697454,20.0,0.1,2.0,0.5,0.002183203919003261,935.999999999998,30.0
11.799999999999974,2.7567949069212974,1.1716938010451765,3624.153920083618,8527.013678721469,3093.089608266932,22.72554454075921,1.9818414164570146,1.3055000550018481e-06,2.0555633500082472e-06,1.4487194943938284,1.1654594024773457,30.141813711553255,-3.591113154046636,-1.0126072053421353,196966.092723695,9.449957287750749,-10.462564493092884,1155128.05093677,"[0.0020584879931965358, 0.0019542962414588047]","[-1.376326307069623, -3.8124209370801263]","[[196966.092723695, 400417.10094029154], [1155128.05093677, 457913.6449770908], [1155128.05093677, 241835.24731280806], [196966.092723695, 241835.24731280806]]",0.053796096097311064,20.0,0.1,2.0,0.5,0.002183203919003261,943.999999999998,30.0
11.899999999999974,2.7363837021444626,1.1730624829602934,3649.575463217243,8513.305098712313,3111.1518066857966,22.72459707681569,1.9818400679474846,1.333432663590389e-06,2.159673046889797e-06,1.4487156017499783,1.1653898547352184,30.146896515951823,-3.6386619218591476,-0.9002227172491644,196033.96398404083,9.681953624509731,-10.582176341758895,1157374.3943256952,"[0.0020535277567064725, 0.0019458739436885725]","[-1.409287236353901, -3.8689636251101835]","[[196033.96398404083, 400537.5204244549], [1157374.3943256952, 458318.8801989588], [1157374.3943256952, 241839.15141156132], [196033.96398404083, 241839.15141156132]]",0.05384352010453371,20.0,0.1,2.0,0.5,0.002183203919003261,951.999999999998,30.0
11.999999999999973,2.731629797348065,1.1747164157459278,3675.433720455361,8546.679125615621,3128.7838249212805,22.723949222631344,1.9818386357180418,1.3630989480099528e-06,2.2697032302589546e-06,1.4487114885597345,1.1653671362762,30.152107624220264,-3.679122838532485,-0.7915433874402993,195088.65738212,9.912388329463795,-10.703931716904094,1159607.0572334402,"[0.0020485396572272807, 0.0019374134932943119]","[-1.442694532492641, -3.9262276786817547]","[[195088.65738212, 400655.03802342917], [1159607.0572334402, 458723.36804612714], [1159607.0572334402, 241843.22075492653], [195088.65738212, 241843.22075492653]]",0.05388107120866553,20.0,0.1,2.0,0.5,0.002183203919003261,959.9999999999978,30.0
12.099999999999973,2.7136514463839077,1.17640368186867,3701.112809860608,8537.486140603116,3146.124809794491,22.72336292911188,1.9818371186982957,1.3945209857131678e-06,2.3854671668020597e-06,1.4487071327684573,1.1653531879894827,30.1574494642594,-3.718243133928359,-0.6869633035849461,194132.89808890098,10.14053743939138,-10.827500742976326,1161997.25984768,"[0.002043552441123713, 0.0019289497572787507]","[-1.4763624011213112, -3.9839910504928744]","[[194132.89808890098, 400769.24942001415], [1161997.25984768, 459130.90893555776], [1161997.25984768, 241847.58745763282], [194132.89808890098, 241847.58745763282]]",0.05390739118644451,20.0,0.1,2.0,0.5,0.002183203919003261,967.9999999999978,30.0
12.199999999999973,2.697732522125535,1.177858909222668,3726.1994541573818,8534.374849735465,3163.5363327314813,22.72262028902682,1.9818355080340084,1.4278820791087838e-06,2.506984907831393e-06,1.4487025564307867,1.1653151519385998,30.162920606761077,-3.762026030471,-0.5855453933615422,193178.12617943023,10.365870065395143,-10.951415458756685,1164898.4944500162,"[0.002038542801797366, 0.0019204587177470412]","[-1.510454597023564, -4.042426639111061]","[[193178.12617943023, 400880.6484755532], [1164898.4944500162, 459549.9168169008], [1164898.4944500162, 241852.48636520831], [193178.12617943023, 241852.48636520831]]",0.053921523519357695,20.0,0.1,2.0,0.5,0.002183203919003261,975.9999999999978,30.0
12.299999999999972,2.68907306223911,1.1794187586498985,3752.1821564435145,8554.969884535825,3181.382463967848,22.722042947399427,1.981833802844417,1.4632003515970358e-06,2.6342201777517218e-06,1.4486977485194024,1.1653016403426526,30.168525348600156,-3.8018194561761236,-0.48810778025631407,192215.7480796192,10.588692624158512,-11.076800404414826,1169025.3819882371,"[0.002033566234118666, 0.0019120188308089441]","[-1.544597476537403, -4.101003822333266]","[[192215.7480796192, 400988.7745472785], [1169025.3819882371, 460001.49858358584], [1169025.3819882371, 241858.4072488895], [192215.7480796192, 241858.4072488895]]",0.0539101103350273,20.0,0.1,2.0,0.5,0.002183203919003261,983.9999999999977,30.0
12.399999999999972,2.666833227721382,1.1814868900544462,3782.8906269811455,8538.679951331658,3201.8049957429653,22.721745414230732,1.9818320024731677,1.5004892664177896e-06,2.7672045624864597e-06,1.4486927090343045,1.165330321884619,30.17427021350852,-3.834733800783595,-0.39370385798520147,191272.1757017247,10.8065064402208,-11.200210298206002,1177188.4739093953,"[0.0020286240561354137, 0.0019036366345792518]","[-1.5787812862876998, -4.159676140707208]","[[191272.1757017247, 401093.7347732019], [1177188.4739093953, 460559.15114390635], [1177188.4739093953, 241867.3073700081], [191272.1757017247, 241867.3073700081]]",0.05384314432077754,20.0,0.1,2.0,0.5,0.002183203919003261,991.9999999999977,30.0
12.499999999999972,2.643879439507813,1.1854341697629487,3823.2233893945863,8526.953220765557,3225.167189300032,22.721333058780992,1.9818301007397436,1.5398767051323616e-06,2.9059330125123405e-06,1.4486874490028132,1.165338326200059,30.180170635774402,-3.870597934526567,-0.30258156413469806,190370.80444805193,11.015962333111986,-11.318543897246684,1189840.9874203668,"[0.00202379995354422, 0.0018954518433081098]","[-1.6124193356490533, -4.217452691023567]","[[190370.80444805193, 401194.70969621005], [1189840.9874203668, 461228.356378569], [1189840.9874203668, 241878.9289494216], [190370.80444805193, 241878.9289494216]]",0.05372266000039204,20.0,0.1,2.0,0.5,0.002183203919003261,999.9999999999977,30.0
12.599999999999971,2.6265764098228015,1.201198764742934,3868.8240645368937,8459.684042250967,3220.802566646705,22.72098602161127,1.9818280973671696,1.5813682493560722e-06,3.050405932356706e-06,1.4486819518839484,1.165352758457996,30.18624330423762,-3.9045251127574248,-0.21274272429104713,189547.9017002932,11.214214629799187,-11.426957354090234,1198792.3166672732,"[0.002019147768415338, 0.0018875599603644256]","[-1.6451167163593967, -4.2736243530553235]","[[189547.9017002932, 401292.44741766184], [1198792.3166672732, 461773.1908852083], [1198792.3166672732, 241886.64072329522], [189547.9017002932, 241886.64072329522]]",0.05325335605993277,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
12.69999999999997,2.6092125255502667,1.216163365505928,3910.7121853233584,8390.22084300567,3215.6141980945863,22.720949299285458,1.9818259961619125,1.6248848951776396e-06,3.2004466046263596e-06,1.4486762342186896,1.1654090275266074,30.192490967273784,-3.9297064488425746,-0.12625324542040062,188817.1529361454,11.397284231869037,-11.523537477289437,1204880.9380105413,"[0.002014796094530704, 0.0018801660422157014]","[-1.6759354840790546, -4.326673862974782]","[[188817.1529361454, 401384.8558907767], [1204880.9380105413, 462214.07173498103], [1204880.9380105413, 241891.96285443293], [188817.1529361454, 241891.96285443293]]",0.052862989493903875,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
12.79999999999997,2.5936595156167614,1.2292303226289565,3946.1012992347005,8326.220884673976,3210.2212470606555,22.720959009007807,1.9818237952899775,1.670464465492781e-06,3.3559012643922536e-06,1.4486702849797177,1.1654660506712375,30.198906151626375,-3.9529456890693644,-0.042357281281113046,188140.94070413298,11.570811970188629,-11.613169251469742,1209735.0716570949,"[0.0020107521331992227, 0.0018732929405575912]","[-1.7047807598855405, -4.37635823382534]","[[188140.94070413298, 401473.57895149593], [1209735.0716570949, 462605.82188342715], [1209735.0716570949, 241896.59316654943], [188140.94070413298, 241896.59316654943]]",0.05251273457502832,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
12.89999999999997,2.5899312747969825,1.2402822054870788,3974.976391634296,8300.462288121227,3204.896735637079,22.720985873963834,1.9818214967314067,1.7180657802935302e-06,3.5165162229639577e-06,1.4486641262216717,1.1655186075728516,30.20547949792359,-3.9747101884571387,0.038410283249845634,187509.00645920527,11.735569242205145,-11.6971589589553,1213948.6170549316,"[0.002007025707717152, 0.0018669500739588994]","[-1.7315393361947515, -4.4225339665574674]","[[187509.00645920527, 401558.4434355892], [1213948.6170549316, 462966.5748260916], [1213948.6170549316, 241901.13041360793], [187509.00645920527, 241901.13041360793]]",0.052190103542749396,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
12.99999999999997,2.569982353107526,1.2494447062871334,3998.188664403605,8223.872781410195,3199.972471198566,22.721165387254757,1.9818191069975826,1.7675537963638916e-06,3.6821018295640406e-06,1.4486577634582114,1.165588570200151,30.21220270229952,-3.9916582583034526,0.1167249707832525,186934.29335826376,11.890459990014108,-11.773735019230855,1217763.940624169,"[0.002003584977136807, 0.0018610933381236977]","[-1.7564006995922554, -4.465450419330632]","[[186934.29335826376, 401639.69109394436], [1217763.940624169, 463300.5227053489], [1217763.940624169, 241905.79429901962], [186934.29335826376, 241905.79429901962]]",0.05189635604276722,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.09999999999997,2.5621596715501127,1.2569799543599687,4016.7874696434164,8187.60142372239,3195.5859405002934,22.721555999165055,1.981816631854164,1.818808923841666e-06,3.85237942628387e-06,1.448651191175677,1.165684306319357,30.219070387196496,-4.002201122934965,0.19232950300579432,186420.78665246168,12.03464051674763,-11.842311013741835,1221295.9469064306,"[0.002000457423293335, 0.0018557758504760043]","[-1.7791291603565242, -4.5046508131107466]","[[186420.78665246168, 401717.0100652329], [1221295.9469064306, 463609.3855371145], [1221295.9469064306, 241910.6724927795], [186420.78665246168, 241910.6724927795]]",0.051631334492115016,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.199999999999969,2.5558354318628753,1.26320899019414,4031.895621383476,8157.685518942466,3191.7882572731073,22.721846077813826,1.9818140714494645,1.8718279256118703e-06,4.027056867437287e-06,1.4486444424560276,1.1657572806990601,30.22607473732802,-4.014214809503517,0.2653346173195814,185967.60565018066,12.168287745727753,-11.902953128408171,1224623.5405458077,"[0.001997642700339093, 0.0018509956890885345]","[-1.7996917115871311, -4.540083923590625]","[[185967.60565018066, 401790.52635220817], [1224623.5405458077, 463895.49251396046], [1224623.5405458077, 241915.79906241313], [185967.60565018066, 241915.79906241313]]",0.05139344652342454,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.299999999999969,2.5502545714026508,1.2684175022581217,4044.4246742983505,8131.638436051866,3188.559498034516,22.722180273749757,1.981811431058183,1.926501384792867e-06,4.2058765588329855e-06,1.448637517299263,1.165830599695041,30.233213494462973,-4.024004871092291,0.3361105044799615,185570.39205357814,12.292311212278264,-11.956200707798303,1227784.0924184686,"[0.0019951266098090607, 0.0018467186449607658]","[-1.8181599957888186, -4.571947239663849]","[[185570.39205357814, 401860.6746929867], [1227784.0924184686, 464161.19382514275], [1227784.0924184686, 241921.18335406863], [185570.39205357814, 241921.18335406863]]",0.05118030383134897,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.399999999999968,2.545844512846347,1.272849418562422,4055.185791819194,8110.835693616707,3185.9116504128124,22.72285172023909,1.9818087175416208,1.9826870424260435e-06,4.3884793318399095e-06,1.448630415705384,1.165949296198749,30.24048414004409,-4.024045845628025,0.4042217570602702,185228.01973253023,12.406389688351737,-12.002167931291467,1230805.170591177,"[0.001992923494273002, 0.0018429631091652732]","[-1.8343997281968432, -4.600053198129761]","[[185228.01973253023, 401927.1237515767], [1230805.170591177, 464406.8808287159], [1230805.170591177, 241926.82376379505], [185228.01973253023, 241926.82376379505]]",0.05099110174963386,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.499999999999968,2.550030692730923,1.2767315222821323,4064.8431371537686,8118.758392015481,3183.7884991575534,22.723517269599366,1.9818059375203276,2.0402476493231625e-06,4.574443602414785e-06,1.4486231707563482,1.1660600849258638,30.247885034202795,-4.0229439375614655,0.4697171445486674,184934.30602489263,12.511372109305682,-12.041654964757015,1233710.7089129547,"[0.001991012038906459, 0.0018396957021439646]","[-1.8485422738927932, -4.624605283342158]","[[184934.30602489263, 401990.0818133127], [1233710.7089129547, 464634.66491339804], [1233710.7089129547, 241932.7176966783], [184934.30602489263, 241932.7176966783]]",0.05082304553086278,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.599999999999968,2.5546938404274555,1.2802013112676156,4073.9543489609696,8129.741775664834,3182.2763444345064,22.72404557023121,1.9818030916687013,2.099169113763204e-06,4.763261227796898e-06,1.4486157824521568,1.1661434402506725,30.255416999392196,-4.024332213084947,0.5328498666071937,184693.48190632934,12.606917816418218,-12.074067949811024,1236522.5252671826,"[0.0019893782113381817, 0.0018368963303050697]","[-1.8606702066133174, -4.645715660757438]","[[184693.48190632934, 402049.6586504197], [1236522.5252671826, 464844.28589774144], [1236522.5252671826, 241938.8667421091], [184693.48190632934, 241938.8667421091]]",0.050677525831960925,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.699999999999967,2.546454735915575,1.2834487810597834,4082.984268826492,8100.934592369767,3181.259999682298,22.724855562112293,1.9818001852319214,2.1593426774683113e-06,4.954658042781921e-06,1.4486082838747685,1.166265095517418,30.263075978603467,-4.017650844478643,0.593824069867992,184496.19727386476,12.694469477529253,-12.100645407661261,1239256.166369021,"[0.0019879970735210764, 0.0018345239950062376]","[-1.8709513963160018, -4.663661883006791]","[[184496.19727386476, 402106.2740458713], [1239256.166369021, 465038.62614462146], [1239256.166369021, 241945.2562360276], [184496.19727386476, 241945.2562360276]]",0.050550470363644275,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.799999999999967,2.5392937771713666,1.2865897610939052,4092.2827594548808,8076.784426353751,3180.7207574662134,22.72572224832019,1.9817972236255177,2.2206560638123806e-06,5.1483469911249376e-06,1.4486006860515028,1.1663899002863347,30.27086367842287,-4.008465934045384,0.6526214846149969,184340.36504021424,12.774275687415809,-12.121654202800812,1241921.609518207,"[0.001986856392847656, 0.0018325574712611706]","[-1.879463289982459, -4.678579731197612]","[[184340.36504021424, 402159.9705890258], [1241921.609518207, 465218.3856533541], [1241921.609518207, 241951.88320690693], [184340.36504021424, 241951.88320690693]]",0.050440861132038266,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.899999999999967,2.5331624345266452,1.2897032957304708,4102.132798306693,8057.177755930793,3180.679472469906,22.72659210779047,1.9817942127349673,2.282987289372681e-06,5.343983822980061e-06,1.4485929889823608,1.1665092568095192,30.278781709922157,-3.997991647441372,0.7088770575769558,184226.70578962343,12.84586315658413,-12.136986099007174,1244533.0290159462,"[0.0019859546846194166, 0.0018309913703200016]","[-1.8862060311011755, -4.69049064379735]","[[184226.70578962343, 402210.42484948144], [1244533.0290159462, 465383.29562496993], [1244533.0290159462, 241958.74840117898], [184226.70578962343, 241958.74840117898]]",0.050348819571201624,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
13.999999999999966,2.530768418683665,1.2928989572971974,4112.74371314749,8050.437232258428,3181.024851118429,22.72765967028746,1.9817911570774946,2.346242703561297e-06,5.5413428946231754e-06,1.44858520920832,1.1666551141623962,30.2868273527273,-3.9817653321528006,0.7632901584751721,184145.98614333538,12.911169289308816,-12.147879130833644,1247096.9807495938,"[0.0019852522834424096, 0.00182976446406193]","[-1.8914678142022534, -4.699843186532744]","[[184145.98614333538, 402258.469089273], [1247096.9807495938, 465536.58980638883], [1247096.9807495938, 241965.838202892], [184145.98614333538, 241965.838202892]]",0.05027053292778981,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.099999999999966,2.529432545853491,1.296224404045464,4124.279704612665,8048.056556019294,3181.763660474957,22.728829191291783,1.981788061626484,2.410319226173333e-06,5.740151262552136e-06,1.4485773632703616,1.1668121310870305,30.29500247309113,-3.9620466630814777,0.815593350796803,184098.4075518687,12.969894905044896,-12.154301554248093,1249616.4836787188,"[0.00198474491741135, 0.0018288642179362779]","[-1.8952751547228475, -4.70672340661131]","[[184098.4075518687, 402303.87451337726], [1249616.4836787188, 465677.95847885637], [1249616.4836787188, 241973.14836041577], [184098.4075518687, 241973.14836041577]]",0.05020606944327772,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.199999999999966,2.5282544825219704,1.2997227655774186,4136.848815604541,8047.105766375753,3182.870166751825,22.729987012930508,1.9817849305566562,2.475130330855335e-06,5.940157503036698e-06,1.448569456682145,1.166962988777584,30.3033074258027,-3.9417312381437077,0.8658630771387834,184081.39434133083,13.022461483153506,-12.156598406014723,1252101.3638418566,"[0.0019844171889684143, 0.0018282652561239904]","[-1.8977390241890753, -4.711316148916839]","[[184081.39434133083, 402346.7741262325], [1252101.3638418566, 465808.37404038484], [1252101.3638418566, 241980.6783168238], [184081.39434133083, 241980.6783168238]]",0.05015426921252302,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
