t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
14.299999999999965,2.527130183616894,1.3034306844886936,4150.526893251786,8047.165004378277,3184.3096396644546,22.73115755498947,1.9817817677443355,2.5405956805115277e-06,6.141118344779463e-06,1.4485614949573296,1.1671119213188235,30.31174255641912,-3.920291786393764,0.914094006828293,184091.86196969167,13.06927922139596,-12.155185214567666,1254558.0392494528,"[0.0019842506187631188, 0.0018279410825515865]","[-1.898995842350403, -4.713818248032461]","[[184091.86196969167, 402387.24454317626], [1254558.0392494528, 465928.7559484962], [1254558.0392494528, 241988.42538280677], [184091.86196969167, 241988.42538280677]]",0.050113847927732026,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.399999999999965,2.5258769633297184,1.3073850888509566,4165.365806993625,8047.515323104567,3186.028234920829,22.732531311945166,1.9817785755105664,2.6066671541591342e-06,6.3428387000851334e-06,1.4485534946368956,1.1672893911771145,30.320308176571302,-3.8931973358753864,0.9605335689450385,184125.49844739772,13.111178084678386,-12.150644515733347,1256987.115900454,"[0.0019842264580651205, 0.0018278610536469689]","[-1.8991851309947783, -4.714460794004899]","[[184125.49844739772, 402425.607066583], [1256987.115900454, 466040.46863713185], [1256987.115900454, 241996.38329153732], [184125.49844739772, 241996.38329153732]]",0.050083080529657764,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.499999999999964,2.524765799811285,1.3116019111996056,4181.380849290331,8048.94173615418,3187.995392188773,22.733834226233796,1.9817753562031115,2.673296095520638e-06,6.545134019294605e-06,1.4485454612345028,1.1674527718742351,30.329004525557764,-3.867299209730647,1.0052197581784412,184179.84619823733,13.14852905727929,-12.14330929910085,1259388.777933623,"[0.0019843296961353537, 0.0018279990248703036]","[-1.8984189646455123, -4.713441837012412]","[[184179.84619823733, 402461.9579764349], [1259388.777933623, 466144.16604372783], [1259388.777933623, 242004.547714], [184179.84619823733, 242004.547714]]",0.050061005874985076,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.599999999999964,2.523914300707405,1.3160811374137569,4198.5696691431785,8051.806024126108,3190.205793385829,22.735109402034503,1.9817721138465445,2.7403991377366372e-06,6.747786040951398e-06,1.4485374002638103,1.16760859362059,30.337831734158442,-3.841385451342292,1.047842094027601,184254.26690744396,13.181109700369063,-12.133267606341462,1261767.5176677017,"[0.0019845498363634338, 0.0018283363770790321]","[-1.8967772316592453, -4.710905262606146]","[[184254.26690744396, 402496.05212172307], [1261767.5176677017, 466239.76719218853], [1261767.5176677017, 242012.92053908532], [184254.26690744396, 242012.92053908532]]",0.05004737784516038,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.699999999999964,2.5228395412299394,1.3208492199040192,4216.99645739111,8054.519204475093,3192.6403058310793,22.73635592842848,1.9817688523893862,2.8078944992813686e-06,6.950624108994347e-06,1.4485293282657978,1.167757490292431,30.346798562910806,-3.815653657980976,1.0885335156327756,184347.06676788448,13.209283928702462,-12.120750413069686,1264127.1343212328,"[0.0019848815612859517, 0.0018288646317371248]","[-1.8943001793986016, -4.706916251299877]","[[184347.06676788448, 402528.0458925154], [1264127.1343212328, 466327.94882724655], [1264127.1343212328, 242021.5151110248], [184347.06676788448, 242021.5151110248]]",0.05004146023697289,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.799999999999963,2.5215916166013055,1.3259052441092531,4236.5515528837705,8057.025889680171,3195.2144180030737,22.737648122197648,1.9817655747258882,2.8757222286525953e-06,7.153539594388001e-06,1.448521245240466,1.1679118431197075,30.35589486547542,-3.78843255434452,1.1277882417113574,184451.7742178493,13.234421212556754,-12.106632970845396,1266465.026692587,"[0.001985300764768318, 0.0018295429699556125]","[-1.8911699158532385, -4.701788011368644]","[[184451.7742178493, 402558.5234620214], [1266465.026692587, 466410.8287358155], [1266465.026692587, 242030.30817880193], [184451.7742178493, 242030.30817880193]]",0.05004070572397071,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.899999999999963,2.5205266158830164,1.3312313290809572,4257.1751051562405,8060.449695417536,3197.922864462083,22.7390559936284,1.9817622845217735,2.943806420566823e-06,7.3563779334461796e-06,1.448513151187815,1.1680821209458834,30.365117448646117,-3.757834390868504,1.1651933644798191,184568.01301432145,13.256161459507268,-12.09096809502745,1268780.353070244,"[0.0019857914746905974, 0.0018303448072934955]","[-1.887507351108421, -4.695724972779672]","[[184568.01301432145, 402587.1457587922], [1268780.353070244, 466488.00280642486], [1268780.353070244, 242039.29185236915], [184568.01301432145, 242039.29185236915]]",0.05004507000709399,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
14.999999999999963,2.5193115585002546,1.3368480223115562,4278.906510494463,8063.668008418092,3200.7426716282725,22.740425879102382,1.9817589853259094,3.0120735937168645e-06,7.559050693959349e-06,1.4485050681624831,1.168245062416525,30.374476364310055,-3.727866152587726,1.201104062952993,184694.0006700913,13.275102155976924,-12.073998093023931,1271072.0947255115,"[0.0019863551656415126, 0.0018312685481694608]","[-1.8833028586184573, -4.688742409094961]","[[184694.0006700913, 402614.25871060154], [1271072.0947255115, 466560.29992232315], [1271072.0947255115, 242048.4805517283], [184694.0006700913, 242048.4805517283]]",0.050053804910780965,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.099999999999962,2.518167762252587,1.3427327330736476,4301.648274390757,8067.332941473867,3203.6519021502218,22.741755717306006,1.9817556798022247,3.080468594830108e-06,7.761463752399354e-06,1.4484969796234914,1.1684004824424234,30.38396602673066,-3.69859481135839,1.2354967265738992,184827.91291662233,13.291467290194419,-12.05597056362052,1273343.440976631,"[0.0019869754150498146, 0.0018322879336805042]","[-1.8786806518791657, -4.681041967535192]","[[184827.91291662233, 402639.8891617063], [1273343.440976631, 466628.23879298556], [1273343.440976631, 242057.866779396], [184827.91291662233, 242057.866779396]]",0.050066174867935485,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.199999999999962,2.5169503394009025,1.3488814985278554,4325.362146399583,8070.925232716007,3206.6287150651888,22.74304615328797,1.981752370122536,3.1489464626851622e-06,7.963541664445151e-06,1.4484889021118197,1.1685487946313713,30.393586709536237,-3.670060950859154,1.2684746327011567,184968.13582974143,13.305579012077999,-12.037104379376842,1275592.1134084794,"[0.001987642052959783, 0.0018333878084508522]","[-1.8737179052438107, -4.672740442048041]","[[184968.13582974143, 402664.1657021608], [1275592.1134084794, 466692.2827638058], [1275592.1134084794, 242067.4486416507], [184968.13582974143, 242067.4486416507]]",0.05008157138180261,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.299999999999962,2.515717163750307,1.3552772531873798,4349.964361777827,8074.569229941631,3209.6490600336256,22.744296876474163,1.9817490586297284,3.2174587067635846e-06,8.165212249533928e-06,1.4484808301138075,1.168690124803333,30.403332633572518,-3.642309012015334,1.3000535802036097,185112.86544420262,13.317697102429065,-12.017643522225455,1277816.7003429353,"[0.00198834337931041, 0.0018345486476506528]","[-1.8685031898137838, -4.663988060157366]","[[185112.86544420262, 402687.147796038], [1277816.7003429353, 466752.8660248379], [1277816.7003429353, 242077.215871621], [185112.86544420262, 242077.215871621]]",0.05009932220803187,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.399999999999961,2.5143263133472673,1.3619066857224742,4375.385118118537,8077.753086054873,3212.6908282247337,22.745513062209405,1.9817457470787958,3.2859690056616954e-06,8.366434648153272e-06,1.448472780170435,1.1688256923805684,30.413199465203093,-3.6153127051901928,1.330474912368004,185260.39784358797,13.32829289714789,-11.997817984779886,1280016.7092686205,"[0.0019890741713986873, 0.0018357606575509135]","[-1.8630757719779827, -4.654859823816972]","[[185260.39784358797, 402709.0829375666], [1280016.7092686205, 466810.6827463894], [1280016.7092686205, 242087.16176468108], [185260.39784358797, 242087.16176468108]]",0.050118730855490234,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.499999999999961,2.512917286666512,1.3687728656829465,4401.620337052498,8080.893559212459,3215.7419593909895,22.74669192040845,1.981742436474293,3.3544565728911513e-06,8.567166918272897e-06,1.4484647412543818,1.1689551052269331,30.42319370856893,-3.589142403857166,1.3596656255700736,185409.8112247152,13.33741783230846,-11.977752206738387,1282192.0117559787,"[0.0019898276234426343, 0.0018370126062297971]","[-1.857487265770376, -4.645442321562]","[[185409.8112247152, 402729.93283740495], [1282192.0117559787, 466865.87856228795], [1282192.0117559787, 242097.29809213744], [185409.8112247152, 242097.29809213744]]",0.050139464274608324,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.59999999999996,2.511638047742351,1.3758608811516158,4428.62193994087,8084.46225617799,3218.8006800760613,22.74782875044797,1.981739128108671,3.4228946739365706e-06,8.767354274126089e-06,1.4484567133656483,1.1690775506003823,30.43331447153969,-3.563881677133814,1.387462548538224,185560.99109871517,13.344924555015211,-11.957462006476987,1284342.1153839775,"[0.00199059327589176, 0.0018382879749937742]","[-1.851815866760906, -4.6358609458482025]","[[185560.99109871517, 402749.5622446445], [1284342.1153839775, 466918.28282304335], [1284342.1153839775, 242107.62414907198], [185560.99109871517, 242107.62414907198]]",0.05016152186084895,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.69999999999996,2.5103269096198373,1.3831604933885129,4456.347757165198,8087.918753397726,3221.858763655032,22.748927468616415,1.9817358234491027,3.4912529598939565e-06,8.966968428333577e-06,1.4484487185588744,1.1691939402147244,30.44356070608046,-3.5394982259035053,1.4140663913216827,185713.34635654883,13.351093465974031,-11.937027074652349,1286465.3434196273,"[0.00199137174799534, 0.0018395863168413783]","[-1.846057316076115, -4.626119991186277]","[[185713.34635654883, 402768.15574444813], [1286465.3434196273, 466968.2319462467], [1286465.3434196273, 242118.13836958047], [185713.34635654883, 242118.13836958047]]",0.05018465637841052,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.79999999999996,2.5089749225489397,1.3906762887924518,4484.79820547201,8091.20448871123,3224.9044882804737,22.750047329558537,1.9817325232130882,3.559516595234228e-06,9.165990301857054e-06,1.4484407347794206,1.1693136532660406,30.453939053823433,-3.5145506763791374,1.4395206912710705,185866.0634366036,13.356077401061555,-11.916556709790484,1288559.1923765321,"[0.001992161127868393, 0.0018409038530176388]","[-1.8402261415371675, -4.616248653906566]","[[185866.0634366036, 402785.77074472007], [1288559.1923765321, 467015.9146165164], [1288559.1923765321, 242128.85195230469], [185866.0634366036, 242128.85195230469]]",0.05020858266668994,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.89999999999996,2.507715454004037,1.3983863926997535,4513.900589970705,8094.742859628137,3227.9351497807957,22.751193637001546,1.981729228249961,3.627668021659052e-06,9.36439462407559e-06,1.4484327730546052,1.1694373850551085,30.464443021804243,-3.4888732300434704,1.4638052755367426,186018.8806264262,13.35989130765671,-11.896086032119968,1290624.9863473654,"[0.0019929538146690536, 0.0018422286924952283]","[-1.8343787552140551, -4.606336485075447]","[[186018.8806264262, 402802.3966451358], [1290624.9863473654, 467061.4111939754], [1290624.9863473654, 242139.75729570468], [186018.8806264262, 242139.75729570468]]",0.050233187863897716,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
15.99999999999996,2.506886467083035,1.4062685443934826,4543.578274781615,8099.615777223455,3230.9463885087753,22.75230232927469,1.9817259396852362,3.695683966718015e-06,9.562165030496309e-06,1.4484248333844294,1.1695552035047754,30.4750645020747,-3.4640757087119134,1.4870516821293904,186171.28552958224,13.362735302537658,-11.875683620408267,1292667.1465548899,"[0.0019937483690706105, 0.00184355797021834]","[-1.8285258441545562, -4.596405202360915]","[[186171.28552958224, 402818.1575628892], [1292667.1465548899, 467105.1229565663], [1292667.1465548899, 242150.84605683252], [186171.28552958224, 242150.84605683252]]",0.05025818793472797,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.09999999999996,2.507845300295915,1.4143279731752296,4573.837700591491,8110.196219900049,3233.93002708065,22.753375231965013,1.9817226581742544,3.763550887766004e-06,9.759292318429366e-06,1.4484169157688929,1.1696675432511203,30.48580906988684,-3.440142471710498,1.509305707020303,186322.78070358592,13.364721585917607,-11.855415878897304,1294682.0026373877,"[0.001994542916784251, 0.0018448880913000494]","[-1.8226812376050894, -4.586481853527135]","[[186322.78070358592, 402833.1047365168], [1294682.0026373877, 467147.13025717053], [1294682.0026373877, 242162.1267993294], [186322.78070358592, 242162.1267993294]]",0.05028343352636367,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.19999999999996,2.5088946121936795,1.4225433814509598,4604.632621590345,8121.04440966571,3236.9013709049286,22.754412800385342,1.9817193844131633,3.831254401990806e-06,9.95576186862143e-06,1.448409020207996,1.1697744397505743,30.49667088640308,-3.417049166120674,1.5305479446182062,186474.4720866137,13.365682684647709,-11.835134740029503,1296671.040239813,"[0.0019953355610214654, 0.0018462163683467788]","[-1.816858852286348, -4.576586391689616]","[[186474.4720866137, 402847.19324955187], [1296671.040239813, 467187.1761472572], [1296671.040239813, 242173.59280041404], [186474.4720866137, 242173.59280041404]]",0.0503093290536198,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.29999999999996,2.510017559955917,1.4309064469943729,4635.914629950842,8132.067020925871,3239.844673066228,22.75542099174522,1.9817161191714743,3.898778604501115e-06,1.0151569715702465e-05,1.4484011522153983,1.1698769510324079,30.507642465409504,-3.3946807742527705,1.550968406352581,186625.10085082662,13.365976786934311,-11.81500838058173,1298635.3400794482,"[0.001996128441536784, 0.0018475453707691583]","[-1.8110428913344983, -4.566699733339988]","[[186625.10085082662, 402860.61583389767], [1298635.3400794482, 467225.8257695371], [1298635.3400794482, 242185.23377531135], [186625.10085082662, 242185.23377531135]]",0.050335339173224754,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.399999999999963,2.5111625708160785,1.4394227162119104,4667.691357777395,8143.078261692983,3242.752323696288,22.756400095605265,1.9817128629010285,3.9661141672888775e-06,1.0346716636439903e-05,1.4483933062774395,1.16997518618565,30.51872917774284,-3.3730360001916795,1.5705844119726748,186774.16027568467,13.365688568667963,-11.795104156695288,1300572.750923536,"[0.001996920793204222, 0.001848873360841111]","[-1.805238951175761, -4.556834875392183]","[[186774.16027568467, 402873.3999198157], [1300572.750923536, 467263.16988267255], [1300572.750923536, 242197.0598448471], [186774.16027568467, 242197.0598448471]]",0.05036129691978813,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.499999999999964,2.5123460559131856,1.4480906685357358,4699.960317977511,8154.13497537353,3245.62571950689,22.757341449916744,1.9817096162751775,4.033247190166247e-06,1.0541183961386258e-05,1.4483854879077802,1.1700676384738293,30.52993562869517,-3.3522850134275295,1.58910972863913,186921.7453494639,13.364518716114162,-11.775408987475032,1302484.0782990272,"[0.0019976997889573356, 0.0018501819543063002]","[-1.7995408785383211, -4.5471278057459]","[[186921.7453494639, 402885.3007170707], [1302484.0782990272, 467298.87733655266], [1302484.0782990272, 242209.08267034063], [186921.7453494639, 242209.08267034063]]",0.05038729239769069,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.599999999999966,2.5133385628058162,1.4568900896811312,4732.655280294566,8164.490310339268,3248.4641867049836,22.758258223245775,1.9817063792091347,4.100179447164447e-06,1.0734981807187006e-05,1.4483776915927606,1.1701566549891174,30.54124826365188,-3.3321851272488914,1.6069888080112946,187067.68674533226,13.36293387658202,-11.755945068570725,1304371.4836823456,"[0.0019984788036140743, 0.0018514894121751011]","[-1.7938504795704457, -4.537443087167707]","[[187067.68674533226, 402896.6984096943], [1304371.4836823456, 467333.5635141212], [1304371.4836823456, 242221.28169097754], [187067.68674533226, 242221.28169097754]]",0.050413132008214484,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.699999999999967,2.512796920160227,1.46582328971509,4765.781621262075,8169.771529821444,3251.2661346705663,22.759142925425074,1.981703152003524,4.166904747320939e-06,1.0928102485067505e-05,1.44836991733238,1.1702408946808662,30.552670477111064,-3.3128726145273384,1.6239769078309791,187211.964705228,13.36069152424551,-11.736714616414531,1306232.600894144,"[0.001999245558241528, 0.001852778329688797]","[-1.7882573698166317, -4.527909064225861]","[[187211.964705228, 402907.38625272946], [1306232.600894144, 467366.88881527307], [1306232.600894144, 242233.66370904085], [187211.964705228, 242233.66370904085]]",0.05043889582480001,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.79999999999997,2.5084156054905464,1.4748846275124496,4799.322685571313,8162.466199526688,3254.0326179044137,22.759998932567772,1.9816999349774729,4.233416510968565e-06,1.1120547665229599e-05,1.4483621651266392,1.1703209861377346,30.5642006416997,-3.2942884902802314,1.6401952907375517,187354.65641369435,13.357902227874774,-11.717706937137223,1308067.1260401953,"[0.002000005259773859, 0.0018540557523211]","[-1.7827232025203037, -4.5184732753395025]","[[187354.65641369435, 402917.46471553494], [1308067.1260401953, 467398.9677490617], [1308067.1260401953, 242246.22833248784], [187354.65641369435, 242246.22833248784]]",0.050464590073412204,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.89999999999997,2.504140770962171,1.484069518502609,4833.261369185855,8155.390768692934,3256.7621050949833,22.760828346180112,1.9816967280989242,4.2997154264277715e-06,1.1312321704284054e-05,1.4483544460028568,1.170397269825346,30.575836653603403,-3.276387216403166,1.6557158304953532,187495.62730686978,13.354655378882342,-11.698939548386988,1309875.2902271484,"[0.0020007588828301085, 0.0018553228725049276]","[-1.777240643124372, -4.509126578311667]","[[187495.62730686978, 402926.99791195575], [1309875.2902271484, 467429.92488522327], [1309875.2902271484, 242258.9747807143], [187495.62730686978, 242258.9747807143]]",0.05049014452390215,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
16.99999999999997,2.500090279355747,1.493378182049761,4867.598102656412,8148.930288748705,3259.45441092176,22.76162812584165,1.9816935314288422,4.365800260795603e-06,1.150342419398582e-05,1.448346748933714,1.170469244215267,30.58758199451802,-3.259231569837513,1.670445852154046,187634.83068809522,13.350864096242958,-11.680418244088912,1311658.097758691,"[0.0020015019355702486, 0.001856573249395962]","[-1.7718421682010066, -4.499915983399717]","[[187634.83068809522, 402935.9084532136], [1311658.097758691, 467459.6930358002], [1311658.097758691, 242271.91380986446], [187634.83068809522, 242271.91380986446]]",0.050515549142190384,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.099999999999973,2.496124794749129,1.502793655244759,4902.27972843138,8142.636175117876,3262.1110099329967,22.76237034798948,1.9816903434525126,4.431702390231355e-06,1.1693865620214218e-05,1.4483390739192108,1.170532704377752,30.59942349833949,-3.243614648820594,1.6846628164109916,187772.2290881207,13.346810399764877,-11.662147583353885,1313418.9992948405,"[0.0020022427514424374, 0.0018578185337606462]","[-1.766466939656154, -4.490755486259182]","[[187772.2290881207, 402944.4320073396], [1313418.9992948405, 467488.6957558632], [1313418.9992948405, 242285.0251932932], [187772.2290881207, 242285.0251932932]]",0.050540680464538024,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.199999999999974,2.4934693311522955,1.5123218312069917,4937.3154538745,8140.4925912064855,3264.7253725974474,22.763084179255628,1.9816871642425828,4.497420341641396e-06,1.1883643456861926e-05,1.4483314209593472,1.1705920224869188,30.61136395574283,-3.228714245083082,1.6981349061567812,187907.4455828828,13.342312127634159,-11.644177221477378,1315155.1149255356,"[0.0020029680959500386, 0.0018590401475960345]","[-1.7612108608676027, -4.4817810205954425]","[[187907.4455828828, 402952.3818602097], [1315155.1149255356, 467516.6835660606], [1315155.1149255356, 242298.31476371107], [187907.4455828828, 242298.31476371107]]",0.05056548721724334,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.299999999999976,2.492589132904405,1.5219573342920325,4972.694169614805,8144.041340163241,3267.301952277098,22.763779032140302,1.9816839938599924,4.5629528759631565e-06,1.2072765397215187e-05,1.4483238010814423,1.1706487466889794,30.623401401734327,-3.2143147223056006,1.7110366583318068,188040.831721084,13.337496633993112,-11.626459975661305,1316865.5810216202,"[0.0020036860717710906, 0.001860248995908427]","[-1.756014780584456, -4.472912149005623]","[[188040.831721084, 402959.8966525002], [1316865.5810216202, 467543.7493932685], [1316865.5810216202, 242311.781162546], [188040.831721084, 242311.781162546]]",0.05059007497418356,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.399999999999977,2.4916807327306256,1.5316937162318054,5008.403251979839,8147.413384579662,3269.846444432283,22.764456983807687,1.981680832352757,4.628299020624836e-06,1.2261239628148028e-05,1.4483161922308574,1.1707031787877782,30.63553346990784,-3.200355974572994,1.7234213758959527,188172.7770899946,13.332365101245273,-11.60894372534932,1318551.3692375189,"[0.002004399127159496, 0.0018614486620895081]","[-1.7508607915997516, -4.464122287642557]","[[188172.7770899946, 402967.011455897], [1318551.3692375189, 467569.88524676586], [1318551.3692375189, 242325.4237066597], [188172.7770899946, 242325.4237066597]]",0.05061456638937403,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.49999999999998,2.4908521780442814,1.5415294590402775,5044.435771169324,8150.9592657698895,3272.357684497239,22.765111862875877,1.9816776800630937,4.693451726435702e-06,1.2449061408488645e-05,1.448308616462231,1.1707542429698359,30.647758932817055,-3.186958502255313,1.7350633117492862,188303.19282201966,13.326703244791076,-11.59163993304179,1320212.9066742156,"[0.002005093320041551, 0.001862620124273528]","[-1.7458492244606127, -4.455549675532391]","[[188303.19282201966, 402973.5373067988], [1320212.9066742156, 467594.8646992357], [1320212.9066742156, 242339.24340896134], [188303.19282201966, 242339.24340896134]]",0.05063897348664221,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.59999999999998,2.490037977695771,1.5514576821619253,5080.776623142542,8154.477491248382,3274.8406105815156,22.76574882829387,1.9816745371443028,4.758407844268981e-06,1.2636236516941426e-05,1.4483010627482442,1.17080282910962,30.66007471584078,-3.174017520851083,1.7461695938078492,188432.32754379013,13.320684890745667,-11.574515296937818,1321853.1778258542,"[0.0020057826263112947, 0.0018637826458720093]","[-1.7408791935502042, -4.447053497772504]","[[188432.32754379013, 402979.6431139994], [1321853.1778258542, 467618.94598700583], [1321853.1778258542, 242353.23957759398], [188432.32754379013, 242353.23957759398]]",0.05066330336228144,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.69999999999998,2.4892188172357956,1.5614741645735157,5117.412217774529,8157.90557221031,3277.295477490173,22.766371176493248,1.9816714039795527,4.823159464175712e-06,1.2822772868743197e-05,1.4482935310888971,1.1708494471510744,30.672476325580817,-3.161452060638677,1.7568593884216739,188560.16302750335,13.314431337469216,-11.557571949047542,1323472.8910530584,"[0.0020064711035301624, 0.0018649420684420158]","[-1.7359210632595605, -4.4385907527121775]","[[188560.16302750335, 402985.43016305787], [1323472.8910530584, 467642.2916503333], [1323472.8910530584, 242367.40603565183], [188560.16302750335, 242367.40603565183]]",0.050687512540879345,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.799999999999983,2.48841661922015,1.5715802008770872,5154.342042150988,8161.308211744756,3279.7193800700647,22.766978640001394,1.9816682809223105,4.8876992937731874e-06,1.3008676089185347e-05,1.448286026997849,1.1708940285998,30.684962842519155,-3.149260594162999,1.7671158560598315,188686.5270890714,13.307948265159268,-11.540832409099437,1325070.6505254419,"[0.002007155572302482, 0.0018660957409966275]","[-1.7309976861088976, -4.430180232914058]","[[188686.5270890714, 402990.88852007454], [1325070.6505254419, 467664.8894529953], [1325070.6505254419, 242381.74279835922], [188686.5270890714, 242381.74279835922]]",0.05071155847419671,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.899999999999984,2.487646950929521,1.5817738590164252,5191.5581431167375,8164.734618467084,3282.1114810589547,22.767569818277583,1.9816651680559707,4.952025634784885e-06,1.3193949058537461e-05,1.4482785449614402,1.1709363414558642,30.69753183102324,-3.137470927331713,1.7768902882059479,188811.36460629685,13.301193946223464,-11.524303658017516,1326646.2533334421,"[0.002007830364775189, 0.001867235987772249]","[-1.7261497127708019, -4.4218772153454635]","[[188811.36460629685, 402995.9782688067], [1326646.2533334421, 467686.6926087363], [1326646.2533334421, 242396.24765732916], [188811.36460629685, 242396.24765732916]]",0.050735434204861,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
17.999999999999986,2.4869334511658656,1.592055974914293,5229.062322385457,8168.2618027745775,3284.471403505118,22.768141357568386,1.9816620655264856,5.016135498524574e-06,1.3378592008909161e-05,1.448271079466011,1.170975879755842,30.71018410249991,-3.1261633945561593,1.7860746670231151,188934.67026175666,13.294060744002593,-11.507986076979478,1328198.883683748,"[0.002008489032628642, 0.0018683516180905248]","[-1.7214232131893619, -4.413763434024732]","[[188934.67026175666, 403000.6079798789], [1328198.883683748, 467707.5570332611], [1328198.883683748, 242410.92561069055], [188934.67026175666, 242410.92561069055]]",0.05075917581580737,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.099999999999987,2.4862688720606254,1.6024121756275365,5266.82418010757,8171.893107645363,3286.8098858803146,22.768701604524505,1.9816589732637824,5.080030356259007e-06,1.3562612986479911e-05,1.4482636470525407,1.1710139465857978,30.722910566294274,-3.115144231685611,1.7949641015928819,189057.07803270043,13.286759615237884,-11.491795513645002,1329731.1624218603,"[0.0020091510536309593, 0.0018694691147722877]","[-1.7166779871325941, -4.405646219073261]","[[189057.07803270043, 403005.0113326197], [1329731.1624218603, 467727.73742511537], [1329731.1624218603, 242425.76148795767], [189057.07803270043, 242425.76148795767]]",0.05078293335764494,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.19999999999999,2.485613945928174,1.6128443313026006,5304.844191240704,8175.491240419067,3289.123499573136,22.769246516925904,1.9816558913265445,5.143709021832593e-06,1.3746014676107946e-05,1.4482562311800502,1.1710498944373549,30.73571158260853,-3.104500715131253,1.80341518031355,189178.3787550142,13.279174603990668,-11.475759423677118,1331244.1379747419,"[0.0020098041242620867, 0.0018705721965564172]","[-1.7120023170128094, -4.397643268684865]","[[189178.3787550142, 403009.072143879], [1331244.1379747419, 467747.1483060891], [1331244.1379747419, 242440.760313948], [189178.3787550142, 242440.760313948]]",0.05080663026395453,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.29999999999999,2.4849805798170608,1.623360355781372,5343.142389692942,8179.086686636112,3291.408694726395,22.76977451977167,1.9816528198491437,5.207168745812516e-06,1.3928799535015581e-05,1.4482488373621993,1.1710834851269167,30.748592570065057,-3.094266855269189,1.8113824207275684,189298.34804564386,13.271289640984321,-11.459907220256753,1332736.601755743,"[0.0020104476603835207, 0.0018716600388186911]","[-1.7074001447685618, -4.3897601402333954]","[[189298.34804564386, 403012.7575484272], [1332736.601755743, 467765.76203185716], [1332736.601755743, 242455.93836556675], [189298.34804564386, 242455.93836556675]]",0.05083020812676969,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.39999999999999,2.484360024404673,1.633946063652121,5381.678567299613,8182.661223780241,3293.66965471965,22.77028920622626,1.9816497588538915,5.270409093538299e-06,1.4110971483484834e-05,1.4482414711126472,1.1711152734803265,30.76154071681259,-3.0843606544805278,1.8189797827578218,189417.22370752596,13.263187017633584,-11.444207234875762,1334210.4269445,"[0.0020110858910650678, 0.00187273879858861]","[-1.702840978900521, -4.381951915154106]","[[189417.22370752596, 403016.1579443912], [1334210.4269445, 467783.7019152576], [1334210.4269445, 242471.26968415093], [189417.22370752596, 242471.26968415093]]",0.05085370623596906,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.499999999999993,2.4837753733477084,1.644594948068417,5420.435122287027,8186.29735265696,3295.908897600196,22.770793017002497,1.9816467083368343,5.333430172165986e-06,1.4292534959420762e-05,1.4482341269177346,1.171145616510337,30.774550658626993,-3.0747177629141107,1.8262861538628385,189535.15448894806,13.2549257700054,-11.428639616142561,1335666.529910391,"[0.0020117231967125694, 0.0018738146611153447]","[-1.6982933954965314, -4.374173733672619]","[[189535.15448894806, 403019.33631363796], [1335666.529910391, 467801.04758279514], [1335666.529910391, 242486.74478061046], [189535.15448894806, 242486.74478061046]]",0.05087715086602521,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.599999999999994,2.483850914549559,1.6553128338228422,5459.420030040261,8192.037877945291,3298.119798559206,22.771283493931882,1.981643668331148,5.39623132328212e-06,1.447349365965013e-05,1.4482267937501418,1.17117416784161,30.787624537251816,-3.065401549837286,1.8332103631046834,189651.68838572758,13.246474161838307,-11.413263798733624,1337103.688552323,"[0.002012351740985085, 0.0018748768873855701]","[-1.6938132983186671, -4.366502843449435]","[[189651.68838572758, 403022.22691187967], [1337103.688552323, 467817.77446436614], [1337103.688552323, 242502.37168638693], [189651.68838572758, 242502.37168638693]]",0.050900407869655294,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.699999999999996,2.48835745686063,1.6661067353860366,5498.640882366779,8212.309422700842,3300.293291889697,22.771764367430716,1.981640639056831,5.4588080215553744e-06,1.4653853418763425e-05,1.4482194936645079,1.1712015304644194,30.80076436287669,-3.0563212871407175,1.83976926078725,189766.22243440597,13.237928271012834,-11.398159010225584,1338519.4116489724,"[0.002012971520512128, 0.0018759247682837623]","[-1.6894004716484137, -4.3589441011559344]","[[189766.22243440597, 403024.85936044593], [1338519.4116489724, 467833.98751167033], [1338519.4116489724, 242518.1584979401], [189766.22243440597, 242518.1584979401]]",0.05092327864971204,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.799999999999997,2.4904835748687906,1.6769637307866687,5538.083340198294,8224.68926537143,3302.4467008599895,22.772237891374306,1.9816376208270303,5.521153814876166e-06,1.4833619439168336e-05,1.4482122156335135,1.1712280237422334,30.813965773733628,-3.047408100802651,1.8459906651148685,189880.02016404507,13.229149018008627,-11.383158352893759,1339914.9226686002,"[0.002013584973376634, 0.0018769619080085784]","[-1.6850373545210302, -4.351471211579745]","[[189880.02016404507, 403027.22491551476], [1339914.9226686002, 467849.43867507944], [1339914.9226686002, 242534.09975440864], [189880.02016404507, 242534.09975440864]]",0.05094621904011579,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
18.9,2.488464027214725,1.6878748899072664,5577.716771139539,8223.327227609618,3304.5795067464887,22.772708205065367,1.9816346139044674,5.583263295316982e-06,1.5012796103363765e-05,1.448204959657158,1.1712542723231487,30.82722047456781,-3.0385564489428267,1.8519170579174897,189992.8872287087,13.220204341808937,-11.368287283891448,1341294.5006923606,"[0.002014192740620027, 0.001877989674447934]","[-1.6807192353315257, -4.34407398699556]","[[189992.8872287087, 403029.36449334177], [1341294.5006923606, 467864.3382318879], [1341294.5006923606, 242550.18022507394], [189992.8872287087, 242550.18022507394]]",0.0509690883823375,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.0,2.4862897977411738,1.6988320747308856,5617.555080845376,8221.454076305608,3306.7159281974714,22.77317996208489,1.9816316185194902,5.645131722924181e-06,1.5191392023346283e-05,1.4481977202217826,1.1712810679140007,30.84053126292008,-3.0296609583583924,1.8575613871037149,190106.1198803646,13.210936340241403,-11.353374953137688,1342658.4084679785,"[0.002014791972132364, 0.0018790028490300755]","[-1.6764662394672132, -4.3367898776940885]","[[190106.1198803646, 403031.2559245223], [1342658.4084679785, 467878.38769506157], [1342658.4084679785, 242566.41253047457], [190106.1198803646, 242566.41253047457]]",0.05099247781533719,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.1,2.4839174982968535,1.7098375012802391,5657.588773296165,8218.900182991667,3308.845881003341,22.773639772303206,1.9816286348981629,5.706754447495038e-06,1.5369414996369268e-05,1.4481905028410462,1.1713063006673294,30.853893015110373,-3.0210524958468703,1.8629250268158444,190219.39187775186,13.201389381884042,-11.338464355068197,1344008.0757939995,"[0.0020153831531258205, 0.0018800024156616136]","[-1.6722747194790226, -4.329611409736753]","[[190219.39187775186, 403032.9086664036], [1344008.0757939995, 467891.70780600025], [1344008.0757939995, 242582.7874314061], [190219.39187775186, 242582.7874314061]]",0.051016144685035854,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.200000000000003,2.4815229701516133,1.7208941998944733,5697.804143469389,8216.212165925921,3310.9555159281626,22.77408763843753,1.981625663235529,5.768127461962127e-06,1.5546870591949893e-05,1.4481833130286095,1.1713299491238525,30.86730074627775,-3.0127287576572135,1.8680304358721287,190331.70158118787,13.191717685147523,-11.323687249275395,1345343.2231972793,"[0.0020159677487723198, 0.0018809910740006535]","[-1.6681340958888853, -4.322518797218392]","[[190331.70158118787, 403034.3672962188], [1345343.2231972793, 467904.56634663924], [1345343.2231972793, 242599.29393591644], [190331.70158118787, 242599.29393591644]]",0.05103970026906683,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.300000000000004,2.4791806303553074,1.731998516474663,5738.187772344372,8213.63519842596,3313.0442767491336,22.774524777525908,1.981622703716721,5.829246964413251e-06,1.572376318816554e-05,1.448176134243492,1.1713521659936814,30.88075037101453,-3.0046494504258083,1.8729312417985966,190443.00503810224,13.181980474934733,-11.309049233136136,1346663.7171738036,"[0.0020165501372527705, 0.0018819750044735781]","[-1.6640132158656706, -4.315467597386832]","[[190443.00503810224, 403035.6783571548], [1346663.7171738036, 467917.0337271033], [1346663.7171738036, 242615.92329617866], [190443.00503810224, 242615.92329617866]]",0.05106311756063676,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.400000000000006,2.476833330486316,1.74315516927952,5778.745153981169,8210.966446367867,3315.106569869874,22.774948562826626,1.9816197564712148,5.890110304822853e-06,1.5900098571919582e-05,1.448168988540334,1.1713726109144875,30.894242923399872,-2.996897833236125,1.8775757090371599,190552.94727224647,13.17217248094994,-11.29459677191278,1347967.7464364828,"[0.0020171241844431447, 0.0018829457420932033]","[-1.6599554248682824, -4.308518109495831]","[[190552.94727224647, 403036.80703889055], [1347967.7464364828, 467929.09141210874], [1347967.7464364828, 242632.682167174], [190552.94727224647, 242632.682167174]]",0.0510862978840988,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.500000000000007,2.4745447120795436,1.7543690721352225,5819.481946218744,8208.402955674086,3317.136649665124,22.77535736128978,1.9816168216182313,5.9507150452748595e-06,1.6075883283442466e-05,1.4481618538644956,1.1713910555672782,30.907779782093655,-2.9895144717060065,1.8819495435231488,190661.173233147,13.162325803321892,-11.280376259798743,1349253.0582834717,"[0.0020176894548664744, 0.0018839022499292967]","[-1.655963642266699, -4.301677543830126]","[[190661.173233147, 403037.7502633843], [1349253.0582834717, 467940.75294198014], [1349253.0582834717, 242649.5802905475], [190661.173233147, 242649.5802905475]]",0.05110913998989869,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.60000000000001,2.473308996829944,1.7656327235918572,5860.359620284662,8209.227196482063,3319.127212573876,22.77576278640088,1.9816138993135604,6.011057989101723e-06,1.6251125647242137e-05,1.4481547412432962,1.1714093408648398,30.921351739021702,-2.9822200343288126,1.886081871580359,190767.05190636677,13.15255212187094,-11.266470250290581,1350521.9117917565,"[0.002018243734772031, 0.0018848413838589595]","[-1.6520533109673998, -4.29496799146781]","[[190767.05190636677, 403038.5488084907], [1350521.9117917565, 467952.26760674425], [1350521.9117917565, 242666.59337525198], [190767.05190636677, 242666.59337525198]]",0.051131367513998806,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.70000000000001,2.4722470226477498,1.7769356259318358,5901.384117144016,8210.58405278981,3321.101806402972,22.776172508261993,1.981610989962268,6.0711307851982315e-06,1.6425831416360942e-05,1.4481476506767363,1.171428532752978,30.934961245533827,-2.9747862723048177,1.8900312141662425,190872.34186293732,13.142678731023011,-11.252647516856769,1351774.4653007435,"[0.0020187956320037903, 0.0018857746611388978]","[-1.6481634422828018, -4.28830713973704]","[[190872.34186293732, 403039.20734134613], [1351774.4653007435, 467963.27315484075], [1351774.4653007435, 242683.7377922725], [190872.34186293732, 242683.7377922725]]",0.05115363255196309,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.80000000000001,2.471166604098027,1.78827595553253,5942.541913912575,8211.826075098395,3323.0564307078366,22.77653358182065,1.981608092359639,6.130958398496123e-06,1.6600006012306166e-05,1.4481405711374964,1.1714404985450138,30.948603657748606,-2.968621798324888,1.893775537484089,190976.70518215268,13.132727826191001,-11.238952288706912,1353011.8217000675,"[0.002019341643076068, 0.0018866980823395657]","[-1.6443187045686052, -4.281723155784411]","[[190976.70518215268, 403039.71579305653], [1353011.8217000675, 467973.8569591169], [1353011.8217000675, 242701.00402788378], [190976.70518215268, 242701.00402788378]]",0.051175797061973394,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
19.900000000000013,2.470078051092661,1.7996520185286276,5983.822623543681,8212.98160526128,3324.988698890788,22.776875631407247,1.981605206221443,6.190546742043151e-06,1.6773654727497566e-05,1.4481335246802152,1.1714498105341762,30.962275275254115,-2.9629466954680295,1.897327677394685,191079.95732015907,13.122736284017947,-11.225408606623262,1354234.052852937,"[0.0020198816940266103, 0.0018876117114162469]","[-1.6405194722691394, -4.275215303319931]","[[191079.95732015907, 403040.08973807277], [1354234.052852937, 467984.0821380762], [1354234.052852937, 242718.3843811405], [191079.95732015907, 242718.3843811405]]",0.05119778713959403,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.000000000000014,2.469004379975764,1.8110625445955773,6025.219569506922,8214.124659482844,3326.8975649056865,22.77720854210646,1.9816023315907267,6.24989495535447e-06,1.694678268872957e-05,1.4481264892502537,1.1714579809280448,30.97597385657656,-2.957491290234143,1.9007006081681084,191182.03587237495,13.11272506985631,-11.212024461688202,1355440.6057834642,"[0.002020416602014018, 0.0018885165983981603]","[-1.6367598944436794, -4.268775962983826]","[[191182.03587237495, 403040.3417512751], [1355440.6057834642, 467993.9655880201], [1355440.6057834642, 242735.87674006657], [191182.03587237495, 242735.87674006657]]",0.05121958357962506,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.100000000000016,2.4679426414224896,1.8225052484271111,6066.7224861178265,8215.242798388925,3328.7819013710005,22.777532070597253,1.9815994684651697,6.3090031155687916e-06,1.711939574652832e-05,1.4481194758749318,1.171464989353693,30.989696537015902,-2.952268501896747,1.9038966700200035,191282.85196549364,13.102707972241944,-11.19881130222194,1356631.5563273681,"[0.002020945013039693, 0.0018894108531257985]","[-1.6330493783098492, -4.262418343896631]","[[191282.85196549364, 403040.4760699119], [1356631.5563273681, 468003.5346415265], [1356631.5563273681, 242753.47651206845], [191282.85196549364, 242753.47651206845]]",0.051241151118237224,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.200000000000017,2.4669245789390257,1.8339770117483822,6108.325432882134,8216.44876135596,3330.644492135097,22.777846242732288,1.9815966168714838,6.367870700251977e-06,1.729149882355767e-05,1.4481124735269297,1.1714708003397796,31.003441202860813,-2.9472663610281757,1.9069358763352398,191382.6152973943,13.092677329125706,-11.185741452790467,1357806.7943651315,"[0.0020214691950137613, 0.0018902975379212082]","[-1.6293718696499349, -4.256120549980944]","[[191382.6152973943, 403040.5042900621], [1357806.7943651315, 468012.7586112514], [1357806.7943651315, 242771.18305104575], [191382.6152973943, 242771.18305104575]]",0.0512625662589774,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.30000000000002,2.4658900217329145,1.8454756223663953,6150.01459235814,8217.534511434955,3332.4821622255677,22.77815082696046,1.981593776727631,6.4264994337083425e-06,1.7463098840865423e-05,1.4481055042608866,1.1714754525899713,31.01720416883296,-2.9425139174442787,1.909805682486592,191481.0531569179,13.082656128961105,-11.172850446474513,1358967.3236326214,"[0.00202198480443502, 0.0018911708164224292]","[-1.6257577571051054, -4.249923684652362]","[[191481.0531569179, 403040.4227273988], [1358967.3236326214, 468021.7168260959], [1358967.3236326214, 242788.98678453913], [191481.0531569179, 242788.98678453913]]",0.05128371492823788,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.40000000000002,2.4649176861983997,1.8569981924666918,6191.787850919366,8218.773418754028,3334.2993418290175,22.778445938108273,1.9815909480578864,6.4848888442559455e-06,1.76342002976807e-05,1.448098546022163,1.1714788678165342,31.030984236042514,-2.937980699761831,1.9125357437198431,191578.5216703378,13.07262720481799,-11.160091461098148,1360112.3374046343,"[0.0020224971874094177, 0.0018920378114076245]","[-1.6221693966238997, -4.243777170727469]","[[191578.5216703378, 403040.24741590745], [1360112.3374046343, 468030.3356818165], [1360112.3374046343, 242806.8923183308], [191578.5216703378, 242806.8923183308]]",0.05130473631896949,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.50000000000002,2.4639453560588245,1.8685406614560995,6233.6312287575265,8219.958513244927,3336.0961082323133,22.77873144260127,1.981588130813975,6.543039959045404e-06,1.7804808800045798e-05,1.4480915988107592,1.171481078015397,31.044778199701966,-2.9336833864213405,1.9151208842463916,191674.94122736788,13.0625956406721,-11.147474756425709,1361244.3369480213,"[0.0020230036290958043, 0.0018928950443590923]","[-1.6186257547011778, -4.237705413695387]","[[191674.94122736788, 403039.97598823445], [1361244.3369480213, 468038.6938849936], [1361244.3369480213, 242824.8937647327], [191674.94122736788, 242824.8937647327]]",0.05132556789091145,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.600000000000023,2.4629957203248094,1.8801010592168825,6275.539223680416,8221.167779722162,3337.873351496522,22.779007630272513,1.9815853249701163,6.600953340746079e-06,1.797492920895278e-05,1.4480846791676547,1.1714820974938869,31.05858365935552,-2.9296107191024534,1.9175741835703661,191770.38415262534,13.052564892019348,-11.134990708448981,1362363.092262435,"[0.0020235055809555173, 0.0018937445244946957]","[-1.6151165362224538, -4.231694004665867]","[[191770.38415262534, 403039.6176765503], [1362363.092262435, 468046.78342439217], [1362363.092262435, 242842.98818501073], [191770.38415262534, 242842.98818501073]]",0.051346237189356825,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.700000000000024,2.462046920753159,1.8916790240676153,6317.50604631074,8222.323190280757,3339.628957097814,22.779274285747675,1.9815825304558143,6.658630475599415e-06,1.8144567187908688e-05,1.44807777055187,1.1714819278491282,31.072398090466777,-2.925773836053442,1.9198935238212584,191864.71408069335,13.042550514684535,-11.122656990863277,1363467.913382437,"[0.0020240015136031553, 0.0018945841728057653]","[-1.6116523762006199, -4.225757476756125]","[[191864.71408069335, 403039.1741586768], [1363467.913382437, 468054.6182912085], [1363467.913382437, 242861.1711329384], [191864.71408069335, 242861.1711329384]]",0.051366702199097454,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.800000000000026,2.46115571618697,1.903271153977998,6359.526513414958,8223.623311907111,3341.366520541757,22.779531655410846,1.9815797472832797,6.716071142130896e-06,1.8313726434448157e-05,1.4480708895043843,1.171480529864166,31.08621917241834,-2.9221505197370736,1.9220984923010178,191958.22155058844,13.032533958157558,-11.11043546585654,1364558.1033200948,"[0.0020244948804951945, 0.001895418695244528]","[-1.608209001148816, -4.219862451550628]","[[191958.22155058844, 403038.6546123872], [1364558.1033200948, 468062.13230095565], [1364558.1033200948, 242879.44320448834], [191958.22155058844, 242879.44320448834]]",0.05138707801119641,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
20.900000000000027,2.4602630424166936,1.9148746293164964,6401.589812674946,8224.869966791039,3343.0856071031435,22.779779870002717,1.981576975396099,6.773276536089214e-06,1.8482411670669894e-05,1.4480640194842187,1.1714779756534937,31.100044034121822,-2.9187476754964683,1.9241886179233347,192050.8366498667,13.022523757494582,-11.098335139571248,1365634.7342152994,"[0.0020249835835601496, 0.0018962454631812496]","[-1.6048010373861437, -4.214027314713817]","[[192050.8366498667, 403038.06041585276], [1365634.7342152994, 468069.3703051871], [1365634.7342152994, 242897.796265675], [192050.8366498667, 242897.796265675]]",0.05140732383819682,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.00000000000003,2.4593552484357226,1.9264893854202645,6443.688362198576,8226.008880604424,3344.782696943271,22.780018888587655,1.9815742146821889,6.830249002586486e-06,1.865062881228012e-05,1.448057166005032,1.1714743007822745,31.11387031296158,-2.9155780310665773,1.9261603120110635,192142.29712784087,13.012550433182867,-11.086390121171803,1366697.7239895905,"[0.002025465776275783, 0.001897061860786992]","[-1.6014412827497755, -4.208270331708398]","[[192142.29712784087, 403037.3952193771], [1366697.7239895905, 468076.39122137765], [1366697.7239895905, 242916.22683670142], [192142.29712784087, 242916.22683670142]]",0.0514273420955082,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.10000000000003,2.4584208528689953,1.9381157271236815,6485.813151918911,8226.989790827856,3346.452980671271,22.78024907623264,1.9815714649464946,6.8869925992551266e-06,1.8818385567083955e-05,1.4480503345804847,1.1714696191540697,31.12769581828121,-2.9126490819011868,1.9280119125570536,192232.23282696732,13.002660468961267,-11.074648556404213,1367747.3171536853,"[0.0020259390260696265, 0.0018978643506991077]","[-1.59814658291786, -4.202616211535788]","[[192232.23282696732, 403036.66706698923], [1367747.3171536853, 468083.2910954825], [1367747.3171536853, 242934.72771782734], [192232.23282696732, 242934.72771782734]]",0.05144698945798293,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
