t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
21.20000000000003,2.4575718166929565,1.9497480325326189,6527.9580256387135,8228.204566271772,3348.103404499526,22.78047055124818,1.9815687261542065,6.943508075503474e-06,1.8985686244796315e-05,1.4480435086695975,1.171463805058948,31.141518132656415,-2.909919738599045,1.929771290946121,192321.18957202247,12.99281029349737,-11.06303900255125,1368782.681652999,"[0.00202640911768147, 0.00189866057880994]","[-1.594876486231651, -4.197011069652552]","[[192321.18957202247, 403035.88564346917], [1368782.681652999, 468089.94704656396], [1368782.681652999, 242953.30070116319], [192321.18957202247, 242953.30070116319]]",0.051466477761529086,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.300000000000033,2.456746953300014,1.9613826011144606,6570.11552821124,8229.455740858857,3349.7368256851523,22.780683404141264,1.9815659982367184,6.999796878751664e-06,1.9152535426059943e-05,1.4480367158406697,1.1714568960854639,31.1553347542781,-2.9073983964341217,1.931436442984932,192409.35998895974,12.982972635425313,-11.05153619244038,1369804.4446841192,"[0.0020268751412920575, 0.0018994495986644744]","[-1.5916372457674541, -4.19146133754473]","[[192409.35998895974, 403035.0443189978], [1369804.4446841192, 468096.3259292183], [1369804.4446841192, 242971.94308166666], [192409.35998895974, 242971.94308166666]]",0.051485872131343646,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.400000000000034,2.455892533763537,1.9730192157533792,6612.276862045502,8230.554090409205,3351.349449235174,22.780887806884817,1.9815632810228958,7.055862572558913e-06,1.9318939477522497e-05,1.4480299230117413,1.1714490024391435,31.169143898688162,-2.9050962131807903,1.9330024826071508,192496.39851949224,12.973187553535809,-11.040185070928658,1370814.4004149337,"[0.0020273342427003897, 0.00190022765215942]","[-1.588448687360152, -4.185993259914387]","[[192496.39851949224, 403034.14777643926], [1370814.4004149337, 468102.55357699905], [1370814.4004149337, 242990.64832932866], [192496.39851949224, 242990.64832932866]]",0.051505018572413554,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.500000000000036,2.4550776285342946,1.984654033616803,6654.433812497378,8231.737777416003,3352.943989119575,22.781083907119687,1.9815605744370255,7.111706750988187e-06,1.9484902745071027e-05,1.4480231577511125,1.1714400554035092,31.182942771319176,-2.9029922629548475,1.9344830298865645,192582.5155398101,12.963441086996625,-11.02895805711006,1371812.2858870707,"[0.0020277895625161997, 0.001900998876976478]","[-1.585288828356024, -4.180577638909144]","[[192582.5155398101, 403033.2021874504], [1371812.2858870707, 468108.5877488405], [1371812.2858870707, 243009.4186911292], [192582.5155398101, 243009.4186911292]]",0.05152399728706198,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.600000000000037,2.454660455803087,1.996286808331342,6696.57976708893,8234.202357498074,3354.5178674433423,22.78127195084712,1.9815578783543795,7.16733201922903e-06,1.965043062816393e-05,1.448016403517803,1.1714301426604155,31.19672910282611,-2.901089517761817,1.9358734425761668,192667.53204238386,12.953751790003594,-11.017878347427427,1372797.6574514871,"[0.0020282394386387653, 0.0019017610834622003]","[-1.5821691725872755, -4.175229695692469]","[[192667.53204238386, 403032.20818580384], [1372797.6574514871, 468114.45620962], [1372797.6574514871, 243028.25427097527], [192667.53204238386, 243028.25427097527]]",0.051542747358938684,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.70000000000004,2.4553334782635456,2.007916324373164,6738.709168214651,8240.272774396723,3356.0707119199083,22.781453380210223,1.9815551927025297,7.222739900733202e-06,1.9815528442716783e-05,1.4480096658254735,1.1714194742765847,31.210501097291342,-2.899348739788815,1.937186772926907,192751.42298640797,12.944135825798583,-11.006949052871676,1373770.3638574183,"[0.0020286841589703, 0.001902514578611622]","[-1.5790876261015059, -4.169947135681481]","[[192751.42298640797, 403031.1774822356], [1373770.3638574183, 468120.1768961002], [1373770.3638574183, 243047.14856474826], [192751.42298640797, 243047.14856474826]]",0.051561258310033733,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.80000000000004,2.456162688102909,2.019534519566568,6780.813488030803,8246.841498832435,3357.612074630989,22.78162803478046,1.981552517551051,7.2779289883002155e-06,1.998019862596338e-05,1.448002950187783,1.1714079177896255,31.22425492471723,-2.897746674136252,1.9384315867068835,192834.91750735402,12.93450666458125,-10.996075077874366,1374729.986747714,"[0.002029127497907139, 0.0019032646870444881]","[-1.5760179134675059, -4.164692543167807]","[[192834.91750735402, 403030.0986974687], [1374729.986747714, 468125.570206121], [1374729.986747714, 243066.1019501517], [192834.91750735402, 243066.1019501517]]",0.05157981034340774,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
21.90000000000004,2.4569885733925516,2.0311472785397497,6822.890377262508,8253.347195234375,3359.1312896658483,22.781796183883856,1.9815498527173165,7.332903079002273e-06,2.014444845422044e-05,1.4479962455774122,1.171395729476917,31.23799078512417,-2.896328331510921,1.9395901547987933,192917.16664320402,12.92495703195101,-10.985366877152217,1375678.0066392135,"[0.002029562555450397, 0.0019040022157316753]","[-1.573007860732785, -4.159530053923401]","[[192917.16664320402, 403028.9784931532], [1375678.0066392135, 468130.8625680835], [1375678.0066392135, 243085.10307662562], [192917.16664320402, 243085.10307662562]]",0.05159806566887662,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.000000000000043,2.457984891444163,2.042749423291052,6864.931006771534,8260.38500026383,3360.63294327677,22.781957546347183,1.9815471982459514,7.387661281175597e-06,2.0308281345150105e-05,1.4479895519943613,1.171382683809613,31.251705261118673,-2.8950538762875393,1.9406851462109103,192998.5441673247,12.915460794414571,-10.97477564820366,1376613.4440360495,"[0.0020299948699902225, 0.0019047344258712687]","[-1.5700189671384435, -4.154408828404385]","[[192998.5441673247, 403027.8265438702], [1376613.4440360495, 468135.9638942805], [1376613.4440360495, 243104.15119023426], [192998.5441673247, 243104.15119023426]]",0.051616173953647794,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.100000000000044,2.4590735445717944,2.0543395349380864,6906.928582316842,8267.691422067675,3362.116371150401,22.782112140640443,1.981544554052087,7.442205374726117e-06,2.047170220020532e-05,1.4479828804659498,1.1713688616524462,31.265396541851032,-2.8939469241209483,1.9417110320736128,193078.98536572815,12.9060207271757,-10.964309695102088,1377536.737637896,"[0.002030422300992674, 0.0019054585052912867]","[-1.567065998446711, -4.149348359836962]","[[193078.98536572815, 403026.63981089863], [1377536.737637896, 468140.8952746467], [1377536.737637896, 243123.2417515662], [193078.98536572815, 243123.2417515662]]",0.05163410603722924,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.200000000000045,2.4602754374378684,2.065915606925953,6948.876021107677,8275.337547776688,3363.5817444873683,22.78225983316255,1.9815419200589102,7.496536973362456e-06,2.063471563437453e-05,1.4479762199648576,1.1713542308241092,31.27906240757858,-2.893006368789822,1.942672115379537,193158.50016461554,12.896639721360373,-10.953967605980836,1378447.9386790297,"[0.0020308452230730326, 0.001906174951475975]","[-1.5641462989197605, -4.144345066483608]","[[193158.50016461554, 403025.4216898011], [1378447.9386790297, 468145.66100479465], [1378447.9386790297, 243142.37111076212], [193158.50016461554, 243142.37111076212]]",0.05165186399603607,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.300000000000047,2.454289464744755,2.077485795896494,6990.768660768824,8258.718258619348,3365.0139387605823,22.782401725401606,1.9815392961647391,7.5506582008607705e-06,2.0797327658916974e-05,1.4479695704910858,1.1713390140473519,31.2927018630387,-2.892217814777872,1.9435373972546017,193235.9525274747,12.88743434833549,-10.943896951080887,1379347.162622505,"[0.002031261843012249, 0.001906881185345731]","[-1.5612721978779025, -4.139416817347018]","[[193235.9525274747, 403024.1749297974], [1379347.162622505, 468150.50742213713], [1379347.162622505, 243161.5340388538], [193235.9525274747, 243161.5340388538]]",0.05166902249802538,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.40000000000005,2.451381135453806,2.08905759129371,7032.592789466949,8252.316915184532,3366.394884839824,22.782551672317748,1.9815366829976315,7.604556082960731e-06,2.0959549623667224e-05,1.4479629430719527,1.171325419829039,31.306311953202396,-2.8912279173898248,1.9443754770598503,193310.11768166086,12.878632131221934,-10.934256654162084,1380230.2452758767,"[0.002031666300172221, 0.0019075673162837073]","[-1.5584840811124774, -4.134632652757565]","[[193310.11768166086, 403022.98908075], [1380230.2452758767, 468155.70974382834], [1380230.2452758767, 243180.72541471155], [193310.11768166086, 243180.72541471155]]",0.05168515686998048,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.50000000000005,2.448610818680311,2.100592882581288,7074.341529598478,8246.39050624981,3367.7832521765285,22.7827077734525,1.9815340812984787,7.65821532061815e-06,2.1121387732810092e-05,1.4479563266801394,1.1713130242690144,31.319892479412772,-2.8900478014455686,1.9451558969046232,193385.21591427978,12.869653899832201,-10.924498002927578,1381102.704763048,"[0.0020320646621789142, 0.001908243108574077]","[-1.5557398932361637, -4.129924076447776]","[[193385.21591427978, 403021.7303428777], [1381102.704763048, 468160.33635534265], [1381102.704763048, 243199.9444514138], [193385.21591427978, 243199.9444514138]]",0.051701801102898445,20.0,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
22.60000000000005,2.4462108979408335,2.1121012389043834,7116.005618382451,8241.6742970735,3369.1593410899936,22.782937475999333,1.9815306643526767,7.728685533570206e-06,2.133443096186979e-05,1.447949721315646,1.1713025559650299,31.333438611842666,-2.888790334716762,1.9458767424420103,193459.77037228123,12.860689670466456,-10.914812928024446,1381964.4949227371,"[0.002032461150290592, 0.0019089146600274587]","[-1.5530104246475749, -4.125251592392664]","[[193459.77037228123, 403020.4348647866], [1381964.4949227371, 468164.74709847406], [1381964.4949227371, 243219.19051686334], [193459.77037228123, 243219.19051686334]]",0.05171839605895376,20.0,0.13195079107728944,2.0,0.5,0.002183203919003261,1000.0,30.0
22.73195079107734,2.4444531706749286,2.1273165702169146,7170.855423391087,8239.873896329638,3370.845469727104,22.78321136954956,1.9815263428319771,7.81780609893818e-06,2.1604824168442343e-05,1.4479410317877313,1.1712879943894214,31.35126275900666,-2.8877642749920986,1.9466915203456097,193549.19581631772,12.849891371388253,-10.903199851042643,1383079.5179440023,"[0.002032911391958524, 0.001909694314573226]","[-1.549914315006044, -4.119831077359235]","[[193549.19581631772, 403018.8385531529], [1383079.5179440023, 468172.0306478678], [1383079.5179440023, 243244.6113468764], [193549.19581631772, 243244.6113468764]]",0.05173722670144569,20.0,0.16787566549707753,2.0,0.5,0.002183203919003261,1000.0,30.0
22.89982645657442,2.4422148491582027,2.146705660275352,7240.358028653075,8237.044424865524,3372.7763254345614,22.78353103077201,1.981520885899257,7.930332966168645e-06,2.19480110953103e-05,1.4479299934407233,1.1712671632128333,31.373845477779696,-2.887390841855736,1.9475850108056534,193648.74215862105,12.83786236018716,-10.890277349381506,1384444.027663407,"[0.002033396597208412, 0.0019105474639159394]","[-1.5465821390986132, -4.1139075766547695]","[[193648.74215862105, 403017.04995875846], [1384444.027663407, 468183.22859319247], [1384444.027663407, 243276.97808832233], [193648.74215862105, 243276.97808832233]]",0.05175654605059773,20.0,0.21358143316912043,2.0,0.5,0.002183203919003261,1000.0,30.0
23.11340788974354,2.4396108882582657,2.171388006449964,7328.193238350999,8233.415659677801,3374.888880560769,22.783735360162506,1.9815142054354282,8.068077389974e-06,2.2370428878207712e-05,1.4479159722037391,1.171214996741924,31.402410996248705,-2.892065984283975,1.9485059660487423,193752.9711242494,12.82525848027251,-10.876752514223767,1386080.717617122,"[0.002033884670159998, 0.0019114195150813458]","[-1.543236075888233, -4.107864309415329]","[[193752.9711242494, 403015.16468803724], [1386080.717617122, 468200.17555484374], [1386080.717617122, 243318.17326276234], [193752.9711242494, 243318.17326276234]]",0.05177400196276303,20.0,0.2634813545725232,2.0,0.5,0.002183203919003261,1000.0,30.0
23.376889244316065,2.4372145985073392,2.201632046103492,7435.473890893138,8231.096356803788,3377.2554792035485,22.783752386746368,1.9815057665241704,8.24206051504391e-06,2.2906600281773982e-05,1.4478987089347666,1.1711142628259512,31.437370463785953,-2.904720277098725,1.9494133826699453,193868.01837226542,12.811243841823398,-10.861830459153452,1387969.4499541684,"[0.002034383660736373, 0.0019123114812786197]","[-1.5398210643039285, -4.1016989247992095]","[[193868.01837226542, 403012.9908871701], [1387969.4499541684, 468220.78925541864], [1387969.4499541684, 243369.0033460029], [193868.01837226542, 243369.0033460029]]",0.05179220221684444,20.0,0.33521669240334506,2.0,0.5,0.002183203919003261,1000.0,30.0
23.71210593671941,2.4344395412452218,2.2397938616890083,7570.136853047532,8228.007408592239,3379.83641375772,22.78379448920243,1.9814963304867936,8.436577224625911e-06,2.3509714130907344e-05,1.4478767755959059,1.1710087679337413,31.4813530895874,-2.918136820481376,1.9501271485223697,193988.8674863865,12.796290444704766,-10.846163296182397,1390174.4280408812,"[0.0020348340212826433, 0.0019131402428754518]","[-1.5367480725419083, -4.095986738673612]","[[193988.8674863865, 403010.5039621733], [1390174.4280408812, 468247.69186237926], [1390174.4280408812, 243433.61196632576], [193988.8674863865, 243433.61196632576]]",0.051808432008563776,20.0,0.3777922970353996,2.0,0.5,0.002183203919003261,1000.0,30.0
24.08989823375481,2.4407232982732125,2.281838472953058,7719.615530163896,8257.13375487045,3383.0683554798247,22.783936235730142,1.9814859914126326,8.649681702769071e-06,2.417510001846921e-05,1.447852085427123,1.1709048096290178,31.530192553024563,-2.9291071728945637,1.9506250689235003,194153.6409404689,12.775438974703604,-10.824813905780104,1392532.1585458606,"[0.002035514800430226, 0.00191431533339039]","[-1.5320980491721627, -4.087886005744231]","[[194153.6409404689, 403006.70916730637], [1392532.1585458606, 468267.35143667593], [1392532.1585458606, 243506.29701450633], [194153.6409404689, 243506.29701450633]]",0.051839335897368055,20.0,0.41843003293486936,2.0,0.5,0.002183203919003261,1000.0,30.0
24.508328266689677,2.431210946031237,2.3274651209870028,7882.815451531228,8234.188791271648,3386.8672748094205,22.783958672578837,1.9814760928537531,8.853679808657942e-06,2.481848152495043e-05,1.4478248148655333,1.1707836346297913,31.583293444213496,-2.9399500144712385,1.950574482522427,194356.14960662724,12.74916901099914,-10.798594528476713,1395040.4787904082,"[0.0020364527038955384, 0.001915915848002965]","[-1.525693432102995, -4.076846486228095]","[[194356.14960662724, 403001.48197265016], [1395040.4787904082, 468280.8352096398], [1395040.4787904082, 243586.42681420138], [194356.14960662724, 243586.42681420138]]",0.051882672037416866,20.0,0.4068958688177672,2.0,0.5,0.002183203919003261,1000.0,30.0
24.915224135507444,2.4311102774272464,2.3706511778293224,8039.23945803191,8244.265479418049,3391.152411293596,22.784172041817108,1.9814657358150987,9.067094150201493e-06,2.5503638562773178e-05,1.4477984154621986,1.1706806836854375,31.63385207096593,-2.9451310562232726,1.9500798097361667,194598.52558780828,12.717321144785842,-10.767241335049675,1397445.073402153,"[0.0020377282679935414, 0.001918039735574009]","[-1.5169871534483528, -4.062207777433937]","[[194598.52558780828, 402994.85577776446], [1397445.073402153, 468281.3458772035], [1397445.073402153, 243663.79313734133], [194598.52558780828, 243663.79313734133]]",0.051942636311562616,20.0,0.4369821252427702,2.0,0.5,0.002183203919003261,1000.0,30.0
25.352206260750215,2.4286763283800825,2.4163450768971577,8204.49631992551,8246.366046389268,3395.4158279664885,22.78349248020342,1.9814544876711424,9.298838908467483e-06,2.6256418575459996e-05,1.4477702737423532,1.1704323076419476,31.686880850639852,-2.975155934557442,1.9485966018874024,194837.24208981817,12.684987798247846,-10.736391196360444,1399917.9373118076,"[0.0020390061150730985, 0.0019202154396389857]","[-1.5082853064907422, -4.047241298318196]","[[194837.24208981817, 402987.4823063161], [1399917.9373118076, 468283.25326839974], [1399917.9373118076, 243745.97456646155], [194837.24208981817, 243745.97456646155]]",0.0520005473239325,20.0,0.4839866945200013,2.0,0.5,0.002183203919003261,1000.0,30.0
25.836192955270217,2.4347659014167937,2.466182175640105,8382.894494252192,8276.106230668964,3399.138383633961,22.78320680916486,1.9814430798692615,9.533841981209235e-06,2.702881054547717e-05,1.4477393090286677,1.170251374478195,31.743986773989946,-2.9961952449812297,1.945769952103376,195036.19388377795,12.656472387881479,-10.710702435778103,1402377.1789871976,"[0.0020400651232456673, 0.0019220459636938988]","[-1.5010956162291251, -4.0346890698474445]","[[195036.19388377795, 402979.98496480874], [1402377.1789871976, 468292.9129505119], [1402377.1789871976, 243835.60327729754], [195036.19388377795, 243835.60327729754]]",0.05204388301773921,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
26.336192955270217,2.4232842942656103,2.515881677794434,8561.377399978657,8246.274685237395,3402.9332442549726,22.7829586262873,1.9814319261918765,9.763579871989894e-06,2.7795275963843818e-05,1.4477075062386862,1.1700782974524728,31.801089682672682,-3.014723200334771,1.941778536692084,195244.6288203991,12.62558959341942,-10.683811056727336,1404718.1041880858,"[0.002041154929413397, 0.0019238910845315908]","[-1.4937096988171659, -4.022065857695058]","[[195244.6288203991, 402971.25386828894], [1404718.1041880858, 468295.85668313], [1404718.1041880858, 243926.52365329256], [195244.6288203991, 243926.52365329256]]",0.05209267408636828,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
26.836192955270217,2.4218330486919877,2.563784161559751,8734.16663644711,8250.574962621542,3406.7480279359515,22.782520089662817,1.9814210879776415,9.986788059177977e-06,2.8555131441893987e-05,1.4476759129677785,1.169878207839127,31.85619037865689,-3.0367594042784876,1.936488074363183,195459.04487482467,12.592659379393524,-10.656171305030341,1406927.4599437816,"[0.0020423362511383164, 0.0019258756695361757]","[-1.4857152460265228, -4.00850920057971]","[[195459.04487482467, 402961.2642594063], [1406927.4599437816, 468292.4700257515], [1406927.4599437816, 244015.51577291096], [195459.04487482467, 244015.51577291096]]",0.05214580058601809,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
27.336192955270217,2.419648140425243,2.6101966968674186,8901.00873279224,8251.220781199061,3410.0911795170946,22.781682595407066,1.9814104675256734,1.0205485856497534e-05,2.930874837030803e-05,1.4476445402432643,1.1696243078142516,31.909229906967994,-3.069971305489258,1.9296060366148708,195644.37491468753,12.56190597511221,-10.63229993849734,1408952.8991601504,"[0.0020434072315217875, 0.001927684247850843]","[-1.4784836840118918, -3.996184028112382]","[[195644.37491468753, 402950.666346986], [1408952.8991601504, 468289.68705698027], [1408952.8991601504, 244102.39040968267], [195644.37491468753, 244102.39040968267]]",0.0521907298649716,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
27.836192955270217,2.4274521995667566,2.654944777967973,9061.438968767965,8284.997163975311,3413.042351752174,22.78134475330595,1.9814000355684647,1.0420278972082531e-05,3.0056619787969467e-05,1.4476133990924638,1.1694544637052495,31.960167100308183,-3.0911154120040107,1.921073412893179,195806.81901220034,12.532464257062202,-10.611390844169023,1410786.412796835,"[0.002044335002010525, 0.0019292533370669684]","[-1.4722335016415853, -3.9855196772697736]","[[195806.81901220034, 402939.2512626275], [1410786.412796835, 468285.7325399807], [1410786.412796835, 244186.93069747425], [195806.81901220034, 244186.93069747425]]",0.05222993319664812,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
28.336192955270217,2.416658139558537,2.6977374303970567,9215.44077055946,8255.277069167663,3415.988771451015,22.78097229781428,1.981390403819157,1.0618575928662829e-05,3.075546863412072e-05,1.4475824454060975,1.1692870971524927,32.008977607615236,-3.110945994721564,1.9108947052146732,195973.20892145793,12.500882546953903,-10.58998784173923,1412493.4031291092,"[0.00204524470378808, 0.0019307868126979964]","[-1.466114592821188, -3.9751131021831756]","[[195973.20892145793, 402926.33464124595], [1412493.4031291092, 468275.7009864957], [1412493.4031291092, 244268.9794270991], [195973.20892145793, 244268.9794270991]]",0.052272714526471045,20.0,0.47087241674912783,2.0,0.5,0.002183203919003261,1000.0,30.0
28.807065372019345,2.4148501874706096,2.736272245486252,9354.801525909841,8255.919803250159,3418.8124158118767,22.78083934609665,1.9813807100101828,1.0818126543130325e-05,3.147136751948566e-05,1.4475534931782552,1.1691555326029173,32.05299260987039,-3.124853841362378,1.8997537547795673,196136.25341312346,12.468782623321033,-10.569028868541466,1414023.649917633,"[0.002046211841277224, 0.0019323961247458051]","[-1.4596149649811405, -3.964205884779611]","[[196136.25341312346, 402912.68430796644], [1414023.649917633, 468260.9352774301], [1414023.649917633, 244343.84420035535], [196136.25341312346, 244343.84420035535]]",0.05231681590696957,20.0,0.48642900741633943,2.0,0.5,0.002183203919003261,1000.0,30.0
29.293494379435685,2.412890065756584,2.774685365169792,9492.834046383268,8255.049474768979,3421.2290033116496,22.780034063735506,1.9813709163977373,1.1019711595192387e-05,3.220196410199794e-05,1.4475237966063341,1.1689239107749374,32.09647793581871,-3.1572379486242172,1.8864473014941723,196272.19123599428,12.438012047022937,-10.551564745528765,1415458.3006264954,"[0.00204698388858746, 0.001933715215352373]","[-1.4544407898298064, -3.9552903643645303]","[[196272.19123599428, 402897.88766872464], [1415458.3006264954, 468247.84577665513], [1415458.3006264954, 244418.58023556144], [196272.19123599428, 244418.58023556144]]",0.05235242840800642,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
29.793494379435685,2.4107316384593473,2.8126536100717963,9628.011183317443,8252.189708661388,3423.1059056972454,22.779783347380306,1.9813612656919046,1.1218336630770632e-05,3.292784958402882e-05,1.4474934549362108,1.168785628283544,32.13908905206375,-3.1764183228427756,1.8710277162205102,196373.08286618738,12.409636851880578,-10.538609135660067,1416735.3314935798,"[0.0020475738382581933, 0.0019347240817699461]","[-1.450499382019539, -3.948499784706524]","[[196373.08286618738, 402882.1934974442], [1416735.3314935798, 468236.8887208493], [1416735.3314935798, 244492.567584054], [196373.08286618738, 244492.567584054]]",0.05237735244569466,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
30.293494379435685,2.4182723404300885,2.8484637968369424,9756.541081101917,8283.051889547765,3425.1939912088765,22.779500668573583,1.981351754698817,1.1414069899201883e-05,3.3648692047815064e-05,1.4474632731622228,1.168642365485699,32.17960865145801,-3.1956433205474646,1.8542187005502342,196493.01857285685,12.377433486084612,-10.523214785534378,1417916.330695366,"[0.002048201422486581, 0.0019357778820659729]","[-1.4463085846923636, -3.941412901502174]","[[196493.01857285685, 402864.8279360859], [1417916.330695366, 468217.2625545048], [1417916.330695366, 244563.70736701947], [196493.01857285685, 244563.70736701947]]",0.052411115380903046,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
30.793494379435685,2.411385860174826,2.8825349894664756,9878.968549600339,8264.255303290263,3427.180792497101,22.77926818369138,1.9813423879871759,1.1606818272269211e-05,3.4364316793538855e-05,1.4474332678253503,1.168509024823523,32.21807476175701,-3.2132164512646666,1.8360954379009513,196607.89261392443,12.34457241203802,-10.508476974137068,1419024.116306541,"[0.0020488647134143632, 0.0019368922900095883]","[-1.4418819269770282, -3.933920950674432]","[[196607.89261392443, 402846.4737069555], [1419024.116306541, 468195.5004306235], [1419024.116306541, 244631.935327263], [196607.89261392443, 244631.935327263]]",0.052444251495728116,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
31.293494379435685,2.4080216553824827,2.914925208709091,9995.272042816017,8257.100888430425,3428.9977708356164,22.779157604098266,1.9813332041101852,1.1795786413249218e-05,3.507494825655936e-05,1.4474034389255925,1.168397725429566,32.254533443212495,-3.2273059483152187,1.8169404405024352,196713.34258615528,12.311894560670567,-10.494954120168131,1420033.8521380331,"[0.002049467855829045, 0.0019379096844615229]","[-1.4378635611094193, -3.92709477455182]","[[196713.34258615528, 402827.48308149225], [1420033.8521380331, 468172.3836054079], [1420033.8521380331, 244697.21816633054], [196713.34258615528, 244697.21816633054]]",0.05247536905470739,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
31.793494379435685,2.406961342876985,2.9456752392091534,10105.508973641736,8257.383273582616,3430.6256301203234,22.778822259375254,1.9813241833614508,1.198138077461662e-05,3.578080018671373e-05,1.4473737864629501,1.1682550823097464,32.2890366808528,-3.247219040938738,1.796933800999625,196807.65073705223,12.279798662602559,-10.482864861602934,1420953.416690148,"[0.002050016600442482, 0.0019388352547598598]","[-1.4342137062691334, -3.9208978221963657]","[[196807.65073705223, 402808.05348572455], [1420953.416690148, 468148.738642099], [1420953.416690148, 244759.56611715464], [196807.65073705223, 244759.56611715464]]",0.05250366784355092,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
32.293494379435685,2.4057514854043847,2.9748561723895324,10209.771292658797,8256.591589509873,3432.021819212144,22.778607302540284,1.9813152774733238,1.2164597263917452e-05,3.648206315043867e-05,1.4473442994101031,1.1681351914987963,32.32164203964845,-3.264745826926723,1.7760009696913812,196887.8670432525,12.248586535216646,-10.472585565525264,1421775.617191062,"[0.00205049614017063, 0.0019396440762965105]","[-1.431030645843809, -3.9154973642701894]","[[196887.8670432525, 402788.1977149493], [1421775.617191062, 468125.0203922201], [1421775.617191062, 244818.9954266871], [196887.8670432525, 244818.9954266871]]",0.05252814077238663,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
32.793494379435685,2.4052705854134775,3.0024133054432514,10308.156898934963,8257.992506856051,3433.2904401425017,22.778530509663966,1.9813064731489791,1.2345710367747535e-05,3.717905623587315e-05,1.4473149667397316,1.1680390200602742,32.35241145857253,-3.2788984340181195,1.7547444106654666,196961.60973259536,12.217883112115771,-10.463138701450305,1422503.6253324193,"[0.0020509067021041868, 0.0019403364080146106]","[-1.428311798422219, -3.9108898134285965]","[[196961.60973259536, 402768.23212766583], [1422503.6253324193, 468100.1619302969], [1422503.6253324193, 244875.5497446609], [196961.60973259536, 244875.5497446609]]",0.052551492823104,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
33.293494379435685,2.4049774749005524,3.028257767821138,10401.090381120726,8260.323261384136,3434.6780157372186,22.77845659925601,1.981297765199745,1.2524828190413017e-05,3.78715364405814e-05,1.4472857774245154,1.1679435254212343,32.38141131921492,-3.2925502648407035,1.732932057722735,197045.3600330418,12.185345196783999,-10.452413139061264,1423199.2999284929,"[0.0020513700103936714, 0.0019411126309142569]","[-1.4252415549188966, -3.9057179354961207]","[[197045.3600330418, 402747.5352447711], [1423199.2999284929, 468071.4132310713], [1423199.2999284929, 244929.3051337635], [197045.3600330418, 244929.3051337635]]",0.052579211792318004,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
33.793494379435685,2.415184685533944,3.0526392631298505,10488.864823114014,8298.571663999164,3435.9987928478163,22.778415767884457,1.9812891504984367,1.270201589590801e-05,3.855953325933277e-05,1.447256753519095,1.1678548512254068,32.408711847494146,-3.3052255362887535,1.7106825705097322,197125.52382569746,12.152832776080515,-10.442150205570783,1423852.976287437,"[0.0020518361560082584, 0.001941895770416273]","[-1.422154469309829, -3.9005025505717406]","[[197125.52382569746, 402726.5577726876], [1423852.976287437, 468041.9824446216], [1423852.976287437, 244980.29781432633], [197125.52382569746, 244980.29781432633]]",0.05260623826770065,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
34.293494379435685,2.4104559516030593,3.075626349427941,10571.570981511826,8285.241214336398,3437.209134158352,22.77842284336444,1.9812806323320766,1.2877205898139706e-05,3.924327378989465e-05,1.4472278729688306,1.1677757786447613,32.43438418845807,-3.3166304435866296,1.6883255901792609,197199.12059076008,12.121056459595309,-10.432730869416048,1424454.6753723985,"[0.0020522653491763412, 0.0019426185485394852]","[-1.4193164890380958, -3.8956984688624665]","[[197199.12059076008, 402705.6568205167], [1424454.6753723985, 468012.73503871576], [1424454.6753723985, 245028.61112185384], [197199.12059076008, 245028.61112185384]]",0.052631494593498855,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
34.793494379435685,2.4042862072109137,3.0972809041542537,10649.354555390159,8266.636790638384,3438.291483703213,22.778467459453147,1.981272219915034,1.3050208156585185e-05,3.992293054052759e-05,1.447199146801042,1.167704557318022,32.45849998690113,-3.326972123341329,1.6658652204160944,197264.8451709247,12.090186590981318,-10.424321370565224,1425004.0435176594,"[0.002052655364428185, 0.0019432750965666084]","[-1.4167419424780618, -3.89134474695902]","[[197264.8451709247, 402684.8697216264], [1425004.0435176594, 467983.98492732533], [1425004.0435176594, 245074.35302648568], [197264.8451709247, 245074.35302648568]]",0.05265448808720058,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
35.293494379435685,2.402501216687209,3.1176882516657503,10722.355926912525,8262.684104607662,3439.200799240808,22.778537117547394,1.9812639224884698,1.322083151792494e-05,4.059883410720276e-05,1.447170552961089,1.1676396913841902,32.48113213873137,-3.3366834927186217,1.6438492271964833,197319.55687303797,12.06117186440406,-10.417322637207576,1425492.0582471816,"[0.002052985151883204, 0.0019438307212351462]","[-1.4145708773649563, -3.8876746408146388]","[[197319.55687303797, 402664.74336718855], [1425492.0582471816, 467956.91507445124], [1425492.0582471816, 245117.56804811413], [197319.55687303797, 245117.56804811413]]",0.05267401449993817,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
35.793494379435685,2.4018242515537693,3.1368764070029402,10790.759074425916,8262.202100079672,3439.9694710113586,22.77855412356118,1.9812557173468734,1.3389543649670486e-05,4.1271178159861475e-05,1.447142091448973,1.1675690548078455,32.50235250236466,-3.3480057450959713,1.6221385215835085,197365.62514095736,12.033569265404196,-10.411430743820688,1425920.7158251135,"[0.0020532628410035456, 0.0019442976304350722]","[-1.4127484098032674, -3.8846049020963362]","[[197365.62514095736, 402645.0987244199], [1425920.7158251135, 467930.83697410824], [1425920.7158251135, 245158.3372144941], [197365.62514095736, 245158.3372144941]]",0.052690979120968734,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
36.293494379435685,2.4013867271716807,3.154858042926417,10854.815467407056,8262.371693006517,3440.666844501894,22.778697592145058,1.9812475769396622,1.355691241618924e-05,4.194004559126548e-05,1.4471137512373733,1.1675197015301104,32.522230233174696,-3.356441456744496,1.6004976280107712,197407.86010974643,12.006527676957944,-10.406030048947173,1426302.532107772,"[0.002053514463930834, 0.0019447190620134128]","[-1.411100463466996, -3.8818432230917974]","[[197407.86010974643, 402625.61171711294], [1426302.532107772, 467904.61562379915], [1426302.532107772, 245196.75327609252], [197407.86010974643, 245196.75327609252]]",0.05270709782000033,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
36.793494379435685,2.401415222951844,3.1715786564994883,10914.867121941255,8264.379005518933,3441.4619040185285,22.778854039654334,1.981239501708661,1.3722929344076631e-05,4.260535243967363e-05,1.4470855157853104,1.167472173780307,32.540839372827975,-3.364221989510985,1.5787943325293554,197457.94545933197,11.978421002227378,-10.399626669698023,1426667.9913523996,"[0.0020537916909514056, 0.0019451815671007039]","[-1.409282367540444, -3.8788058486200963]","[[197457.94545933197, 402605.86838715634], [1426667.9913523996, 467876.01051606186], [1426667.9913523996, 245232.93025977848], [197457.94545933197, 245232.93025977848]]",0.05272643496350598,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
37.293494379435685,2.4012299131007953,3.1871948979150524,10971.248285587926,8265.729085046903,3442.289736584644,22.77902332075758,1.9812314893384217,1.388764242970026e-05,4.3267024619777263e-05,1.4470574016337645,1.167427101735761,32.5582475026402,-3.3714948116200945,1.5570156284922518,197510.67422017132,11.949902324840878,-10.392886696348626,1427028.1895580003,"[0.0020541014703027, 0.001945698962457494]","[-1.4072480482864098, -3.875399740214221]","[[197510.67422017132, 402585.9919399809], [1427028.1895580003, 467846.5439913073], [1427028.1895580003, 245266.95338600615], [197510.67422017132, 245266.95338600615]]",0.052746868182747444,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
37.793494379435685,2.400921884465248,3.201877897006713,11024.061380990413,8266.370885052078,3442.9986825219967,22.77921015761092,1.9812235322164153,1.4051208227012545e-05,4.392537965255711e-05,1.4470294142963946,1.167386419248397,32.57452194165131,-3.3784726547147175,1.5358522639588728,197555.43160141862,11.92301901393057,-10.387166749971698,1427357.8444656092,"[0.0020543742255077126, 0.0019461570475947487]","[-1.4054612206440686, -3.8723940901342417]","[[197555.43160141862, 402566.84380913974], [1427357.8444656092, 467818.98029296304], [1427357.8444656092, 245298.90250043882], [197555.43160141862, 245298.90250043882]]",0.05276453566199404,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
38.293494379435685,2.400659977940879,3.2156247468904655,11073.404313088506,8266.971629601967,3443.624547235051,22.779416056671813,1.981215623182111,1.4213774044708613e-05,4.4580723238852654e-05,1.447001537232222,1.167350095068774,32.58972706078208,-3.3850896960523813,1.515731127558638,197594.87476054276,11.89785791823266,-10.382126790674022,1427656.1525136149,"[0.0020546102508233453, 0.0019465531493304076]","[-1.4039195958844144, -3.8698068228605957]","[[197594.87476054276, 402548.71847334586], [1427656.1525136149, 467793.1553533337], [1427656.1525136149, 245328.88161394116], [197594.87476054276, 245328.88161394116]]",0.05278035510628034,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
38.793494379435685,2.400516210234508,3.228415388841954,11119.51186847261,8268.009309588331,3444.2630607275187,22.779636674363523,1.9812077594964888,1.4375396555670099e-05,4.523308710185182e-05,1.446973759413927,1.1673166239172312,32.60392506425069,-3.391248547992183,1.4962718050724106,197635.63993322404,11.873190534313892,-10.376918729241481,1427940.8668426643,"[0.002054849043504765, 0.0019469519048042967]","[-1.40236002269515, -3.867202759564848]","[[197635.63993322404, 402531.12109553156], [1427940.8668426643, 467767.44995128876], [1427940.8668426643, 245356.99764800712], [197635.63993322404, 245356.99764800712]]",0.052796702713653054,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
39.293494379435685,2.4002556961775823,3.2403951606449897,11162.584771103868,8268.453800422947,3444.8220719111287,22.77987793079955,1.981199936115101,1.4536179444271346e-05,4.5882743787037845e-05,1.4469460698141887,1.1672875068960527,32.617176231432666,-3.3969690187723875,1.4781138640208837,197671.01844810575,11.85051339525495,-10.372399531234066,1428203.9368086173,"[0.002055067302089535, 0.0019473169964393682]","[-1.4009375789654739, -3.8648258438216496]","[[197671.01844810575, 402514.76891617547], [1428203.9368086173, 467744.04332310206], [1428203.9368086173, 245383.33617062878], [197671.01844810575, 245383.33617062878]]",0.05281098254168727,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
39.793494379435685,2.404555393233435,3.251564727381875,11202.77482563248,8284.532182093228,3445.348859671274,22.7801419537976,1.981192151196403,1.4696160569737185e-05,4.652984378165296e-05,1.446918468433008,1.1672627664472182,32.6295380582099,-3.402122678512596,1.4610926684019887,197704.47420112792,11.829219190746699,-10.36812652234471,1428448.1705420744,"[0.002055268608348898, 0.0019476532440636748]","[-1.3996282903225776, -3.8626435927585843]","[[197704.47420112792, 402499.43250471796], [1428448.1705420744, 467721.9717465801], [1428448.1705420744, 245407.99470961545], [197704.47420112792, 245407.99470961545]]",0.052824512809828285,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
40.293494379435685,2.409766855553886,3.261995537343983,11240.259603930512,8303.630318092826,3445.823108968039,22.78043995550242,1.9811844067401854,1.4855298501113016e-05,4.7174579115548857e-05,1.446890949756725,1.1672441433990692,32.641065510084786,-3.406411400839879,1.4453990800578254,197734.46523195284,11.809695589781711,-10.364296509723886,1428673.5484944808,"[0.0020554529796756806, 0.0019479608596466391]","[-1.3984319403391812, -3.8606543801083917]","[[197734.46523195284, 402485.3140985436], [1428673.5484944808, 467701.8325362253], [1428673.5484944808, 245431.06338046613], [197734.46523195284, 245431.06338046613]]",0.05283666150103871,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
40.793494379435685,2.4142550891056436,3.271718069656816,11275.201407309742,8320.158338442652,3446.2631459233417,22.780747539790028,1.9811767010542995,1.5013627884432324e-05,4.7817073310873146e-05,1.4468634972443601,1.1672277809969156,32.65181099418362,-3.410466036432253,1.4308694992113828,197762.32883222407,11.791608085067935,-10.360738585856552,1428881.6371268607,"[0.002055622824808571, 0.0019482437452496913]","[-1.397332435838135, -3.858831859872058]","[[197762.32883222407, 402472.240086313], [1428881.6371268607, 467683.148439951], [1428881.6371268607, 245452.63203243187], [197762.32883222407, 245452.63203243187]]",0.05284795493469122,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
41.293494379435685,2.4119891178019333,3.280749717316936,11307.792438385906,8313.426703593606,3446.7098720452373,22.781054905851583,1.98116903328227,1.5171166464121824e-05,4.84572811887492e-05,1.4468361164095733,1.167211795509878,32.66182438313422,-3.414446571121055,1.4168021199272403,197790.91268025787,11.773891217864957,-10.357089097937717,1429081.473418686,"[0.0020557958795066004, 0.0019485311447190858]","[-1.3962118255499802, -3.856979484138544]","[[197790.91268025787, 402459.540127001], [1429081.473418686, 467664.62843063887], [1429081.473418686, 245472.7900603567], [197790.91268025787, 245472.7900603567]]",0.05285952310953226,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
41.793494379435685,2.407807823399529,3.2892165507858024,11338.16643317121,8299.887045829653,3447.0720483461305,22.7813694774291,1.9811613988441739,1.5328008143291427e-05,4.9095407464991195e-05,1.4468088017387049,1.1671979492870146,32.67115314665341,-3.418354688959684,1.4035695094886478,197813.69436099695,11.757750213977943,-10.354180704489295,1429262.1229847572,"[0.0020559452893621592, 0.0019487798180609299]","[-1.3952483245473695, -3.855387065757642]","[[197813.69436099695, 402447.6998834613], [1429262.1229847572, 467648.0219869737], [1429262.1229847572, 245491.61122553513], [197813.69436099695, 245491.61122553513]]",0.05286894201034066,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
42.293494379435685,2.4039709486990892,3.2971088319905477,11366.409340125016,8287.417624666645,3447.386761953753,22.78169522697587,1.981153793230397,1.5484245451077736e-05,4.973162910182262e-05,1.4467815422044346,1.1671866525979695,32.67983939028113,-3.4220693236696262,1.3911688790746553,197833.47347175324,11.7428247204478,-10.351655841373145,1429422.8151022927,"[0.002056070707337698, 0.0019489879146114056]","[-1.3944446362443363, -3.854067913995004]","[[197833.47347175324, 402436.6445791343], [1429422.8151022927, 467632.6286957491], [1429422.8151022927, 245509.1740596708], [197833.47347175324, 245509.1740596708]]",0.052877286978097904,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
42.793494379435685,2.40082103492427,3.304424565144119,11392.721981537867,8277.352391951878,3447.7173731581265,22.7820333741572,1.981146216004772,1.5639887466521573e-05,5.036594227037236e-05,1.4467543433204226,1.1671774513411415,32.6879303440582,-3.425389775822146,1.379198308110972,197854.607217586,11.728156579966708,-10.348958271855736,1429577.0136209135,"[0.0020562022636900408, 0.0019492049118794586]","[-1.3936002268259433, -3.8526892580580783]","[[197854.607217586, 402425.9196714808], [1429577.0136209135, 467617.2516713686], [1429577.0136209135, 245525.57124916365], [197854.607217586, 245525.57124916365]]",0.052886131750829374,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
43.293494379435685,2.400366287222132,3.311254227834249,11417.234321315336,8276.484519923313,3448.0089826213266,22.782404708047913,1.9811386709653296,1.5794855664952607e-05,5.099851964058181e-05,1.4467271885456896,1.167173956820613,32.69546350931819,-3.427853258844528,1.3681153425661137,197873.12832343462,11.714709713632374,-10.34659437106626,1429718.6699053366,"[0.0020563222387912513, 0.001949403143848446]","[-1.392832885465886, -3.85143671474922]","[[197873.12832343462, 402416.0169565122], [1429718.6699053366, 467603.2404215571], [1429718.6699053366, 245540.86336845046], [197873.12832343462, 245540.86336845046]]",0.0528939384029792,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
43.793494379435685,2.400024524987614,3.317604333332723,11440.053082080847,8275.974228841402,3448.2873581819385,22.782779799650143,1.9811311576828359,1.5949158827707184e-05,5.162942350746121e-05,1.4467000889075545,1.1671714447231074,32.70247638065587,-3.4301905878796313,1.357762120935206,197890.89497545618,11.702089045908906,-10.3443269249737,1429850.522085532,"[0.002056434872097212, 0.0019495887997703079]","[-1.392114369390443, -3.850268729902276]","[[197890.89497545618, 402406.7541066664], [1429850.522085532, 467590.0269130875], [1429850.522085532, 245555.12248085078], [197890.89497545618, 245555.12248085078]]",0.052901414883271304,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
44.293494379435685,2.399697801462569,3.3235124780613208,11461.304566249451,8275.481903881768,3448.551687982555,22.783176275371925,1.981123674171277,1.6102837845144252e-05,5.22586729126763e-05,1.4466730278650388,1.1671726304918901,32.70900424869876,-3.4319703662684944,1.3478941076411388,197907.80922712505,11.69006252006227,-10.342168412421131,1429974.5534656104,"[0.002056544194029989, 0.0019497686134152701]","[-1.3914179189556053, -3.8491401028026293]","[[197907.80922712505, 402397.9257697879], [1429974.5534656104, 467577.39684915426], [1429974.5534656104, 245568.4141153193], [197907.80922712505, 245568.4141153193]]",0.052908555882317555,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
44.793494379435685,2.3994057729319285,3.329020960067123,11481.085768530389,8275.040560868976,3448.7874682227584,22.783631203969794,1.9811162177073953,1.6255948680787403e-05,5.2886365010826606e-05,1.4466460054181418,1.1671833121120279,32.7150802762651,-3.432300551557321,1.3385911867799223,197922.83666615168,11.678841992583045,-10.340250805803123,1430088.8585276976,"[0.0020566435774273424, 0.0019499319637415248]","[-1.3907875235315603, -3.848122032250268]","[[197922.83666615168, 402389.62669759814], [1430088.8585276976, 467565.6478452502], [1430088.8585276976, 245580.79922879554], [197922.83666615168, 245580.79922879554]]",0.052914974057863294,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
45.293494379435685,2.3992427918190398,3.334103885460655,11499.511872929806,8275.123366995005,3449.05625858775,22.784089039416507,1.981108788451552,1.6408488210210614e-05,5.351250026822519e-05,1.4466190325941841,1.1671943854761229,32.7207354473295,-3.432446516399235,1.3296669546764974,197940.33150716202,11.667685438642991,-10.338018483966493,1430202.0745197108,"[0.0020567496653044657, 0.0019501059249138614]","[-1.3901126624305662, -3.847032888758114]","[[197940.33150716202, 402381.5855327779], [1430202.0745197108, 467553.71831710794], [1430202.0745197108, 245592.34204224308], [197940.33150716202, 245592.34204224308]]",0.05292225543702076,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
45.793494379435685,2.399030265437867,3.338830392118183,11516.706938840154,8275.032050049056,3449.3237410403035,22.784550402238146,1.98110138523448,1.6560480438355465e-05,5.413714097160256e-05,1.446592092852185,1.167206231054737,32.725999062869846,-3.4324612448594594,1.321300408528998,197957.67391071387,11.657106172880844,-10.335805764351846,1430315.1688909098,"[0.002056861524498233, 0.001950289819067631]","[-1.3893996008211056, -3.845877200335864]","[[197957.67391071387, 402374.02237840544], [1430315.1688909098, 467542.47629266744], [1430315.1688909098, 245603.09523992531], [197957.67391071387, 245603.09523992531]]",0.05292934746585149,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
46.293494379435685,2.3988627545341514,3.3432225633239847,11532.741544968198,8275.088967569836,3449.588331774663,22.785010382283822,1.9810940069677732,1.671194780829296e-05,5.476028896549499e-05,1.4465651861921445,1.1672181274944773,32.73089827258315,-3.432476954560671,1.313173592220494,197974.847120347,11.646788372923822,-10.333614780703329,1430426.0212208743,"[0.0020569713215741895, 0.001950470493903431]","[-1.3887003307178003, -3.8447432195532905]","[[197974.847120347, 402366.66734090267], [1430426.0212208743, 467531.5012284396], [1430426.0212208743, 245613.1096421838], [197974.847120347, 245613.1096421838]]",0.05293634811880356,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
46.793494379435685,2.398631366919231,3.347338987241769,11547.66913524615,8274.812174141445,3449.805705146556,22.78546847691652,1.9810866501397495,1.6862962338896436e-05,5.5382109884906586e-05,1.4465383126140636,1.167230289933439,32.73545843765504,-3.432605548011273,1.3057599601340826,197988.66687266834,11.637611703548203,-10.33185174341412,1430528.7580967718,"[0.0020570662727328035, 0.001950626802266784]","[-1.3880996349235508, -3.843772687044006]","[[197988.66687266834, 402360.00557105255], [1430528.7580967718, 467521.9755208901], [1430528.7580967718, 245622.4317629589], [197988.66687266834, 245622.4317629589]]",0.052942010620646636,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
47.293494379435685,2.3984702545490806,3.3511637357845685,11561.540799206847,8274.740922845755,3450.007731866339,22.785905459153323,1.9810793090825147,1.7013640562985577e-05,5.600267962331636e-05,1.446511477631601,1.1672395686469312,32.739702952178845,-3.4333320665152955,1.298899368212858,198001.51002057662,11.629112749162289,-10.33021338094943,1430624.2155972063,"[0.00205715043724385, 0.0019507645784190698]","[-1.3875705128768765, -3.8429265056799693]","[[198001.51002057662, 402353.839285867], [1430624.2155972063, 467513.1564306454], [1430624.2155972063, 245631.11125355758], [198001.51002057662, 245631.11125355758]]",0.05294726653136526,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
