t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
47.793494379435685,2.3983125167405066,3.3547196599420395,11574.446753305941,8274.652828451173,3450.1979081929953,22.786339876300936,1.9810719814342967,1.7164030997723126e-05,5.662206184920499e-05,1.4464846647037786,1.1672486890206724,32.74365376843588,-3.434140243585933,1.292592890523963,198013.5449272128,11.621271088937362,-10.3286781984134,1430715.3180213,"[0.002057231773680918, 0.0019508971764745518]","[-1.3870601789928327, -3.842115129129877]","[[198013.5449272128, 402348.16504357295], [1430715.3180213, 467505.0759956171], [1430715.3180213, 245639.1926996829], [198013.5449272128, 245639.1926996829]]",0.05295214057542356,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
48.293494379435685,2.398181714040325,3.3580215339626798,11586.462100776771,8274.646621373608,3450.3835021879704,22.78677876530153,1.9810646664837726,1.7314148244902228e-05,5.724029732792362e-05,1.4464578793442548,1.1672586738299757,32.74733142840893,-3.4348293824214102,1.2867364311720735,198025.29773851973,11.61391550136193,-10.327179070189857,1430802.9853250422,"[0.002057310942363653, 0.0019510260274083712]","[-1.3865642566929288, -3.841328922488772]","[[198025.29773851973, 402342.88069603464], [1430802.9853250422, 467497.5073277474], [1430802.9853250422, 245646.71686484464], [198025.29773851973, 245646.71686484464]]",0.052956845592735884,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
48.793494379435685,2.3980898678523,3.3611001230917186,11597.649632384988,8274.732990917344,3450.551666909837,22.787222376053386,1.9810573632027608,1.7464013356981676e-05,5.785746620636939e-05,1.4464311105257106,1.1672696221016015,32.750755127261925,-3.4354120893742084,1.2814416873039818,198035.82375987348,11.607278171004964,-10.325836483700982,1430886.279302286,"[0.002057385105505585, 0.0019511466317557041]","[-1.3861015696205472, -3.840598017467904]","[[198035.82375987348, 402338.10573397734], [1430886.279302286, 467490.78715441766], [1430886.279302286, 245653.72103520582], [198035.82375987348, 245653.72103520582]]",0.052961007769471435,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
49.293494379435685,2.3980357338870477,3.363960788961739,11608.06246372429,8274.932538020252,3450.712773411081,22.787669800168338,1.9810500708526195,1.7613641481061472e-05,5.8473616895476705e-05,1.446404363761806,1.1672813352721254,32.753942591120904,-3.4359010050796273,1.2766427532342277,198045.8950372481,11.601194704645593,-10.324551951411365,1430965.5642839158,"[0.0020574551063446823, 0.0019512601244988143]","[-1.3856665040497043, -3.839914813700474]","[[198045.8950372481, 402333.7640974012], [1430965.5642839158, 467484.66026205797], [1430965.5642839158, 245660.2415044694], [198045.8950372481, 245660.2415044694]]",0.05296493182058532,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
49.793494379435685,2.3979808090079096,3.366621350700004,11617.749227918379,8275.103372294045,3450.863051617837,22.78812093935486,1.9810427885767363,1.7763050176720396e-05,5.908880470109935e-05,1.4463776335388807,1.167293801326412,32.75690846204765,-3.4363031472278274,1.2723669349499573,198055.23392395806,11.59572781157459,-10.323360876624633,1431040.5922982357,"[0.0020575207839615348, 0.001951366260796116]","[-1.3852601250598502, -3.839280944310598]","[[198055.23392395806, 402329.8862156914], [1431040.5922982357, 467479.219838408], [1431040.5922982357, 245666.307410673], [198055.23392395806, 245666.307410673]]",0.052968508804740445,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
50.293494379435685,2.397953810560689,3.3690794660870687,11626.725881754412,8275.36183492831,3451.0096893790324,22.788575005890817,1.9810355158432527,1.7912250369868867e-05,5.970305838242556e-05,1.4463509143432751,1.1673068396391504,32.75965693144866,-3.436624319286757,1.2685160324637081,198064.35999975124,11.590713018227802,-10.322196985764094,1431112.285908827,"[0.0020575843525957576, 0.0019514686349183246]","[-1.3848677523877262, -3.8386723361783415]","[[198064.35999975124, 402326.3751156185], [1431112.285908827, 467474.2475626989], [1431112.285908827, 245671.92757951363], [198064.35999975124, 245671.92757951363]]",0.0529719476592622,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
50.793494379435685,2.3979144320093018,3.3713663533821667,11635.089256938114,8275.561159035404,3451.1494858058813,22.789031688111073,1.9810282521389366,1.8061252587612686e-05,6.0316420418633226e-05,1.4463242061749895,1.1673204156339452,32.762216033064476,-3.4368768639815643,1.2650483242077826,198073.0158095948,11.586141432834438,-10.321093108626656,1431181.3437795516,"[0.002057646309592151, 0.0019515683816327472]","[-1.384486089785299, -3.8380813420231834]","[[198073.0158095948, 402323.20201019885], [1431181.3437795516, 467469.7739159823], [1431181.3437795516, 245677.15885758252], [198073.0158095948, 245677.15885758252]]",0.05297515103015732,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
51.293494379435685,2.3978681478703026,3.3734981257924974,11642.874544968423,8275.705804481882,3451.2764231144474,22.789490958037277,1.9810209967013153,1.82100724461444e-05,6.0928943643107674e-05,1.4462975200613428,1.1673345647356075,32.76459828087519,-3.437078105856444,1.2619782671123971,198080.79018095596,11.582079940591086,-10.320101673478689,1431246.469708687,"[0.002057703600638839, 0.0019516604413658692]","[-1.3841353643802567, -3.8375418306459315]","[[198080.79018095596, 402320.3898699538], [1431246.469708687, 467465.8837015141], [1431246.469708687, 245682.02599672021], [198080.79018095596, 245682.02599672021]]",0.05297797622101141,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
51.793494379435685,2.3978310366187183,3.3754866304142888,11650.135561938938,8275.860546899587,3451.394372878634,22.78995233858503,1.9810137489033315,1.835872280091584e-05,6.154066696740171e-05,1.446270833947697,1.1673491791267057,32.76682127628618,-3.4372307031199867,1.2592610766234884,198087.9712671788,11.578447001159873,-10.319185924536384,1431307.8716837978,"[0.002057756989912846, 0.0019517458750124054]","[-1.383810521699925, -3.837046738049655]","[[198087.9712671788, 402317.89314204606], [1431307.8716837978, 467462.4597699236], [1431307.8716837978, 245686.56550168822], [198087.9712671788, 245686.56550168822]]",0.05298054084224527,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
52.293494379435685,2.3978052098656297,3.3773326857019144,11656.899377070069,8276.049965568893,3451.5105445252884,22.790415393838902,1.9810065084953705,1.8507208801774164e-05,6.215160588240819e-05,1.4462441588613701,1.1673641268773343,32.76889203581487,-3.437331262627828,1.256805124226446,198095.06794067755,11.575086089682088,-10.318280965455642,1431366.841764313,"[0.0020578094554291586, 0.0019518295527605504]","[-1.3834918122794653, -3.836563436213857]","[[198095.06794067755, 402315.62071165117], [1431366.841764313, 467459.30311732314], [1431366.841764313, 245690.7924664474], [198095.06794067755, 245690.7924664474]]",0.052983043283177524,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
52.793494379435685,2.397778569614309,3.37904400097928,11663.190722914887,8276.231017005102,3451.6244001364826,22.790879705030708,1.9809992752972625,1.8655534175078957e-05,6.276176921217555e-05,1.446217494802363,1.1673793390750908,32.77081683102159,-3.437389419931717,1.254549486973815,198102.03440997066,11.571942121341294,-10.31739263436748,1431423.763208338,"[0.0020578614234699455, 0.0019519122683117416]","[-1.383176416022363, -3.8360866044614923]","[[198102.03440997066, 402313.52196901344], [1431423.763208338, 467456.36276293563], [1431423.763208338, 245694.71951830492], [198102.03440997066, 245694.71951830492]]",0.05298547558058779,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
53.293494379435685,2.397734000506646,3.3806489173932417,11669.069978864292,8276.31810527922,3451.7248800452503,22.79134574278953,1.98099204859447,1.8803713534331897e-05,6.337121500239017e-05,1.4461908307433562,1.1673949863632755,32.77261558954007,-3.4374205109518963,1.2525963882301312,198108.07604115029,11.569218642136832,-10.3166222539067,1431477.2207269322,"[0.002057908929404379, 0.0019519878829105698]","[-1.3828906102170315, -3.835657296805334]","[[198108.07604115029, 402311.7044639567], [1431477.2207269322, 467453.91629436397], [1431477.2207269322, 245698.38652665843], [198108.07604115029, 245698.38652665843]]",0.0529875296379489,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
53.793494379435685,2.3977121962039276,3.382134368832709,11674.52977926094,8276.478514465693,3451.823170257491,22.791812422823835,1.9809848282158824,1.8951750430315983e-05,6.397993803688644e-05,1.446164166684349,1.167410788423138,32.774286623926855,-3.43742405471007,1.250786018222243,198114.02179095423,11.566650135524696,-10.315864117302453,1431528.0446819775,"[0.0020579548684504624, 0.0019520604455373959]","[-1.382615201124923, -3.835248496031395]","[[198114.02179095423, 402310.010796727], [1431528.0446819775, 467451.5960251556], [1431528.0446819775, 245701.7911262862], [198114.02179095423, 245701.7911262862]]",0.052989548199558846,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
54.293494379435685,2.397683159256164,3.383519263049818,11679.625169070125,8276.601490089268,3451.916262637857,22.792280195426827,1.9809776138051758,1.9099652168497396e-05,6.45879676085257e-05,1.446137513652662,1.167426853437891,32.775845814804086,-3.437401847593015,1.2491661059324315,198119.6288671362,11.56431528676967,-10.315149180837238,1431576.618711517,"[0.0020579992334900346, 0.0019521304814929372]","[-1.382350227275516, -3.8348565930201115]","[[198119.6288671362, 402308.4878547927], [1431576.618711517, 467449.5260482916], [1431576.618711517, 245704.9657979508], [198119.6288671362, 245704.9657979508]]",0.05299142227951717,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
54.793494379435685,2.397651308293623,3.3848122066762234,11684.377303405037,8276.696258908642,3452.0016443921772,22.792749087425047,1.9809704049553678,1.9247427088889933e-05,6.519533114458299e-05,1.4461108716482938,1.1674431914081256,32.77730027183452,-3.437357176994336,1.2477367442702985,198124.72593695097,11.56223603121748,-10.314499286947182,1431622.4110691329,"[0.0020580408525445277, 0.0019521959763430113]","[-1.3821034490443191, -3.8344950815212746]","[[198124.72593695097, 402307.14016767335], [1431622.4110691329, 467447.73494815914], [1431622.4110691329, 245707.92488506582], [198124.72593695097, 245707.92488506582]]",0.05299309372327524,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
55.293494379435685,2.397626525688564,3.3860173826147895,11688.810772548719,8276.804161110049,3452.082329099637,22.79321875814863,1.9809632013682816,1.9395081313935077e-05,6.580204540350613e-05,1.4460842186166067,1.1674597263728779,32.77865767418206,-3.437290140693693,1.2464692435671623,198129.5315778081,11.560355806720054,-10.313886563152892,1431665.7445741603,"[0.002058080505036424, 0.0019522580889725348]","[-1.3818697221374945, -3.834156247825638]","[[198129.5315778081, 402305.93766768306], [1431665.7445741603, 467446.1440866878], [1431665.7445741603, 245710.68451749693], [198129.5315778081, 245710.68451749693]]",0.052994648295933026,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
55.793494379435685,2.3976039668467624,3.387140131715351,11692.947236505606,8276.910782601108,3452.159279452055,22.79368935299981,1.9809560027840651,1.9542620178327123e-05,6.640812836599961e-05,1.4460575766122388,1.167476469716496,32.77992425209345,-3.43719960994607,1.2453600771925721,198134.10796082282,11.558663157883927,-10.313303080691355,1431706.9430589816,"[0.0020581187499090947, 0.0019523178258871146]","[-1.381645319995535, -3.833833309392483]","[[198134.10796082282, 402304.87574309047], [1431706.9430589816, 467444.742200463], [1431706.9430589816, 245713.25766346604], [198134.10796082282, 245713.25766346604]]",0.05299610618193613,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
56.293494379435685,2.397584334931641,3.388186312075034,11696.809546314773,8277.020433314978,3452.233280274151,22.79416058247373,1.9809488090205964,1.969004743149889e-05,6.701359138253682e-05,1.4460309290942115,1.167493367016883,32.781106663044056,-3.4370878435048824,1.2443829665842259,198138.50875916204,11.557124961496868,-10.312741994912642,1431746.2580577831,"[0.0020581559437842342, 0.001952375746408397]","[-1.3814278981935106, -3.8335225515568245]","[[198138.50875916204, 402303.93065726134], [1431746.2580577831, 467443.4916359451], [1431746.2580577831, 245715.658067594], [198138.50875916204, 245715.658067594]]",0.052997490747655765,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
56.793494379435685,2.3975645837643236,3.389161668636391,11700.415539645981,8277.121204568473,3452.3037504887084,22.79463239565361,1.9809416198804903,1.983736713055604e-05,6.761844840154891e-05,1.446004281576184,1.1675104143639319,32.78221030049832,-3.4369589578551376,1.2435311323127962,198142.69004820418,11.555740037058172,-10.312208904745376,1431783.7254434908,"[0.002058191907584689, 0.0019524316319151217]","[-1.3812186360336527, -3.8332254169901767]","[[198142.69004820418, 402303.0977872689], [1431783.7254434908, 467442.3959509548], [1431783.7254434908, 245717.8967793448], [198142.69004820418, 245717.8967793448]]",0.05299878641328856,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
57.293494379435685,2.3975465530050735,3.3900712929799663,11703.783801867312,8277.220178050518,3452.370994705354,22.79510462904852,1.9809344351997829,1.9984582652715606e-05,6.822270892195468e-05,1.4459776395718162,1.1675275794577122,32.7832409214991,-3.436816969922409,1.2427814599249132,198146.6741973007,11.55448241684195,-10.311700956917036,1431819.439322571,"[0.002058226715158391, 0.001952485542559608]","[-1.3810170367909993, -3.8329415020532305]","[[198146.6741973007, 402302.3568993754], [1431819.439322571, 467441.42492989975], [1431819.439322571, 245719.9856782711], [198146.6741973007, 245719.9856782711]]",0.053000005973182836,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
57.793494379435685,2.397528344620572,3.390919882592963,11706.929181189007,8277.309848707953,3452.4346155406574,22.79557716620451,1.9809272547960906,2.0131697748038453e-05,6.882638485727487e-05,1.445950992053789,1.167544849010826,32.78420318552304,-3.4366647790081197,1.2421278605992256,198150.43185394077,11.553349752978704,-10.311221892379479,1431853.407686063,"[0.0020582602315327423, 0.0019525373120187288]","[-1.3808240049121039, -3.832671925829144]","[[198150.43185394077, 402301.70357928023], [1431853.407686063, 467440.57873231586], [1431853.407686063, 245721.93435858132], [198150.43185394077, 245721.93435858132]]",0.05300113960257365,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
58.293494379435685,2.397511736158048,3.391711647439677,11709.867667409637,8277.397396876318,3452.495048112106,22.796049924252294,1.980920078516667,2.0278715563579535e-05,6.942948465008793e-05,1.445924344535761,1.1675622027871337,32.785102070079915,-3.4365043067522167,1.2415533989006349,198153.99443524366,11.552321103465374,-10.31076770456474,1431885.7261130172,"[0.00205829259247758, 0.0019525871039467887]","[-1.3806386338652838, -3.8324155921966536]","[[198153.99443524366, 402301.1226118952], [1431885.7261130172, 467439.8322342639], [1431885.7261130172, 245723.7531273054], [198153.99443524366, 245723.7531273054]]",0.053002202041265434,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
58.793494379435685,2.397495238738469,3.3924505023299405,11712.61224694277,8277.477320877384,3452.5521415562375,22.79652286260956,1.9809129062003437,2.0425639415480743e-05,7.003201863071434e-05,1.4458976915040747,1.1675796364071869,32.78594160369653,-3.4363367731883643,1.2410548198764673,198157.34984823846,11.551394753988745,-10.310339934112278,1431916.4306796687,"[0.0020583237542261324, 0.0019526348670254115]","[-1.380461218423551, -3.832172608696962]","[[198157.34984823846, 402300.61154411954], [1431916.4306796687, 467439.18542756], [1431916.4306796687, 245725.4503010543], [198157.34984823846, 245725.4503010543]]",0.05300318898191208,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
59.293494379435685,2.3974802781105873,3.3931400613765432,11715.176944094288,8277.555647569556,3452.6063564088854,22.79699600420515,1.9809057377149824,2.057247202884193e-05,7.063399416706121e-05,1.4458710494997065,1.1675971448334201,32.78672609416412,-3.436163128652769,1.2406203431568201,198160.53055227984,11.550554785079157,-10.309934441922337,1431945.6261987332,"[0.002058353835228049, 0.0019526808555588155]","[-1.3802907123396118, -3.8319415600064484]","[[198160.53055227984, 402300.1595168272], [1431945.6261987332, 467438.6192060515], [1431945.6261987332, 245727.03480104826], [198160.53055227984, 245727.03480104826]]",0.05300411420351779,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
59.793494379435685,2.3974655802352594,3.393783686243459,11717.57313757526,8277.62782734135,3452.657629616138,22.79746920924263,1.9808985729259563,2.071921617696968e-05,7.123542005679746e-05,1.445844396468019,1.1676147099790755,32.78745902775614,-3.4359842339190756,1.2402479774143558,198163.53048362685,11.54979997759773,-10.309552000183373,1431973.3616311324,"[0.0020583829009487038, 0.001952725118946538]","[-1.3801271994479383, -3.831722247286107]","[[198163.53048362685, 402299.76499464794], [1431973.3616311324, 467438.1338986818], [1431973.3616311324, 245728.51382102672], [198163.53048362685, 245728.51382102672]]",0.05300497521979436,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
60.293494379435685,2.397452218101883,3.3943845429684854,11719.813040003657,8277.698479007306,3452.7063423858126,22.797942442861476,1.980891411721495,2.086587416814998e-05,7.18363024725519e-05,1.4458177379226722,1.167632320626075,32.78814413522491,-3.4358010018962064,1.2399286806404461,198166.37612588156,11.549117912557222,-10.309189231916775,1431999.7333981774,"[0.002058411042553453, 0.0019527677983560909]","[-1.379969817106612, -3.8315135446246433]","[[198166.37612588156, 402299.4196018665], [1431999.7333981774, 467437.71485080704], [1431999.7333981774, 245729.8950748572], [198166.37612588156, 245729.8950748572]]",0.053005782991257674,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
60.793494379435685,2.3974391218889295,3.3949455395719537,11721.906522006497,8277.763796625331,3452.752447829969,22.798415729999885,1.9808842539890208,2.101244832491337e-05,7.243664874783592e-05,1.4457910793773245,1.167649980138105,32.7887844351597,-3.435614218831392,1.2396604336776704,198169.06269820986,11.548507179602097,-10.308846745924427,1432024.7883418999,"[0.002058438250809202, 0.0019528089323364267]","[-1.3798186209698262, -3.8313151782570616]","[[198169.06269820986, 402299.1217460388], [1432024.7883418999, 467437.3619961412], [1432024.7883418999, 245731.18478328016], [198169.06269820986, 245731.18478328016]]",0.05300653555534976,20.0,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
61.293494379435685,2.393607132544376,3.3926248794596234,11721.426246166586,8269.847231352622,3454.9726723791437,22.799012728726243,1.9808771626896373,2.1157650683724604e-05,7.303328652705122e-05,1.445764415318318,1.1676714336765897,32.789362900755066,-3.4284729807077516,1.2398176501533271,198401.57840018973,11.51903680708807,-10.279219156934744,1429953.137097883,"[0.0020593928835625996, 0.0019543835797541835]","[-1.3735352767696951, -3.8208696724209954]","[[198401.57840018973, 402293.21632298455], [1429953.137097883, 467330.7951456047], [1429953.137097883, 245731.4817736771], [198401.57840018973, 245731.4817736771]]",0.05312271358996992,20.364107375212555,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
61.793494379435685,2.4035772456495237,3.3901133584744176,11726.53528164184,8314.06811303338,3459.039283252431,22.79950913272781,1.9808701896330156,2.130043311313071e-05,7.362377749520772e-05,1.4457378946144666,1.167667689260143,32.7898676096375,-3.42037804667209,1.2382806474465724,198724.49858867793,11.47639744458462,-10.238116797138048,1429410.1030822897,"[0.00206094815779552, 0.001956993038766088]","[-1.3632999680061104, -3.8035367325779648]","[[198724.49858867793, 402283.5196919818], [1429410.1030822897, 467237.90272546856], [1429410.1030822897, 245732.8983542812], [198724.49858867793, 245732.8983542812]]",0.053253362155239736,20.372375878370406,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
62.293494379435685,2.4078064340820253,3.3883046977844975,11734.89984682417,8339.086910621314,3463.354359629239,22.799950867036465,1.9808633902740498,2.14396727455668e-05,7.420582292937185e-05,1.4457116165116488,1.1676526163532792,32.7903429679875,-3.411133704928318,1.2313142153747663,199054.97621376687,11.427420434265969,-10.196106218891202,1429245.9826456695,"[0.00206285822123808, 0.0019602216208874316]","[-1.3507569100527383, -3.7821289318100395]","[[199054.97621376687, 402269.00517896685], [1429245.9826456695, 467146.25975358987], [1429245.9826456695, 245734.19579122475], [199054.97621376687, 245734.19579122475]]",0.053383183094556266,20.379865721348082,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
62.793494379435685,2.4096510004059573,3.3877210119940893,11743.2751665688,8352.870455677981,3466.423334445844,22.800353469379488,1.9808568278965708,2.1574070888181796e-05,7.477897661141361e-05,1.445685691283061,1.1676428478179697,32.79080177380217,-3.403531686108643,1.213454988759338,199293.55780406235,11.379266209867296,-10.165811221107958,1429074.1253329322,"[0.0020642994148342706, 0.001962692784324905]","[-1.3413241202888697, -3.7657991140703184]","[[199293.55780406235, 402247.6091952731], [1429074.1253329322, 467063.87941501156], [1429074.1253329322, 245735.24606985121], [199293.55780406235, 245735.24606985121]]",0.05348075911640801,20.386579728416212,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
63.293494379435685,2.410087304712677,3.3880521374998422,11750.087861134103,8358.412572799185,3468.09534926605,22.800144823590045,1.9808504416864356,2.170487252447414e-05,7.534287827766943e-05,1.4456601409833423,1.167551569908968,32.79123901684562,-3.413608063539629,1.1790617643935661,199432.76087747962,11.327210052522332,-10.148148288128766,1428787.6469026362,"[0.0020652019942846815, 0.001964253936164572]","[-1.3354374877524382, -3.755526601869455]","[[199432.76087747962, 402214.72782287997], [1428787.6469026362, 466983.23241550586], [1428787.6469026362, 245736.12076181787], [199432.76087747962, 245736.12076181787]]",0.053546015475875355,20.392668191865177,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
63.793494379435685,2.4095318263751406,3.3890681241526823,11754.785303599068,8357.32073350105,3468.4417288123827,22.799962924404827,1.9808441445200407,2.1833860799212105e-05,7.589837643542454e-05,1.4456349766398127,1.1674769060514993,32.79164748868175,-3.4259197907540915,1.127670938921142,199479.9793817351,11.269830032347556,-10.142159093426415,1428322.1468487417,"[0.00206557846288861, 0.0019649183434587844]","[-1.3330002548996707, -3.751197901367637]","[[199479.9793817351, 402169.77695112315], [1428322.1468487417, 466900.36917743064], [1428322.1468487417, 245736.86464432912], [199479.9793817351, 245736.86464432912]]",0.05358272818957395,20.398156011732482,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
64.29349437943569,2.4101722982190594,3.390079384937087,11757.614317030699,8359.05980431107,3468.2415902331136,22.799871764531918,1.9808379062923036,2.196165050298226e-05,7.644682808747207e-05,1.4456101651705133,1.1674212565536417,32.79202307881741,-3.4370719389747557,1.0645801674613722,199491.11283598942,11.205327254171891,-10.140747086710519,1427744.292083021,"[0.0020656656178514757, 0.00196507803309165]","[-1.3324568355099458, -3.7502105420713225]","[[199491.11283598942, 402115.81183603295], [1427744.292083021, 466809.7081854241], [1427744.292083021, 245737.5625719195], [199491.11283598942, 245737.5625719195]]",0.05361002793064503,20.40303219863311,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
64.79349437943569,2.411397721837582,3.3907252450051844,11759.507618606704,8363.06330724138,3468.1393415551497,22.799786272716098,1.9808317148580752,2.2088490247395904e-05,7.698901626842938e-05,1.4455856404115262,1.1673667463529807,32.792368355632675,-3.448035574908702,0.9968927503136342,199509.67481583168,11.13528583946669,-10.138393089153055,1427184.3734574418,"[0.0020657618385122242, 0.001965237630611999]","[-1.331853878458172, -3.7492257780187286]","[[199509.67481583168, 402057.74295739864], [1427184.3734574418, 466712.3228320644], [1427184.3734574418, 245738.2715811772], [199509.67481583168, 245738.2715811772]]",0.053641046748400645,20.40724605652672,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
65.29349437943569,2.4124654467288926,3.3912550577323652,11761.136657018473,8366.618056232568,3468.0778817276005,22.79974665912438,1.9808255645024764,2.2214497166572103e-05,7.752461178282026e-05,1.4455613747945513,1.1673198017303563,32.792691308735186,-3.457769483538459,0.9307368152402091,199529.72159613323,11.066587798239595,-10.135850982999386,1426670.6658602008,"[0.0020658855368004972, 0.001965442247206314]","[-1.3310709584162908, -3.74794326061057]","[[199529.72159613323, 402000.93851472763], [1426670.6658602008, 466617.50585923344], [1426670.6658602008, 245738.96421297386], [199529.72159613323, 245738.96421297386]]",0.05367165147039466,20.410783948473007,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
65.79349437943569,2.425870076301936,3.3917859913564516,11762.66002426874,8412.878950294526,3467.98413999127,22.799773932010154,1.9808194547892384,2.2339679271517395e-05,7.805449471451619e-05,1.4455373848605693,1.167284348153681,32.79300073958507,-3.4658843756080815,0.8691508639662402,199544.53089449153,11.00312402657346,-10.13397316260722,1426196.0864666856,"[0.0020659868763138523, 0.0019656114551357936]","[-1.3304342211636522, -3.74689439724314]","[[199544.53089449153, 401948.1590142374], [1426196.0864666856, 466530.2532263049], [1426196.0864666856, 245739.62190351158], [199544.53089449153, 245739.62190351158]]",0.05369884922906788,20.413773523886377,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
66.29349437943569,2.4223111584226418,3.3923495503537806,11764.067956824905,8400.146464059817,3467.823047774678,22.799868172338442,1.9808133907806413,2.246393099128907e-05,7.857912977350295e-05,1.44551363201396,1.1672605428451062,32.79330468142888,-3.4723937287557276,0.8135668741826407,199552.6933674862,10.946505080766656,-10.132938206584015,1425752.1577871908,"[0.0020660497129267636, 0.0019657162081568734]","[-1.3300491498585572, -3.746271253738512]","[[199552.6933674862, 401900.65973937034], [1425752.1577871908, 466452.37239240773], [1425752.1577871908, 245740.2426335799], [199552.6933674862, 245740.2426335799]]",0.05372162728530649,20.416397129627345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
66.79349437943569,2.4165798902494573,3.392857060788746,11765.395645881315,8379.963555569197,3467.695642664706,22.799964243528287,1.98080737142101,2.25872730277597e-05,7.909827577158918e-05,1.4454900886864246,1.1672376221568934,32.793610698345276,-3.478819869158798,0.7600975832756376,199561.88267771143,10.891870675976634,-10.131773092700996,1425349.6080985654,"[0.0020661074139704276, 0.0019658104470712708]","[-1.3296974105797466, -3.745717484242125]","[[199561.88267771143, 401854.93303058465], [1425349.6080985654, 466377.7321500451], [1425349.6080985654, 245740.8389396659], [199561.88267771143, 245740.8389396659]]",0.05374372609353875,20.41883687420556,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
67.29349437943569,2.4154898636465556,3.3934258611576755,11766.685667227415,8375.697929114824,3467.4945464148677,22.80008636799665,1.9808013952165535,2.2709734085486848e-05,7.961241113832508e-05,1.4454667714189429,1.1672198106851437,32.7939260695681,-3.4847072506210695,0.7096724142283506,199564.1991972188,10.841151801689193,-10.131479387460843,1424978.886590891,"[0.002066146230502195, 0.001965873147627307]","[-1.329468964134209, -3.745371797903705]","[[199564.1991972188, 401811.97648065025], [1424978.886590891, 466309.077118923], [1424978.886590891, 245741.40817022373], [199564.1991972188, 245741.40817022373]]",0.05376202204595297,20.421141867057344,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
67.79349437943569,2.415795074384842,3.3940288310374602,11767.87375091941,8376.113715794188,3467.2285760525783,22.800236838185633,1.980795459536637,2.283136600381786e-05,8.012207341220544e-05,1.4454436636705355,1.1672075745255561,32.79425695053396,-3.4900694851764924,0.662693339324278,199560.733654004,10.794612114615177,-10.131918775290899,1424625.386993486,"[0.0020661421555075382, 0.001965864076757585]","[-1.3295208213909495, -3.7455000728509686]","[[199560.733654004, 401772.10370647], [1424625.386993486, 466246.2620169011], [1424625.386993486, 245741.95578988196], [199560.733654004, 245741.95578988196]]",0.05377702736898892,20.423392348981917,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
68.29349437943569,2.4162165810622653,3.3945947904548532,11769.011316277836,8376.988135685451,3466.9856176562585,22.800480169917044,1.9807895586118665,2.2952286068597602e-05,8.062757288478352e-05,1.4454207268455834,1.1672100657728914,32.7946086469679,-3.4931466876463366,0.6183204439432188,199557.84640211466,10.750605291436273,-10.132284847493054,1424299.890618253,"[0.002066133109752965, 0.0019658447156873197]","[-1.3296049360460722, -3.745696279430766]","[[199557.84640211466, 401734.43342793256], [1424299.890618253, 466187.04393336066], [1424299.890618253, 245742.49934692547], [199557.84640211466, 245742.49934692547]]",0.0537912365452486,20.425659829592455,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
68.79349437943569,2.4166872348597956,3.395102601649117,11770.201258697816,8378.213701055472,3466.8175427100873,22.800827123648254,1.9807836902760183,2.307253815174264e-05,8.112941482388901e-05,1.445397966457746,1.1672283016671252,32.79498611560132,-3.4935215486503624,0.577880704310644,199558.9767728783,10.710022232569258,-10.132141528258614,1424012.3969341582,"[0.002066144229189981, 0.001965858317540714]","[-1.3295567647814692, -3.745674147620271]","[[199558.9767728783, 401700.00392829085], [1424012.3969341582, 466132.3990875948], [1424012.3969341582, 245743.05035057318], [199558.9767728783, 245743.05035057318]]",0.05380550473311844,20.427969555680654,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
69.29349437943569,2.417364473761583,3.3955121629848946,11771.541110516004,8380.504594326187,3466.7939755421135,22.801158184218046,1.9807778511712115,2.3192190939735978e-05,8.162781163743625e-05,1.4453753494250647,1.1672434510243819,32.79539382444415,-3.49410817497859,0.5411186006097068,199569.03134249122,10.67198534197496,-10.130866741365253,1423774.2455051597,"[0.0020661959518413642, 0.0019659400310570087]","[-1.3292431725099905, -3.745202144427086]","[[199569.03134249122, 401668.4685588638], [1423774.2455051597, 466081.13137671794], [1423774.2455051597, 245743.61944227866], [199569.03134249122, 245743.61944227866]]",0.053821621772499904,20.430361090114317,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
69.79349437943569,2.4179261999441994,3.39590250552878,11773.098059927508,8382.597028997567,3466.853963198306,22.801447010995368,1.9807720327781098,2.3311418645179407e-05,8.21229220368998e-05,1.4453528757475391,1.1672519524918579,32.79583556701806,-3.4957279788949465,0.5078572347487693,199583.4690191061,10.636893556325901,-10.129036321577132,1423583.8862107964,"[0.0020662828108535085, 0.0019660818464097714]","[-1.3286996733865382, -3.7443326617952826]","[[199583.4690191061, 401639.7957975333], [1423583.8862107964, 466034.08073640394], [1423583.8862107964, 245744.20702198904], [199583.4690191061, 245744.20702198904]]",0.05383791382246706,20.432849562702636,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
70.29349437943569,2.4183056555934592,3.3963456817266757,11774.815845975612,8384.04167959069,3466.90736144072,22.80174788141456,1.980766233548244,2.3430252340581804e-05,8.261494190473427e-05,1.4453305233705305,1.1672626964027673,32.796313831120926,-3.4970765511050272,0.4773890512190633,199596.14165384995,10.604818811185567,-10.127429759966503,1423423.3373412457,"[0.0020663669013109014, 0.001966220842077347]","[-1.3281742892505186, -3.743481573467324]","[[199596.14165384995, 401613.5453291085], [1423423.3373412457, 465991.44953419047], [1423423.3373412457, 245744.8102943879], [199596.14165384995, 245744.8102943879]]",0.05385244214220696,20.43545673051519,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
70.79349437943569,2.418605148029353,3.3968301325007086,11776.61644002159,8385.166180575086,3466.9429970440633,22.80205613109708,1.9807604505030598,2.3548752289989308e-05,8.310427857222969e-05,1.4453082922940381,1.1672750602427762,32.79682979330357,-3.4983203748733316,0.4500660183487639,199606.50848257993,10.576181592092269,-10.126115573743505,1423282.0518427885,"[0.002066436456977939, 0.001966335847333989]","[-1.3277438619558881, -3.7427888038201695]","[[199606.50848257993, 401590.03082251246], [1423282.0518427885, 465953.52312254865], [1423282.0518427885, 245745.43662394775], [199606.50848257993, 245745.43662394775]]",0.053865054134766305,20.43820323198045,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
71.29349437943569,2.418929440870449,3.3973199844113267,11778.488696483677,8386.414352376943,3466.994204410982,22.80236987910684,1.9807546820697786,2.3666950344022014e-05,8.359113865716269e-05,1.4452861714907428,1.1672884551617346,32.79738298132628,-3.499432620845431,0.4250533021690899,199617.16649068345,10.54981783265049,-10.1247645304814,1423160.3185426262,"[0.002066504228956816, 0.0019664471289961563]","[-1.3273249974725931, -3.742120581297972]","[[199617.16649068345, 401568.47381231416], [1423160.3185426262, 465918.70981381665], [1423160.3185426262, 245746.09548227553], [199617.16649068345, 245746.09548227553]]",0.05387694622176727,20.44111573367887,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
71.79349437943569,2.419159659495477,3.3978301634504047,11780.444696861796,8387.345809134185,3467.049302104927,22.802691842632477,1.9807489264968463,2.3784881902180153e-05,8.407589548106304e-05,1.445264138906005,1.1673033519162306,32.79797291901269,-3.5003630372521135,0.40332034855561005,199627.27049201084,10.526804115216521,-10.123483766660911,1423053.6347675298,"[0.002066570819968953, 0.0019665564290096277]","[-1.326913800877904, -3.741465360474803]","[[199627.27049201084, 401549.72116939153], [1423053.6347675298, 465888.2383238792], [1423053.6347675298, 245746.7905054987], [199627.27049201084, 245746.7905054987]]",0.0538876159327694,20.44419330079397,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
72.29349437943569,2.4194398772795846,3.3983474621952845,11782.486113855197,8388.493841338724,3467.1222542511523,22.80302064692338,1.980743182796519,2.3902566922007802e-05,8.455872086698188e-05,1.4452421835125049,1.1673194371786444,32.79859823526073,-3.5011188711765717,0.3842104576604015,199638.02848637116,10.506330616977095,-10.122120159316694,1422959.4862465474,"[0.0020666373001395027, 0.0019666654642520225]","[-1.3265032890868005, -3.740811831249243]","[[199638.02848637116, 401533.1824602288], [1422959.4862465474, 465860.98961354437], [1422959.4862465474, 245747.52554849588], [199638.02848637116, 245747.52554849588]]",0.05389772180462785,20.447458431715155,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
72.79349437943569,2.419706477054787,3.398864472374682,11784.636097271401,8389.672646870338,3467.227420526667,22.803354836669264,1.980737451157739,2.402000151247852e-05,8.503965455968256e-05,1.4452202942829233,1.1673363071229117,32.7992570309782,-3.5016812742184236,0.3668602829638985,199650.53773802068,10.487394929747552,-10.120534646783653,1422880.3541346907,"[0.0020667144971422235, 0.0019667922026786406]","[-1.3260227198302321, -3.7400414024763133]","[[199650.53773802068, 401518.09436222876], [1422880.3541346907, 465835.7500877631], [1422880.3541346907, 245748.30449831253], [199650.53773802068, 245748.30449831253]]",0.0539078637337549,20.450914139862082,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
73.29349437943569,2.419903236508868,3.3993977638980404,11786.894838909944,8390.646505680103,3467.347941475987,22.80369399287568,1.9807317313319428,2.4137190639817662e-05,8.551880505493888e-05,1.4451984822445791,1.1673540381159593,32.79994687691271,-3.502097853212134,0.3513231176008844,199663.68362440934,10.470191643385476,-10.118868525784592,1422811.1660348028,"[0.0020667963024492077, 0.001966927077427311]","[-1.3255120390377673, -3.739217191485755]","[[199663.68362440934, 401504.53155925946], [1422811.1660348028, 465812.725238173], [1422811.1660348028, 245749.1262910327], [199663.68362440934, 245749.1262910327]]",0.05391766963302098,20.454543501631694,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
73.79349437943569,2.4201215966975056,3.3999555260146423,11789.240062617762,8391.696381286672,3467.468904346777,22.804036900327798,1.9807260225528869,2.4254149778926405e-05,8.599631342196711e-05,1.4451767253428338,1.1673725532743537,32.800664793642284,-3.5024284159065053,0.33748275041034503,199676.56166502353,10.454719184867884,-10.117236434457539,1422745.5216863453,"[0.002066875544407574, 0.001967058057209542]","[-1.3250181229958873, -3.738418650075164]","[[199676.56166502353, 401492.41904618614], [1422745.5216863453, 465791.8394962937], [1422745.5216863453, 245749.98952264662], [199676.56166502353, 245749.98952264662]]",0.053926907584452066,20.45833778706004,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
74.29349437943569,2.420373112697009,3.400519199375971,11791.668443651097,8392.905783354588,3467.608254002796,22.804382318466306,1.9807203247715914,2.4370879919540882e-05,8.647221446787756e-05,1.4451550346050066,1.16739149613584,32.80140744244295,-3.5026627050114136,0.3246862400101236,199690.55166566555,10.440149752210687,-10.115463512200563,1422684.921074017,"[0.0020669598928923488, 0.001967197394901648]","[-1.3244908384321672, -3.737564947420509]","[[199690.55166566555, 401481.16503290756], [1422684.921074017, 465772.03475675243], [1422684.921074017, 245750.8956576463], [199690.55166566555, 245750.8956576463]]",0.05393624738469969,20.462290888712552,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
74.79349437943569,2.4206029243797182,3.401086713162128,11794.182935714856,8394.091686747252,3467.7689604536213,22.804729761201237,1.980714638232941,2.4487376113713597e-05,8.694651914053944e-05,1.4451333879764574,1.167410765381344,32.80217132568208,-3.502797399099987,0.3127069812297236,199705.8956889028,10.426226089841691,-10.113519108611968,1422629.5935410005,"[0.002067052114174012, 0.0019673499463778946]","[-1.3239121697654426, -3.736624084049234]","[[199705.8956889028, 401470.5703651504], [1422629.5935410005, 465752.99331038515], [1422629.5935410005, 245751.84369216402], [199705.8956889028, 245751.84369216402]]",0.05394583467097963,20.466381748800845,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
75.29349437943569,2.420837467489396,3.4016653685564884,11796.775319564811,8395.321877670593,3467.9411527685993,22.805078483134746,1.980708963121042,2.460363465234701e-05,8.74192215348123e-05,1.445111807511827,1.167430315810098,32.80295281232503,-3.5028686875686468,0.30120450609172167,199721.96151702164,10.412687868005094,-10.111483361913372,1422577.2298371466,"[0.0020671486017766233, 0.00196750997029076]","[-1.3233056715646256, -3.7356339092382016]","[[199721.96151702164, 401460.3620977832], [1422577.2298371466, 465734.4109761555], [1422577.2298371466, 245752.82979851402], [199721.96151702164, 245752.82979851402]]",0.05395554214004921,20.47058868500896,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
75.79349437943569,2.4210655832596366,3.4022527855787184,11799.433886500457,8396.555190032568,3468.123808000172,22.805427251024714,1.9807032997295047,2.4719649635146246e-05,8.789028818685135e-05,1.445090271156475,1.1674499552343414,32.803748172767655,-3.502899287038022,0.2898081253617306,199738.71232676072,10.39916908013248,-10.10936095477075,1422527.8633540715,"[0.0020672497402794356, 0.0019676779513397445]","[-1.3226688623801595, -3.7345912911306836]","[[199738.71232676072, 401450.2258741479], [1422527.8633540715, 465715.8628917354], [1422527.8633540715, 245753.85121590778], [199738.71232676072, 245753.85121590778]]",0.05396544668266581,20.474889366391455,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
76.29349437943569,2.421270104811247,3.402852399076588,11802.140611741701,8397.710768690245,3468.308121429063,22.80577566366539,1.980697648055007,2.4835421192864835e-05,8.835971689158101e-05,1.4450688009650414,1.1674696886730944,32.804553631117926,-3.5029200735364503,0.27848339361798935,199755.5574383451,10.385710132254928,-10.107226738636939,1422479.333429098,"[0.0020673519923917936, 0.00196784800731638]","[-1.3220248253544062, -3.7335350128779763]","[[199755.5574383451, 401440.14797637705], [1422479.333429098, 465697.3971953047], [1422479.333429098, 245754.90395132345], [199755.5574383451, 245754.90395132345]]",0.053975359412170985,20.479258618404646,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
76.79349437943569,2.421481417856254,3.4034620683686136,11804.876890886606,8398.886033439607,3468.490805465346,22.806123341450323,1.980692007879599,2.4950953831531218e-05,8.882751276750147e-05,1.4450473859102062,1.167489489083146,32.80536554380325,-3.502948356367247,0.26726334563920773,199772.30527445045,10.372368331263601,-10.105104985624394,1422429.8031184867,"[0.0020674527171636835, 0.001968015438836654]","[-1.3213908071178324, -3.732496116735544]","[[199772.30527445045, 401430.1615627123], [1422429.8031184867, 465679.0537822498], [1422429.8031184867, 245755.9855579779], [199772.30527445045, 245755.9855579779]]",0.05398522349013527,20.483677167493248,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
77.29349437943569,2.4217027080255247,3.404074928136197,11807.627100026755,8400.097861284885,3468.6742651965305,22.80647053860377,1.980686378980127,2.5066252148494098e-05,8.929372646707652e-05,1.4450260259919696,1.1675093877916776,32.80617979678203,-3.502976658692048,0.2562098627471414,199789.1548337245,10.359180347736071,-10.10297048498893,1422378.550447374,"[0.0020675538873725207, 0.001968183841565016]","[-1.3207539232057188, -3.731450834857897]","[[199789.1548337245, 401420.31402011355], [1422378.550447374, 465660.8402760454], [1422378.550447374, 245757.0891731738], [199789.1548337245, 245757.0891731738]]",0.05399510974392494,20.488130808795457,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
77.79349437943569,2.4219239363941405,3.4046847327877527,11810.393573428371,8401.328504299097,3468.865548604858,22.806816832819674,1.9806807617068551,2.5181309154914947e-05,8.975828130080355e-05,1.4450047322376507,1.1675292271129305,32.80699333336844,-3.5029892789624517,0.2448628125500818,199806.57694405498,10.345626413301432,-10.10076360075135,1422329.0378333481,"[0.002067658863256238, 0.0019683584018681008]","[-1.3200922406936428, -3.7303650332575113]","[[199806.57694405498, 401410.2014991835], [1422329.0378333481, 465642.18900569505], [1422329.0378333481, 245758.21167642422], [199806.57694405498, 245758.21167642422]]",0.05400526565137346,20.492608978865412,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
78.29349437943569,2.422129257504664,3.4052928918723064,11813.163884436917,8402.510672866094,3469.0595668385445,22.807161852158924,1.9806751561726155,2.5296122677042434e-05,9.022113869131169e-05,1.444983482592611,1.1675490122953351,32.80780283886719,-3.503005772840678,0.2333151934454918,199824.19340978336,10.331847442735977,-10.098532249290486,1422280.7411655223,"[0.0020677652555764776, 0.0019685352836413443]","[-1.3194213894837747, -3.729264034837525]","[[199824.19340978336, 401399.9130880322], [1422280.7411655223, 465623.28643513983], [1422280.7411655223, 245759.34975015293], [199824.19340978336, 245759.34975015293]]",0.05401553026636179,20.497092625108465,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
78.79349437943569,2.4223176536810036,3.40591704613961,11815.906691704764,8403.575009557273,3469.2291478729176,22.80750688781377,1.980669561299248,2.541071457522406e-05,9.068250134627633e-05,1.4449623046251487,1.1675691714404186,32.808605637147025,-3.5030670672449427,0.22240806336333208,199840.16109852877,10.318917932043632,-10.0965098686803,1422224.329234383,"[0.0020678630106390618, 0.0019686987036676793]","[-1.31880691985471, -3.7282516622949258]","[[199840.16109852877, 401390.2129391973], [1422224.329234383, 465605.3315892483], [1422224.329234383, 245760.49399865296], [199840.16109852877, 245760.49399865296]]",0.05402511465841793,20.501569229156775,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
79.29349437943569,2.422559787982196,3.4065272412965255,11818.625051038296,8404.842753286573,3469.4057067161816,22.807850910221433,1.9806639771868366,2.5525082961982818e-05,9.11422815589208e-05,1.4449411707669653,1.1675892595518713,32.80939898455796,-3.5031197814714607,0.211402734109015,199856.69314971418,10.305818875421267,-10.094416141312252,1422167.3132909953,"[0.0020679615001543607, 0.001968862419876675]","[-1.3181876937027963, -3.7272375121332955]","[[199856.69314971418, 401380.41421879415], [1422167.3132909953, 465587.11319636414], [1422167.3132909953, 245761.6447429031], [199856.69314971418, 245761.6447429031]]",0.0540349490312247,20.50605078276927,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
79.79349437943569,2.4228018503101065,3.4071150134615413,11821.324597463645,8406.152124214042,3469.599514767622,22.808194410564575,1.9806584040958723,2.5639222686032384e-05,9.16004714850489e-05,1.4449200975590404,1.1676093222254635,32.810180524835516,-3.503142267418336,0.2004198302420832,199874.47743243235,10.292583803649336,-10.092163973407253,1422111.9908588426,"[0.00206806717871301, 0.0019690381847624065]","[-1.3175216224656312, -3.7261440215508386]","[[199874.47743243235, 401370.6013469006], [1422111.9908588426, 465568.6645005771], [1422111.9908588426, 245762.79830140033], [199874.47743243235, 245762.79830140033]]",0.054045236636845906,20.510526305912027,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
80.29349437943569,2.4230240434079446,3.4077006581694604,11824.002175176713,8407.38211294388,3469.788975399118,22.808537405945376,1.9806528421378082,2.5753131567176664e-05,9.205703719634352e-05,1.4448990850013737,1.1676294730986538,32.810948268361074,-3.5031596384326136,0.18935749879813102,199891.96281219673,10.279307308635396,-10.089949809837265,1422056.1755131634,"[0.002068172984635288, 0.001969214401648574]","[-1.3168547827532893, -3.72504760552792]","[[199891.96281219673, 401360.7286689089], [1422056.1755131634, 465550.1826640471], [1422056.1755131634, 245763.9480592346], [199891.96281219673, 245763.9480592346]]",0.054055436827082574,20.514987581146897,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
80.79349437943569,2.423249665335874,3.408276134467439,11826.636944040369,8408.61857608049,3469.9761631515644,22.808879074268475,1.9806472911871424,2.5866812251323218e-05,9.251196728648108e-05,1.444878127580306,1.1676496112202575,32.81169947851072,-3.503199385959909,0.17819211865264606,199909.32875993237,10.265943037510567,-10.087750918857921,1421999.2798464575,"[0.0020682772446758957, 0.0019693880299505176]","[-1.3161980751355613, -3.7239683110279462]","[[199909.32875993237, 401350.77134825947], [1421999.2798464575, 465531.5830257297], [1421999.2798464575, 245765.08998444278], [199909.32875993237, 245765.08998444278]]",0.054065632273230524,20.51942998245267,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
81.29349437943569,2.423474462955289,3.4088430093901447,11829.225719162032,8409.840631543746,3470.1585513256964,22.809219651605254,1.9806417510363696,2.5980269015508815e-05,9.29652958919403e-05,1.4448572308094958,1.1676697877792725,32.812434570395624,-3.503261640294607,0.1669280982640089,199926.4023862738,10.252517284844998,-10.08558918658099,1421940.7340716464,"[0.002068380550901772, 0.0019695603550144948]","[-1.3155476265069532, -3.7228976095116146]","[[199926.4023862738, 401340.737707866], [1421940.7340716464, 465512.89811692166], [1421940.7340716464, 245766.22068567257], [199926.4023862738, 245766.22068567257]]",0.05407576321578859,20.523848829406543,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
