t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
81.79349437943569,2.4236793354256356,3.4093987397222247,11831.762974715588,8410.984344356471,3470.3371116044823,22.809558966210883,1.9806362216349167,2.6093502993438505e-05,9.341698599133613e-05,1.4448363891752845,1.1676899358096984,32.81315147294282,-3.5033396738429436,0.1554523725760646,199943.21883827765,10.238912528577146,-10.083460156001081,1421882.0840830617,"[0.0020684828031400917, 0.0019697306096301604]","[-1.3149040937685768, -3.7218406457851416]","[[199943.21883827765, 401330.53063750075], [1421882.0840830617, 465494.02442438033], [1421882.0840830617, 245767.33772051233], [199943.21883827765, 245767.33772051233]]",0.05408585017410806,20.52824088184823,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
82.29349437943569,2.423901401715244,3.409937917344887,11834.238965192892,8412.18494625835,3470.514493826181,22.809896963752657,1.9806307028175987,2.6206517641798884e-05,9.38670312752997e-05,1.444815602677672,1.167710065921393,32.813848354552874,-3.503440047348769,0.14383044401495226,199959.96851109326,10.225170162281927,-10.081339718266975,1421823.4166780943,"[0.00206858377117966, 0.0019698985849851305]","[-1.3142689734283413, -3.720798760995787]","[[199959.96851109326, 401320.20082329476], [1421823.4166780943, 465474.99549012777], [1421823.4166780943, 245768.43748828614], [199959.96851109326, 245768.43748828614]]",0.054095948897493404,20.53260110651606,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
82.79349437943569,2.424098868066729,3.4104750631530574,11836.64373849632,8413.254504687857,3470.6730057580567,22.810235181202845,1.9806251937235624,2.631933040280037e-05,9.431560635597987e-05,1.444794882343977,1.167730547437888,32.81452584447942,-3.503567855341541,0.13279697457500106,199975.4235664448,10.212180270647764,-10.079383296072763,1421758.7884247461,"[0.0020686784689776193, 0.0019700567597801103]","[-1.313674732202539, -3.7198213151982076]","[[199975.4235664448, 401310.4057331286], [1421758.7884247461, 465456.82086413156], [1421758.7884247461, 245769.5160045671], [199975.4235664448, 245769.5160045671]]",0.05410548662259735,20.536926226400492,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
83.29349437943569,2.425760933158223,3.4109918279108133,11838.987484151412,8419.41428654591,3470.834314898559,22.810574242377157,1.9806196948274817,2.6431931702796035e-05,9.476261596479573e-05,1.444774206119561,1.1677512563248051,32.81518343706858,-3.50364172466078,0.12161626170234285,199991.1010133957,10.199015103560953,-10.07739884185861,1421694.5012043815,"[0.002068773350044024, 0.0019702144624472733]","[-1.3130793290225262, -3.718847124957125]","[[199991.1010133957, 401300.47937665787], [1421694.5012043815, 465438.4295836861], [1421694.5012043815, 245770.5743182848], [199991.1010133957, 245770.5743182848]]",0.05411514249668404,20.54123186045325,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
83.79349437943569,2.4288922970727107,3.4114813551289918,11841.26896548269,8430.697396187164,3471.005036471893,22.810923247071656,1.980614208654713,2.6544269899092674e-05,9.520798020957944e-05,1.4447535960590627,1.167773625010684,32.815820524079356,-3.503422727336318,0.11035550507756398,200007.4781640852,10.185681453197901,-10.075325948120337,1421629.9103045855,"[0.0020688699015732216, 0.001970375129290364]","[-1.3124730666780668, -3.7178534268405037]","[[200007.4781640852, 401290.46627984074], [1421629.9103045855, 465419.77129467286], [1421629.9103045855, 245771.61023387878], [200007.4781640852, 245771.61023387878]]",0.05412509983803977,20.545511785576867,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
84.29349437943569,2.4314871025293976,3.411959405484885,11843.495128950015,8440.107935815027,3471.171172174862,22.811271870838418,1.9806087361425841,2.6656325846732507e-05,9.565153855788527e-05,1.444733041135163,1.1677961141936524,32.81643638072762,-3.5031882927606817,0.0983588530467614,200023.5571145897,10.171649779640518,-10.073290926593756,1421565.2500769123,"[0.002068964209136226, 0.001970531981596106]","[-1.3118814553440028, -3.716884880239521]","[[200023.5571145897, 401279.83491316135], [1421565.2500769123, 465400.3203093988], [1421565.2500769123, 245772.62020966236], [200023.5571145897, 245772.62020966236]]",0.054135135607980715,20.549761805874827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
84.79349437943569,2.4340786621388117,3.4124235886751078,11845.662561932102,8449.500401000972,3471.334157120642,22.811616441001245,1.9806032771421964,2.6768102620008874e-05,9.609327149240595e-05,1.4447125578888416,1.1678181715785867,32.817032755344314,-3.5030441175630065,0.08552539253241775,200039.50367803266,10.156798178641964,-10.071272786109546,1421500.512911571,"[0.002069057878798652, 0.0019706878646353477]","[-1.3112940060023388, -3.7159226986971685]","[[200039.50367803266, 401268.4950327305], [1421500.512911571, 465379.9186830065], [1421500.512911571, 245773.60466147162], [200039.50367803266, 245773.60466147162]]",0.054145329482255214,20.553967808706247,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
85.29349437943569,2.4364677815134366,3.412885520744495,11847.761320972893,8458.147384713473,3471.4792655536817,22.811957706833716,1.9805978311096457,2.687961131022122e-05,9.653321195915232e-05,1.4446921408064384,1.1678399700832192,32.81760918417467,-3.5029900226813586,0.07212071312136459,200054.22527057267,10.141530497706526,-10.069409784585162,1421434.22748168,"[0.002069146821089718, 0.001970835873821318]","[-1.31073734873144, -3.7150123120048675]","[[200054.22527057267, 401256.70151592547], [1421434.22748168, 465359.101956452], [1421434.22748168, 245774.56130459954], [200054.22527057267, 245774.56130459954]]",0.05415521480782111,20.558114785991584,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
85.79349437943569,2.4387632091788025,3.413337460517325,11849.780790261733,8466.43783757148,3471.6112682470552,22.81229680520247,1.9805923972910813,2.699086729090627e-05,9.697142964165532e-05,1.4446717954016126,1.1678616901457335,32.81816601963993,-3.5030051019875885,0.05860714087253882,200068.05214183585,10.126267246963437,-10.067660106090898,1421365.6630900833,"[0.002069229358117932, 0.0019709729859804983]","[-1.3102223788875578, -3.7141735897243136]","[[200068.05214183585, 401244.83893885056], [1421365.6630900833, 465338.3157753041], [1421365.6630900833, 245775.49025580828], [200068.05214183585, 245775.49025580828]]",0.05416481426191808,20.562198546692844,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
86.29349437943569,2.437437002601181,3.413772847718734,11851.726362854892,8462.143695597915,3471.7384230104385,22.812635123255234,1.9805869752823928,2.7101878830029505e-05,9.740798205035647e-05,1.4446515051333857,1.167883478145505,32.81870378204712,-3.503035501771779,0.04522202569580713,200081.53210663563,10.111176441959799,-10.065954416263992,1421296.2410910646,"[0.0020693093799376686, 0.0019711056888993142]","[-1.3097237768545582, -3.713363870173242]","[[200081.53210663563, 401233.0947171298], [1421296.2410910646, 465317.7424219778], [1421296.2410910646, 245776.39191334782], [200081.53210663563, 245776.39191334782]]",0.05417426087758301,20.566224164770656,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
86.79349437943569,2.4361279372021287,3.414191473259527,11853.606657936636,8457.903595089187,3471.8634706857856,22.812973463586996,1.980581564922555,2.7212649252771103e-05,9.7842896765815e-05,1.4446312865427366,1.167905418826978,32.81922273044688,-3.5030542662775455,0.03211681911062669,200094.81925152737,10.096390031448891,-10.064273212338264,1421227.0042542273,"[0.0020693886358260165, 0.00197123696236364]","[-1.3092301421500647, -3.7125635337254868]","[[200094.81925152737, 401221.5936168642], [1421227.0042542273, 465297.5479847372], [1421227.0042542273, 245777.26592899955], [200094.81925152737, 245777.26592899955]]",0.05418356238212411,20.57019917127079,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
87.29349437943569,2.4348314587375426,3.4145930708293566,11855.426988305639,8453.70619254537,3471.9882405859044,22.8133114236578,1.9805761661213956,2.7323180444400757e-05,9.827617837788032e-05,1.4446111230886858,1.1679274477385146,32.81972337575735,-3.5030675416448593,0.01923808804605187,200108.04340232475,10.081838153156355,-10.062600065110303,1421158.3811256087,"[0.0020694672401849056, 0.0019713670664522603]","[-1.3087407498443802, -3.711770887917254]","[[200108.04340232475, 401210.28674413817], [1421158.3811256087, 465277.6493134906], [1421158.3811256087, 245778.1119136053], [200108.04340232475, 245778.1119136053]]",0.054192776186588035,20.574132389005893,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
87.79349437943569,2.433543315837786,3.4149798125342374,11857.197800498048,8449.538807245652,3472.113585262716,22.81364873015019,1.9805707788712037,2.7433472599142756e-05,9.870784085049648e-05,1.4445910257985533,1.1679495196669514,32.820208216845515,-3.5030824495164565,0.006384685524551514,200121.28149578,10.067309925416339,-10.060925239891787,1421090.7018576185,"[0.002069546391174437, 0.0019714982523064938]","[-1.3082477912147301, -3.710971082707613]","[[200121.28149578, 401199.0009391888], [1421090.7018576185, 465257.8003055776], [1421090.7018576185, 245778.93226867146], [200121.28149578, 245778.93226867146]]",0.05420197723975001,20.578029602343687,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
88.29349437943569,2.432307631994737,3.4153571136433625,11858.912115605204,8445.536289811651,3472.2319573061,22.813985102037485,1.9805654029528306,2.7543530214998057e-05,9.913788397988443e-05,1.4445709836450193,1.16797161714728,32.82067605598883,-3.5031133293207075,-0.006318012417580121,200133.96651754522,10.053002455225794,-10.059320467643374,1421023.4362403215,"[0.0020696230314738435, 0.001971625073433553]","[-1.3077711706557313, -3.710199982247805]","[[200133.96651754522, 401187.8579034076], [1421023.4362403215, 465238.2698513995], [1421023.4362403215, 245779.72473753185], [200133.96651754522, 245779.72473753185]]",0.054210923110463445,20.581891236937977,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
88.79349437943569,2.431103336807124,3.4157266880127604,11860.567713363773,8441.61971318643,3472.3409677324466,22.814320946941592,1.980560037655092,2.7653367720421276e-05,9.95664422615043e-05,1.4445510076554036,1.1679938700714665,32.82112941358179,-3.5031746063794493,-0.018494739351353928,200145.98871382582,10.039304882539113,-10.057799621890467,1420953.1253738012,"[0.002069695420537386, 0.0019717451427897796]","[-1.3073221860489257, -3.709473159405781]","[[200145.98871382582, 401177.1798116602], [1420953.1253738012, 465219.44030716375], [1420953.1253738012, 245780.4914295639], [200145.98871382582, 245780.4914295639]]",0.054219525370692405,20.585721658436444,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
89.29349437943569,2.429887334418723,3.4160760771802052,11862.175602959784,8437.67808592696,3472.4565071019724,22.814656363517848,1.9805546832639105,2.77629794155951e-05,9.999341934397894e-05,1.4445310868023862,1.168016110894761,32.82156753087537,-3.503211406239253,-0.030769574667658617,200158.4344278156,10.025455699932365,-10.056225274600024,1420885.3799615677,"[0.0020697695416391723, 0.0019718674200698517]","[-1.3068619222505367, -3.70873189669322]","[[200158.4344278156, 401166.4069228185], [1420885.3799615677, 465200.4575427447], [1420885.3799615677, 245781.23340400233], [200158.4344278156, 245781.23340400233]]",0.05422828125793138,20.589532440551483,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
89.79349437943569,2.428650263577535,3.4164103216123185,11863.741371768201,8433.67040173406,3472.575087575928,22.81499149100946,1.980549339741569,2.7872366095440973e-05,0.00010041886083337623,1.4445112155723072,1.168038446279802,32.821992179665244,-3.503239805891076,-0.04287238147566086,200171.06603423244,10.011755108760099,-10.05462749023576,1420818.4679509052,"[0.0020698449123275208, 0.001971992073746385]","[-1.3063935379261158, -3.7079749761231513]","[[200171.06603423244, 401155.7753525777], [1420818.4679509052, 465181.65284376434], [1420818.4679509052, 245781.95164493867], [200171.06603423244, 245781.95164493867]]",0.05423705576005479,20.5933175886904,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
90.29349437943569,2.4274784871930764,3.41674085823735,11865.267085119434,8429.869805457367,3472.6856900820285,22.81532603279993,1.9805440068515114,2.7981532568377387e-05,0.00010084280623239658,1.4444914105061464,1.168060869580589,32.82240480730758,-3.50328285242266,-0.054806467062803677,200183.10766125735,9.998297938835663,-10.053104405898466,1420750.712397608,"[0.002069918218195482, 0.0019721135329123004]","[-1.3059385683677402, -3.707238975646768]","[[200183.10766125735, 401145.3028820398], [1420750.712397608, 465163.16612350295], [1420750.712397608, 245782.64724405325], [200183.10766125735, 245782.64724405325]]",0.05424557325482299,20.597078373940963,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
90.79349437943569,2.4263237552380073,3.4170618833142448,11866.749862474404,8426.121057211518,3472.7933726985116,22.81565957784219,1.9805386844224546,2.8090482364588814e-05,0.00010126524710389612,1.4444716605765842,1.1680832844790978,32.82280533532651,-3.5033417916718057,-0.06669391274601821,200194.92613538826,9.984915703525303,-10.051609616271321,1420682.9982678117,"[0.0020699896555397843, 0.001972231648114277]","[-1.3054957384409502, -3.706524945032961]","[[200194.92613538826, 401134.8759214978], [1420682.9982678117, 465144.78848796204], [1420682.9982678117, 245783.32082252993], [200194.92613538826, 245783.32082252993]]",0.05425399338098708,20.60081779486138,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
91.29349437943569,2.42578078426033,3.4173727013560615,11868.188834146955,8424.49066396023,3472.8985894448947,22.815997270884488,1.9805333729983952,2.8199204353283924e-05,0.00010168618433329619,1.4444519657836208,1.1681064784508948,32.823193910472014,-3.503281267330493,-0.07842570327352405,200206.55273367456,9.971713458565546,-10.05013916183907,1420615.0219661612,"[0.002070059817483023, 0.0019723475000742717]","[-1.3050611886173802, -3.7058257671140473]","[[200206.55273367456, 401124.58638861566], [1420615.0219661612, 465126.632953005], [1420615.0219661612, 245783.97260275064], [200206.55273367456, 245783.97260275064]]",0.05426230528348776,20.604534935108628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
91.79349437943569,2.42587249258764,3.4176704010432575,11869.591697359147,8425.071062464265,3473.006552573328,22.816382944886055,1.9805280751383045,2.83076462718919e-05,0.00010210534451614326,1.4444323206135954,1.1681371509791219,32.82357178507738,-3.501974620417633,-0.09059428500182776,200218.42274326217,9.958043705830903,-10.04863799083273,1420547.6668233513,"[0.002070130744716453, 0.0019724646136988332]","[-1.3046216583381967, -3.705118285480312]","[[200218.42274326217, 401113.91870045743], [1420547.6668233513, 465107.9229843274], [1420547.6668233513, 245784.60453931039], [200218.42274326217, 245784.60453931039]]",0.05427081163990728,20.608231253707483,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
92.29349437943569,2.4260162047621967,3.4179408946751377,11870.973973813232,8425.884505974887,3473.1361189736203,22.8167710825184,1.980522792112531,2.8415782450542968e-05,0.00010252215943554172,1.4444127526348078,1.168168091369164,32.823939775427505,-3.500525054240588,-0.10370745418168781,200231.8691566972,9.943230085264872,-10.04693753944656,1420485.5122863068,"[0.002070208417521128, 0.001972592850278073]","[-1.3041382543723963, -3.7043377430262536]","[[200231.8691566972, 401102.4054249074], [1420485.5122863068, 465087.85742548574], [1420485.5122863068, 245785.2196597424], [200231.8691566972, 245785.2196597424]]",0.05428009040152171,20.611894755900668,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
92.79349437943569,2.4261417984529294,3.418195094998228,11872.3433292288,8426.666002409886,3473.278440601985,22.817158765910328,1.9805175240249004,2.8523610760335025e-05,0.0001029366284419007,1.444393272874578,1.1681990298388274,32.82429849868004,-3.49905347354283,-0.11705921820782805,200246.17971188854,9.928068686811855,-10.045127905019683,1420427.3480697363,"[0.0020702916399829335, 0.001972730812306673]","[-1.3036187635904213, -3.7034932536823093]","[[200246.17971188854, 401090.6660823773], [1420427.3480697363, 465067.40382645436], [1420427.3480697363, 245785.81786480703], [200246.17971188854, 245785.81786480703]]",0.054289708463972755,20.615501810773743,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
93.29349437943569,2.426241238119159,3.4184487672514368,11873.700013366166,8427.348947706507,3473.4175708922717,22.817544515892678,1.9805122705813218,2.8631137192026956e-05,0.00010334878327303503,1.4443738923602254,1.1682298139395948,32.82464927949667,-3.497619125294289,-0.13062922135588906,200260.19476314032,9.91272651445604,-10.043355735811929,1420371.7548088876,"[0.002070374910345394, 0.00197286923718655]","[-1.3030989345855344, -3.7026456283668514]","[[200260.19476314032, 401078.7487961061], [1420371.7548088876, 465046.82707759034], [1420371.7548088876, 245786.39978198358], [200260.19476314032, 245786.39978198358]]",0.054299232745556196,20.61904922774827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
93.79349437943569,2.4263233733037812,3.418699763709476,11875.034469094257,8427.962583028388,3473.5528972597454,22.817928127922624,1.9805070315276903,2.8738366972477367e-05,0.00010375861628795374,1.44435460557809,1.1682604132451861,32.82499166405984,-3.496226449688089,-0.14461341791218274,200273.8403955748,9.897016953408638,-10.04163037132082,1420320.2674670082,"[0.00207045661731474, 0.0019730046877809086]","[-1.3025892314759548, -3.7018175237123447]","[[200273.8403955748, 401066.4888233641], [1420320.2674670082, 465025.9520115942], [1420320.2674670082, 245786.96527267282], [200273.8403955748, 245786.96527267282]]",0.054308662457613496,20.622537650680794,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
94.29349437943569,2.42639539182624,3.418948405070928,11876.33554737736,8428.523168468457,3473.680834072423,22.818308924836593,1.9805018062667128,2.8845312262805527e-05,0.0001041662018789024,1.4443354180418317,1.1682907769151767,32.82532644744168,-3.494910350883417,-0.15856590032115037,200286.8594406198,9.881418417870634,-10.039984318191784,1420270.8589635883,"[0.002070534982236415, 0.0019731347279755727]","[-1.3021011957485984, -3.7010248262379117]","[[200286.8594406198, 401054.2723690607], [1420270.8589635883, 465005.3133883199], [1420270.8589635883, 245787.51500079056], [200286.8594406198, 245787.51500079056]]",0.054317815296021615,20.625963675599255,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
94.79349437943569,2.4264598209269677,3.419199419025461,11877.59479820003,8429.02183087582,3473.7941086762876,22.818685688772966,1.9804965936856096,2.8951995657497826e-05,0.00010457171745440325,1.444316318724131,1.168320763456744,32.825654014515976,-3.4937194397194986,-0.1716808905268863,200298.706735136,9.866805596189522,-10.038486486716408,1420220.456200362,"[0.00207060706054125, 0.00197325441248796]","[-1.3016539543950099, -3.7002999868304935]","[[200298.706735136, 401042.7994761198], [1420220.456200362, 464985.9109448993], [1420220.456200362, 245788.0494665939], [200298.706735136, 245788.0494665939]]",0.054326322709090914,20.629334189750523,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
95.29349437943569,2.42654016022968,3.4194421689109675,11878.81975420565,8429.571773950996,3473.9057329894385,22.819060699558776,1.9804913934153197,2.9058424683532744e-05,0.00010497523204901522,1.4442973076249879,1.1683506162992148,32.825974806100874,-3.4925681727998095,-0.18438840172854043,200310.3353511716,9.852627967580645,-10.037016369309185,1420171.5097243772,"[0.0020706771151656365, 0.001973370282582042]","[-1.301219801364168, -3.6996001445143825]","[[200310.3353511716, 401031.6789724639], [1420171.5097243772, 464967.0735255329], [1420171.5097243772, 245788.5709687503], [200310.3353511716, 245788.5709687503]]",0.05433462571511861,20.63267266152408,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
95.79349437943569,2.4266167550851554,3.4196750152711046,11880.018195623048,8430.114287316264,3474.0196488177767,22.819435012992955,1.9804862053743089,2.916460102360002e-05,0.00010537678722780184,1.4442783737170826,1.168380469408016,32.82628923956787,-3.491419385227926,-0.196715389258884,200322.02265953005,9.838823509445149,-10.035538898704033,1420124.7218675357,"[0.0020707474660105587, 0.001973486519075541]","[-1.3007836869290856, -3.698897851171539]","[[200322.02265953005, 401020.8805508709], [1420124.7218675357, 464948.72065726755], [1420124.7218675357, 245789.08051676056], [200322.02265953005, 245789.08051676056]]",0.05434282846152603,20.635987116838333,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
96.29349437943569,2.426683806230741,3.4199020489171237,11881.19447944994,8430.622231150908,3474.132975010789,22.81980838991442,1.9804810294388058,2.9270527226542395e-05,0.00010577640212498335,1.4442595170004149,1.1684102947689619,32.82659759642826,-3.4902817444696552,-0.20882356167675198,200333.57350678655,9.825255183198522,-10.034078744875274,1420079.9985372077,"[0.0020708175203207353, 0.0019736022303086585]","[-1.3003494650643863, -3.6981989497635444]","[[200333.57350678655, 401010.27182911587], [1420079.9985372077, 464930.70678634715], [1420079.9985372077, 245789.57819510502], [200333.57350678655, 245789.57819510502]]",0.054350896975831085,20.639282935086683,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
96.79349437943569,2.4267474739901065,3.420127525787967,11882.343578413902,8431.102947646687,3474.2399190732854,22.82017959885618,1.9804758649828647,2.9376215999697476e-05,0.00010617418810520324,1.444240748502305,1.1684399599795108,32.826900466986956,-3.4892081350645325,-0.22021041431088406,200344.6042187306,9.812473988618137,-10.032684402929021,1420033.8746280735,"[0.002070884540140683, 0.0019737132014804918]","[-1.2999348985775285, -3.6975310114161846]","[[200344.6042187306, 401000.2905444351], [1420033.8746280735, 464913.628399126], [1420033.8746280735, 245790.06426629913], [200344.6042187306, 245790.06426629913]]",0.05435860550691446,20.64256178857514,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
97.29349437943569,2.4268164575871665,3.4203425083028987,11883.476254615507,8431.616330247733,3474.3527075923853,22.820550401310243,1.9804707121316325,2.9481664859622175e-05,0.00010657011868811045,1.4442220461681132,1.1684696387314095,32.82719804169574,-3.4881217104717566,-0.23168907571522368,200355.79644845077,9.799580629519028,-10.031269705234251,1419990.4223487226,"[0.002070952282668185, 0.0019738249294337807]","[-1.2995156083906483, -3.6968581181339144]","[[200355.79644845077, 400990.22676657274], [1419990.4223487226, 464896.4687958552], [1419990.4223487226, 245790.54071826677], [200355.79644845077, 245790.54071826677]]",0.054366406117267924,20.645836409407348,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
97.79349437943569,2.4268798787910235,3.420552438319388,11884.588334137214,8432.10820939884,3474.4645926189746,22.820911127961242,1.9804655692547746,2.9586907105052305e-05,0.00010696425751843263,1.4442034099978394,1.1684979053542834,32.827490379761684,-3.4872986440685536,-0.24270440129271265,200366.86472887726,9.787166333832658,-10.029870735125371,1419947.1024513666,"[0.0020710193074717667, 0.0019739356643369487]","[-1.299100953398341, -3.6961916605284957]","[[200366.86472887726, 400980.56040210207], [1419947.1024513666, 464879.8852325285], [1419947.1024513666, 245791.0069692422], [200366.86472887726, 245791.0069692422]]",0.05437404232109455,20.649098912137667,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
98.29349437943569,2.4269406384540213,3.420759357545159,11885.684153934757,8432.58670779868,3474.574768821004,22.821256165000214,1.9804604338709961,2.9691993458725408e-05,0.0001073566158720283,1.4441848620461228,1.168523880300714,32.827777839228816,-3.4868952197705725,-0.2536124419395378,200377.77375367394,9.774879510882101,-10.02849195282164,1419904.4450687775,"[0.0020710857659444887, 0.0019740453436658577]","[-1.2986899227051227, -3.6955320560718863]","[[200377.77375367394, 400970.98947338096], [1419904.4450687775, 464863.48145317764], [1419904.4450687775, 245791.46367382922], [200377.77375367394, 245791.46367382922]]",0.05438158164060486,20.652355099304618,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
98.79349437943569,2.4269943001272254,3.4209645427901996,11886.7601634406,8433.030744048538,3474.6809020550522,22.821601071795477,1.9804553057295848,2.9796928989410176e-05,0.00010774725020984786,1.4441663747446651,1.1685499697787098,32.82806075947764,-3.4865021477050933,-0.26421480958089205,200388.37967653674,9.762936725655436,-10.027151535236328,1419860.8506362892,"[0.002071150579620563, 0.001974152424064668]","[-1.298289544744159, -3.6948894240287844]","[[200388.37967653674, 400961.6866016837], [1419860.8506362892, 464847.48555450817], [1419860.8506362892, 245791.91111916062], [200388.37967653674, 245791.91111916062]]",0.054388940249786626,20.65560264416358,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
99.29349437943569,2.4270572066172056,3.421166228844082,11887.816851675432,8433.501803434076,3474.7849290246268,22.82194564698468,1.9804501846176958,2.99017180233305e-05,0.00010813621927381798,1.444147959120785,1.1685761073538465,32.82833921106254,-3.48611957106627,-0.2744423360906012,200398.8205227225,9.751389698440619,-10.02583203453122,1419816.3436342895,"[0.0020712140976875725, 0.0019742572456386866]","[-1.2978975362106442, -3.6942615461434167]","[[200398.8205227225, 400952.7069634771], [1419816.3436342895, 464831.9464839395], [1419816.3436342895, 245792.3501823671], [200398.8205227225, 245792.3501823671]]",0.054396153666036534,20.65884418239883,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
99.79349437943569,2.4271285417190693,3.42135908560238,11888.862419841205,8434.016011121892,3474.8946609759314,22.82229007609844,1.9804450706450079,3.0006358394958598e-05,0.00010852350733375108,1.4441296096608234,1.1686022655508173,32.82861351105464,-3.4857254283804826,-0.2846883629102308,200409.65261159948,9.739774782631798,-10.024463145542029,1419773.1798524675,"[0.002071279423350558, 0.0019743649062266356]","[-1.2974937654186312, -3.6936150269766332]","[[200409.65261159948, 400943.70108615234], [1419773.1798524675, 464816.3256168574], [1419773.1798524675, 245792.78209367083], [200409.65261159948, 245792.78209367083]]",0.054403505202850554,20.662083060899686,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
100.29349437943569,2.427189972344043,3.4215476886756195,11889.897598837244,8434.498902239693,3475.0056643049375,22.822634459052797,1.9804399638215324,3.0110849939544114e-05,0.00010890911851699969,1.4441113318784393,1.1686284905456223,32.82888376250372,-3.485325540619634,-0.2948228971119988,200420.557860659,9.728262172012933,-10.023085069124932,1419730.4395486652,"[0.0020713455893508446, 0.0019744740999555624]","[-1.2970845114110594, -3.692958386559111]","[[200420.557860659, 400934.78803946776], [1419730.4395486652, 464800.82859133324], [1419730.4395486652, 245793.20656771466], [200420.557860659, 245793.20656771466]]",0.05441085174965392,20.665312674327687,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
100.79349437943569,2.4272505794543293,3.4217346300946905,11890.92119696271,8434.974796620856,3475.1149584717064,22.822978590482176,1.9804348640757612,3.0215194142106906e-05,0.00010929306150133377,1.4440931147463145,1.1686547719088298,32.82915013337987,-3.484928699251223,-0.3048894651783485,200431.3354372034,9.716833718523048,-10.021723183701397,1419687.5286309046,"[0.0020714111449031997, 0.00197458234353081]","[-1.2966791978313217, -3.692307923006112]","[[200431.3354372034, 400925.9361446277], [1419687.5286309046, 464785.4376598676], [1419687.5286309046, 245793.6236874053], [200431.3354372034, 245793.6236874053]]",0.05441813474917871,20.668531179731744,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
101.29349437943569,2.4273130560234772,3.421918488819943,11891.932195892154,8435.455834130427,3475.223689502059,22.823322383241937,1.9804297713394652,3.0319392426612946e-05,0.000109675346719711,1.4440749637781067,1.1686810896314477,32.82941275188443,-3.4845368478349528,-0.31490631959849225,200442.07212931538,9.70546020153813,-10.020366521136623,1419644.4994864773,"[0.002071476317579888, 0.001974689937340339]","[-1.2962763384799625, -3.6916616648741036]","[[200442.07212931538, 400917.1275605569], [1419644.4994864773, 464770.1121115706], [1419644.4994864773, 245794.03398798723], [200442.07212931538, 245794.03398798723]]",0.05442539160758601,20.671736772843204,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
101.79349437943569,2.4273765266742773,3.422099217083449,11892.931041673537,8435.93940812682,3475.3320366349635,22.823665921391687,1.9804246855537722,3.0423446027538982e-05,0.00011005598495374716,1.4440568900011375,1.1687074527024346,32.829671749427916,-3.4841491116288195,-0.3248653474057619,200452.780635987,9.69414812886015,-10.019013476265911,1419601.3507227378,"[0.0020715413082927664, 0.001974797227641102]","[-1.2958746178598741, -3.691017325051896]","[[200452.780635987, 400908.3688519744], [1419601.3507227378, 464754.8584135239], [1419601.3507227378, 245794.4378483161], [200452.780635987, 245794.4378483161]]",0.05443262519992838,20.674927457013286,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
102.29349437943569,2.4274393561755154,3.4222765528879453,11893.919507511007,8436.421740186952,3475.4407844316743,22.824009141533647,1.980419606717885,3.052735501073776e-05,0.0001104349701402864,1.4440388713607661,1.1687338459304626,32.82992722188857,-3.4837611400487276,-0.3348684527422847,200463.51339781907,9.682788970318029,-10.017657423060314,1419558.611132017,"[0.002071606483796753, 0.0019749047808971785]","[-1.2954716814590905, -3.6903712323236673]","[[200463.51339781907, 400899.5719201602], [1419558.611132017, 464739.55741415254], [1419558.611132017, 245794.83561351607], [200463.51339781907, 245794.83561351607]]",0.054439874281593165,20.67810179632434,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
102.79349437943569,2.4275022478731962,3.4224524487300005,11894.894631896197,8436.898361541207,3475.5470850471975,22.824351998004783,1.980414534684146,3.063112239462755e-05,0.00011081233446932064,1.4440209188843132,1.1687602876433847,32.83017923906982,-3.4833837311692326,-0.3446880081706354,200474.07428782605,9.671635132260405,-10.01632314043104,1419514.9816376963,"[0.002071670680020484, 0.001975010830750268]","[-1.295075067063817, -3.6897349160696327]","[[200474.07428782605, 400890.9356637807], [1419514.9816376963, 464724.4911387859], [1419514.9816376963, 245795.22714725402], [200474.07428782605, 245795.22714725402]]",0.05444702334351548,20.681256450003342,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
103.29349437943569,2.4275692439548475,3.42262480751293,11895.859978599032,8437.391019620629,3475.6541098184894,22.82469468352191,1.980409469461041,3.073474805922266e-05,0.00011118806917333707,1.444003043599098,1.1687867738050515,32.83042791110557,-3.483005100083557,-0.35455871338081124,200484.68276933144,9.660424186613568,-10.01498289999438,1419471.816060311,"[0.002071735064714399, 0.0019751170463907673]","[-1.2946771866306304, -3.689097461984573]","[[200484.68276933144, 400882.2545457351], [1419471.816060311, 464709.365056703], [1419471.816060311, 245795.61319530124], [200484.68276933144, 245795.61319530124]]",0.05445419794181723,20.684393887917714,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
103.79349437943569,2.4276329269713455,3.4227930700590528,11896.817805332588,8437.876914921442,3475.763086410402,22.825037148102965,1.9804044111441153,3.083823013172029e-05,0.00011156214035118822,1.4439852234504809,1.1688132907837208,32.83067335338586,-3.4826195388186987,-0.36466883914027903,200495.41468616587,9.648958282082276,-10.013627121222555,1419430.22428469,"[0.002071800384246789, 0.001975224721406953]","[-1.2942732276925037, -3.688450428069031]","[[200495.41468616587, 400873.366357336], [1419430.22428469, 464693.9672179095], [1419430.22428469, 245795.99411091654], [200495.41468616587, 245795.99411091654]]",0.05446145977227277,20.687510817991555,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
104.29349437943569,2.4276889376458053,3.422963378564616,11897.760729722298,8438.320517006448,3475.8656210664753,22.82537920050106,1.980399359450916,3.094157433440942e-05,0.00011193460955460306,1.4439674749794422,1.1688398808120148,32.83091578148236,-3.4822557005356836,-0.3744958037585775,200505.6922557392,9.637832989910976,-10.012328793669553,1419386.8335268737,"[0.0020718633470492675, 0.0019753288427070597]","[-1.2938845142384732, -3.6878265514065505]","[[200505.6922557392, 400864.73113721394], [1419386.8335268737, 464678.9658833876], [1419386.8335268737, 245796.36903143293], [200505.6922557392, 245796.36903143293]]",0.05446849962068832,20.69060052513007,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
104.79349437943569,2.42775249818375,3.4231306376842334,11898.69353545409,8438.79068996437,3475.968286008395,22.825720964939865,1.9803943143898717,3.1044780552518816e-05,0.00011230546218904127,1.4439497926723215,1.1688664958522925,32.83115513206684,-3.481892020451415,-0.38445831488473914,200515.96118654325,9.626573294186358,-10.011031609071097,1419344.5131722125,"[0.002071926110463998, 0.001975432273619628]","[-1.2934970570758013, -3.687207183474461]","[[200515.96118654325, 400855.98075097555], [1419344.5131722125, 464663.83371157676], [1419344.5131722125, 245796.73928732082], [200515.96118654325, 245796.73928732082]]",0.054475556294844546,20.69366969448387,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
105.29349437943569,2.4278156629041834,3.4232961714512498,11899.61245125595,8439.253878346546,3476.068635396892,22.826062310676946,1.9803892757578234,3.114785291165007e-05,0.00011267475176763465,1.4439321710154591,1.1688931575105226,32.831391619056376,-3.481542799308266,-0.39412453402434267,200526.0648342615,9.615630819605656,-10.009755353629998,1419301.031364243,"[0.002071987750082184, 0.0019755340721570483]","[-1.2931168576202048, -3.6865984169305306]","[[200526.0648342615, 400847.48679775745], [1419301.031364243, 464649.06031497166], [1419301.031364243, 245797.1044056515], [200526.0648342615, 245797.1044056515]]",0.054482490693729034,20.696714125188162,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
105.79349437943569,2.427883195561956,3.4234587172413695,11900.522408120494,8439.733252097269,3476.169392137423,22.82640350032442,1.98038424354305,3.125079169090469e-05,0.00011304247978865124,1.443914615522515,1.1689198646532328,32.83162522408662,-3.4811916791606756,-0.4037466835502528,200536.18065310997,9.604730927287846,-10.0084776108381,1419258.0443089502,"[0.002072049484642802, 0.0019756358455976005]","[-1.2927360073159362, -3.6859897791722234]","[[200536.18065310997, 400839.0299462184], [1419258.0443089502, 464634.34785960114], [1419258.0443089502, 245797.46510318317], [200536.18065310997, 245797.46510318317]]",0.0544894124809778,20.69973964140422,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
106.29349437943569,2.4279484224702284,3.4236174511586,11901.425008723034,8440.208781298854,3476.271861126139,22.82674458892085,1.9803792177697206,3.135359644352614e-05,0.00011340863810154396,1.4438971261934885,1.1689466254830367,32.83185609701394,-3.4808364683643744,-0.4134111558775544,200546.4072599528,9.593774769299841,-10.007185925177396,1419215.8339197764,"[0.0020721118117388265, 0.001975738619336589]","[-1.2923512840376192, -3.685374533281401]","[[200546.4072599528, 400830.5340575955], [1419215.8339197764, 464619.5784947362], [1419215.8339197764, 245797.82138945366], [200546.4072599528, 245797.82138945366]]",0.05449637773695984,20.702745438200694,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
106.79349437943569,2.428009691693241,3.4237760146912812,11902.317080299412,8440.663495675188,3476.371418348356,22.827085396585698,1.9803741982957557,3.145627006110667e-05,0.00011377325961786457,1.4438796920010613,1.168973445828427,32.8320842133017,-3.4804894380660705,-0.4228749034121506,200556.41380122473,9.583047181334678,-10.005922084746828,1419173.0487560758,"[0.0020721730961226403, 0.0019758397749692347]","[-1.2919732979039706, -3.6847698204815558]","[[200556.41380122473, 400822.2147597782], [1419173.0487560758, 464605.08296218724], [1419173.0487560758, 245798.1729046967], [200556.41380122473, 245798.1729046967]]",0.05450321561765475,20.705728870709084,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
107.29349437943569,2.428075975519749,3.4239319391093153,11903.200938197015,8441.136314566667,3476.4712470579816,22.827426028752207,1.9803691850994805,3.155881302123967e-05,0.00011413634432288439,1.4438623239725517,1.169000312746022,32.832309695489755,-3.480142485733795,-0.43234884304229126,200566.42730647983,9.572308570765927,-10.004657413808218,1419130.7797149774,"[0.0020722342606114656, 0.001975940593685884]","[-1.2915960527307275, -3.6841672695320065]","[[200566.42730647983, 400813.88653678144], [1419130.7797149774, 464590.5864935046], [1419130.7797149774, 245798.52026148184], [200566.42730647983, 245798.52026148184]]",0.05451005225132385,20.708693620041977,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
107.79349437943569,2.428139138846031,3.4240843796596323,11904.07817404014,8441.602169028003,3476.572669982932,22.827766555144166,1.9803641782278465,3.166122442044708e-05,0.00011449787530457773,1.4438450221079602,1.1690272276426423,32.83253259774324,-3.4797906754830654,-0.44195304041289774,200576.53355585417,9.561428038945962,-10.00338107935886,1419089.8413751943,"[0.0020722960986221395, 0.0019760424641548703]","[-1.2912144098323728, -3.6835577860633557]","[[200576.53355585417, 400805.44494014024], [1419089.8413751943, 464575.9476274108], [1419089.8413751943, 245798.86362955923], [200576.53355585417, 245798.86362955923]]",0.05451694001899253,20.71163784310042,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
108.29349437943569,2.428197102818415,3.4242377460517495,11904.944516918438,8442.039930938387,3476.6699627224198,22.828106835148628,1.9803591775093243,3.176350773715769e-05,0.0001148578901217106,1.4438277864072868,1.169054215374541,32.832753097950615,-3.4794508338442363,-0.4513941619175057,200586.33246287526,9.550749445468625,-10.002143607386131,1419048.2977066464,"[0.002072356472036277, 0.0019761421101126856]","[-1.290842222581608, -3.6829627687994746]","[[200586.33246287526, 400797.15023890615], [1419048.2977066464, 464561.5583590928], [1419048.2977066464, 245799.2025283854], [200586.33246287526, 245799.2025283854]]",0.05452367653392786,20.71455738002691,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
108.79349437943569,2.4282570239507906,3.424390211442995,11905.800679981634,8442.479490309326,3476.7651887909933,22.82844679823457,1.9803541828387097,3.186566512353109e-05,0.00011521640838085203,1.4438106058432119,1.1690812453580335,32.83297123202726,-3.4791184008174865,-0.46077303988272433,200595.96979659054,9.540153545917235,-10.00092658579996,1419006.7820369087,"[0.0020724157985595416, 0.001976239928401269]","[-1.2904767906351986, -3.682379671294233]","[[200595.96979659054, 400788.9127497417], [1419006.7820369087, 464547.2812033579], [1419006.7820369087, 245799.53740847288], [200595.96979659054, 245799.53740847288]]",0.054530334968033514,20.717455864236324,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
109.29349437943569,2.4283613165703386,3.424540127340499,11906.646437668258,8443.072221135859,3476.8599563512694,22.82878665538762,1.980349194131353,3.196769831156439e-05,0.000115573455948297,1.4437934914430552,1.1691083415974413,32.83318696822539,-3.47878849649993,-0.46998391025442743,200605.55691430622,9.52973204041706,-9.999715950671487,1418965.2558310295,"[0.002072474624045193, 0.001976336869319834]","[-1.2901145655066968, -3.681802252591591]","[[200605.55691430622, 400780.81948689016], [1418965.2558310295, 464533.21287209704], [1418965.2558310295, 245799.86846330477], [200605.55691430622, 245799.86846330477]]",0.05453693221120764,20.720333864815853,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
109.79349437943569,2.4284684912524344,3.4246862709034005,11907.486594247332,8443.680301411194,3476.956910013905,22.829126543287938,1.9803442114714835,3.206960563961436e-05,0.00011592901108874755,1.443776432179497,1.1691354974480692,32.83340037809404,-3.478447450576649,-0.47929493271050205,200615.27182589463,9.519194291233191,-9.998489223943693,1418925.249281692,"[0.002072534283518914, 0.0019764350205964194]","[-1.2897469134796802, -3.6812168936640797]","[[200615.27182589463, 400772.63753018324], [1418925.249281692, 464519.03367353627], [1418925.249281692, 245800.19615792087], [200615.27182589463, 245800.19615792087]]",0.05454358395719999,20.723193762988817,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
110.29349437943569,2.428570864765729,3.4248327479316165,11908.316423368013,8444.263542991628,3477.050501388684,22.8294662583828,1.980339234681052,3.2171390704280636e-05,0.0001162831208447756,1.443759433566197,1.1691627350229228,32.83361165626985,-3.4781166402972366,-0.4883358795537447,200624.73956931595,9.508957872634824,-9.997293752188568,1418884.2170631778,"[0.0020725926283869374, 0.0019765312878925433]","[-1.289387745992703, -3.680643759873104]","[[200624.73956931595, 400764.69191157224], [1418884.2170631778, 464505.20513454214], [1418884.2170631778, 245800.51972678333], [200624.73956931595, 245800.51972678333]]",0.054550086366980714,20.726031600140647,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
110.79349437943569,2.4286792778360384,3.424977357861063,11909.13902545043,8444.867263602282,3477.1438701970924,22.829805830665844,1.9803342637308397,3.22730541262679e-05,0.00011663578939166602,1.4437424956031557,1.1691900198714078,32.83382077800405,-3.47778553371788,-0.4973513543810668,200634.17160836293,9.498751477959843,-9.99610283234091,1418843.7326461596,"[0.0020726507144815435, 0.0019766269304314302]","[-1.2890302200804233, -3.6800746796452817]","[[200634.17160836293, 400756.76885927975], [1418843.7326461596, 464491.42830270494], [1418843.7326461596, 245800.83995707255], [200634.17160836293, 245800.83995707255]]",0.0545565615406421,20.728852695951034,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
111.29349437943569,2.428788496719146,3.4251191652298654,11909.95445963757,8445.47561488282,3477.237983583638,22.830145263546548,1.9803292985802934,3.2374596750085e-05,0.000116987029030038,1.4437256182903726,1.1692173565911195,32.834027879022756,-3.4774550303867215,-0.5062975561133385,200643.64458154037,9.488609231693658,-9.994906787806997,1418803.55102511,"[0.0020727088993281752, 0.0019767227918228185]","[-1.2886720225113497, -3.6795041020797137]","[[200643.64458154037, 400748.9035921681], [1418803.55102511, 464477.73049904103], [1418803.55102511, 245801.15682746327], [200643.64458154037, 245801.15682746327]]",0.05456303139966682,20.731655903604338,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
111.79349437943569,2.4288944281596336,3.425259432499672,11910.764356802723,8446.072407498805,3477.332036163618,22.830484585385914,1.9803243392238652,3.247601871722194e-05,0.00011733683896874894,1.4437087961141875,1.1692447459186215,32.83423296034056,-3.477122302418999,-0.5152492570384766,200653.09045482206,9.478464951522938,-9.993714208561414,1418764.1249445418,"[0.0020727671705253288, 0.001976818741084748]","[-1.288313240426719, -3.678932909736436]","[[200653.09045482206, 400741.0343097875], [1418764.1249445418, 464464.0510489289], [1418764.1249445418, 245801.47044523928], [200653.09045482206, 245801.47044523928]]",0.05456948233318172,20.73444102347259,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
112.29349437943569,2.429001069524135,3.4253992954857213,11911.565298638976,8446.66631660468,3477.423877075305,22.83082370334963,1.9803193855246506,3.257732280345929e-05,0.00011768525391552743,1.4436920345882605,1.1692721977357732,32.83443605036422,-3.4767980206102926,-0.5240002692057146,200662.3647097392,9.46854307005924,-9.992543339264955,1418724.2324939326,"[0.002072824382880022, 0.0019769130368466822]","[-1.2879612810971324, -3.6783724550423007]","[[200662.3647097392, 400733.3403159868], [1418724.2324939326, 464450.63647665916], [1418724.2324939326, 245801.78052324813], [200662.3647097392, 245801.78052324813]]",0.054575822996419644,20.73720656824123,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
112.79349437943569,2.429111370477696,3.4255368283525,11912.360166863156,8447.27439245479,3477.5163029242235,22.8311626685847,1.98031443747137,3.267850926843249e-05,0.00011803227538526774,1.4436753281989325,1.1692996910137132,32.834637217259626,-3.4764723377910145,-0.5327372752387305,200671.66225443833,9.4586322966191,-9.991369571857831,1418684.9845033993,"[0.002072881671799869, 0.001977007325590336]","[-1.2876087973305017, -3.6778120121827116]","[[200671.66225443833, 400725.6575573632], [1418684.9845033993, 464437.2485247021], [1418684.9845033993, 245802.08760852407], [200671.66225443833, 245802.08760852407]]",0.054582160798761686,20.739955941920897,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
113.29349437943569,2.4292199311227947,3.4256711604184384,11913.151747259988,8447.881980417347,3477.6110109193382,22.83150160223322,1.9803094951631464,3.277957615792264e-05,0.00011837787099854356,1.4436586824598623,1.1693272287396073,32.834836522084856,-3.4761378919753945,-0.5417001544344657,200681.09147646083,9.448479069590519,-9.990179224024985,1418647.7676293387,"[0.002072939965833375, 0.001977103138649353]","[-1.2872497756781092, -3.677241568432402]","[[200681.09147646083, 400717.77902807755], [1418647.7676293387, 464423.61366807844], [1418647.7676293387, 245802.39201752353], [200681.09147646083, 245802.39201752353]]",0.05458857937536143,20.742687655393382,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
113.79349437943569,2.4293197398131627,3.4258087843630833,11913.930818394849,8448.442145400111,3477.6987182633584,22.831840166151984,1.9803045582855991,3.2880529794818933e-05,0.00011872212352001761,1.4436420863437311,1.1693548464106676,32.83503412663356,-3.4758264203042986,-0.5502127598285824,200690.01991389797,9.438839375621683,-9.989052135450265,1418608.2624717175,"[0.0020729954817324476, 0.001977194816454688]","[-1.2869087152949805, -3.6766980441184822]","[[200690.01991389797, 400710.29696557025], [1418608.2624717175, 464410.5703219005], [1418608.2624717175, 245802.6924744166], [200690.01991389797, 245802.6924744166]]",0.05459472204788837,20.745395329296365,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
114.29349437943569,2.4294315913672984,3.425944148887504,11914.702959016706,8449.044850831016,3477.7866892213433,22.832178585202875,1.9802996268051205,3.298137089126695e-05,0.00011906503925053216,1.443625556391518,1.1693825001026397,32.83522997232461,-3.475515570668322,-0.5586721535308357,200698.94760956994,9.429253025942046,-9.987925179472882,1418569.258889017,"[0.002073050677031548, 0.001977285591903512]","[-1.2865696834074958, -3.6761603931979216]","[[200698.94760956994, 400702.8601438497], [1418569.258889017, 464397.6017957488], [1418569.258889017, 245802.9904629847], [200698.94760956994, 245802.9904629847]]",0.05460084457564716,20.748089210594987,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
114.79349437943569,2.429547178689246,3.4260744537995786,11915.4713765208,8449.670389816949,3477.878702637745,22.832516876165638,1.9802947007930982,3.308209804986782e-05,0.00011940660355230595,1.4436090705485833,1.169410179394352,32.83542409231978,-3.4751961020778466,-0.567179860121712,200708.1415447075,9.419584796294941,-9.986764656416653,1418531.6625673538,"[0.0020731072589556597, 0.0019773785920858267]","[-1.286221661649373, -3.675608177052073]","[[200708.1415447075, 400695.3750301356], [1418531.6625673538, 464384.54770805885], [1418531.6625673538, 245803.28609635503], [200708.1415447075, 245803.28609635503]]",0.054607063593452715,20.750768340069314,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
