t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
115.29349437943569,2.4296547819739724,3.426205349100214,11916.233201287403,8450.262033543431,3477.968185537049,22.832855149749584,1.980289780139543,3.3182713493310205e-05,0.00011974684754923949,1.4435926508695671,1.1694379459239177,32.83561657906182,-3.4748816628632406,-0.5754774804391332,200717.14309747994,9.410150976796842,-9.985628457235975,1418493.4549714136,"[0.0020731630518789033, 0.0019774705387563415]","[-1.2858787076695908, -3.6750627434440504]","[[200717.14309747994, 400688.07376790943], [1418493.4549714136, 464371.7709194093], [1418493.4549714136, 245803.57857445217], [200717.14309747994, 245803.57857445217]]",0.05461316382532193,20.753429216035183,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
115.79349437943569,2.4297674408254752,3.4263356402236105,11916.989063029463,8450.86852499149,3478.0565345465493,22.833193203347417,1.9802848647803297,3.32832185357145e-05,0.00012008578504375892,1.4435762752998296,1.1694657542112488,32.83580747233367,-3.474570124433915,-0.5836807133285333,200726.05111388938,9.400823390108428,-9.984504103436961,1418455.22221136,"[0.002073218206823203, 0.001977561327964257]","[-1.285539863041052, -3.674524847946601]","[[200726.05111388938, 400680.8552679872], [1418455.22221136, 464359.1264959308], [1418455.22221136, 245803.86846262706], [200726.05111388938, 245803.86846262706]]",0.05461920475347786,20.7560754613043,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
116.29349437943569,2.4298826756841216,3.426462483169395,11917.742132656895,8451.490504757436,3478.1475621566624,22.833531245999314,1.980279954788599,3.338361174463379e-05,0.00012042339328220164,1.4435599658940101,1.169493606545532,32.83599683868954,-3.474251614464233,-0.5920351752217812,200735.13462363963,9.391322463890162,-9.983357639111944,1418418.3649755954,"[0.002073274321554618, 0.0019776535926161794]","[-1.2851947672181008, -3.6739772584241868]","[[200735.13462363963, 400673.5033355834], [1418418.3649755954, 464346.2965354441], [1418418.3649755954, 245804.15613239375], [200735.13462363963, 245804.15613239375]]",0.05462533348017581,20.758707467577516,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
116.79349437943569,2.4299898584447877,3.426589619673998,11918.489093281572,8452.079425669428,3478.23650222097,22.833869072531577,1.9802750500825665,3.348389478281409e-05,0.00012075969131852013,1.4435437005974692,1.1695215122553155,32.8361846703628,-3.47393827821857,-0.6002983572732319,200744.0528610329,9.381933716386925,-9.982232073660157,1418381.4763762096,"[0.00207332977772167, 0.0019777449060803397]","[-1.2848539168674942, -3.6734358285013866]","[[200744.0528610329, 400666.23344331357], [1418381.4763762096, 464333.61210081703], [1418381.4763762096, 245804.44105081906], [200744.0528610329, 245804.44105081906]]",0.05463137599762081,20.761319881082816,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
117.29349437943569,2.430098194252907,3.426716200377201,11919.23102351828,8452.670163915718,3478.3245318670547,22.834206719539953,1.9802701506486569,3.358406795515841e-05,0.0001210946728441329,1.443527490437527,1.1695494588392197,32.836370987548776,-3.4736266132484017,-0.6086550573935483,200752.8826595875,9.372462650909199,-9.981117708302747,1418345.5349458535,"[0.002073384830857918, 0.0019778353921412863]","[-1.284515643027659, -3.672899770649153]","[[200752.8826595875, 400658.8862933273], [1418345.5349458535, 464320.8618776972], [1418345.5349458535, 245804.72362265576], [200752.8826595875, 245804.72362265576]]",0.05463739539872278,20.76391417133915,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
117.79349437943569,2.4302061244748097,3.4268434670173917,11919.963068502055,8453.250792280855,3478.4089740978993,22.834544081652624,1.9802652562952543,3.368413512488894e-05,0.0001214283887730617,1.4435113354141835,1.1695774638564849,32.83655589401582,-3.473329553986777,-0.6167449439174675,200761.44909771628,9.363291672849357,-9.980036616766824,1418308.5141468623,"[0.0020734382602044833, 0.0019779234032281197]","[-1.2841878404005136, -3.6723797892641983]","[[200761.44909771628, 400651.7731748435], [1418308.5141468623, 464308.460961708], [1418308.5141468623, 245805.0033893777], [200761.44909771628, 245805.0033893777]]",0.054643260512458956,20.766487585817746,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
118.29349437943569,2.430316201575599,3.4269686113351594,11920.690543605968,8453.840886160726,3478.494230783638,22.83488127841303,1.9802603670374734,3.378409602290038e-05,0.00012176083112197089,1.443495230013778,1.1696054978748345,32.836739392965285,-3.4730303626340993,-0.6248960681301128,200770.05347090616,9.354054705749661,-9.978950773879774,1418272.4589530246,"[0.0020734918759955407, 0.001978011500235214]","[-1.2838588038680927, -3.671859226364045]","[[200770.05347090616, 400644.6068820415], [1418272.4589530246, 464296.0026655101], [1418272.4589530246, 245805.28111842638], [200770.05347090616, 245805.28111842638]]",0.054649143007278154,20.769045713498535,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
118.79349437943569,2.4304278494307616,3.4270926776447825,11921.410272456225,8454.433613560635,3478.5783151475885,22.835218304839294,1.9802554827511696,3.3883953162052894e-05,0.0001220920372889126,1.443479179749971,1.1696335873676822,32.836921446382746,-3.472738158077038,-0.6327798960159612,200778.55586232195,9.345097940254163,-9.977877836270125,1418235.9568402646,"[0.0020735447894732286, 0.0019780985304192265]","[-1.2835342779921102, -3.6713455593294686]","[[200778.55586232195, 400637.67071130447], [1418235.9568402646, 464283.87130410614], [1418235.9568402646, 245805.5565201093], [200778.55586232195, 245805.5565201093]]",0.05465492492478825,20.771585683119778,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
119.29349437943569,2.430541915225883,3.4272144121655486,11922.127400303656,8455.038664123505,3478.664001290319,22.835555272658404,1.9802506034851792,3.3983705593497404e-05,0.00012242199206868214,1.443463179109103,1.1696617161667855,32.83710210587196,-3.472439705574329,-0.6407293125610636,200787.15154792508,9.336063848967399,-9.976793161528462,1418200.5605738643,"[0.0020735983101232472, 0.001978186410509599]","[-1.2832057993348576, -3.6708263148161637]","[[200787.15154792508, 400630.67618061847], [1418200.5605738643, 464271.667746707], [1418200.5605738643, 245805.82995055534], [200787.15154792508, 245805.82995055534]]",0.05466074483892778,20.774112255969246,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
119.79349437943569,2.43065372483993,3.4273355959687932,11922.839049057868,8455.633343681278,3478.748641679975,22.835892148285627,1.980245729173019,3.408335466953482e-05,0.00012275071311227437,1.4434472336048334,1.1696899076678648,32.8372814564197,-3.4721446255996637,-0.6485674822023952,200795.66064011992,9.327151967196983,-9.975719449399378,1418165.064555532,"[0.002073651408146214, 0.0019782737427070105]","[-1.2828800230744544, -3.670310570306479]","[[200795.66064011992, 400623.77858049533], [1418165.064555532, 464259.6128588398], [1418165.064555532, 245806.10105875207], [200795.66064011992, 245806.10105875207]]",0.05466650482594219,20.776622059668192,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
120.29349437943569,2.430764046384487,3.4274569227435108,11923.544975668996,8456.21843996944,3478.831461468751,22.836228826094413,1.9802408597344785,3.418290201867187e-05,0.0001230782197403993,1.4434313322098422,1.169718147121046,32.837459514920226,-3.471854574239149,-0.6562951299885071,200804.03121429792,9.318368120551327,-9.974663250539834,1418129.268202728,"[0.00207370371822562, 0.00197835979506367]","[-1.2825593202158934, -3.669803135359149]","[[200804.03121429792, 400616.97868812823], [1418129.268202728, 464247.71323361876], [1418129.268202728, 245806.3698602087], [200804.03121429792, 245806.3698602087]]",0.05467218768285135,20.779116440855965,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
120.79349437943569,2.4308793260360426,3.427576002267153,11924.247142520508,8456.82366725772,3478.915459389748,22.836565389246026,1.980235995177932,3.4282347506946784e-05,0.00012340450647906003,1.44341548595145,1.169746421460635,32.83763624178391,-3.4715626215003033,-0.6640475266219141,200812.46658845354,9.309551383209794,-9.973598909831708,1418094.3324787037,"[0.002073756321210712, 0.0019784461578920267]","[-1.282236690110109, -3.6692936386506743]","[[200812.46658845354, 400610.15595068893], [1418094.3324787037, 464235.79012943106], [1418094.3324787037, 245806.63690755787], [200812.46658845354, 245806.63690755787]]",0.05467789051212449,20.781596655155962,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
121.29349437943569,2.4309922817306293,3.427694477106644,11924.943686797751,8457.418319017757,3478.998424872374,22.83690177659926,1.9802311354279696,3.438169266508849e-05,0.00012372959459305846,1.4433996838023357,1.1697747464288573,32.837811712519624,-3.4712750658867932,-0.6716715609331914,200820.8220591725,9.300873124326188,-9.972544685259379,1418059.0676356724,"[0.0020738084716244772, 0.001978531941198908]","[-1.2819169657291238, -3.6687878589488845]","[[200820.8220591725, 400603.44453157147], [1418059.0676356724, 464224.02866117726], [1418059.0676356724, 245806.90167164238], [200820.8220591725, 245806.90167164238]]",0.05468353477838354,20.78406048026204,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
121.79349437943569,2.431106085967624,3.427812191582466,11925.636150119324,8458.014909564246,3479.0809658138814,22.83723807500759,1.9802262804618167,3.448093797578818e-05,0.0001240534872355827,1.4433839367898211,1.1698031194752843,32.837985918139054,-3.4709878595190693,-0.6792685508374916,200829.13222745352,9.292227659546086,-9.971496210383577,1418024.151511514,"[0.0020738604397502534, 0.001978617325912918]","[-1.2815983860394808, -3.6682846352032406]","[[200829.13222745352, 400596.7572922304], [1418024.151511514, 464212.3181464805], [1418024.151511514, 245807.164542113], [200829.13222745352, 245807.164542113]]",0.054689150250279484,20.78650962911878,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
122.29349437943569,2.4312215777781887,3.427928567034646,11926.32435088313,8458.61765740682,3479.1636166444628,22.837574234200577,1.9802214302530994,3.458008399428479e-05,0.00012437618893656248,1.4433682394002447,1.1698315352077504,32.838158901678014,-3.4707017883443867,-0.6868417036057508,200837.43900136562,9.283606493854279,-9.97044819746003,1417989.553456331,"[0.00207391233432035, 0.0019787025881565735]","[-1.2812802546045121, -3.667782159531169]","[[200837.43900136562, 400590.09037975007], [1417989.553456331, 464200.6441851268], [1417989.553456331, 245807.42552044036], [200837.43900136562, 245807.42552044036]]",0.05469475438445849,20.788943376094803,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
122.79349437943569,2.431335691996142,3.4280444062840822,11927.008015507885,8459.2137236233,3479.245482830975,22.83791022327794,1.9802165847592248,3.4679131597531034e-05,0.00012469770884374434,1.4433525861199468,1.1698599939678396,32.838330685583685,-3.4704181423178566,-0.6943654487877211,200845.678067228,9.275043311315983,-9.969408760103704,1417955.0829413785,"[0.002073963922661156, 0.0019787873647370458]","[-1.280964081066329, -3.667282807241661]","[[200845.678067228, 400583.4672782598], [1417955.0829413785, 464189.04737004964], [1417955.0829413785, 245807.68455822222], [200845.678067228, 245807.68455822222]]",0.054700318396751386,20.791360984589957,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
123.29349437943569,2.4314501938219886,3.428159515764605,11927.687471231246,8459.809959369672,3479.3268564024024,22.83824606910065,1.980211743951301,3.4778081390443516e-05,0.00012501805067839991,1.4433369824625872,1.1698884955793893,32.83850129673175,-3.470136271477591,-0.7018800069903364,200853.86864167,9.266495466257595,-9.968375473247931,1417920.9611116524,"[0.0020740152677921515, 0.001978871696922505]","[-1.2806494512748448, -3.6667863086155847]","[[200853.86864167, 400576.8532487852], [1417920.9611116524, 464177.48131258856], [1417920.9611116524, 245807.94179351872], [200853.86864167, 245807.94179351872]]",0.05470585688103559,20.79376256537261,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
123.79349437943569,2.4315634110183684,3.428273319809081,11928.36383504503,8460.402759318353,3479.4086475314384,22.8385818250645,1.9802069078528906,3.4876932930920514e-05,0.00012533720082943264,1.443321433941826,1.169917038466005,32.83867073438114,-3.4698528759776295,-0.7095170668135324,200862.06901798077,9.257823915819415,-9.967340982632948,1417887.9490237457,"[0.0020740668233499657, 0.0019789562876804953]","[-1.2803334280100225, -3.6662880755499394]","[[200862.06901798077, 400570.13467129454], [1417887.9490237457, 464165.7961168506], [1417887.9490237457, 245808.19735965965], [200862.06901798077, 245808.19735965965]]",0.05471141534568588,20.79614736251783,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
124.29349437943569,2.4316726294978928,3.428388726419038,11929.032302551794,8460.972095428002,3479.4865035656862,22.83891732093665,1.9802020763090313,3.497568933562306e-05,0.00012565519950630713,1.443305929530344,1.1699456380151294,32.83883905671746,-3.4695822276379515,-0.7169496288316282,200869.97941880455,9.249393475156978,-9.966343103988606,1417854.0467838848,"[0.0020741167886742496, 0.001979038453759494]","[-1.280027657603599, -3.6658055875813083]","[[200869.97941880455, 400563.59784183383], [1417854.0467838848, 464154.3979431555], [1417854.0467838848, 245808.4506812507], [200869.97941880455, 245808.4506812507]]",0.05471682221361718,20.798511930866532,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
124.79349437943569,2.431783894062918,3.428503140032362,11929.695967341531,8461.547599508587,3479.5639613236367,22.83925263893908,1.980197249293806,3.507435115289978e-05,0.00012597204804317905,1.4432904747418005,1.169974269926549,32.83900625453782,-3.469313897987017,-0.7244045185249774,200877.84609790228,9.240946252496997,-9.965350771021974,1417820.667765615,"[0.0020741664144882815, 0.001979119884446407]","[-1.2797240485457855, -3.6653278639847384]","[[200877.84609790228, 400557.0431429429], [1417820.667765615, 464142.9966257774], [1417820.667765615, 245808.7023363364], [200877.84609790228, 245808.7023363364]]",0.05472221097168843,20.80086091908636,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
125.29349437943569,2.431897724089639,3.4286160487612793,11930.35390122894,8462.131684434255,3479.6412697010046,22.839587759043305,1.9801924267444453,3.517291966723353e-05,0.00012628776350929468,1.4432750640625358,1.1700029370441702,32.83917228321866,-3.4690492250267178,-0.7317374156144751,200885.68058313354,9.232625113510608,-9.964362529125083,1417787.5384993488,"[0.002074215779446203, 0.0019792008541829583]","[-1.2794221006841868, -3.6648531042442345]","[[200885.68058313354, 400550.59307068377], [1417787.5384993488, 464131.75209656224], [1417787.5384993488, 245808.95238656586], [200885.68058313354, 245808.95238656586]]",0.0547275533037191,20.803192889543823,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
125.79349437943569,2.4320110304200604,3.428728644100626,11931.006232960295,8462.710752131004,3479.7172571496576,22.83992278033757,1.9801876085787704,3.527139653985618e-05,0.00012660237060098682,1.4432597030062093,1.1700316614910107,32.83933719696813,-3.468789019961516,-0.7388950108640415,200893.41187497863,9.224492322536719,-9.96338733340076,1417753.9500862448,"[0.0020742645258212218, 0.001979280905201707]","[-1.2791241183111508, -3.6643842661599817]","[[200893.41187497863, 400544.2948949944], [1417753.9500862448, 464120.7265946151], [1417753.9500862448, 245809.2004571217], [200893.41187497863, 245809.2004571217]]",0.05473281787172744,20.805509612916165,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
126.29349437943569,2.432127622438732,3.4288394570389458,11931.655459255575,8463.303455139798,3479.7941428145587,22.840257706808586,1.98018279479698,3.536978179372416e-05,0.00012691586830022928,1.443244386059162,1.1700604225539946,32.83950100620331,-3.468526500144891,-0.7460182674657858,200901.19163370668,9.216387786220423,-9.962406053686209,1417720.8705655849,"[0.0020743134986775133, 0.0019793612053726904]","[-1.2788246479869148, -3.6639137730233027]","[[200901.19163370668, 400538.0245953699], [1417720.8705655849, 464109.7422785635], [1417720.8705655849, 245809.4470777898], [200901.19163370668, 245809.4470777898]]",0.054738085891527004,20.80781384231264,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
126.79349437943569,2.4322437106325734,3.4289479244651453,11932.304107269774,8463.899790134343,3479.8732352084353,22.84059262593436,1.9801779854862234,3.546807371450453e-05,0.00012722822633838644,1.443229118735053,1.1700892213164102,32.83966372490352,-3.4682561127175995,-0.753334628166499,200909.1067059025,9.208073108694066,-9.961407736860565,1417689.4394613572,"[0.002074363461117385, 0.001979443030401907]","[-1.2785187574883206, -3.6634332982732882]","[[200909.1067059025, 400531.5863009705], [1417689.4394613572, 464098.5393226798], [1417689.4394613572, 245809.69236089068], [200909.1067059025, 245809.69236089068]]",0.054743433022816035,20.81010459845464,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
127.29349437943569,2.4327372231283624,3.429059619729302,11932.94488317564,8465.795996026509,3479.9467511497087,22.84092814501377,1.980173180634864,3.556627247394681e-05,0.00012753947218860815,1.4432138955202227,1.1701182157759102,32.83982540929037,-3.467978500641396,-0.7604608794089813,200916.62787600997,9.199998251255579,-9.96045913066456,1417656.5498158936,"[0.0020744114242582197, 0.00197952189137796]","[-1.2782257565952186, -3.6629720584623224]","[[200916.62787600997, 400525.3203148119], [1417656.5498158936, 464087.617368621], [1417656.5498158936, 245809.93520487167], [200916.62787600997, 245809.93520487167]]",0.054748599601486016,20.812376228431223,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
127.79349437943569,2.4341616731162277,3.4291725936363213,11933.577964159962,8470.923323430496,3480.016720740645,22.84126782402209,1.9801683810503605,3.566436158308714e-05,0.000127849501599156,1.4431987219283313,1.170147915769619,32.839986013898624,-3.4675904384742346,-0.76789049267569,200923.9401008905,9.191646411425666,-9.959536904101356,1417622.9724918902,"[0.00207445797060136, 0.0019795982126514736]","[-1.2779418694116385, -3.662527344515004]","[[200923.9401008905, 400518.80176099273], [1417622.9724918902, 464076.37261393626], [1417622.9724918902, 245810.17633032502], [200923.9401008905, 245810.17633032502]]",0.05475377164417661,20.81463330801465,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
128.29349437943569,2.4354314742920633,3.42928296057342,11934.206197343063,8475.515647982767,3480.087917664138,22.84160915406604,1.9801635871996832,3.5762331544852676e-05,0.00012815821270690912,1.4431835924457186,1.170177906156466,32.84014556525551,-3.467147802836769,-0.7759375361395087,200931.39862472477,9.182658716867252,-9.95859625300676,1417589.9889848004,"[0.0020745051594235164, 0.001979675479490277]","[-1.2776538051110466, -3.662076428462942]","[[200931.39862472477, 400511.7538418106], [1417589.9889848004, 464064.3837005783], [1417589.9889848004, 245810.41622993263], [200931.39862472477, 245810.41622993263]]",0.05475914884085678,20.81686903036415,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
128.79349437943569,2.436644699067971,3.4293935397346935,11934.831081211873,8479.908342790062,3480.157917990124,22.841950208847425,1.9801587991427057,3.5860181157765024e-05,0.00012846556860512118,1.4431685291270238,1.1702079039918778,32.84030405336654,-3.4667081647984874,-0.7845774053946002,200938.7958852061,9.173085949703307,-9.957663355097907,1417558.2185733893,"[0.0020745525373905794, 0.0019797530000196825]","[-1.2773644712320347, -3.6616237872108193]","[[200938.7958852061, 400504.2030668721], [1417558.2185733893, 464051.74333635287], [1417558.2185733893, 245810.65486519563], [200938.7958852061, 245810.65486519563]]",0.054764636101289,20.819070468646615,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
129.29349437943569,2.4377953728332695,3.429507791733635,11935.447242958806,8484.068218685195,3480.2216433878903,22.842290121811136,1.9801540166005736,3.595791604619397e-05,0.00012877162781983352,1.443153509917608,1.170237829636588,32.84046154480052,-3.466305045527238,-0.7932329082162823,200945.74066795196,9.163554637025698,-9.95678754524198,1417525.8633482333,"[0.00207459760206423, 0.001979826882223942]","[-1.277090046253034, -3.661194787228906]","[[200945.74066795196, 400496.6511047756], [1417525.8633482333, 464039.17748154176], [1417525.8633482333, 245810.89156327068], [200945.74066795196, 245810.89156327068]]",0.054769960242884004,20.82122799641197,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
129.79349437943569,2.4389157344345116,3.429623485549795,11936.055258950884,8488.113374774253,3480.281526307965,22.842629314225753,1.9801492393932176,3.605553986037595e-05,0.00012907642688944027,1.4431385568721105,1.1702677215963644,32.84061802983723,-3.4659259906428326,-0.8018943676279378,200952.38412391167,9.154055390234134,-9.955949757862072,1417493.8714904212,"[0.0020746409421131024, 0.0019798977433829034]","[-1.2768266981231922, -3.6607854120435412]","[[200952.38412391167, 400489.10213175515], [1417493.8714904212, 464026.68456970097], [1417493.8714904212, 245811.12675799095], [200952.38412391167, 245811.12675799095]]",0.05477516444235178,20.823346448174682,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
130.29349437943569,2.4400256592819707,3.4297388792002974,11936.654379174659,8492.116746204842,3480.3391160664382,22.842967958882905,1.980144467350617,3.6153056044510013e-05,0.00012938001049420803,1.443123658963211,1.1702976033013632,32.84077346580597,-3.4655645026275765,-0.8103330349360363,200958.81814798948,9.144805366921787,-9.955138401857823,1417462.2108341127,"[0.0020746829560675515, 0.0019799663280144924]","[-1.276571865333478, -3.6603908110063665]","[[200958.81814798948, 400481.748332547], [1417462.2108341127, 464014.5103714609], [1417462.2108341127, 245811.36051907088], [200958.81814798948, 245811.36051907088]]",0.054780226836899135,20.82542952543299,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
130.79349437943569,2.4411188129655956,3.429852855681488,11937.249255627654,8496.062355766062,3480.396902699141,22.843306408591538,1.9801397005091488,3.625046389308573e-05,0.000129682363509022,1.4431088051635903,1.170327499302001,32.84092789209569,-3.4652011626195467,-0.8188851540881501,200965.21315395107,9.135446832107107,-9.954331986195257,1417432.5791974545,"[0.002074725016307415, 0.001980034718749834]","[-1.2763167010741534, -3.659997453657513]","[[200965.21315395107, 400474.2990029674], [1417432.5791974545, 464002.2611436056], [1417432.5791974545, 245811.59327172386], [200965.21315395107, 245811.59327172386]]",0.05478527541925934,20.827484660491066,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
131.29349437943569,2.442160267555554,3.4299679009505235,11937.835908384539,8499.819642036711,3480.451203370238,22.84364438971313,1.9801349386835214,3.634776714063952e-05,0.0001299835326052665,1.4430940065005684,1.1703574065650042,32.841081363351634,-3.464856391605631,-0.8271805418119698,200971.31528112505,9.126381979575001,-9.95356252138697,1417402.948464446,"[0.0020747655073427886, 0.001980100707790672]","[-1.2760716224189488, -3.6596196478651084]","[[200971.31528112505, 400467.0759764582], [1417402.948464446, 463990.38217039005], [1417402.948464446, 245811.82408915894], [200971.31528112505, 245811.82408915894]]",0.054790145726116395,20.829510596850017,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
131.79349437943569,2.443166426832915,3.4300835752162238,11938.414461654776,8503.44685857774,3480.502500847143,22.843981911371646,1.9801301816972596,3.6444969350227845e-05,0.00013028356186810057,1.4430792629741447,1.1703873152674564,32.84123386389166,-3.4645284185890715,-0.8351957607797544,200977.15494113328,9.11763040933107,-9.952826170110825,1417373.4160296838,"[0.0020748044983779712, 0.0019801641541390943]","[-1.2758361777367349, -3.6592583428364733]","[[200977.15494113328, 400460.09838332783], [1417373.4160296838, 463978.8960930556], [1417373.4160296838, 245812.05328079138], [200977.15494113328, 245812.05328079138]]",0.054794842256816065,20.83151450990695,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
132.29349437943569,2.4441700908186874,3.4301980827535012,11938.985906392252,8507.063313289935,3480.552906381589,22.84431909253154,1.980125429429498,3.65420729667641e-05,0.00013058248736922396,1.4430645635569996,1.1704172312419248,32.8413853779395,-3.464209551003436,-0.8429241026166778,200982.89057221482,9.109178849917896,-9.952102952534574,1417344.007517075,"[0.002074842694492853, 0.001980226218919311]","[-1.2756058273849802, -3.6589059870405056]","[[200982.89057221482, 400453.3676737896], [1417344.007517075, 463967.77400959766], [1417344.007517075, 245812.2809638772], [200982.89057221482, 245812.2809638772]]",0.054799424369638305,20.833502689553022,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
132.79349437943569,2.444650994375477,3.4303104792109553,11939.55250496356,8508.862122116496,3480.6040378333078,22.844656166132324,1.9801206818445212,3.663907872104148e-05,0.00013088032642614728,1.4430499082491335,1.170447175779555,32.84153590050067,-3.46389013741652,-0.8504416416769232,200988.6442424585,9.100935834799657,-9.95137747647658,1417315.0036086717,"[0.0020748808863195866, 0.0019802882241054904]","[-1.2753754699344002, -3.658553965753715]","[[200988.6442424585, 400446.8158303413], [1417315.0036086717, 463956.9046515835], [1417315.0036086717, 245812.50728085663], [200988.6442424585, 245812.50728085663]]",0.05480395481149367,20.83548005826023,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
133.29349437943569,2.4441866742898624,3.4304211198050876,11940.115589555853,8507.372825156595,3480.655923152163,22.844993263756532,1.9801159389319842,3.673598683056639e-05,0.0001311770887867724,1.443035308077866,1.1704771658758975,32.841685424177854,-3.463568018364029,-0.8578019552834917,200994.42701438846,9.092846391985347,-9.950648347268839,1417286.3244496991,"[0.002074919227343487, 0.001980350485023672]","[-1.2751441044708902, -3.6582002016240316]","[[200994.42701438846, 400440.39696427714], [1417286.3244496991, 463946.2206654968], [1417286.3244496991, 245812.73214209167], [200994.42701438846, 245812.73214209167]]",0.05480845252126565,20.837448833648992,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
133.79349437943569,2.4437247582894983,3.4305304697791934,11940.675811807807,8505.893000828368,3480.7082802492555,22.845330223585883,1.9801112006911286,3.683279732115352e-05,0.0001314727783384694,1.4430207409885578,1.170507179474757,32.84183393992322,-3.463243759298159,-0.8650772469350159,201000.22530911685,9.084840030277917,-9.949917277212933,1417257.988092689,"[0.002074957689779896, 0.0019804129489804844]","[-1.2749119348371676, -3.6578450727220466]","[[201000.22530911685, 400434.0499995737], [1417257.988092689, 463935.64101776225], [1417257.988092689, 245812.9555404938], [201000.22530911685, 245812.9555404938]]",0.05481293026583045,20.839409767607332,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
134.29349437943569,2.4432654434054544,3.430638902290851,11941.23286998734,8504.422194773993,3480.760642576937,22.845667113494216,1.9801064671045063,3.6929510555195755e-05,0.00013176740154991674,1.4430062290358474,1.170537227563162,32.84198142696749,-3.462920033030996,-0.8722841162124269,201006.011849388,9.076903589327003,-9.94918770553943,1417229.811964575,"[0.0020749960956451853, 0.001980475341479371]","[-1.2746800853069489, -3.657490331488652]","[[201006.011849388, 400427.76154509577], [1417229.811964575, 463925.1482940343], [1417229.811964575, 245813.17739465722], [201006.011849388, 245813.17739465722]]",0.0548173841600674,20.841362092865232,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
134.79349437943569,2.4428089688475407,3.430746507011416,11941.786635451275,8502.960926295858,3480.812881699609,22.846003839117408,1.9801017381566801,3.702612685691334e-05,0.00013206096295967235,1.4429917611924161,1.1705672967380671,32.84212786167842,-3.4625974645821103,-0.8794546283857585,201011.7792921468,9.069005929549576,-9.948460557935334,1417201.835736036,"[0.002075034417599128, 0.001980537588744479]","[-1.2744487439034644, -3.6571364785163105]","[[201011.7792921468, 400421.50451273157], [1417201.835736036, 463914.7075755494], [1417201.835736036, 245813.39774790188], [201011.7792921468, 245813.39774790188]]",0.05482181893163939,20.843304966302696,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
135.29349437943569,2.442355066777695,3.4308533833495787,11942.3366591334,8501.507697808702,3480.864765918376,22.846340371637766,1.9800970138206748,3.71226467827912e-05,0.0001323534699023621,1.4429773374582633,1.1705973847216522,32.84227321162035,-3.462277457188911,-0.8865797557295991,201017.51336191385,9.061157878272866,-9.947737634002465,1417173.9301327064,"[0.002075072551097509, 0.0019805995353041326]","[-1.2742185848880612, -3.6567845236797605]","[[201017.51336191385, 400415.2869693304], [1417173.9301327064, 463904.32971220353], [1417173.9301327064, 245813.61654498026], [201017.51336191385, 245813.61654498026]]",0.054826228519709655,20.8452371097307,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
135.79349437943569,2.4419040254454467,3.430959493845829,11942.882892562931,8500.063572036868,3480.91631917692,22.84667668197751,1.9800922940763799,3.721907075246598e-05,0.00013264492724428882,1.4429629523197294,1.170627486447722,32.84241744506596,-3.461959617326844,-0.8936781914391645,201023.21531529608,9.053340583599379,-9.947018775038543,1417146.175938142,"[0.0020751105238773432, 0.001980661201943011]","[-1.2739894349467753, -3.656434342885645]","[[201023.21531529608, 400409.0929743863], [1417146.175938142, 463893.9944240287], [1417146.175938142, 245813.8338276649], [201023.21531529608, 245813.8338276649]]",0.054830617039518595,20.8471577413662,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
136.29349437943569,2.441455722693509,3.431064894635454,11943.424981944421,8498.627734007627,3480.967381473382,22.84701278962582,1.9800875788942938,3.731539937390516e-05,0.00013293534234524245,1.4429486112904744,1.1706576058488103,32.84256052401781,-3.461644880020322,-0.9007354321118441,201028.8747971765,9.045569854114717,-9.946305286226561,1417118.4695174398,"[0.002075148257570062, 0.0019807224795239785]","[-1.2737617934138612, -3.65608663549074]","[[201028.8747971765, 400402.9351489709], [1417118.4695174398, 463883.71867279697], [1417118.4695174398, 245814.0495270188], [201028.8747971765, 245814.0495270188]]",0.05483497821300333,20.849065874146135,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
136.79349437943569,2.4410105511565083,3.4311695314024684,11943.962929888048,8497.201688125819,3481.0180087505123,22.847348738433165,1.9800828682520129,3.741163311306088e-05,0.0001332247201947867,1.4429343198841582,1.1706877473913129,32.842702413384416,-3.4613326897981374,-0.9077672785353457,201034.4947329274,9.037829519890295,-9.94559679842564,1417090.9040636541,"[0.0020751857907820616, 0.001980783408511354]","[-1.273535404826235, -3.655741132532803]","[[201034.4947329274, 400396.79996896675], [1417090.9040636541, 463873.48547417467], [1417090.9040636541, 245814.2636679277], [201034.4947329274, 245814.2636679277]]",0.05483931590071623,20.850961057433008,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
137.29349437943569,2.4405684157735994,3.431273445188002,11944.496407272807,8495.784769002583,3481.0680635271724,22.84768448162611,1.9800781621177446,3.750777262387908e-05,0.0001335130684229292,1.4429200725871205,1.1707179061574895,32.84284307342244,-3.461023937049526,-0.914757571270286,201040.0659626168,9.0301368947666,-9.944894466036885,1417063.3851404602,"[0.002075223051273266, 0.001980843890515965]","[-1.2733107409702975, -3.655398479663996]","[[201040.0659626168, 400390.70143265644], [1417063.3851404602, 463863.3136708577], [1417063.3851404602, 245814.47616772723], [201040.0659626168, 245814.47616772723]]",0.054843623742211085,20.85284262259607,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
137.79349437943569,2.4401296942245123,3.4313765671472978,11945.025428690744,8494.378473606906,3481.117619982273,22.8480200305164,1.9800734604667107,3.760381841979645e-05,0.00013380039245709663,1.4429058693993613,1.170748082243977,32.84298246915694,-3.460718029568035,-0.9217205406248468,201045.59247734406,9.022477244919571,-9.944197785544418,1417036.009909225,"[0.0020752600825016065, 0.0019809039745268837]","[-1.273087521131926, -3.6550583605866884]","[[201045.59247734406, 400384.6273236284], [1417036.009909225, 463853.1879636985], [1417036.009909225, 245814.68703927266], [201045.59247734406, 245814.68703927266]]",0.054847905559473345,20.85471040446109,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
138.29349437943569,2.439694252414069,3.431478923894732,11945.54968213876,8492.982048790425,3481.1665602714966,22.848355374633805,1.980068763265063,3.769977119568598e-05,0.0001340867003879648,1.4428917103208814,1.1707782754191736,32.84312056236689,-3.4604157700297113,-0.9286391593541907,201051.06633597182,9.014868598271562,-9.943507757625753,1417008.6887204566,"[0.00207529681898722, 0.001980963573404118]","[-1.2728661674020862, -3.654721339358068]","[[201051.06633597182, 400378.5923459659], [1417008.6887204566, 463843.12804063264], [1417008.6887204566, 245814.89619158968], [201051.06633597182, 245814.89619158968]]",0.05485215517875502,20.856563992815925,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
138.79349437943569,2.4392624266071374,3.4315804361339413,11946.069200359292,8491.596886160769,3481.2149744675294,22.848690493129812,1.9800640704862569,3.779563150001273e-05,0.00013437199812146974,1.44287758983802,1.1708084814642137,32.843257321205726,-3.4601165107743492,-0.9355269405502327,201056.49262842195,9.007296799699532,-9.942823740249764,1416981.519462669,"[0.002075333309554763, 0.0019810227455548226]","[-1.2726463705142022, -3.6543870465536927]","[[201056.49262842195, 400372.58486395574], [1416981.519462669, 463833.11920162535], [1416981.519462669, 245815.1036304732], [201056.49262842195, 245815.1036304732]]",0.054856376656776916,20.85840344519275,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
139.29349437943569,2.4388340355118183,3.4316811226101995,11946.583697943002,8490.22210678854,3481.262760467736,22.849025411672322,1.9800593820952088,3.789140005192872e-05,0.0001346562941406068,1.4428635134644372,1.1708387048214308,32.843392711663284,-3.459820966796572,-0.9423668592428385,201061.8645228236,8.99977973496783,-9.94214659421067,1416954.4148429227,"[0.002075369495257498, 0.0019810814147264108]","[-1.2724285043527666, -3.654055967027379]","[[201061.8645228236, 400366.6195499929], [1416954.4148429227, 463823.18092712417], [1416954.4148429227, 245815.3092613391], [201061.8645228236, 245815.3092613391]]",0.0548605642177505,20.86022854309393,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
139.79349437943569,2.438409373419542,3.431780901371844,11947.093232925443,8488.858980664292,3481.310018407535,22.849360178972233,1.9800546980644276,3.798707741835357e-05,0.00013493959470701843,1.4428494867137935,1.1708689503971594,32.84352670732409,-3.459528423262448,-0.9491724210040502,201067.18792171817,8.992303154063848,-9.941475575067898,1416927.4713674085,"[0.002075405429642188, 0.001981139647627234]","[-1.2722122171835035, -3.653727660807615]","[[201067.18792171817, 400360.684752816], [1416927.4713674085, 463813.2983009152], [1416927.4713674085, 245815.51308741065], [201067.18792171817, 245815.51308741065]]",0.05486472225085865,20.862039496485924,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
140.29349437943569,2.4379882205634367,3.4318797892492534,11947.597551485791,8487.506522169555,3481.3566573377584,22.84969468555037,1.9800500183584417,3.8082664325624925e-05,0.00013522190854464497,1.4428354930451086,1.1708992047224644,32.843659280327984,-3.4592395766652055,-0.9559271268274756,201072.4568638262,8.984884307017467,-9.940811433844942,1416900.602734807,"[0.002075441057958218, 0.0019811973751322335]","[-1.271997879925348, -3.65340259925602]","[[201072.4568638262, 400354.79467388435], [1416900.602734807, 463803.49000541645], [1416900.602734807, 245815.71501496062], [201072.4568638262, 245815.71501496062]]",0.0548688454371989,20.863836208768394,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
140.79349437943569,2.437570831834761,3.4319777084311864,11948.096739238796,8486.1658733855,3481.4027812262416,22.850029014661548,1.9800453429495362,3.817816134453905e-05,0.00013550324211780452,1.4428215434857026,1.1709294772401828,32.84379041121582,-3.4589536853121445,-0.9626447753355478,201077.67766498862,8.977508598709392,-9.94015337404494,1416873.9029753364,"[0.0020754764358939318, 0.001981254667841323]","[-1.271785121058304, -3.6530803088454498]","[[201077.67766498862, 400348.9374013475], [1416873.9029753364, 463793.7406237309], [1416873.9029753364, 245815.91504872649], [201077.67766498862, 245815.91504872649]]",0.05487293843474323,20.865618976243947,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
141.29349437943569,2.4371569569365636,3.4320746792131214,11948.590573715199,8484.835956131694,3481.448304748041,22.850363159890634,1.9800406718023877,3.827356919788067e-05,0.00013578360424593166,1.442807638035575,1.1709597680277686,32.84392007944331,-3.4586713797725546,-0.9693095700066579,201082.84486514202,8.970192513490474,-9.939502083497132,1416847.2859456725,"[0.0020755115125438406, 0.0019813114628710045]","[-1.271574268590883, -3.652761195560204]","[[201082.84486514202, 400343.1265254403], [1416847.2859456725, 463784.06790035433], [1416847.2859456725, 245816.11309956913], [201082.84486514202, 245816.11309956913]]",0.054876996294457324,20.867387765822343,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
141.79349437943569,2.4367468283353597,3.4321706297029158,11949.079167571983,8483.517838863818,3481.4933337408925,22.850697102248724,1.9800360048895704,3.836888845004849e-05,0.00013606300146260604,1.4427937711810668,1.170990073026451,32.84404827326318,-3.4583919407775836,-0.9759356282310705,201087.96505078685,8.962921103406131,-9.938856731637202,1416820.8431240951,"[0.002075546344229336, 0.001981367832354028]","[-1.2713649650701977, -3.6524448006344854]","[[201087.96505078685, 400337.3498556647], [1416820.8431240951, 463774.4559193935], [1416820.8431240951, 245816.30917730622], [201087.96505078685, 245816.30917730622]]",0.05488102389543732,20.869142910265207,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
142.29349437943569,2.4363401725036025,3.432265586204313,11949.562329223807,8482.210369600067,3481.5377857861617,22.85103086973617,1.9800313421763402,3.8464119811633043e-05,0.00013634144256267878,1.442779948435837,1.1710203968213462,32.844174979893126,-3.4581159677333795,-0.9825078371957829,201093.03305257193,8.955710132446484,-9.938217969642267,1416794.4886068192,"[0.0020755808821556923, 0.001981423716714627]","[-1.271157518844788, -3.6521315002820156]","[[201093.03305257193, 400331.62039266323], [1416794.4886068192, 463764.92156103713], [1416794.4886068192, 245816.50320034774], [201093.03305257193, 245816.50320034774]]",0.05488501657110604,20.870884399372144,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
142.79349437943569,2.4359372073336196,3.4323594853356383,11950.040196254733,8480.914562579022,3481.5817653453573,22.85136444310852,1.9800266836358444,3.855926383498962e-05,0.0001366189340487286,1.4427661642862264,1.1710507353306912,32.844300195382345,-3.4578427489812142,-0.9890405496595918,201098.0554696964,8.948544415738695,-9.937584965398287,1416768.3113777437,"[0.0020756151825130995, 0.0019814791881582906]","[-1.2709515733626204, -3.6518208352967982]","[[201098.0554696964, 400325.92574520386], [1416768.3113777437, 463755.44857040845], [1416768.3113777437, 245816.6951859084], [201098.0554696964, 245816.6951859084]]",0.05488897929974499,20.87261257022996,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
143.29349437943569,2.43553764821111,3.4324523599931482,11950.512605096206,8479.62923080201,3481.6251914768195,22.851697850463633,1.980022029234135,3.865432121420355e-05,0.00013689548461014118,1.4427524242458944,1.1710810931292062,32.84442391454553,-3.4575728703719024,-0.9955192318841455,201103.02729658177,8.941439117549692,-9.936958349433837,1416742.2259656275,"[0.0020756491977356535, 0.0019815341889687396]","[-1.2707474290301928, -3.6515131697923104]","[[201103.02729658177, 400320.2784167876], [1416742.2259656275, 463746.05312064267], [1416742.2259656275, 245816.88506187193], [201103.02729658177, 245816.88506187193]]",0.05489290761891482,20.874327411651304,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
143.79349437943569,2.4351417052906235,3.432544155502367,11950.979715353724,8478.35535554265,3481.668166219015,22.85203103801669,1.980017378945088,3.8749292486522426e-05,0.0001371711006550372,1.4427387172875212,1.1711114615981102,32.8445461407764,-3.45730564454421,-1.0019583418979892,201107.95503801422,8.934378959686569,-9.936337301584558,1416716.3192204265,"[0.002075682983021804, 0.001981588789982846]","[-1.270544741773431, -3.651208061749768]","[[201107.95503801422, 400314.6659290456], [1416716.3192204265, 463736.7188043531], [1416716.3192204265, 245817.07285426822], [201107.95503801422, 245817.07285426822]]",0.05489680652665461,20.876029247936533,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
144.29349437943569,2.434749088289698,3.432634911549639,11951.441388153145,8477.091730800232,3481.710608937946,22.85236406795522,1.980012732735628,3.88441783280267e-05,0.00013744579072007886,1.4427250544384271,1.1711418497973376,32.8446668758678,-3.457041640064218,-1.0083438037461292,201112.8337415753,8.92737864192651,-9.935722445672639,1416690.5063296375,"[0.00207571649160483, 0.001981642934552341]","[-1.2703438007941348, -3.6509058600988333]","[[201112.8337415753, 400309.1003945277], [1416690.5063296375, 463727.46126134903], [1416690.5063296375, 245817.25850135554], [201112.8337415753, 245817.25850135554]]",0.05490067168796029,20.87771805574352,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
144.79349437943569,2.434360005623452,3.43272458147549,11951.897801551613,8475.839324951054,3481.7526189107552,22.852696953835114,1.980008090580311,3.8938979261884654e-05,0.00013771956108623473,1.442711435698612,1.1711722580092585,32.844786129734814,-3.456780179066373,-1.0146900606204667,201117.66976670362,8.92042291927936,-9.935112979899827,1416664.8723286076,"[0.002075749778199528, 0.0019816966928781765]","[-1.270144253120589, -3.6506061105099543]","[[201117.66976670362, 400303.56935131166], [1416664.8723286076, 463718.2640922546], [1416664.8723286076, 245817.44203846037], [201117.66976670362, 245817.44203846037]]",0.054904508066058726,20.879394140073494,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
145.29349437943569,2.4339741691535335,3.4328132100734727,11952.348838363627,8474.596942216573,3481.7941166416713,22.853029622419236,1.9800034524470602,3.903369594370455e-05,0.0001379924201125725,1.4426978500407557,1.1712026774284021,32.844903910235644,-3.4565218309880863,-1.020983388698312,201122.45825102474,8.9135261280353,-9.934509516733613,1416639.333469544,"[0.0020757827958980896, 0.00198175000801024]","[-1.269946412973144, -3.6503091968500008]","[[201122.45825102474, 400298.08460990415], [1416639.333469544, 463709.14252848295], [1416639.333469544, 245817.6234144028], [201122.45825102474, 245817.6234144028]]",0.054908311435402514,20.881057462532215,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
145.79349437943569,2.4335917838061367,3.4329007586429845,11952.794691733885,8473.365529746241,3481.835197723219,22.853362086521827,1.979998818311035,3.9128328884200413e-05,0.00013826437393863017,1.442684297464858,1.1712331082716294,32.84502023277014,-3.456265943717206,-1.0272381243909194,201127.2053200307,8.906673159513275,-9.933911283904195,1416613.973187717,"[0.002075815557257904, 0.0019818029197570795]","[-1.2697499510905748, -3.6500146867372787]","[[201127.2053200307, 400292.6338054665], [1416613.973187717, 463700.0803125198], [1416613.973187717, 245817.8026734553], [201127.2053200307, 245817.8026734553]]",0.05491208666376289,20.882708308360087,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
146.29349437943569,2.433212546749941,3.4329872795146064,11953.235260059682,8472.143833036089,3481.875779554232,22.85369444207646,1.9799941881408678,3.922287872439014e-05,0.00013853543074812303,1.4426707945118995,1.171263564040309,32.845135110186845,-3.456013076257488,-1.0334408089343015,201131.90588759517,8.899878113133525,-9.933318922067826,1416588.7082437063,"[0.0020758480906414296, 0.0019818554223048675]","[-1.2695551645311187, -3.649722942451944]","[[201131.90588759517, 400287.2285290269], [1416588.7082437063, 463691.0924300819], [1416588.7082437063, 245817.97977409035], [201131.90588759517, 245817.97977409035]]",0.054915829498780676,20.88434662568654,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
146.79349437943569,2.43283668018183,3.4330727350443375,11953.670748255505,8470.932864985452,3481.9159600768335,22.854026600439546,1.9799895619121657,3.9317345965765804e-05,0.00013880559652980996,1.4426573246409002,1.1712940316062146,32.845248562231916,-3.455762585432607,-1.0396056381061385,201136.5662747581,8.893125996247647,-9.932731634353786,1416563.6212006076,"[0.0020758804203797917, 0.001981907525181666]","[-1.2693616637221352, -3.6494335108660825]","[[201136.5662747581, 400281.85653005366], [1416563.6212006076, 463682.16272146953], [1416563.6212006076, 245818.15476920293], [201136.5662747581, 245818.15476920293]]",0.05491954486094059,20.885972683721814,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
147.29349437943569,2.432463891435398,3.433157185357505,11954.101069122853,8469.731397452068,3481.955652979529,22.854358589138567,1.9799849395947553,3.941173122481268e-05,0.0001390748792882316,1.4426438933655195,1.1713245154556537,32.84536060564204,-3.455515055598969,-1.0457193730081258,201141.18110902735,8.8864307244869,-9.932150097495025,1416538.6296581596,"[0.0020759124941258887, 0.001981959239842765]","[-1.269169780727581, -3.6491467933690185]","[[201141.18110902735, 400276.5292202463], [1416538.6296581596, 463673.3060023645], [1416538.6296581596, 245818.32762591253], [201141.18110902735, 245818.32762591253]]",0.05492322843078129,20.88758641965343,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
147.79349437943569,2.432094417648294,3.4332405935314303,11954.526435750699,8468.540499258215,3481.994957846597,22.8546904559163,1.9799803211654547,3.950603497808649e-05,0.00013934328488495118,1.4426305061994176,1.1713550204027652,32.84547126339845,-3.4552697917344224,-1.051795972201944,201145.7568445479,8.879777525686677,-9.931573497888621,1416513.8152147264,"[0.0020759443637506842, 0.001982010604248649]","[-1.2689791741840173, -3.6488622904473265]","[[201145.7568445479, 400271.2345472577], [1416513.8152147264, 463664.5063366576], [1416513.8152147264, 245818.49840440074], [201145.7568445479, 245818.49840440074]]",0.05492688513402817,20.889188089714413,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
148.29349437943569,2.431930918907952,3.4333240928058295,11954.946337044463,8468.062683585416,3482.032576561822,22.85502328808308,1.9799757068515202,3.960025258877621e-05,0.00013961079250337673,1.4426171466016149,1.1713857187518193,32.845580553836044,-3.4549959282269525,-1.0579178816947206,201150.21303839187,8.873094090122436,-9.931011971817156,1416488.9381474832,"[0.0020759757411655025, 0.001982061156423695]","[-1.2687917206027384, -3.648583033780532]","[[201150.21303839187, 400265.90452222497], [1416488.9381474832, 463655.68023187015], [1416488.9381474832, 245818.66698826835], [201150.21303839187, 245818.66698826835]]",0.05493050791836147,20.89077762469752,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
