t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
148.79349437943569,2.4319676640547208,3.433406926885558,11955.359974214449,8468.27931805846,3482.069043607118,22.855358462296095,1.9799710972024087,3.9694372854283306e-05,0.00013987732184373008,1.442603831113091,1.171416814295693,32.84568849626157,-3.4546574995424173,-1.0643762943385013,201154.62518745643,8.866079711023872,-9.930456005362373,1416464.0179474505,"[0.0020760066854941333, 0.001982110963808812]","[-1.2686070173251216, -3.6483085587282464]","[[201154.62518745643, 400260.28930305486], [1416464.0179474505, 463646.46884732187], [1416464.0179474505, 245818.833489876], [201154.62518745643, 245818.833489876]]",0.05493419967321655,20.89235350494099,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
149.29349437943569,2.4320017919400665,3.433489647678575,11955.76740167146,8468.48271831621,3482.1038152117058,22.855693244362698,1.9799664921951918,3.9788396235662566e-05,0.00014014286304274776,1.4425905542201858,1.1714478908541495,32.84579511068574,-3.454326409980388,-1.0710758399192173,201158.93745490036,8.858836794036506,-9.929912633955723,1416439.141474397,"[0.0020760372018754887, 0.001982160052795828]","[-1.268425037406859, -3.6480386991924094]","[[201158.93745490036, 400254.47155666124], [1416439.141474397, 463636.9992653691], [1416439.141474397, 245818.9979792769], [201158.93745490036, 245818.9979792769]]",0.05493791335073743,20.89390833812879,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
149.79349437943569,2.432035069916375,3.4335723602816355,11956.16869472334,8468.678832508533,3482.1368068511147,22.85602739006518,1.979961891724804,3.9882324867187725e-05,0.00014040743156718506,1.4425773214365596,1.1714789149825138,32.845900426170374,-3.4540114502483155,-1.0778876624112854,201163.12218929248,8.851497678716214,-9.9293853411275,1416414.4709131953,"[0.0020760670948566963, 0.0019822080820978962]","[-1.2682470349307493, -3.647775671568896]","[[201163.12218929248, 400248.561686308], [1416414.4709131953, 463627.4330076684], [1416414.4709131953, 245819.16053604652], [201163.12218929248, 245819.16053604652]]",0.05494160331753241,20.89543814205155,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
150.29349437943569,2.43206680946923,3.433655133304029,11956.56356316356,8468.864888390195,3482.1678645573165,22.85636101728299,1.979957295681301,3.9976160978048055e-05,0.00014067105075679943,1.4425641327622116,1.1715099078491282,32.84600446913453,-3.453710775813459,-1.0846771234096764,201167.15228376817,8.844200418178048,-9.928877541587724,1416389.975478942,"[0.002076096172029839, 0.001982254742714835]","[-1.2680742482069354, -3.647521482378515]","[[201167.15228376817, 400242.6750023109], [1416389.975478942, 463617.9336251819], [1416389.975478942, 245819.32113589713], [201167.15228376817, 245819.32113589713]]",0.05494522531700823,20.89694232840631,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
150.79349437943569,2.4320980952276936,3.43373764668086,11956.952116791066,8469.045530046898,3482.1973450269174,22.856694239000042,1.979952703969326,4.006990650248016e-05,0.00014093374159633543,1.4425509881971432,1.1715408840598325,32.84610727013063,-3.4534212241807287,-1.0913854490117956,201171.04399744037,8.837001736781929,-9.928387185793724,1416365.761203503,"[0.0020761244960592635, 0.0019823001109507805]","[-1.2679062705837076, -3.647275634840747]","[[201171.04399744037, 400236.8610835659], [1416365.761203503, 463608.5687584927], [1416365.761203503, 245819.47984223667], [201171.04399744037, 245819.47984223667]]",0.05494876929763816,20.89842320729505,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
151.29349437943569,2.4321288435243487,3.433819543042651,11957.33449870631,8469.2214490117,3482.225652461373,22.857027101812502,1.9799481165016113,4.016356320970298e-05,0.00014119552483834435,1.4425378822276933,1.1715718491166693,32.84620885483952,-3.4531405689715413,-1.0979657010718142,201174.8234403847,8.82994528209116,-9.927910983162974,1416341.7934363815,"[0.002076152171094559, 0.0019823443775444896]","[-1.2677424365009833, -3.6470368926167764]","[[201174.8234403847, 400231.1591705776], [1416341.7934363815, 463599.3864761726], [1416341.7934363815, 245819.63664856358], [201174.8234403847, 245819.63664856358]]",0.054952233958956195,20.899883810997075,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
151.79349437943569,2.4321593790254763,3.4339005511705354,11957.711301942263,8469.394864910717,3482.253234697249,22.857359687337144,1.9799435332136848,4.0257132408765055e-05,0.0001414564163746763,1.4425248148538619,1.1716028110414964,32.84630925212144,-3.452865891630354,-1.1044262567344845,201178.52246679008,8.823018662860079,-9.927444919594564,1416318.1645593077,"[0.0020761793952235427, 0.0019823878586410445]","[-1.2675814692017158, -3.646803200355912]","[[201178.52246679008, 400225.5612749857], [1416318.1645593077, 463590.37166330067], [1416318.1645593077, 245819.7916189856], [201178.52246679008, 245819.7916189856]]",0.054955632524695576,20.901327510208436,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
152.29349437943569,2.432189262711018,3.433980585433592,11958.082860197299,8469.564696594869,3482.2802758179864,22.857692031000095,1.9799389540462617,4.03506153026827e-05,0.00014171643186515953,1.4425117860756502,1.1716337738064855,32.84640848497713,-3.4525962118104205,-1.110759228667348,201182.15655258158,8.816227816119067,-9.926987044786415,1416294.8014283504,"[0.002076206242440185, 0.001982430702913926]","[-1.2674228931565457, -3.6465735889912736]","[[201182.15655258158, 400220.07369174104], [1416294.8014283504, 463581.5281719164], [1416294.8014283504, 245819.94473506752], [201182.15655258158, 245819.94473506752]]",0.0549589699981955,20.902756819675353,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
152.79349437943569,2.4322188379509924,3.4340595884995717,11958.4496859832,8469.732644227555,3482.306983265876,22.858024169895927,1.9799343789551367,4.044401279069844e-05,0.00014197558314970593,1.442498795893057,1.171664740244156,32.846506577846924,-3.4523300587879433,-1.1169897838980773,201185.7427632155,8.809545424386954,-9.926535208285031,1416271.7551582037,"[0.0020762328279683687, 0.0019824730895456745]","[-1.2672659658954784, -3.6463468948080395]","[[201185.7427632155, 400214.6745432404], [1416271.7551582037, 463572.82368988695], [1416271.7551582037, 245820.09605474616], [201185.7427632155, 245820.09605474616]]",0.05496225868602712,20.90417393831529,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
153.29349437943569,2.432247772995956,3.434137582124427,11958.811950819387,8469.89762042795,3482.333384972137,22.858356078038724,1.979929807896056,4.05373257722087e-05,0.0001422338825957156,1.4424858387924226,1.1716957068317775,32.8466035482644,-3.452067377538331,-1.123115967536478,201189.2861797369,8.802972802141369,-9.926088769677847,1416248.9310812294,"[0.002076259164330951, 0.0019825150612214288]","[-1.2671106136226906, -3.646122846488436]","[[201189.2861797369, 400209.3653564309], [1416248.9310812294, 463564.25704441674], [1416248.9310812294, 245820.24556457656], [201189.2861797369, 245820.24556457656]]",0.0549655013557935,20.90558013374028,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
153.79349437943569,2.432276463123965,3.434214561325467,11959.170007269444,8470.061263718111,3482.359588695498,22.858687846303212,1.9799252408361856,4.06305549170894e-05,0.0001424913394100442,1.4424729258010676,1.171726684056307,32.846699414517445,-3.4518072006283007,-1.1291625648249806,201192.79660259027,8.796483929175736,-9.925646494000716,1416226.3702954801,"[0.0020762853242760047, 0.00198255672354495]","[-1.2669563552052918, -3.6459007424422873]","[[201192.79660259027, 400204.1247745897], [1416226.3702954801, 463555.79784215987], [1416226.3702954801, 245820.39332798155], [201192.79660259027, 245820.39332798155]]",0.05496870753486265,20.906976501353856,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
154.29349437943569,2.432304614792691,3.4342905699515844,11959.523905316204,8470.22247917543,3482.385564563573,22.859019406256476,1.9799206777405678,4.072370093752323e-05,0.00014274796359718827,1.442460045891671,1.1717576631296724,32.84679418800425,-3.4515497743599903,-1.1351263526304365,201196.27454207893,8.790081964162425,-9.925208316792862,1416203.979005705,"[0.0020763112943028993, 0.0019825980736050165]","[-1.2668032903018287, -3.6456806161404516]","[[201196.27454207893, 400198.955527296], [1416203.979005705, 463547.44749547046], [1416203.979005705, 245820.53933637898], [201196.27454207893, 245820.53933637898]]",0.05497187788326646,20.90836343929817,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
154.79349437943569,2.432332622134641,3.434365613768376,11959.873900858547,8470.382806376674,3482.41138127851,22.859350774107014,1.9799161185835346,4.08167643592128e-05,0.00014300376237078393,1.442447199064234,1.1717886449672785,32.84688788094826,-3.451294384849022,-1.141029346229402,201199.72637213295,8.783744088639878,-9.92477343486928,1416181.8021086915,"[0.0020763371269623505, 0.0019826391822942062]","[-1.2666510798801143, -3.6454620082791056]","[[201199.72637213295, 400193.8387074865], [1416181.8021086915, 463539.17975763493], [1416181.8021086915, 245820.683653956], [201199.72637213295, 245820.683653956]]",0.05497501984434182,20.909741372696082,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
155.29349437943569,2.432360172688031,3.4344397453962,11960.219968713385,8470.541009631397,3482.4369781842374,22.859682012887674,1.9799115633357067,4.090974578226792e-05,0.00014325874405793026,1.4424343963460753,1.1718196383535529,32.84698049910173,-3.451041425086731,-1.1468661440500796,201203.1497669104,8.777475997065551,-9.92434214111563,1416159.7526261236,"[0.0020763627947365613, 0.001982680022157664]","[-1.266499889653089, -3.6452450789796997]","[[201203.1497669104, 400188.77897519246], [1416159.7526261236, 463530.99942745717], [1416159.7526261236, 245820.82627079872], [201203.1497669104, 245820.82627079872]]",0.05497813233131975,20.911110217549826,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
155.79349437943569,2.4323876580523267,3.434512969795821,11960.562298462773,8470.698574731647,3482.462405484472,22.86001299833348,1.9799070119754028,4.100264565236272e-05,0.00014351291459232854,1.442421615682556,1.1718506258078563,32.84707204943726,-3.450790364737469,-1.1526557527344607,201206.54911652106,8.77125812958144,-9.923913882315901,1416137.8817779117,"[0.002076388337485742, 0.0019827206425609653]","[-1.266349486426106, -3.645029541923043]","[[201206.54911652106, 400183.7600372217], [1416137.8817779117, 463522.8844054265], [1416137.8817779117, 245820.9672471695], [201206.54911652106, 245820.9672471695]]",0.054981221168138084,20.91247005532315,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
156.29349437943569,2.43241475613178,3.4345853344150648,11960.900815505533,8470.854210183483,3482.48759338005,22.86034385937706,1.9799024644759768,4.1095464514787345e-05,0.00014376628129335366,1.4424088791283156,1.1718816249146742,32.8471625331062,-3.450541666541222,-1.158390449248543,201209.92082743483,8.7650986618155,-9.923489111064043,1416116.1110253963,"[0.0020764137208346576, 0.001982761003840836]","[-1.26620006792677, -3.644815620113138]","[[201209.92082743483, 400178.7885634469], [1416116.1110253963, 463514.8427139984], [1416116.1110253963, 245821.1065690173], [201209.92082743483, 245821.1065690173]]",0.05498428407147189,20.913820585258026,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
156.79349437943569,2.4324418184166996,3.4346568436403686,11961.235664126007,8471.00923145491,3482.512579465836,22.860674537544345,1.9798979208172216,4.118820278571622e-05,0.0001440188494111983,1.4423961756560346,1.1719126270175684,32.84725195312137,-3.4502948892712255,-1.1640864861766431,201213.26781468897,8.758980973815198,-9.923067459991842,1416094.4969358156,"[0.002076438977679413, 0.0019828011434935853]","[-1.2660514337316313, -3.6446030879300944]","[[201213.26781468897, 400173.8506442129], [1416094.4969358156, 463506.85595905216], [1416094.4969358156, 245821.2442899755], [201213.26781468897, 245821.2442899755]]",0.05498732552092969,20.91516175929429,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
157.29349437943569,2.4324690288428257,3.434727539945307,11961.56673265596,8471.164095328972,3482.537288196789,22.861005023560843,1.9798933809731276,4.128086099774536e-05,0.00014427062570938944,1.4423835052657126,1.1719436314960687,32.84734030742209,-3.4500505979992346,-1.1697343772493127,201216.58563080983,8.752915112007827,-9.92264948925714,1416072.9667970925,"[0.002076464067655388, 0.001982841011596877]","[-1.265903844217483, -3.644392268044134]","[[201216.58563080983, 400168.95447304007], [1416072.9667970925, 463498.9345718833], [1416072.9667970925, 245821.38038998848], [201216.58563080983, 245821.38038998848]]",0.05499034237435992,20.916493227574563,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
157.79349437943569,2.4324963971835665,3.4347974185146892,11961.894134515915,8471.318928114177,3482.5617575107535,22.86133536045092,1.9798888449233494,4.137343956991062e-05,0.00014452161508643572,1.442370873471009,1.1719746431303113,32.847427596544094,-3.4498083659161978,-1.1753484496684905,201219.8768514464,8.74688642458193,-9.922234874250421,1416051.5810342117,"[0.0020764890214365825, 0.0019828806416488914]","[-1.2657570951425827, -3.6441829360788236]","[[201219.8768514464, 400164.0877879282], [1416051.5810342117, 463491.062588722], [1416051.5810342117, 245821.51491617897], [201219.8768514464, 245821.51491617897]]",0.05499333843856851,20.917814936854892,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
158.29349437943569,2.432523436624528,3.434866509634721,11962.217742804509,8471.471869942387,3482.5859197877894,22.861665505927185,1.9798843126416483,4.14659390393877e-05,0.00014477182424940042,1.4423582747582648,1.1720056569427517,32.84751381675267,-3.4495687365405154,-1.180917318207662,201223.1372009851,8.740906835250996,-9.921824153458658,1416030.2726106737,"[0.0020765137992709987, 0.001982919984540321]","[-1.265611448915565, -3.6439754176113635]","[[201223.1372009851, 400159.26039382734], [1416030.2726106737, 463483.2527637672], [1416030.2726106737, 245821.64784356905], [201223.1372009851, 245821.64784356905]]",0.054996310078531715,20.91912657017562,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
158.79349437943569,2.432550476405291,3.4349347999429605,11962.537661756487,8471.624174236204,3482.6098189564277,22.861995435974013,1.979879784107335,4.155835983203053e-05,0.00014502125820079604,1.44234570361382,1.1720366688864254,32.84759896768634,-3.449331273118309,-1.1864534224428667,201226.36938387845,8.734963563606243,-9.92141698604911,1416009.1047522228,"[0.0020765384318929625, 0.001982959074023012]","[-1.2654667129937314, -3.643769503116111]","[[201226.36938387845, 400154.46163161536], [1416009.1047522228, 463475.49138381856], [1416009.1047522228, 245821.77921348275], [201226.36938387845, 245821.77921348275]]",0.0549992606340274,20.92042813679553,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
159.29349437943569,2.4325771848017546,3.43500231261171,11962.853763019144,8471.774537733678,3482.6333941893377,22.862325245828877,1.9798752592938451,4.1650702491450416e-05,0.00014526992366668565,1.4423331765786533,1.1720676921213193,32.84768304544758,-3.449096449343716,-1.1919446497740296,201229.56943298303,8.729069221858026,-9.921013871632056,1415988.0137961044,"[0.0020765628820627524, 0.0019829978649416433]","[-1.2653231094379795, -3.643565459450512]","[[201229.56943298303, 400149.70191694994], [1415988.0137961044, 463467.7920645528], [1415988.0137961044, 245821.90899655668], [201229.56943298303, 245821.90899655668]]",0.05500218635891984,20.92171940675834,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
159.79349437943569,2.432603883192794,3.4350690282352168,11963.166150087054,8471.924200875073,3482.6566953250394,22.862654809454046,1.9798707381801037,4.174296745111199e-05,0.00014551782568732654,1.4423206715981267,1.172098709114354,32.847766050172254,-3.4488638448109077,-1.1974028247224169,201232.74040338435,8.723211600488753,-9.92061442521117,1415967.0636978026,"[0.0020765871816061216, 0.0019830363931830713]","[-1.2651804568045182, -3.643363087941244]","[[201232.74040338435, 400144.97110461164], [1415967.0636978026, 463460.1417489307], [1415967.0636978026, 245822.03722966646], [201232.74040338435, 245822.03722966646]]",0.05500509056335492,20.923000472620664,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
160.29349437943569,2.432630250736365,3.435134966222585,11963.47470019919,8472.071911522662,3482.679666981095,22.86298425692724,1.979866220739362,4.183515525810136e-05,0.0001457649710084881,1.4423082107268788,1.1721297375976838,32.847847979055416,-3.4486338979625835,-1.202815848688033,201235.8786740709,8.717403254093426,-9.92021910278146,1415946.1927581895,"[0.0020766112955002574, 0.0019830746171559666]","[-1.2650389568314986, -3.6431626240293764]","[[201235.8786740709, 400140.2795890202], [1415946.1927581895, 463452.55400191504], [1415946.1927581895, 245822.16388087685], [201235.8786740709, 245822.16388087685]]",0.055007969612157474,20.924271182694955,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
160.79349437943569,2.4326566038729154,3.4352001050195877,11963.779521214587,8472.218901319653,3482.702362442542,22.863313462543964,1.9798617069503672,4.192726634920889e-05,0.00014601136471803202,1.4422957719102703,1.1721607600713813,32.84792883383352,-3.4484061775815853,-1.2081952772964542,201238.98754697532,8.71163221096549,-9.919827488261944,1415925.464473323,"[0.00207663525671939, 0.0019831125748907916]","[-1.2648984207102085, -3.6429638551111063]","[[201238.98754697532, 400135.617447076], [1415925.464473323, 463445.01601258776], [1415925.464473323, 245822.28898450127], [201238.98754697532, 245822.28898450127]]",0.055010826849645186,20.925531691185032,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
161.29349437943569,2.4326826263624928,3.435264462294921,11964.08050017184,8472.363945373483,3482.7247309452446,22.863642488688264,1.9798571967863552,4.201930127159435e-05,0.00014625701356721067,1.4422833661756207,1.1721917853027226,32.84800861374123,-3.4481811158897235,-1.2135291670725223,201242.06372556632,8.705910829692357,-9.91943999676488,1415904.818421089,"[0.0020766590316851448, 0.001983150227191954]","[-1.264759052936904, -3.6427670175461726]","[[201242.06372556632, 400130.9949324391], [1415904.818421089, 463437.54111832945], [1415904.818421089, 245822.4125080373], [201242.06372556632, 245822.4125080373]]",0.05501365878844089,20.926781900777165,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
161.79349437943569,2.4327086269611007,3.4353280174350513,11964.37775222621,8472.50825142273,3482.746826941806,22.863971414845373,1.9798526902260494,4.21112604622814e-05,0.00014650192266317627,1.4422710045502496,1.1722228228861922,32.848087322886215,-3.447958215231322,-1.2188289566549884,201245.11062626485,8.700227241145797,-9.919056197800785,1415884.3169931076,"[0.002076682655278712, 0.0019831876152705662]","[-1.2646206162384268, -3.6425718285752158]","[[201245.11062626485, 400126.4022184296], [1415884.3169931076, 463430.11659189535], [1415884.3169931076, 245822.53448503316], [201245.11062626485, 245822.53448503316]]",0.05501646880300008,20.92802200545933,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
162.29349437943569,2.4327343006069486,3.435390787153728,11964.67117644766,8472.650644366135,3482.768604139085,22.86430009904449,1.979848187242946,4.220314446291944e-05,0.00014674609872746507,1.4422586649795182,1.1722538545780599,32.84816496315011,-3.447737941720207,-1.2240829633408339,201248.12528879274,8.694593500779774,-9.918676464120608,1415863.9007654183,"[0.002076706094675579, 0.001983224701355335]","[-1.2644833464605902, -3.6423785647746527]","[[201248.12528879274, 400121.84932771337], [1415863.9007654183, 463422.75540972245], [1415863.9007654183, 245822.65488422674], [201248.12528879274, 245822.65488422674]]",0.05501925358899296,20.929251942045546,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
162.79349437943569,2.4327599455735824,3.4354527535042774,11964.960897080055,8472.792295303581,3482.7901169286615,22.864628620679884,1.9798436878160002,4.229495370560003e-05,0.0001469895468477028,1.4422463584907457,1.1722848899705423,32.848241541439904,-3.4475198017791664,-1.2293025803776345,201251.11116516503,8.688997780388718,-9.918300360766352,1415843.6308624828,"[0.0020767293845836304, 0.001983261526480487]","[-1.2643470074870347, -3.642186944580773]","[[201251.11116516503, 400117.32647123345], [1415843.6308624828, 463415.4448589514], [1415843.6308624828, 245822.77373997256], [201251.11116516503, 245822.77373997256]]",0.05502201654077044,20.93047192586919,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
163.29349437943569,2.4327852631025166,3.4355139354657234,11965.246824845957,8472.93205373751,3482.8113201129922,22.864956974677465,1.9798391919190659,4.2386688724522004e-05,0.00014723227367965624,1.4422340850839324,1.1723159288814902,32.84831706255983,-3.4473042076125444,-1.234476444198549,201254.0653988758,8.683451803215462,-9.917928247414011,1415823.4483704707,"[0.002076752493886257, 0.0019832980554875205]","[-1.2642118000043125, -3.641997194581354]","[[201254.0653988758, 400112.84339727974], [1415823.4483704707, 463408.19752964773], [1415823.4483704707, 245822.8910234171], [201254.0653988758, 245822.8910234171]]",0.05502475446822646,20.931681911754378,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
163.79349437943569,2.4328105507320528,3.4355743169476036,11965.529092446175,8473.071089627178,3482.8322686604433,22.865285172134197,1.9798346995314748,4.247834994393997e-05,0.00014747428425490667,1.4422218447590778,1.1723469718888822,32.848391536322424,-3.4470906845791474,-1.2396159181405437,201256.99152727585,8.677943760231699,-9.917559678372243,1415803.4131697598,"[0.0020767754572526675, 0.001983334329636939]","[-1.2640775002436198, -3.6418090482386383]","[[201256.99152727585, 400108.3903398952], [1415803.4131697598, 463401.00069403404], [1415803.4131697598, 245823.00677101835], [201256.99152727585, 245823.00677101835]]",0.055027470808568,20.932882122750435,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
164.29349437943569,2.4328355132215265,3.4356339191622074,11965.807622679953,8473.208267757302,3482.852918624654,22.86561313980193,1.9798302106276149,4.2569937887063936e-05,0.00014771558513020048,1.4422096264888626,1.1723780097974776,32.84846497044532,-3.446879654717159,-1.244709950232675,201259.88680176946,8.672485049489921,-9.917194999722597,1415783.4670615804,"[0.0020767982438260535, 0.0019833703141088196]","[-1.263944319285592, -3.6416227464578106]","[[201259.88680176946, 400103.9767792947], [1415783.4670615804, 463393.86656857707], [1415783.4670615804, 245823.1209573838], [201259.88680176946, 245823.1209573838]]",0.055030162482830686,20.93407252019853,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
164.79349437943569,2.4328604416214357,3.4356927299019633,11966.082555769157,8473.344731249528,3482.8733232237,22.865941025156754,1.9798257251872373,4.2661452969478465e-05,0.0001479561812569239,1.4421974523279268,1.1724090612088458,32.84853737750501,-3.446670613274049,-1.249769852877705,201262.75466964883,8.667063924255274,-9.916833777132979,1415763.6685584972,"[0.0020768208885365695, 0.0019834060506089637]","[-1.2638120075612833, -3.6414379868246534]","[[201262.75466964883, 400099.592995262], [1415763.6685584972, 463386.7824735642], [1415763.6685584972, 245823.23362165], [201262.75466964883, 245823.23362165]]",0.055032832899267733,20.93525332565722,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
165.29349437943569,2.4328850501373047,3.435750771995118,11966.35382497604,8473.47938119853,3482.8934399183026,22.86626868681513,1.9798212431853048,4.275289570259259e-05,0.00014819607907433268,1.4421853002216298,1.17244010791713,32.848608767900544,-3.446463990356443,-1.2547848456135853,201265.59249600268,8.661691496750052,-9.916476342363637,1415743.9602138554,"[0.002076843360975912, 0.0019834415050564167]","[-1.263680785319776, -3.6412550219260464]","[[201265.59249600268, 400095.24823389185], [1415743.9602138554, 463379.76029840636], [1415743.9602138554, 245823.34474244027], [201265.59249600268, 245823.34474244027]]",0.05503547908163874,20.936424500344,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
165.79349437943569,2.4329096229109206,3.4358080363142007,11966.621577246215,8473.613333836838,3482.913320758029,22.866596203641457,1.979816764602075,4.2844266491570386e-05,0.0001484352834381751,1.442173181197292,1.172471159480104,32.84867915664455,-3.4462593119146994,-1.259766146375,201268.40366785397,8.65635612231398,-9.91612226868898,1415724.399435207,"[0.0020768656950405596, 0.00198347671760388]","[-1.263550421752114, -3.64107357597166]","[[201268.40366785397, 400090.9328569511], [1415724.399435207, 463372.78746180324], [1415724.399435207, 245823.45436197825], [201268.40366785397, 245823.45436197825]]",0.05503810440617168,20.937586259689677,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
166.29349437943569,2.4329338778000182,3.4358645485771144,11966.885754645986,8473.745502073947,3482.9329228364954,22.866923502540534,1.9798122894130719,4.293556583631951e-05,0.0001486738006619993,1.4421610842275938,1.1725022067057578,32.848748556437044,-3.4460569850852822,-1.2647032095323993,201271.18552826002,8.651068681109905,-9.915771890642304,1415704.929419452,"[0.0020768878607747877, 0.0019835116547011287]","[-1.2634211221049056, -3.6408938816051974]","[[201271.18552826002, 400086.6559113016], [1415704.929419452, 463365.87559846113], [1415704.929419452, 245823.56246290304], [201271.18552826002, 245823.56246290304]]",0.05504070593878142,20.93873856178328,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
166.79349437943569,2.4329580963710877,3.4359203021123252,11967.1465085859,8473.8769902851,3482.9522970101407,22.86725073050067,1.9798078175990128,4.302679413255147e-05,0.00014891163550111261,1.4421490313671739,1.172533268161552,32.84881698427887,-3.4458565236253,-1.269607126025619,201273.94139803524,8.645817663825824,-9.915424789851443,1415685.6064666673,"[0.0020769098921190675, 0.001983546356668743]","[-1.263292643229475, -3.6407156454413796]","[[201273.94139803524, 400082.40786853706], [1415685.6064666673, 463359.0122649883], [1415685.6064666673, 245823.66909048837], [201273.94139803524, 245823.66909048837]]",0.05504328701312984,20.93988161452953,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
167.29349437943569,2.432982003128041,3.435975323600643,11967.40378894829,8474.006737675183,3482.9714016709972,22.867577746235245,1.9798033491360048,4.31179518682442e-05,0.00014914879413994387,1.442137000561394,1.172564325639742,32.84888445470216,-3.4456583450745755,-1.274467546851895,201276.66871023312,8.640613742660776,-9.91508128951267,1415666.3747098793,"[0.002076931759388965, 0.001983580790362903]","[-1.2631652006865328, -3.640539113981467]","[[201276.66871023312, 400078.1976057649], [1415666.3747098793, 463352.20886683196], [1415666.3747098793, 245823.7742313719], [201276.66871023312, 245823.7742313719]]",0.0550458447671405,20.941015372387106,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
167.79349437943569,2.433005872462418,3.43602960875164,11967.657750950291,8474.135820459709,3482.990286366687,22.867902208103402,1.9797988836453555,4.3209046743219666e-05,0.00014938528123150603,1.4421249918102528,1.172595021347615,32.84895098620058,-3.4455254945074834,-1.279295408757207,201279.37070114908,8.63544557315555,-9.914740981912757,1415647.2895160392,"[0.002076953494846777, 0.001983614993522043]","[-1.2630385863104774, -3.6403640436561897]","[[201279.37070114908, 400074.0157280504], [1415647.2895160392, 463345.4531389047], [1415647.2895160392, 245823.8779335633], [201279.37070114908, 245823.8779335633]]",0.05504838247548923,20.94214003578274,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
168.29349437943569,2.433028487628737,3.436083441512681,11967.908209947625,8474.259169710258,3483.008609557789,22.868221438142662,1.9797944202928894,4.330009570542439e-05,0.000149621105611569,1.4421130271683908,1.1726249470505694,32.84901659414004,-3.4455360199393703,-1.2840710100184083,201282.0223368839,8.630336009828682,-9.91440701984709,1415628.2500705267,"[0.0020769749842999255, 0.0019836487924545705]","[-1.2629135115782155, -3.6401915289130495]","[[201282.0223368839, 400069.879680876], [1415628.2500705267, 463338.771667773], [1415628.2500705267, 245823.98016346552], [201282.0223368839, 245823.98016346552]]",0.05505088678143943,20.943255556151062,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
168.79349437943569,2.433049263418126,3.436137243995476,11968.154861667676,8474.373490622118,3483.025854855358,22.86854072813607,1.9797899590437498,4.339109944581414e-05,0.00014985628215779867,1.442101079067508,1.1726549137371738,32.84908129548194,-3.4455460539854634,-1.2887729518840843,201284.58385294114,8.625311459327634,-9.914084411211718,1415609.1904904111,"[0.002076996052856135, 0.001983681878178459]","[-1.262791131660624, -3.640023621020666]","[[201284.58385294114, 400065.8087534799], [1415609.1904904111, 463332.1973326422], [1415609.1904904111, 245824.08092477184], [201284.58385294114, 245824.08092477184]]",0.055053337689683506,20.94436238007303,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
169.29349437943569,2.433070995053625,3.4361904734505266,11968.397471455548,8474.48969143733,3483.0425041709686,22.86886013826007,1.979785499865826,4.3482058606859364e-05,0.00015009082816476967,1.4420891640485844,1.1726849224122058,32.849145102967896,-3.4455554471896273,-1.2933667244546427,201287.08971828493,8.620402090104903,-9.913768814559546,1415590.0471224631,"[0.0020770167442888837, 0.0019837143294831835]","[-1.2626711445971934, -3.639859778657581]","[[201287.08971828493, 400061.8313813323], [1415590.0471224631, 463325.7609798895], [1415590.0471224631, 245824.18024909412], [201287.08971828493, 245824.18024909412]]",0.05505574070837364,20.945461433935268,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
169.79349437943569,2.433094391712819,3.4362424510260414,11968.636792197309,8474.612449668002,3483.059464742817,22.86917960763647,1.9797810427499194,4.357297337679865e-05,0.000150324751930813,1.44207727659796,1.1727149576111946,32.84920803522965,-3.4455631797490596,-1.2978734584502263,201289.6060047378,8.615578450061605,-9.913451908511831,1415570.983728429,"[0.0020770374162093585, 0.0019837467250465547]","[-1.262551253818487, -3.6396962500330665]","[[201289.6060047378, 400057.9277909617], [1415570.983728429, 463319.42619838245], [1415570.983728429, 245824.27825634443], [201289.6060047378, 245824.27825634443]]",0.05505812464812316,20.946554120925708,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
170.29349437943569,2.4331181481056254,3.4362931434557518,11968.873541801746,8474.73780937458,3483.076979214031,22.869499099083363,1.9797765876984748,4.3663843711472356e-05,0.0001505580563119221,1.4420654112019753,1.1727450124591752,32.84927011145328,-3.4455687788609772,-1.3023149603508273,201292.15320992496,8.610816151282393,-9.91313111163322,1415552.02106588,"[0.002077058228731933, 0.00198377935993449]","[-1.2624304378456945, -3.6395311263426917]","[[201292.15320992496, 400054.0788687213], [1415552.02106588, 463313.16308412305], [1415552.02106588, 245824.37495097553], [201292.15320992496, 245824.37495097553]]",0.055060502731179344,20.947641019787458,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
170.79349437943569,2.4331418081544514,3.4363428491900776,11969.108196445748,8474.863783152561,3483.0948836396765,22.869818660845198,1.9797721347179835,4.3754669486601785e-05,0.00015079074078895596,1.4420535788879492,1.1727750929097907,32.84933135456737,-3.4455726565186806,-1.3067294654686634,201294.72192099324,8.606078144014077,-9.91280760948274,1415533.2106487597,"[0.0020770791832195436, 0.0019838122321331106]","[-1.2623086774773167, -3.6393644077959544]","[[201294.72192099324, 400050.2523301629], [1415533.2106487597, 463306.9302347], [1415533.2106487597, 245824.4703560538], [201294.72192099324, 245824.4703560538]]",0.055062880300102715,20.948722137203443,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
171.29349437943569,2.4331650115025303,3.4363918545241003,11969.34062363134,8474.988315966923,3483.1128492733997,22.870138209474288,1.9797676838068108,4.3845450740538546e-05,0.00015102280704104904,1.4420417686285627,1.1728051901298882,32.84939178311021,-3.445575830854287,-1.3111220490092137,201297.2905741982,8.601362068817878,-9.912484117827091,1415514.4703438194,"[0.002077100148822863, 0.0019838451405706204]","[-1.2621868273908656, -3.6391974159234866]","[[201297.2905741982, 400046.4444407071], [1415514.4703438194, 463300.72480421], [1415514.4703438194, 245824.56444516187], [201297.2905741982, 245824.56444516187]]",0.05506525138310041,20.949796749408144,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
171.79349437943569,2.433188148551024,3.436440263893899,11969.570739707626,8475.112450841347,3483.130745926212,22.87045779382551,1.9797632349612355,4.393618755448716e-05,0.0001512542566522832,1.4420299914511356,1.1728353105954137,32.849451416791965,-3.4455788956920443,-1.3155060513544754,201299.84977700267,8.596655768173605,-9.91216181952808,1415495.8342462187,"[0.0020771210784898122, 0.001983877987251774]","[-1.2620651771847589, -3.6390307722143707]","[[201299.84977700267, 400042.6441019276], [1415495.8342462187, 463294.5341696644], [1415495.8342462187, 245824.65726783115], [201299.84977700267, 245824.65726783115]]",0.055067615247482854,20.95086424041002,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
172.29349437943569,2.433211038345881,3.4364881347913614,11969.798302721449,8475.235244402753,3483.148444930734,22.87077734355833,1.9797587881718128,4.4026880124073056e-05,0.00015148509333186478,1.4420182363283476,1.1728654463174348,32.84951027159241,-3.4455822997585535,-1.3198703777746346,201302.39027017212,8.591971502838533,-9.911841880613167,1415477.2456330655,"[0.0020771419021848956, 0.0019839106672436507]","[-1.2619441893608152, -3.6388651727235892]","[[201302.39027017212, 400038.8610070151], [1415477.2456330655, 463288.37216581847], [1415477.2456330655, 245824.74882626804], [201302.39027017212, 245824.74882626804]]",0.055069966251366564,20.951923878831725,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
172.79349437943569,2.4332339822366382,3.436535457189097,11970.02333215371,8475.357784838705,3483.165962135759,22.87109685358276,1.9797543434306524,4.411752861442647e-05,0.00015171531984904788,1.4420065032601985,1.172895595945001,32.849568365929144,-3.4455860663071305,-1.3242215528932206,201304.91211339307,8.587302740603263,-9.911524293496484,1415458.7618425698,"[0.0020771626313891615, 0.0019839431818512642]","[-1.2618237892537052, -3.6387006104246193]","[[201304.91211339307, 400035.08960179245], [1415458.7618425698, 463282.2324970315], [1415458.7618425698, 245824.8391801095], [201304.91211339307, 245824.8391801095]]",0.05507230528824338,20.952975335444194,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
173.29349437943569,2.43325670060085,3.4365822591342137,11970.245711976255,8475.47894687752,3483.18323536709,22.871416398950608,1.9797499007262893,4.420813326160873e-05,0.000151944940567369,1.441994803274009,1.1729257703633453,32.849625715488116,-3.4455902697894345,-1.3285471594406886,201307.4105186296,8.582662501638936,-9.911209661079624,1415440.3383263866,"[0.002077183226798488, 0.0019839754800437424]","[-1.2617042178768982, -3.638537398428754]","[[201307.4105186296, 400031.34058383293], [1415440.3383263866, 463276.1297889785], [1415440.3383263866, 245824.9283306858], [201307.4105186296, 245824.9283306858]]",0.05507462795185822,20.95401822396652,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
173.79349437943569,2.4332794513165803,3.4366285283604627,11970.465542549897,8475.599730086598,3483.200306278297,22.871735910338128,1.9797454600497564,4.4298694251980694e-05,0.0001521739587601225,1.4419831253424586,1.172955959603899,32.84968233861355,-3.4455948055015946,-1.3328540158632904,201309.88747276255,8.578043717203002,-9.910897733066292,1415422.0345680502,"[0.002077203711837107, 0.001984007584925154]","[-1.261585336033892, -3.6383754047312657]","[[201309.88747276255, 400027.60809666116], [1415422.0345680502, 463270.0569992133], [1415422.0345680502, 245825.01633293252], [201309.88747276255, 245825.01633293252]]",0.055076935930255116,20.955052509830654,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
174.29349437943569,2.4333019492115278,3.436674293211004,11970.68275447862,8475.719022139301,3483.217125965695,22.872055395754227,1.9797410213889532,4.438921183383272e-05,0.0001524023792494296,1.4419714694655479,1.1729861656004705,32.84973825107511,-3.445599712440798,-1.3371303604686773,201312.339266426,8.5734586160317,-9.910588976500378,1415403.8063512133,"[0.0020772240527322052, 0.0019840394553227044]","[-1.261467361305479, -3.6382148949728124]","[[201312.339266426, 400023.90225073224], [1415403.8063512133, 463264.0277386832], [1415403.8063512133, 245825.10318528773], [201312.339266426, 245825.10318528773]]",0.05507922539826942,20.956078034795354,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
174.79349437943569,2.433324452187044,3.436719539669975,11970.897472866256,8475.837844523907,3483.233745054393,22.87237492290501,1.9797365847344608,4.447968620205312e-05,0.0001526302057456956,1.441959846670596,1.1730163964080913,32.8497934711894,-3.4456048230051715,-1.341383447351916,201314.7687063815,8.568899590487092,-9.910283037839008,1415385.7107847359,"[0.002077244277921763, 0.0019840711229515405]","[-1.2613500981261074, -3.6380556482123247]","[[201314.7687063815, 400020.21679657523], [1415385.7107847359, 463258.03420413064], [1415385.7107847359, 245825.1889401328], [201314.7687063815, 245825.1889401328]]",0.055081498505959336,20.957094933512877,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
175.29349437943569,2.433346687943445,3.4367642916795913,11971.10964908853,8475.955155301399,3483.2501251455024,22.872694465721782,1.9797321500740765,4.4570117606419166e-05,0.00015285744341460937,1.441948251443944,1.1730466493595293,32.849848014773784,-3.4456101618586836,-1.3456021597963854,201317.17298283507,8.564378111038025,-9.90998027083441,1415367.703053357,"[0.002077264358527062, 0.0019841025549775368]","[-1.2612337386350359, -3.6378978841665157]","[[201317.17298283507, 400016.5612713831], [1415367.703053357, 463252.08902409894], [1415367.703053357, 245825.2735953108], [201317.17298283507, 245825.2735953108]]",0.05508375194980329,20.958103174679383,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
175.79349437943569,2.433368912238848,3.436808533293537,11971.319422606164,8476.071983426642,3483.2663229958575,22.873013989187218,1.9797277173985037,4.466050623882471e-05,0.0001530840962382075,1.441936678271931,1.1730769188827381,32.849901900045495,-3.445615583975259,-1.3497942597798556,201319.55551776974,8.559885984699122,-9.909680244478977,1415349.8378429592,"[0.002077284325588434, 0.0019841337878264377]","[-1.2611180886960995, -3.6377413760946427]","[[201319.55551776974, 400012.9289767471], [1415349.8378429592, 463246.18359681155], [1415349.8378429592, 245825.35720196005], [201319.55551776974, 245825.35720196005]]",0.055085988281403236,20.959102981295477,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
176.29349437943569,2.433390859855232,3.436852288939237,11971.526758028542,8476.18731979029,3483.2823035648935,22.873333535009323,1.9797232866958507,4.4750852342316725e-05,0.00015331016955000745,1.4419251326682172,1.1731072112019596,32.84995514273976,-3.445621095901566,-1.353949414270005,201321.91389125155,8.55543384915893,-9.909383263428936,1415332.0692769059,"[0.0020773041530380565, 0.001984164793307981]","[-1.2610033103008158, -3.637586297066027]","[[201321.91389125155, 400009.3287723606], [1415332.0692769059, 463240.3295145438], [1415332.0692769059, 245825.43975770858], [201321.91389125155, 245825.43975770858]]",0.055088204562308854,20.960094382690432,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
176.79349437943569,2.433412784297688,3.436895543642177,11971.731800959406,8476.302187457699,3483.2981244092794,22.873653067626712,1.979718857957207,4.484115610060317e-05,0.00015353566744812268,1.4419136091191422,1.1731375206467947,32.85000776078084,-3.445626561492111,-1.3580759046281514,201324.25174721878,8.551012964111692,-9.909088868739843,1415314.4493115584,"[0.0020773238731238456, 0.0019841956101044646]","[-1.2608892015789401, -3.6374324056948772]","[[201324.25174721878, 400005.7535117473], [1415314.4493115584, 463234.51744868694], [1415314.4493115584, 245825.5213127443], [201324.25174721878, 245825.5213127443]]",0.05509040359990747,20.961077634953607,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
177.29349437943569,2.4334344246061663,3.4369383221882672,11971.934522920974,8476.415596151355,3483.3137521358117,22.873972593957877,1.9797144311712225,4.4931417745454054e-05,0.00015376059530068843,1.4419021076247072,1.1731678488038486,32.85005976958985,-3.4456320035139085,-1.3621641223766119,201326.56690867778,8.546633212099664,-9.908797334476276,1415296.9312939276,"[0.002077343461034304, 0.001984226212112178]","[-1.2607759224820576, -3.637279869765448]","[[201326.56690867778, 400002.2114313978], [1415296.9312939276, 463228.75806598825], [1415296.9312939276, 245825.60186490277], [201326.56690867778, 245825.60186490277]]",0.05509258274482661,20.962052783897,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
177.79349437943569,2.433455976303074,3.4369802734406067,11972.135142485358,8476.529247700524,3483.3296062245336,22.87429217908426,1.9797100063292343,4.50216374553425e-05,0.0001539849572162337,1.4418906392122308,1.1731982033389399,32.85011118675055,-3.4456373202913673,-1.3662227204061992,201328.86146313278,8.542285677292057,-9.908508397698256,1415279.5925013917,"[0.0020773629449468275, 0.001984256631342131]","[-1.2606632792508579, -3.6371284665046906]","[[201328.86146313278, 399998.69511085376], [1415279.5925013917, 463223.042573843], [1415279.5925013917, 245825.68147985887], [201328.86146313278, 245825.68147985887]]",0.05509474982345423,20.96302008427507,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
178.29349437943569,2.4334771611198804,3.4370212969737746,11972.33393814312,8476.642617671281,3483.3458694842857,22.87461168695424,1.9797055834190425,4.511181547929747e-05,0.00015420875854364825,1.4418791818270746,1.1732285671640776,32.85016202874084,-3.445642809439974,-1.3702428220828438,201331.12897922887,8.537980046097573,-9.908222868180417,1415262.440964386,"[0.002077382277190741, 0.0019842868036489525]","[-1.2605516030661246, -3.636978643890719]","[[201331.12897922887, 399995.2122792627], [1415262.440964386, 463217.38308939856], [1415262.440964386, 245825.76016860708], [201331.12897922887, 245825.76016860708]]",0.055096903900139924,20.96397957445542,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
178.79349437943569,2.4334982590779326,3.4370619652682604,11972.530903044808,8476.755264737367,3483.361959728404,22.874931253633434,1.9797011624313452,4.5201952008566716e-05,0.00015443200345998724,1.4418677575238772,1.1732589573114462,32.85021231308906,-3.4456482739832603,-1.3742329956877484,201333.37447876812,8.533707117799963,-9.907940113487712,1415245.4628183516,"[0.0020774014920357225, 0.0019843167701680234]","[-1.26044064866386, -3.636830103116459]","[[201333.37447876812, 399991.7555085301], [1415245.4628183516, 463211.76804834505], [1415245.4628183516, 245825.8379355914], [201333.37447876812, 245825.8379355914]]",0.055099039367235814,20.964931497268626,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
179.29349437943569,2.4335190539344542,3.437102243804266,11972.725823343853,8476.866369384486,3483.377849735467,22.87525085371985,1.9796967433548724,4.529204727285746e-05,0.00015465469739864816,1.4418563607889787,1.1732893709975118,32.85026205340819,-3.445653670304575,-1.3781839594610688,201335.59696341134,8.52947629979684,-9.90766025925791,1415228.5969299697,"[0.0020774205721637204, 0.0019843465169929156]","[-1.2603305337963417, -3.6366829409802364]","[[201335.59696341134, 399988.33272514807], [1415228.5969299697, 463206.2071106975], [1415228.5969299697, 245825.9147828787], [201335.59696341134, 245825.9147828787]]",0.05510115427942495,20.965875884918997,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
179.79349437943569,2.433539925018613,3.4371420847201586,11972.91877047332,8476.977421584768,3483.3936088062874,22.87557045157232,1.9796923261815005,4.5382101439199075e-05,0.00015487684457312546,1.4418449861087201,1.1733198024644054,32.85031126461536,-3.445658846210619,-1.3821043710635763,201337.80111672083,8.525278344608239,-9.907382715671815,1415211.8878203456,"[0.0020774395552281876, 0.001984376092423285]","[-1.260221021939531, -3.6365368537093623]","[[201337.80111672083, 399984.93643408397], [1415211.8878203456, 463200.6900838633], [1415211.8878203456, 245825.99076427863], [201337.80111672083, 245825.99076427863]]",0.05510325208024232,20.96681297232348,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
180.29349437943569,2.4335605680819117,3.4371815004004067,11973.109704414712,8477.087302660111,3483.409212757584,22.875890019196113,1.9796879109011323,4.547211471338962e-05,0.00015509845030224422,1.4418336279694408,1.1733502485495368,32.85035995930315,-3.4456638192893436,-1.3859858834877627,201339.9858136526,8.52112174084482,-9.907107624332582,1415195.2877298384,"[0.002077458422429494, 0.001984405480389641]","[-1.260112240432246, -3.6363919522141734]","[[201339.9858136526, 399981.5737697449], [1415195.2877298384, 463195.2258812681], [1415195.2877298384, 245826.06588020374], [201339.9858136526, 245826.06588020374]]",0.055105330832840686,20.967742779040474,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
180.79349437943569,2.4335811755537025,3.437220474451081,11973.298768709763,8477.196824991477,3483.4247199757765,22.87620965676205,1.9796834975066724,4.556208724161151e-05,0.0001553195185677133,1.4418223029121207,1.173380721502658,32.85040815172533,-3.445668432611954,-1.3898373878221832,201342.1549199721,8.516997110594957,-9.90683449841714,1415178.8416063373,"[0.0020774772083898565, 0.0019844347241248575]","[-1.2600039481050325, -3.636247932619538]","[[201342.1549199721, 399978.2370605926], [1415178.8416063373, 463189.80423901003], [1415178.8416063373, 245826.14017817605], [201342.1549199721, 245826.14017817605]]",0.05510739371709704,20.968665511112967,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
181.29349437943569,2.4336015113562137,3.4372590344885308,11973.485942076171,8477.305083052848,3483.4400962910972,22.876529232998717,1.9796790859889843,4.5652019210241975e-05,0.00015554005440099864,1.44181098888212,1.1734112045687366,32.850455853830795,-3.445672761857299,-1.393650991559639,201344.306583189,8.512912579572514,-9.906563571132153,1415162.5021776452,"[0.0020774958900154584, 0.001984463800319101]","[-1.2598963180143894, -3.636104977617337]","[[201344.306583189, 399974.9330739809], [1415162.5021776452, 463184.4337201992], [1415162.5021776452, 245826.21365567055], [201344.306583189, 245826.21365567055]]",0.05510943862359881,20.969581161920505,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
181.79349437943569,2.433621810332385,3.437297172353362,11973.671362000512,8477.413012377483,3483.4553899809252,22.876848881090943,1.9796746763416044,4.574191075265186e-05,0.0001557600615830889,1.4417997079340785,1.1734417144199631,32.85050307902503,-3.445676687577494,-1.3974357303234797,201346.4439583215,8.508858714839164,-9.906294445162644,1415146.3132033483,"[0.002077514497926718, 0.0019844927453868603]","[-1.259789128684961, -3.6359628193614624]","[[201346.4439583215, 399971.65403462434], [1415146.3132033483, 463179.1040300449], [1415146.3132033483, 245826.2863576757], [201346.4439583215, 245826.2863576757]]",0.05511146850938147,20.970489908655026,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
