t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
182.29349437943569,2.4336418438038487,3.4373349178026094,11973.854997778242,8477.519721255849,3483.4705619645547,22.877168537429366,1.979670268555882,4.583176204536902e-05,0.00015597954497209167,1.4417884490406767,1.1734722432576994,32.8505498383995,-3.4456802890190446,-1.4011838902553109,201348.56482067116,8.504843510326566,-9.906027400581877,1415130.2279210954,"[0.002077533007372916, 0.0019845215329577512]","[-1.2596825517077597, -3.635821643879179]","[[201348.56482067116, 399968.40656795073], [1415130.2279210954, 463173.8236219002], [1415130.2279210954, 245826.358280634], [201348.56482067116, 245826.358280634]]",0.05511348115923688,20.97139171983738,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
182.79349437943569,2.433661845400852,3.43737226237801,11974.036975798444,8477.626133882804,3483.485657592024,22.877488198225667,1.9796658626257344,4.5921573214018206e-05,0.0001561985082220582,1.441777212201914,1.1735027896895986,32.85059614438484,-3.4456834997060612,-1.404904267526092,201350.6720914577,8.500857801996972,-9.905762069523064,1415114.2896952287,"[0.002077551446613214, 0.0019845501956044028]","[-1.259576404957499, -3.635681241295654]","[[201350.6720914577, 399965.18310877855], [1415114.2896952287, 463168.5825273333], [1415114.2896952287, 245826.4294679971], [201350.6720914577, 245826.4294679971]]",0.05511547938304994,20.972286749405143,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
183.29349437943569,2.4336815864531376,3.437409235734739,11974.21725838015,8477.73135388118,3483.5006358562614,22.877807833763892,1.9796614585428394,4.601134442845844e-05,0.00015641695606059174,1.4417659919041308,1.1735333504031924,32.850642007147826,-3.445686397926459,-1.4085891685471665,201352.76337024366,8.49690958563798,-9.905498754185146,1415098.4526566383,"[0.0020775697900399393, 0.001984578705293326]","[-1.2594708594794253, -3.6355418001892845]","[[201352.76337024366, 399961.9902700687], [1415098.4526566383, 463163.38923869026], [1415098.4526566383, 245826.49991531484], [201352.76337024366, 245826.49991531484]]",0.05511746089015784,20.97317495206121,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
183.79349437943569,2.4337012974496277,3.4374458290306924,11974.39596337689,8477.836289412466,3483.515540011721,22.878127474391704,1.9796570563013376,4.610107580975817e-05,0.00015663489204203012,1.4417547936609867,1.1735639285400081,32.85068743811229,-3.4456889133916384,-1.412247138282396,201354.8414083749,8.492989969815994,-9.90523710809839,1415082.75971318,"[0.002077588065155574, 0.0019846070933364915]","[-1.2593657319759992, -3.6354031106083036]","[[201354.8414083749, 399958.82070501643], [1415082.75971318, 463158.2341111867], [1415082.75971318, 245826.56966433203], [201354.8414083749, 245826.56966433203]]",0.0551194283659541,20.974056470136105,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
184.29349437943569,2.43372075392877,3.4374820705207663,11974.573048333094,8477.94005882606,3483.5303290815386,22.878447158762988,1.9796526558931355,4.619076752311811e-05,0.0001568523207838373,1.4417436229861424,1.1735945298159283,32.85073244650471,-3.4456911023466135,-1.4158705240673157,201356.90378018736,8.489106912567195,-9.90497743663451,1415067.165906743,"[0.0020776062467877535, 0.0019846353322941247]","[-1.259261178591311, -3.635265340744422]","[[201356.90378018736, 399955.68099245225], [1415067.165906743, 463153.12561695895], [1415067.165906743, 245826.63870966106], [201356.90378018736, 245826.63870966106]]",0.055121379507972953,20.974931254045902,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
184.79349437943569,2.4337401835084833,3.4375179499095725,11974.748625330452,8478.04355978602,3483.545046112548,22.878766848975364,1.979648257312578,4.628041968545033e-05,0.0001570692457558047,1.441732474365937,1.1736251483694764,32.850777042760285,-3.445692913327799,-1.4194676546840697,201358.9532088943,8.485251742189064,-9.904719396873134,1415051.7138535064,"[0.0020776243618512284, 0.0019846634526366393]","[-1.2591570319024232, -3.635128302627869]","[[201358.9532088943, 399952.563970293], [1415051.7138535064, 463148.0543643979], [1415051.7138535064, 245826.70709137083], [201358.9532088943, 245826.70709137083]]",0.055123316939043876,20.97579944146932,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
185.29349437943569,2.4337593625765974,3.4375534945824326,11974.922649177499,8478.145913800967,3483.55965021342,22.87908654941335,1.9796438605517994,4.637003245728611e-05,0.00015728567147890482,1.4417213478003714,1.1736557853857967,32.85082123520618,-3.4456944131264904,-1.4230309422799223,201360.98725206917,8.481432354013407,-9.90446329629333,1415036.3594589315,"[0.0020776423848156782, 0.0019846914262527343]","[-1.259053456389573, -3.634992177076698]","[[201360.98725206917, 399949.4761626801], [1415036.3594589315, 463143.0287742771], [1415036.3594589315, 245826.77480302987], [201360.98725206917, 245826.77480302987]]",0.05512523835499846,20.97666098313816,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
185.79349437943569,2.4337785139169097,3.4375886940573843,11975.095226659707,8478.247998411302,3483.5741830781703,22.879406222119023,1.9796394656053,4.6459605952350915e-05,0.00015750160135030145,1.441710237775785,1.173686435014123,32.85086503335003,-3.4456955554700435,-1.426568532037436,201363.00853108527,8.477640272766223,-9.904208804803659,1415021.1447568529,"[0.0020776603419128655, 0.0019847192825125366]","[-1.2589502890340996, -3.6348567832747025]","[[201363.00853108527, 399946.4105665266], [1415021.1447568529, 463138.03968032374], [1415021.1447568529, 245826.84188287918], [201363.00853108527, 245826.84188287918]]",0.05512714629978692,20.97751601534108,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
186.29349437943569,2.4337974176333783,3.4376235748633275,11975.26630968384,8478.348948121606,3483.5886038394856,22.879725905573707,1.9796350724653855,4.6549140327696746e-05,0.00015771703980300465,1.4416991498058382,1.1737171029386073,32.85090844468158,-3.4456963975242965,-1.4300729276591255,201365.0145928706,8.47388330356057,-9.903956231219695,1415006.0262882167,"[0.002077678207809628, 0.001984746993512597]","[-1.2588476869911975, -3.6347222924250366]","[[201365.0145928706, 399943.3736283589], [1415006.0262882167, 463133.0954136763], [1415006.0262882167, 245826.9083234269], [201365.0145928706, 245826.9083234269]]",0.05512903847994031,20.978364491333174,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
186.79349437943569,2.433816293848993,3.437658125622411,11975.436000371741,8478.449630116571,3483.602953741512,22.8800456302664,1.9796306811266677,4.6638635694739e-05,0.00015793199016550413,1.4416880894041906,1.173747792362664,32.85095147785563,-3.4456968730341564,-1.4335521233618351,201367.00802919123,8.470153125822208,-9.903705249184043,1414991.0455054035,"[0.0020776960090710507, 0.001984774589212087]","[-1.2587454730227714, -3.6345885033641947]","[[201367.00802919123, 399940.3584743527], [1414991.0455054035, 463128.1869781529], [1414991.0455054035, 245826.97416121422], [201367.00802919123, 245826.97416121422]]",0.05513091739704274,20.979206547282008,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
187.29349437943569,2.4338349274818545,3.4376923712216,11975.604249210417,8478.549198708852,3483.617193168111,22.880365297913425,1.9796262915816567,4.672809220636816e-05,0.0001581464567832531,1.4416770400298626,1.1737784908889588,32.85099413960461,-3.445697075474751,-1.436998733140797,201368.98646697795,8.466457424295072,-9.903456157435869,1414976.159726061,"[0.002077713719957824, 0.001984802041091851]","[-1.258643831056103, -3.6344556243265536]","[[201368.98646697795, 399937.3714550097], [1414976.159726061, 463123.3225753401], [1414976.159726061, 245827.03938784116], [201368.98646697795, 245827.03938784116]]",0.055132780806511246,20.980042139181247,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
187.79349437943569,2.433853531136554,3.437726300593412,11975.771154587595,8478.648491488391,3483.631361961645,22.88068504150479,1.9796219038250735,4.6817509971758916e-05,0.00015836044291694845,1.4416660237374939,1.1738092152808843,32.85103643782139,-3.4456969141398646,-1.440420621474857,201370.9524013883,8.462788020312132,-9.90320864178699,1414961.4097283836,"[0.0020777313670703144, 0.0019848293791088632]","[-1.2585425655146634, -3.6343234294033957]","[[201370.9524013883, 399934.40580952336], [1414961.4097283836, 463118.49336778437], [1414961.4097283836, 245827.10403814085], [201370.9524013883, 245827.10403814085]]",0.05513463114822139,20.980871402666942,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
188.29349437943569,2.433871896048897,3.4377599375344174,11975.936665412017,8478.746686341601,3483.645421152133,22.881004728528687,1.9796175178495912,4.6906889140477703e-05,0.0001585739528263639,1.4416550184724444,1.1738399486081794,32.85107837856566,-3.4456964901444396,-1.443810521669775,201372.90350053905,8.459152474118014,-9.902962995787789,1414946.7534266342,"[0.0020777489247661442, 0.0019848565749002864]","[-1.2584418657307814, -3.634192134058747]","[[201372.90350053905, 399931.46778575005], [1414946.7534266342, 463113.70742175536], [1414946.7534266342, 245827.16810282113], [201372.90350053905, 245827.16810282113]]",0.05513646621616318,20.981694295895554,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
188.79349437943569,2.4338902304252783,3.4377932705569756,11976.100876676119,8478.844604174557,3483.6594100190923,22.88132442356441,1.979613133650065,4.6996229818957297e-05,0.00015878698970323658,1.4416440352620343,1.1738706986082201,32.85111996905465,-3.445695735955222,-1.4471761755862644,201374.84222538854,8.455542733975165,-9.902718909561429,1414932.2309885533,"[0.002077766418898278, 0.0019848836572784437]","[-1.2583415530329267, -3.634061536346621]","[[201374.84222538854, 399928.5507281472], [1414932.2309885533, 463108.9560370279], [1414932.2309885533, 245827.23161519496], [201374.84222538854, 245827.23161519496]]",0.05513828841375646,20.982510953435703,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
189.29349437943569,2.4339083272007587,3.437826323383657,11976.263735901512,8478.941427987358,3483.67328926435,22.881644130741783,1.9796087512192848,4.708553215438599e-05,0.00015899955772196968,1.4416330741062637,1.1739014663998455,32.851161214757326,-3.4456947143521424,-1.4505104453427862,201376.76621644016,8.451966234788529,-9.902476680131315,1414917.8008002995,"[0.0020777838246250793, 0.0019849105990128774]","[-1.258241787422267, -3.6339318113394534]","[[201376.76621644016, 399925.66077570757], [1414917.8008002995, 463104.24714659736], [1414917.8008002995, 245827.29456511242], [201376.76621644016, 245827.29456511242]]",0.05514009555094271,20.983321334881744,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
189.79349437943569,2.4339263949811403,3.437859083449644,11976.425334917782,8479.037980500227,3483.687098338045,22.881963846355927,1.979604370552223,4.717479625081162e-05,0.00015921166000424023,1.441622135005133,1.1739322507050727,32.85120212229725,-3.445693375872292,-1.4538209555059325,201378.6779554291,8.448415039504368,-9.902235995010301,1414903.502459782,"[0.0020778011675187677, 0.001984937428617382]","[-1.2581424041257492, -3.6338027755388245]","[[201378.6779554291, 399922.7913721286], [1414903.502459782, 463099.572169273], [1414903.502459782, 245827.35698454065], [201378.6779554291, 245827.35698454065]]",0.05514189001690172,20.984125573136495,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
190.29349437943569,2.4339442278527588,3.437891573929802,11976.585620800988,8479.133449753215,3483.700798367743,22.882283506040242,1.979599991641835,4.726402225205895e-05,0.0001594233006369495,1.4416112069313216,1.173963043585315,32.85124269663112,-3.445691803866984,-1.4571006931230954,201380.57510711285,8.4448964550416,-9.901997148164696,1414889.2949746486,"[0.00207781842238008, 0.0019849641182317496]","[-1.2580435775257475, -3.6336746246378704]","[[201380.57510711285, 399919.9485494348], [1414889.2949746486, 463094.93890071136], [1414889.2949746486, 245827.41886265393], [201380.57510711285, 245827.41886265393]]",0.05514366965466972,20.984923628505157,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
190.79349437943569,2.4339620294026076,3.437923782800346,11976.744682297094,8479.228637470243,3483.7144273575163,22.882603242821975,1.979595614483161,4.735321026078371e-05,0.00015963448267281667,1.4416003119394691,1.1739938618455836,32.85128294386669,-3.4456899134905576,-1.4603571709545236,201382.46005730654,8.441402668234446,-9.90175983918897,1414875.2172039638,"[0.0020778356151050087, 0.0019849906968384665]","[-1.2579451166044942, -3.6335471390587166]","[[201382.46005730654, 399917.1258490649], [1414875.2172039638, 463090.33889570954], [1414875.2172039638, 245827.48023005686], [201382.46005730654, 245827.48023005686]]",0.05514543679748056,20.98571563158538,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
191.29349437943569,2.4339796008731787,3.437955731949706,11976.902465808982,8479.322759311548,3483.727947543041,22.88292292396356,1.979591239069299,4.744236041792379e-05,0.00015984521011206366,1.4415894279749364,1.1740246885005192,32.85132286851433,-3.4456878036665666,-1.4635834936190122,201384.33054630653,8.43794085891659,-9.901524352535603,1414861.2287731338,"[0.002077852720600685, 0.00198501713679356]","[-1.2578472071323301, -3.633420529594725]","[[201384.33054630653, 399914.3292009425], [1414861.2287731338, 463085.7798090725], [1414861.2287731338, 245827.54107540255], [201384.33054630653, 245827.54107540255]]",0.055147189339589,20.98650154305963,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
191.79349437943569,2.433997140483582,3.4379874092431275,11977.059057807373,8479.416596968855,3483.7413963782146,22.883242614083606,1.979586865395404,4.7531472823807155e-05,0.00016005548593695562,1.4415785660650435,1.1740555313290453,32.851362476232396,-3.4456854125480225,-1.4667870594721535,201386.18892556394,8.434503332658494,-9.901290392130647,1414847.3679860204,"[0.0020778697639901155, 0.0019850434658847753]","[-1.2577496751646073, -3.6332946009625893]","[[201386.18892556394, 399911.55224478774], [1414847.3679860204, 463081.2533245568], [1414847.3679860204, 245827.60142814167], [201386.18892556394, 245827.60142814167]]",0.055148929579056205,20.987281490971696,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
192.29349437943569,2.4340144509991415,3.438018836827077,11977.214404039692,8479.509370301332,3483.754735646934,22.883562282894086,1.979582493454674,4.762054761734715e-05,0.00016026531406299163,1.4415677206961302,1.1740863868799147,32.85140177114454,-3.445682811487962,-1.4699610911823129,201388.03289814043,8.43109715592874,-9.901058247111052,1414833.5949147027,"[0.0020778867206718114, 0.001985069657099636]","[-1.2576526851714382, -3.6331695350762705]","[[201388.03289814043, 399908.8008110809], [1414833.5949147027, 463076.76697796694], [1414833.5949147027, 245827.66127637343], [201388.03289814043, 245827.66127637343]]",0.05515065541991743,20.98805543607737,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
192.79349437943569,2.434031730492584,3.4380500019674356,11977.368588342018,8479.601860108656,3483.768002643338,22.88388196089797,1.9795781232423473,4.7709584897171325e-05,0.000160474697403519,1.4415568973818558,1.1741172584329136,32.851440758512126,-3.4456799478411924,-1.4731128712558643,201389.86481170374,8.427714750628013,-9.900827621883877,1414819.947276145,"[0.0020779036155421974, 0.001985095737981652]","[-1.2575560707143416, -3.6330451464877713]","[[201389.86481170374, 399906.0686382211], [1414819.947276145, 463072.31257577357], [1414819.947276145, 245827.72064852365], [201389.86481170374, 245827.72064852365]]",0.055152369137026244,20.988823503896512,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
193.29349437943569,2.4340487838697866,3.438080926264314,11977.521556394104,8479.69329500126,3483.7811596856204,22.88420161775859,1.9795737547517398,4.779858479981192e-05,0.0001606836397896113,1.4415460906085606,1.1741481425227245,32.85147944211883,-3.4456768917316176,-1.476235734106865,201391.68240119168,8.42436306746265,-9.900598801569515,1414806.385743398,"[0.002077920424210776, 0.001985121681803793]","[-1.2574599948998386, -3.63292161526037]","[[201391.68240119168, 399903.3614607323], [1414806.385743398, 463067.8975296157], [1414806.385743398, 245827.77953232673], [201391.68240119168, 245827.77953232673]]",0.055154068667367745,20.98958565523655,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
193.79349437943569,2.4340658059229163,3.4381115969539273,11977.673389958398,8479.784442960083,3483.7942434940996,22.88452128401277,1.979569387978169,4.7887547422297214e-05,0.00016089214406689913,1.4415353058899056,1.1741790424456364,32.85151782687609,-3.4456735918367336,-1.4793368476845785,201393.48797848896,8.42103464740029,-9.900371495084869,1414792.947463474,"[0.0020779371713387307, 0.001985147515771931]","[-1.2573642928123776, -3.632798758143943]","[[201393.48797848896, 399900.6731154641], [1414792.947463474, 463063.5137750898], [1414792.947463474, 245827.83795524065], [201393.48797848896, 245827.83795524065]]",0.05515575625022473,20.990342013030862,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
194.29349437943569,2.434082604678859,3.4381420352567424,11977.824034646894,8479.874544351454,3483.807216752304,22.88484089505375,1.9795650229150674,4.7976472898792854e-05,0.0001611002139838753,1.4415245321985697,1.1742099502008883,32.85155591626676,-3.4456701279246347,-1.4824096521439287,201395.27929835327,8.417736332907964,-9.900145985051893,1414779.593667795,"[0.0020779538324384506, 0.001985173212950936]","[-1.257269134218026, -3.6326767648140006]","[[201395.27929835327, 399898.0092464205], [1414779.593667795, 463059.1686085294], [1414779.593667795, 245827.89590468447], [201395.27929835327, 245827.89590468447]]",0.05515742984987515,20.991092538143732,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
194.79349437943569,2.4340993710689,3.4381722286190413,11977.973570007824,8479.964351624825,3483.8201153229707,22.88516058405497,1.9795606595577997,4.806536132538135e-05,0.00016130785232094702,1.441513791589193,1.1742408826612631,32.85159371488686,-3.445666420273098,-1.4854612021334788,201397.05861687387,8.4144607852827,-9.899921987416178,1414766.3608898472,"[0.002077970432514905, 0.001985198801106913]","[-1.2571743338677948, -3.6325554235978403]","[[201397.05861687387, 399895.3637883777], [1414766.3608898472, 463054.85409684636], [1414766.3608898472, 245827.95340720977], [201397.05861687387, 245827.95340720977]]",0.05515909166315499,20.99183735108167,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
195.29349437943569,2.4341159188541015,3.438202197165001,11978.121941832598,8480.05312794904,3483.8329030530144,22.885480183828083,1.9795562978999233,4.815421283369791e-05,0.00016151506274615147,1.441503056493476,1.1742718182583678,32.8516312259473,-3.445662574553004,-1.4884850363102942,201398.82376556448,8.411214738823276,-9.89969977513357,1414753.2110082055,"[0.002077986946923724, 0.0019852242530892985]","[-1.2570800806565323, -3.6324349503474425]","[[201398.82376556448, 399892.7422994328], [1414753.2110082055, 463050.57741829916], [1414753.2110082055, 245828.0104500523], [201398.82376556448, 245828.0104500523]]",0.05516073970072373,20.99257641292409,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
195.79349437943569,2.434132432973042,3.4382319286990235,11978.269227967914,8480.141602812735,3483.845614946725,22.88579979331039,1.979551937936883,4.8243027518191385e-05,0.00016172184797624945,1.4414923434523985,1.1743027693555257,32.85166845375778,-3.4456585250830924,-1.4914880950028646,201400.57694237595,8.4079909764705,-9.899479071473365,1414740.1800041283,"[0.002078003399955189, 0.001985249595519602]","[-1.2569861999898138, -3.632315149100504]","[[201400.57694237595, 399890.13881321944], [1414740.1800041283, 463046.33077432937], [1414740.1800041283, 245828.067058927], [201400.57694237595, 245828.067058927]]",0.055162376114949965,20.99330984188675,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
196.29349437943569,2.434148729647243,3.4382614435700765,11978.4153738533,8480.229047148012,3483.8582145212495,22.886119382028475,1.9795475796622972,4.83318055092831e-05,0.00016192821160258993,1.4414816469523006,1.1743337324476242,32.851705401278934,-3.4456543385445926,-1.4944640185615867,201402.3159500467,8.404796134448873,-9.89926015301046,1414727.230177321,"[0.0020780197677751407, 0.0019852748024125583]","[-1.256892851363955, -3.632196195090205]","[[201402.3159500467, 399887.55880208075], [1414727.230177321, 463042.12124077225], [1414727.230177321, 245828.123220807], [201402.3159500467, 245828.123220807]]",0.05516399892570345,20.994037599406006,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
196.79349437943569,2.4341649946757435,3.4382907286383046,11978.560455459567,8480.31619444654,3483.8707371914234,22.88643898067184,1.9795432230716812,4.8420546899988886e-05,0.0001621341562794274,1.4414709725068422,1.1743647108845225,32.85174207255159,-3.445649965611088,-1.497419634067569,201404.0430221621,8.401623104464989,-9.899042738532557,1414714.3970418975,"[0.0020780360744718208, 0.0019852999002195775]","[-1.256799873577468, -3.632077909970731]","[[201404.0430221621, 399884.99639504665], [1414714.3970418975, 463037.94113233953], [1414714.3970418975, 245828.1789607309], [201404.0430221621, 245828.1789607309]]",0.05516561027650922,20.99475980173029,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
197.29349437943569,2.434181045019801,3.438319803863389,11978.70441882749,8480.402319598576,3483.8831470440573,22.88675855872759,1.9795388681587542,4.8509251818694294e-05,0.0001623396855224244,1.441460314602363,1.1743957011490882,32.85177847030394,-3.445645471769512,-1.500348678733019,201405.75599382663,8.398478421804214,-9.898827100537233,1414701.6435172104,"[0.0020780522964132927, 0.001985324863213954]","[-1.256707424823767, -3.6319604673076173]","[[201405.75599382663, 399882.456981155], [1414701.6435172104, 463033.79741848557], [1414701.6435172104, 245828.23426554218], [201405.75599382663, 245828.23426554218]]",0.05516720821629041,20.99547641066269,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
197.79349437943569,2.434197063361344,3.4383486562423555,11978.84733836615,8480.488143797316,3483.895478900441,22.887078146927085,1.9795345149190944,4.859792035713234e-05,0.0001625448019265529,1.4414496787525233,1.1744267066086613,32.85181459832734,-3.4456408088573696,-1.5032578672660293,201407.45706015403,8.39535509539337,-9.8986129626594,1414689.0045835965,"[0.0020780684574074368, 0.001985349717445967]","[-1.2566153457127065, -3.6318436913604546]","[[201407.45706015403, 399879.934786103], [1414689.0045835965, 463029.6825419907], [1414689.0045835965, 245828.28915955007], [201407.45706015403, 245828.28915955007]]",0.05516879485200516,20.99618754044089,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
198.29349437943569,2.4342128697055974,3.4383773054074407,11978.989160309076,8480.572953477213,3483.907697235569,22.887397646267576,1.9795301633465283,4.868655264152474e-05,0.00016274950893466748,1.4414390484163435,1.1744577146879718,32.851850459130276,-3.4456360624652675,-1.5061410280893028,201409.1440770345,8.392259566687756,-9.898400594777058,1414676.4436968945,"[0.0020780845334791844, 0.0019853744365987466]","[-1.2565238087244013, -3.631727776052633]","[[201409.1440770345, 399877.4351207472], [1414676.4436968945, 463025.60337329237], [1414676.4436968945, 245828.3436294703], [201409.1440770345, 245828.3436294703]]",0.05517036825680451,20.996893153374636,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
198.79349437943569,2.4342286423092965,3.438405738851277,11979.129957042634,8480.657451764386,3483.9198357796754,22.88771719009362,1.9795258134366638,4.8775148763005e-05,0.00016295380908517464,1.441428445648463,1.174488742330277,32.85188605626422,-3.4456311574768312,-1.5090047696439228,201410.81916703677,8.389184960017587,-9.89818972966151,1414663.9952116413,"[0.0020781005486375376, 0.0019853990470021154]","[-1.2564326350505328, -3.6316125190461612]","[[201410.81916703677, 399874.95230318414], [1414663.9952116413, 463021.5524818856], [1414663.9952116413, 245828.3976988896], [201410.81916703677, 245828.3976988896]]",0.05517193049064195,20.99759336195628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
199.29349437943569,2.4342442070044306,3.438433975265948,11979.269674891755,8480.74094777221,3483.9318599872813,22.888036679441665,1.979521465183406,4.886370884620295e-05,0.00016315770575010707,1.441417853907902,1.174519776954383,32.85192139202434,-3.4456261750471433,-1.5118430127616307,201412.4802511525,8.386137616230883,-9.897980628992514,1414651.623146003,"[0.002078116479420167, 0.0019854235231762446]","[-1.2563419938620195, -3.631498108816283]","[[201412.4802511525, 399872.49156386295], [1414651.623146003, 463017.5366279826], [1414651.623146003, 245828.45135447514], [201412.4802511525, 245828.45135447514]]",0.055173479668112924,20.998288129187827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
199.79349437943569,2.4342597388637635,3.4384620017125584,11979.40838507982,8480.824133779251,3483.9438036870447,22.8883562135643,1.9795171185824318,4.8952232980853415e-05,0.000163361201411542,1.4414072897356403,1.174550831006444,32.85195646973267,-3.4456210483702727,-1.5146622596828365,201414.12946261207,8.383110764520609,-9.897773024203445,1414639.361441548,"[0.0020781323496363814, 0.0019854478912222752]","[-1.256251713691877, -3.631384352778036]","[[201414.12946261207, 399870.0473109592], [1414639.361441548, 463013.5484932537], [1414639.361441548, 245828.50461922507], [201414.12946261207, 245828.50461922507]]",0.055175017831667936,20.998977565838118,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
200.29349437943569,2.4342750653038703,3.4384898367056604,11979.546034576206,8480.90632530928,3483.95563270111,22.888675693441066,1.9795127736277398,4.9040721289698756e-05,0.00016356429937344928,1.4413967365906981,1.1745818918915214,32.85199129148344,-3.4456158581122445,-1.517456519513587,201415.76474050057,8.38011065518026,-9.897567174693847,1414627.1746777901,"[0.002078148135950656, 0.001985472125796232]","[-1.2561619628904441, -3.631271438531249]","[[201415.76474050057, 399867.62469931244], [1414627.1746777901, 463009.5947435604], [1414627.1746777901, 245828.55747971646], [201415.76474050057, 245828.55747971646]]",0.05517654311798728,20.999661635413073,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
200.79349437943569,2.4342903586322633,3.4385174674220633,11979.68269308688,8480.988203651217,3483.9673802990237,22.888995115697206,1.9795084303150874,4.912917386083862e-05,0.00016376700206433071,1.4413861944730761,1.1746129585033396,32.8520258603798,-3.4456105699515094,-1.5202321870672222,201417.38818216673,8.37713062935046,-9.897362816417683,1414615.096275803,"[0.0020781638611472447, 0.0019854962514251184]","[-1.2560725947248113, -3.6311592085041675]","[[201417.38818216673, 399865.2182294878], [1414615.096275803, 463005.66818255495], [1414615.096275803, 245828.60995830974], [201417.38818216673, 245828.60995830974]]",0.05517805753504585,21.000340447014004,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
201.29349437943569,2.434305446798277,3.4385449128561456,11979.818307319369,8481.069084811834,3483.9790117409334,22.88931455223536,1.9795040886385133,4.921759081619725e-05,0.00016396931272328786,1.441375674410093,1.174644040836429,32.852060178318425,-3.4456052169927625,-1.522983363339506,201418.99768114695,8.374176851165998,-9.897160214505504,1414603.0911811609,"[0.00207817950279944, 0.001985520244035537]","[-1.255983741467216, -3.6310478007329614]","[[201418.99768114695, 399862.8329793694], [1414603.0911811609, 463001.77538779], [1414603.0911811609, 245828.66204143668], [201418.99768114695, 245828.66204143668]]",0.055179559220432675,21.00101396484633,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
201.79349437943569,2.4343205042112372,3.4385721591703287,11979.952945273431,8481.14965870063,3483.9905608274335,22.88963396565673,1.9794997485938253,4.9305972242862095e-05,0.00016417123372686838,1.4413651708880895,1.174675133290966,32.852094248186916,-3.4455997700001313,-1.5257163402167748,201420.5953797382,8.371242759040229,-9.896959099257003,1414591.1923715915,"[0.0020781950838043325, 0.001985544128502937]","[-1.255895261708174, -3.630937063629159]","[[201420.5953797382, 399860.4635358832], [1414591.1923715915, 462997.90926247364], [1414591.1923715915, 245828.7137509423], [201420.5953797382, 245828.7137509423]]",0.05518105017923054,21.001682296598858,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
202.29349437943569,2.434335360133542,3.4385992246162527,11980.086554601432,8481.229248395857,3484.0019938463192,22.889953359443417,1.979495410175169,4.939431826059029e-05,0.0001643727682489795,1.441354683907066,1.1747062368093197,32.85212807169313,-3.445594279413889,-1.5284253055795034,201422.1792365369,8.368334422030955,-9.896759727610458,1414579.3654464707,"[0.0020782105816818616, 0.0019855678806509416]","[-1.2558073001517607, -3.630827152437367]","[[201422.1792365369, 399858.1149012075], [1414579.3654464707, 462994.0762826079], [1414579.3654464707, 245828.76507326754], [201422.1792365369, 245828.76507326754]]",0.055182528587783435,21.002345407095316,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
202.79349437943569,2.4343501841288346,3.4386260958990262,11980.21920208847,8481.308524730122,3484.0133436945407,22.890272730408785,1.9794910733784061,4.9482628955366845e-05,0.00016457391861652649,1.4413442134670216,1.1747373503269516,32.852161651522465,-3.445588708670384,-1.531116451449634,201423.75133254516,8.365445386135605,-9.896561837585239,1414567.6428616985,"[0.002078226019102457, 0.001985591524992143]","[-1.2557197108116438, -3.630717909669233]","[[201423.75133254516, 399855.78174891433], [1414567.6428616985, 462990.2694704537], [1414567.6428616985, 245828.81602962746], [201423.75133254516, 245828.81602962746]]",0.0551839964087633,21.003003402373672,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
203.29349437943569,2.4343648093408383,3.4386527909579843,11980.350835554927,8481.386825189464,3484.0245770254946,22.890592081993205,1.979486738197763,4.957090444532033e-05,0.00016477468794180857,1.4413337595679565,1.174768474774094,32.85219498920162,-3.4455831072682535,-1.5337840484214098,201425.30964650965,8.362581635159188,-9.896365683580598,1414555.9906973673,"[0.0020782413737636275, 0.001985615037591196]","[-1.2556326372390405, -3.63060948899795]","[[201425.30964650965, 399853.46901024703], [1414555.9906973673, 462986.4952117691], [1414555.9906973673, 245828.8666064036], [201425.30964650965, 245828.8666064036]]",0.05518545184107612,21.00365624789416,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
203.79349437943569,2.434379402792574,3.4386792963788255,11980.481520292846,8481.464810996138,3484.0357264223935,22.890911376843512,1.979482404629162,4.965914481519875e-05,0.00016497507850378015,1.4413233166962116,1.174799604579483,32.85222808722045,-3.4455774491760742,-1.5364341890226,201426.8562416745,8.359736816832367,-9.896171005854967,1414544.4409278657,"[0.0020782566679254967, 0.0019856384423619466]","[-1.2555459421401098, -3.63050174508915]","[[201426.8562416745, 399851.1714439248], [1414544.4409278657, 462982.7466381708], [1414544.4409278657, 245828.91682426128], [201426.8562416745, 245828.91682426128]]",0.05518689682148051,21.004304048264547,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
204.29349437943569,2.434393799465532,3.4387056299696117,11980.611204351382,8481.541826520936,3484.0467587384783,22.891230686771642,1.9794780726668935,4.974735018184089e-05,0.0001651750933553446,1.441312895879106,1.174830749705499,32.85226094693127,-3.445571763589448,-1.5390612286736882,201428.3891049438,8.356916829104648,-9.895978057778336,1414532.9601032166,"[0.0020782718798476223, 0.0019856617161766355]","[-1.255459753353864, -3.630394809846311]","[[201428.3891049438, 399848.8939087841], [1414532.9601032166, 462979.0300452521], [1414532.9601032166, 245828.96666953043], [201428.3891049438, 245828.96666953043]]",0.05518832956746736,21.004946769650786,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
204.79349437943569,2.4344081635836763,3.4387317654829306,11980.73991198217,8481.61852583641,3484.057707623965,22.891549974566487,1.9794737423069346,4.983552062886407e-05,0.00016537473472843416,1.4413024916029797,1.1748619046057072,32.852293570656855,-3.445566021384768,-1.5416711639499567,201429.91032446723,8.35411541252796,-9.895786576477917,1414521.5815403468,"[0.0020782870319176515, 0.001985684883255312]","[-1.2553739327743543, -3.6302885359417796]","[[201429.91032446723, 399846.63124451623], [1414521.5815403468, 462975.33870340115], [1414521.5815403468, 245829.01616329374], [201429.91032446723, 245829.01616329374]]",0.05518975198237816,21.005584515281278,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
205.29349437943569,2.434422333202403,3.438757725538874,11980.867610846228,8481.694266034636,3484.06854076024,22.89186920937983,1.979469413543697,4.992365627066215e-05,0.00016557400561597116,1.441292098354173,1.1748930656627627,32.85232595962731,-3.445560279443768,-1.5442584334865614,201431.4179585544,8.351338372846556,-9.895596806333117,1414510.2718077407,"[0.002078302102132602, 0.0019857079200595595]","[-1.2552886280619924, -3.630183082745537]","[[201431.4179585544, 399844.38823720044], [1414510.2718077407, 462971.6787942856], [1414510.2718077407, 245829.06529097023], [201431.4179585544, 245829.06529097023]]",0.055191162332710056,21.006217251895105,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
205.79349437943569,2.4344364707812733,3.4387835091628145,11980.994403802046,8481.769688357861,3484.07928905035,22.892188456601573,1.9794650863731997,5.001175718999276e-05,0.0001657729082037453,1.4412817271600058,1.1749242409072826,32.85235811597107,-3.445554482852651,-1.5468289481733564,201432.91399859823,8.348579548480814,-9.89540849665417,1414499.0606989616,"[0.0020783171129598534, 0.001985730850885414]","[-1.2552036824713872, -3.6300782776520952]","[[201432.91399859823, 399842.15980207326], [1414499.0606989616, 462968.043627313], [1414499.0606989616, 245829.11407165052], [201432.91399859823, 245829.11407165052]]",0.05519256251042468,21.006845081110754,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
206.29349437943569,2.4344504190943614,3.438809132873887,11981.120239787278,8481.844168127533,3484.089920912359,22.89250765114478,1.979460760789938,5.0099823499561425e-05,0.00016597144542660603,1.4412713669931585,1.174955422187935,32.8523900407007,-3.4455486967386575,-1.549377228967444,201434.39653158796,8.345844659240868,-9.895221888208312,1414487.9158367557,"[0.002078332042450325, 0.0019857536522830547]","[-1.25511924935098, -3.6299742877098775]","[[201434.39653158796, 399839.95065437973], [1414487.9158367557, 462964.43930606544], [1414487.9158367557, 245829.16249196927], [201434.39653158796, 245829.16249196927]]",0.05519395079993758,21.007467970155595,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
206.79349437943569,2.434464335251818,3.438834581624585,11981.245173209149,8481.918328361717,3484.1004674173455,22.892826824234554,1.9794564367899932,5.01878552808528e-05,0.00016616961942625945,1.4412610233672905,1.1749866130296684,32.852421735763244,-3.4455428768894167,-1.5519090914028766,201435.8675253456,8.343127641873139,-9.895036733276015,1414476.8677770817,"[0.0020783469125967512, 0.0019857763478364474]","[-1.2550351810612295, -3.629870953204441]","[[201435.8675253456, 399837.7557911407], [1414476.8677770817, 462960.85927555093], [1414476.8677770817, 245829.21057110667], [201435.8675253456, 245829.21057110667]]",0.055195329049019734,21.008086019100233,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
207.29349437943569,2.43447806377322,3.438859870383977,11981.369147838439,8481.991550625478,3484.11089705165,22.893145979159936,1.9794521143679213,5.027585264533463e-05,0.0001663674330840184,1.4412506962824023,1.1750178143155712,32.85245320203262,-3.4455370684973774,-1.5544191305370987,201437.32506425248,8.340434142413642,-9.89485327295074,1414465.884600529,"[0.0020783617019486823, 0.0019857989147888454]","[-1.2549516156455096, -3.629768420157343]","[[201437.32506425248, 399835.5798646154], [1414465.884600529, 462957.3095640078], [1414465.884600529, 245829.25829541063], [201437.32506425248, 245829.25829541063]]",0.05519669555387973,21.008699195727807,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
207.79349437943569,2.4344917613199466,3.4388849847638916,11981.492220601665,8482.064456533859,3484.1212409505156,22.893465078808305,1.9794477935198667,5.036381567321814e-05,0.00016656488850078994,1.4412403802248335,1.1750490205432782,32.85248444130377,-3.4455312458198093,-1.5569130634446537,201438.77112593222,8.337758194837875,-9.894671258282528,1414454.9964166211,"[0.002078376432051475, 0.00198582137612221]","[-1.2548684204396032, -3.6296665492879727]","[[201438.77112593222, 399833.4179553423], [1414454.9964166211, 462953.78371895605], [1414454.9964166211, 245829.30568349708], [201438.77112593222, 245829.30568349708]]",0.0551980521468867,21.009307598869402,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
208.29349437943569,2.434505273099838,3.438909940700091,11981.614339468751,8482.136430635064,3484.1314678422614,22.893784160616605,1.9794434742404565,5.045174447451718e-05,0.0001667619885060445,1.4412300807082443,1.1750802371052125,32.85251545431049,-3.445525444362933,-1.5593855611023741,201440.20380513102,8.335105367955748,-9.894490929058122,1414444.171777837,"[0.0020783910817577644, 0.0019858437094697917]","[-1.2547857254871146, -3.629565475828709]","[[201440.20380513102, 399831.274650693], [1414444.171777837, 462950.2876884416], [1414444.171777837, 245829.3527216714], [201440.20380513102, 245829.3527216714]]",0.05519939714137423,21.009911197101527,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
208.79349437943569,2.434518754265912,3.438934724396365,11981.735562446649,8482.208088596783,3484.1416085761266,22.8941032560113,1.9794391565258704,5.053963912871467e-05,0.00016695873516138417,1.4412198032462946,1.1751114675678649,32.85254624269828,-3.4455196169742757,-1.5618422516523083,201441.62506413093,8.332469786609636,-9.894312038261944,1414433.440333805,"[0.002078405672994087, 0.0019858659384694123]","[-1.2547033835873036, -3.6294650397051718]","[[201441.62506413093, 399829.1451073007], [1414433.440333805, 462946.8151169029], [1414433.440333805, 245829.39942805897], [201441.62506413093, 245829.39942805897]]",0.05520073234715541,21.010510088147274,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
209.29349437943569,2.4345320541101354,3.4389593511726173,11981.85583962526,8482.27883221357,3484.151633121131,22.89442229979992,1.979434840370842,5.0627499743675276e-05,0.00016715513124483916,1.441209536811665,1.1751427037451099,32.85257680707633,-3.4455138252834643,-1.5642778798218728,201443.03307939597,8.329856935571286,-9.894134815393159,1414422.7712391897,"[0.0020784201844728538, 0.0019858880405801403]","[-1.2546215438193116, -3.6293654020771053]","[[201443.03307939597, 399827.03384755197], [1414422.7712391897, 462943.3718610884], [1414422.7712391897, 245829.44578903425], [201443.03307939597, 245829.44578903425]]",0.055202056120142666,21.011104241360446,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
209.79349437943569,2.4345453223056284,3.438983807957131,11981.97522878343,8482.349256114974,3484.1615715257226,22.89474128915233,1.9794305257716218,5.071532639741687e-05,0.0001673511787794765,1.4411992814043546,1.1751739446870115,32.852607148968616,-3.4455080357934698,-1.566697987190139,201444.42975861402,8.32726103312109,-9.893959020311229,1414412.1936912083,"[0.0020784346374070222, 0.001985910038299657]","[-1.2545400696276634, -3.6292664185502663]","[[201444.42975861402, 399824.9361032268], [1414412.1936912083, 462939.9516689819], [1414412.1936912083, 245829.4918222182], [201444.42975861402, 245829.4918222182]]",0.05520337023280644,21.01169375321291,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
210.29349437943569,2.4345584100821394,3.4390081105150205,11982.093680337,8482.418767976642,3484.171393402902,22.895060261427282,1.9794262127229965,5.080311919673749e-05,0.00016754688049473314,1.4411890425380238,1.1752051957623944,32.85263726888451,-3.4455022821196892,-1.569097397060375,201445.8132481727,8.324687489238386,-9.89378488629876,1414401.6771780297,"[0.002078449011067724, 0.0019859319098471297]","[-1.2544590883499556, -3.629168220550874]","[[201445.8132481727, 399822.8563306641], [1414401.6771780297, 462936.5603202124], [1414401.6771780297, 245829.53751393277], [201445.8132481727, 245829.53751393277]]",0.05520467304501545,21.01227859377601,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
210.79349437943569,2.4345714677974684,3.4390322452453224,11982.211250863142,8482.487965271252,3484.1811289874645,22.895379179693396,1.97942190122127,5.089087821856333e-05,0.0001677422383756163,1.4411788146990128,1.1752364515176572,32.852667168245034,-3.4454965380997664,-1.5714815672942564,201447.1854756629,8.322130603419168,-9.893612170713425,1414391.2504735955,"[0.0020784633265661196, 0.001985953677676206]","[-1.2543784701366174, -3.629070672226022]","[[201447.1854756629, 399820.789832341], [1414391.2504735955, 462933.19164616475], [1414391.2504735955, 245829.58288141357], [201447.1854756629, 245829.58288141357]]",0.055205966321254976,21.012858858412972,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
211.29349437943569,2.4345843479441585,3.4390562275160486,11982.327891645193,8482.556261664955,3484.190748547241,22.89569814976201,1.979417591261296,5.097860356832875e-05,0.00016793725510288164,1.4411686144283005,1.1752677263645088,32.852696847477375,-3.4454908148623007,-1.57384539916751,201448.544627903,8.319595702579761,-9.893441101747271,1414380.8835863483,"[0.002078477563962388, 0.0019859753212163587]","[-1.2542983251560789, -3.6289738806177856]","[[201448.544627903, 399818.74099714146], [1414380.8835863483, 462929.8513379554], [1414380.8835863483, 245829.62791106], [201448.544627903, 245829.62791106]]",0.05520724845010398,21.013434517788028,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
211.79349437943569,2.4345971998725373,3.439080043315623,11982.443658799877,8482.624251809922,3484.20028259871,22.896016997903626,1.9794132828394726,5.1066295321037246e-05,0.00016813193262373735,1.4411584141575884,1.1752989967682086,32.85272630791917,-3.445485124460286,-1.5761942648936156,201449.89265590793,8.317077168919184,-9.8932714338128,1414370.6049685744,"[0.0020784917435266426, 0.001985996861710956]","[-1.2542185531624777, -3.6288777507980936]","[[201449.89265590793, 399816.70519978786], [1414370.6049685744, 462926.53331423906], [1414370.6049685744, 245829.67261974976], [201449.89265590793, 245829.67261974976]]",0.05520852118754037,21.014005665892107,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
212.29349437943569,2.434609874725658,3.4391037086192195,11982.558504271143,8482.691343637662,3484.2097009869094,22.896335863994924,1.979408975950734,5.1153953580483215e-05,0.00016832627357196505,1.441148235941516,1.1753302816440139,32.85275554993257,-3.445479472010888,-1.5785231405130276,201451.22770891016,8.314580259318063,-9.89310339983109,1414360.3850204567,"[0.0020785058452736, 0.0019860182783663096]","[-1.2541392585653048, -3.6287823830040673]","[[201451.22770891016, 399814.6867665628], [1414360.3850204567, 462923.2431966381], [1414360.3850204567, 245829.71699387775], [201451.22770891016, 245829.71699387775]]",0.05520978292139254,21.014572273801164,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
212.79349437943569,2.4346225209208177,3.4391272097441545,11982.672482653501,8482.758126663379,3484.2190334520724,22.896654677021466,1.9794046705915054,5.1241578421123776e-05,0.00016852027986013926,1.441138068752763,1.1753615710469003,32.852784574782675,-3.4454738401420513,-1.5808373171508379,201452.551688783,8.31209944325201,-9.892936760402847,1414350.2516539982,"[0.0020785198898699416, 0.0019860395930803875]","[-1.2540603204307919, -3.628687653245901]","[[201452.551688783, 399812.6811425297], [1414350.2516539982, 462919.97499755054], [1414350.2516539982, 245829.76104990332], [201452.551688783, 245829.76104990332]]",0.05521103537503164,21.01513443425314,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
213.29349437943569,2.4346349947614967,3.4391505615427214,11982.785546553105,8482.824030034271,3484.2282511696467,22.896973439987015,1.9794003667568263,5.1329169944605734e-05,0.0001687139540752454,1.4411279125913299,1.175392865783881,32.8528133827748,-3.4454682701269235,-1.5831318409851747,201453.86283465548,8.309639896147587,-9.892771737132762,1414340.1758231248,"[0.002078533857017753, 0.0019860607846231963]","[-1.2539818693600693, -3.6285936976580198]","[[201453.86283465548, 399810.6925918375], [1414340.1758231248, 462916.73424845503], [1414340.1758231248, 245829.80477439717], [201453.86283465548, 245829.80477439717]]",0.055212276981791604,21.015692118928698,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
213.79349437943569,2.434647438447099,3.439173751058815,11982.897749760934,8482.88961924275,3484.2373829097096,22.897292218786486,1.9793960644431527,5.141672822475215e-05,0.00016890729809535728,1.4411177784845361,1.1754241740244074,32.8528419751147,-3.445462706899273,-1.5854119276210668,201455.16298241878,8.307196171308249,-9.892608098929315,1414330.1849767582,"[0.0020785477678325333, 0.001986081875548184]","[-1.2539037573569118, -3.628500354939771]","[[201455.16298241878, 399808.71662560926], [1414330.1849767582, 462913.51505476324], [1414330.1849767582, 245829.84818342657], [201455.16298241878, 245829.84818342657]]",0.05521350942625016,21.016245419246108,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
214.29349437943569,2.4346597142180855,3.4391967923017512,11983.009045621007,8482.9543467208,3484.2464009165174,22.897610948012005,1.979391763645618,5.150425336130264e-05,0.00016910031446176437,1.441107655405062,1.1754554875192977,32.85287035206369,-3.4454572075650196,-1.587672692772344,201456.45044258996,8.304773365638141,-9.892446058410485,1414320.250579741,"[0.0020785616021129437, 0.0019861028448319965]","[-1.2538261264872677, -3.628407776408684]","[[201456.45044258996, 399806.7574468752], [1414320.250579741, 462910.3228618403], [1414320.250579741, 245829.8912637144], [201456.45044258996, 245829.8912637144]]",0.05521473118047025,21.01679430736903,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
214.79349437943569,2.434686723531473,3.4392197168041183,11983.119460704067,8483.070073981406,3484.2552809738295,22.897929658900548,1.9793874643665192,5.159174530932862e-05,0.00016929300234794198,1.4410975433529076,1.175486810670314,32.852898514697756,-3.4454508774617567,-1.5899294767766605,201457.72445068212,8.302356234993908,-9.892285711770569,1414310.3919164038,"[0.0020785753704606743, 0.0019861236976632442]","[-1.2537489084090994, -3.6283159299623096]","[[201457.72445068212, 399804.8020205515], [1414310.3919164038, 462907.1403120927], [1414310.3919164038, 245829.9340269254], [201457.72445068212, 245829.9340269254]]",0.055215945641762215,21.017338873359332,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
215.29349437943569,2.4347160328132817,3.4392425273169724,11983.22891462011,8483.19341586472,3484.263996923906,22.89824835092718,1.9793831666069064,5.1679204047834874e-05,0.00016948536192910301,1.4410874423280728,1.1755181436976287,32.85292646304998,-3.445443835469318,-1.5921825658076045,201458.98400417255,8.299944619353539,-9.892127185161144,1414300.5811908743,"[0.0020785890514030876, 0.0019861444103596473]","[-1.253672241149295, -3.6282249675232747]","[[201458.98400417255, 399802.8501304367], [1414300.5811908743, 462903.96664096625], [1414300.5811908743, 245829.9764626567], [201458.98400417255, 245829.9764626567]]",0.05521715287466419,21.017878887181954,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
