t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
215.79349437943569,2.434745154706851,3.4392652105602335,11983.337454928405,8483.315772223166,3484.272576053069,22.898567061991447,1.9793788703641433,5.176662963140461e-05,0.00016967739501128534,1.4410773633578773,1.1755494905627204,32.852954198199996,-3.4454367736325446,-1.594431359304167,201460.22996300666,8.297539011020206,-9.891970370324373,1414290.8517129472,"[0.0020786026632069587, 0.0019861650007132344]","[-1.2535959950079552, -3.6281347586668713]","[[201460.22996300666, 399800.90226428193], [1414290.8517129472, 462900.8031467633], [1414290.8517129472, 245830.01859007872], [201460.22996300666, 245830.01859007872]]",0.055218352601571506,21.01841416432021,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
216.29349437943569,2.4347739433554905,3.4392877771890347,11983.445040963727,8483.436579772831,3484.280995746718,22.898885719048607,1.9793745756324117,5.185402217847012e-05,0.0001698691046259415,1.4410672954150017,1.1755808419179288,32.85298172051267,-3.4454299648794224,-1.5966649789277767,201461.46011695918,8.295150566481936,-9.891815545409713,1414281.1815734238,"[0.0020786161827658664, 0.001986185442632219]","[-1.2535203306698495, -3.6280454875621677]","[[201461.46011695918, 399798.96774078533], [1414281.1815734238, 462897.66258793283], [1414281.1815734238, 245830.0603973169], [201461.46011695918, 245830.0603973169]]",0.05521954145307067,21.018944570028296,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
216.79349437943569,2.4348025550931927,3.4393102125082744,11983.551725567413,8483.556456869846,3484.2892862600665,22.899204321162042,1.9793702824069812,5.194138178632513e-05,0.00017006049311145803,1.4410572384994456,1.1756121971903253,32.853009031319175,-3.4454233510181,-1.598884457282736,201462.67589851154,8.292778072817896,-9.891662530100632,1414271.5994032735,"[0.0020786296278474743, 0.0019862057531789172]","[-1.2534451337298618, -3.627957045037104]","[[201462.67589851154, 399797.0456421457], [1414271.5994032735, 462894.5441004392], [1414271.5994032735, 245830.10189857104], [201462.67589851154, 245830.10189857104]]",0.055220719860441525,21.019470228135376,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
217.29349437943569,2.434830837206322,3.439332522342127,11983.657464016836,8483.674825380378,3484.297428692986,22.89952287322709,1.97936599068194,5.2028708575417136e-05,0.00017025156338973675,1.4410471926112094,1.1756435574182318,32.85303613100575,-3.445416914958421,-1.6010829791766241,201463.87600111307,8.290428509633216,-9.89151148880984,1414262.07869475,"[0.002078642980014108, 0.001986225913851678]","[-1.2533705227776202, -3.627869549497406]","[[201463.87600111307, 399795.14180436445], [1414262.07869475, 462891.45535362803], [1414262.07869475, 245830.14307992952], [201463.87600111307, 245830.14307992952]]",0.05522188591846271,21.019991221457953,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
217.79349437943569,2.434858967443172,3.439354683972065,11983.76231105097,8483.792399413656,3484.3054619801765,22.899841442996568,1.9793617004529958,5.2116002634229064e-05,0.00017044231763833993,1.441037168777612,1.1756749310052703,32.85306302075469,-3.445410546836514,-1.6032647675511384,201465.06298216883,8.288097332093741,-9.89136209964488,1414252.6451937743,"[0.002078656263488948, 0.0019862459526420622]","[-1.253296329888774, -3.6277828043754172]","[[201465.06298216883, 399793.2525637252], [1414252.6451937743, 462888.39140728174], [1414252.6451937743, 245830.18395555374], [201465.06298216883, 245830.18395555374]]",0.05522304136011907,21.02050776725061,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
218.29349437943569,2.434886795969708,3.4393767016895858,11983.866232568034,8483.908622167752,3484.3133718621134,22.90015993126185,1.9793574117148909,5.220326407006776e-05,0.00017063275859385347,1.4410271504576753,1.1757063051261523,32.85308970077415,-3.4454042770352067,-1.6054250819101412,201466.2361367368,8.285789369393854,-9.891214451303995,1414243.2720570436,"[0.002078669463448062, 0.0019862658573886363]","[-1.2532226686449377, -3.6276969118263978]","[[201466.2361367368, 399791.3819740881], [1414243.2720570436, 462885.3573473501], [1414243.2720570436, 245830.22451242284], [201466.2361367368, 245830.22451242284]]",0.05522418505489665,21.02101995768767,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
218.79349437943569,2.4349144856155633,3.4393985592800322,11983.969289361501,8484.0241440197,3484.3211924442103,22.900478404622564,1.9793531244639153,5.229049295973569e-05,0.00017082288825729267,1.4410171486787176,1.1757376880326222,32.85311617206128,-3.4453980277707315,-1.6075691474053997,201467.39781393344,8.283499100710003,-9.891068248115403,1414233.9837369632,"[0.0020786826035227297, 0.0019862856553444514]","[-1.2531493749777034, -3.627611680124264]","[[201467.39781393344, 399789.5255244257], [1414233.9837369632, 462882.3470757959], [1414233.9837369632, 245830.26476458658], [201467.39781393344, 245830.26476458658]]",0.05522531893120801,21.021527974665386,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
219.29349437943569,2.434941885692413,3.4394202673008674,11984.071448292561,8484.13839041482,3484.3289033989518,22.90079686574927,1.9793488386952791,5.23776894011931e-05,0.00017101270918968135,1.4410071634407393,1.1757690803888754,32.853142434642166,-3.4453918253184064,-1.6096928009609428,201468.54692796612,8.281230825750697,-9.89092362671164,1414224.752936996,"[0.0020786956677839802, 0.001986305332392857]","[-1.2530765514142141, -3.627527199294053]","[[201468.54692796612, 399787.6867875383], [1414224.752936996, 462879.3650797739], [1414224.752936996, 245830.30469920745], [201468.54692796612, 245830.30469920745]]",0.055226441865436196,21.02203186219998,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
219.79349437943569,2.434969158691973,3.439441813108348,11984.172766136195,8484.251998903826,3484.3365340452333,22.90111524391669,1.9793445544056543,5.2464853463614456e-05,0.00017120222324714692,1.4409971837164215,1.1758004723186257,32.85316848931478,-3.445385649589381,-1.6118013375230476,201469.6854999017,8.27897899518939,-9.890780332712438,1414215.6032979519,"[0.002078708677060741, 0.0019863249112563428]","[-1.2530040760729606, -3.6274433400516486]","[[201469.6854999017, 399785.8612019217], [1414215.6032979519, 462876.4052370066], [1414215.6032979519, 245830.3443302612], [201469.6854999017, 245830.3443302612]]",0.055227555687387644,21.022531752449105,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
220.29349437943569,2.434996153221111,3.4394632098562092,11984.273206120179,8484.36438349734,3484.344060369,22.90143357558872,1.9793402715905324,5.255198523934752e-05,0.00017139143285492352,1.4409872150194227,1.175831868974901,32.853194335911894,-3.4453795329713763,-1.6138906662914678,201470.81216311947,8.276747871802627,-9.890638538094095,1414206.5077576765,"[0.002078721613979201, 0.0019863443751775025]","[-1.2529320546918497, -3.627360201277424]","[[201470.81216311947, 399784.0522865165], [1414206.5077576765, 462873.472021438], [1414206.5077576765, 245830.38364518562], [201470.81216311947, 245830.38364518562]]",0.05522865917944612,21.023027648432972,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
220.79349437943569,2.435023030077677,3.4394844463307916,11984.372819799819,8484.476168624871,3484.35150872237,22.901751926916535,1.9793359902467424,5.263908479446651e-05,0.00017158033976164222,1.4409772683770639,1.175863278609209,32.853219975035415,-3.4453734223751318,-1.6159659209254187,201471.92870675266,8.274532096744338,-9.890498017669756,1414197.4896108562,"[0.0020787344989852937, 0.0019863637461320902]","[-1.2528603436418824, -3.627277625423614]","[[201471.92870675266, 399782.2556233983], [1414197.4896108562, 462870.55954620667], [1414197.4896108562, 245830.42265779304], [201471.92870675266, 245830.42265779304]]",0.05522975404419881,21.023519648121603,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
221.29349437943569,2.4350496426801587,3.4395055348607038,11984.471567981214,8484.58678538078,3484.3588552232327,22.90207023171623,1.9793317103699692,5.272615221748378e-05,0.0001717689462881783,1.4409673327620243,1.1758946927999405,32.853245406342864,-3.4453673776650753,-1.618022971836126,201473.03374132898,8.272335974455018,-9.890358946291144,1414188.5226160882,"[0.0020787473140626853, 0.0019863830063278267]","[-1.2527890709191312, -3.62719574287651]","[[201473.03374132898, 399780.474765145], [1414188.5226160882, 462867.67235576524], [1414188.5226160882, 245830.4613558258], [201473.03374132898, 245830.4613558258]]",0.05523083903383408,21.024007730439273,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
221.79349437943569,2.435076144390397,3.439526464838079,11984.569499341527,8484.696828756387,3484.366124772853,22.90238848768815,1.9793274319571839,5.281318757163495e-05,0.0001719572541040126,1.4409574081743044,1.1759261107673793,32.85327063027751,-3.445361369577019,-1.6200667560401598,201474.12892251488,8.270154359531091,-9.89022111557125,1414179.6300958616,"[0.002078760078288112, 0.0019864021754979646]","[-1.252718113794062, -3.6271144271838804]","[[201474.12892251488, 399778.70546482067], [1414179.6300958616, 462864.80482595577], [1414179.6300958616, 245830.4997528173], [201474.12892251488, 245830.4997528173]]",0.0552319157478206,21.024491974384897,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
222.29349437943569,2.4351023878835916,3.439547249311658,11984.666572750171,8484.805724106,3484.3732921967016,22.90270669702458,1.9793231550041623,5.290019094362606e-05,0.00017214526545505557,1.4409474946139043,1.1759575331412009,32.853295646365154,-3.445355442067906,-1.622093097200434,201475.2127364387,8.267991618816495,-9.89008471601693,1414170.786399409,"[0.0020787727733882723, 0.0019864212352462677]","[-1.2526475898023328, -3.6270337961067005]","[[201475.2127364387, 399776.95131818514], [1414170.786399409, 462861.9615994267], [1414170.786399409, 245830.53783647282], [201475.2127364387, 245830.53783647282]]",0.055232982869668906,21.024972347549998,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
222.79349437943569,2.4351285253377717,3.4395678774844964,11984.762833787785,8484.914060573334,3484.380381687003,22.903024857551447,1.97931887950793,5.2987162395621235e-05,0.0001723329819569551,1.440937592080824,1.1759889591717057,32.85332045493476,-3.445349565056641,-1.6241067494505046,201476.2867680715,8.265842798690073,-9.889949548140578,1414162.0147393544,"[0.0020787854180156747, 0.0019864402046538554]","[-1.2525773789359795, -3.6269537274056685]","[[201476.2867680715, 399775.20823587093], [1414162.0147393544, 462859.13728054846], [1414162.0147393544, 245830.57561996506], [201476.2867680715, 245830.57561996506]]",0.05523404192562709,21.025448920722052,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
223.29349437943569,2.4351544107025243,3.4395883617487852,11984.858240422214,8485.021268931778,3484.387368472421,22.903342971510092,1.9793146054643262,5.307410201305146e-05,0.0001725204058018666,1.4409277005750636,1.1760203894931418,32.85334505543068,-3.4453437801909503,-1.626103504443563,201477.34950651522,8.26371229762998,-9.889815802073542,1414153.2901563607,"[0.002078797993976564, 0.001986459065384293]","[-1.2525075982118845, -3.626874338453412]","[[201477.34950651522, 399773.47984080436], [1414153.2901563607, 462856.3365653652], [1414153.2901563607, 245830.61309103927], [201477.34950651522, 245830.61309103927]]",0.0552350915825884,21.025921658463403,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
223.79349437943569,2.435180192803103,3.439608691068242,11984.952836613229,8485.127926088515,3484.3942765161037,22.903661071119732,1.9793103328704087,5.316100985743859e-05,0.00017270753856828277,1.4409178256102821,1.1760518279147183,32.85336944812792,-3.4453380450226185,-1.6280879644589277,201478.40250562807,8.261595317787055,-9.889683282245983,1414144.6357674426,"[0.0020788105199481656, 0.00198647783658549]","[-1.2524381214192193, -3.6267954983041277]","[[201478.40250562807, 399771.7621737006], [1414144.6357674426, 462853.5542414157], [1414144.6357674426, 245830.6502625028], [201478.40250562807, 245830.6502625028]]",0.055236133316818016,21.026390629493463,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
224.29349437943569,2.4352057277266543,3.4396288771011725,11985.046580526749,8485.23347221306,3484.4010818479424,22.90397912445072,1.9793060617220803,5.324788601293705e-05,0.00017289438240782555,1.4409079616728206,1.176083270545946,32.85339363245339,-3.445332407637727,-1.6300559137579853,201479.44429195652,8.259496260317803,-9.889552174075789,1414136.0272655957,"[0.002078822977790179, 0.0019864964999994463]","[-1.2523690712747402, -3.626717332091763]","[[201479.44429195652, 399770.0588627611], [1414136.0272655957, 462850.79502022924], [1414136.0272655957, 245830.6871221406], [201479.44429195652, 245830.6871221406]]",0.055237165798919186,21.026855799634898,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
224.79349437943569,2.4352311603745918,3.4396489088092594,11985.139515259374,8485.338469937124,3484.407808181911,22.904297163817112,1.979301792016437,5.3334730540267536e-05,0.00017308093887268298,1.4408981142763388,1.1761147212179723,32.853417608692325,-3.4453268248775757,-1.6320118308647125,201480.47639267167,8.257410454488706,-9.889422285353419,1414127.4875920063,"[0.0020788353859424818, 0.0019865150744147694]","[-1.2523003230992809, -3.626639711204571]","[[201480.47639267167, 399768.3660547486], [1414127.4875920063, 462848.05383658793], [1414127.4875920063, 245830.72368240336], [201480.47639267167, 245830.72368240336]]",0.055238190465252635,21.027317238471944,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
225.29349437943569,2.435256348669829,3.439668797563563,11985.231599428611,8485.442366852592,3484.414431970359,22.90461508876779,1.9792975237494495,5.342154352220316e-05,0.00017326721008265023,1.4408882668798568,1.1761461669729296,32.853441376315345,-3.4453213646663805,-1.6339515164427212,201481.49735094438,8.255342282960953,-9.889293799403674,1414118.9929377674,"[0.0020788477258891465, 0.0019865335409436674]","[-1.252232014117022, -3.626562781407104]","[[201481.49735094438, 399766.68736345577], [1414118.9929377674, 462845.3353907936], [1414118.9929377674, 245830.75993111794], [201481.49735094438, 245830.75993111794]]",0.055239205990278005,21.0277749149258,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
225.79349437943569,2.4352814336357858,3.4396885328333497,11985.322875098196,8485.545710097884,3484.4209761125126,22.90493303436464,1.9792932569182211,5.3508325019306516e-05,0.00017345319756946302,1.4408784415380145,1.1761776252427605,32.85346493567249,-3.4453159554624486,-1.6358793561610696,201482.50863455675,8.253287175331934,-9.889166531493004,1414110.5658683388,"[0.0020788600163295454, 0.0019865519187465585]","[-1.2521639998369982, -3.6264863868623665]","[[201482.50863455675, 399765.0190162862], [1414110.5658683388, 462842.63473152707], [1414110.5658683388, 245830.7958803949], [201482.50863455675, 245830.7958803949]]",0.05524021376842567,21.02822890054621,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
226.29349437943569,2.4353062782415833,3.439708125136593,11985.413301502273,8485.647967386647,3484.4274181043556,22.90525093448296,1.9792889915187613,5.359507511356351e-05,0.0001736389034237027,1.4408686272234914,1.176209087599926,32.85348828632692,-3.4453106500323543,-1.6377911921769623,201483.50885481457,8.251249464193506,-9.889040656370469,1414102.1830359672,"[0.002078872239534771, 0.00198657019020575]","[-1.2520964063700744, -3.6264106568161467]","[[201483.50885481457, 399763.3645898647], [1414102.1830359672, 462839.9565054408], [1414102.1830359672, 245830.83151823195], [201483.50885481457, 245830.83151823195]]",0.05524121250507688,21.028679167737565,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
226.79349437943569,2.4353310216500375,3.4397275633311932,11985.502920944526,8485.749681054876,3484.433781533908,22.905568787331863,1.9792847275482486,5.3681793863978186e-05,0.00017382432915629038,1.4408588239362885,1.1762405533774327,32.85351142874157,-3.445305413935975,-1.6396913325935998,201484.49952918166,8.249224650458473,-9.888915983052073,1414093.866840193,"[0.002078884413501429, 0.00198658837349983]","[-1.2520291179496885, -3.62633547489053]","[[201484.49952918166, 399761.72037624894], [1414093.866840193, 462837.29583657475], [1414093.866840193, 245830.86685661122], [201484.49952918166, 245830.86685661122]]",0.055242203596312774,21.029125789718222,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
227.29349437943569,2.435355525036836,3.4397468586295563,11985.591693885543,8485.850311720074,3484.440043550406,22.905886560885126,1.9792804650027531,5.3768481351298905e-05,0.0001740094768295738,1.4408490261627456,1.176272018657291,32.853534362617324,-3.445300293569629,-1.641575675438105,201485.47923713867,8.247217014852936,-9.88879269029104,1414085.5942685404,"[0.0020788965204849405, 0.001986606450853797]","[-1.2519622547368168, -3.62626096309652]","[[201485.47923713867, 399760.0899053856], [1414085.5942685404, 462834.65732153406], [1414085.5942685404, 245830.90188365796], [201485.47923713867, 245830.90188365796]]",0.055243185744914276,21.029568741572287,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
227.79349437943569,2.435379926874479,3.439766000324279,11985.679661965585,8485.950397773238,3484.4462271083707,22.906204321871733,1.979276203879476,5.385513763407397e-05,0.00017419434793471402,1.4408392449301817,1.1763034918434876,32.8535570885623,-3.445295235116043,-1.6434484664549132,201486.44945680402,8.245222125601913,-9.888670592056826,1414077.387264792,"[0.002078908578688598, 0.0019866244407944766]","[-1.2518956875378533, -3.6261869862429217]","[[201486.44945680402, 399758.4695234718], [1414077.387264792, 462832.03615585907], [1414077.387264792, 245830.93661118034], [201486.44945680402, 245830.93661118034]]",0.05524416032181637,21.03000809751444,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
228.29349437943569,2.4354040926174614,3.4397849989430873,11985.766786696628,8486.049417172417,3484.4523103564293,22.906522038304775,1.979271944174545,5.394176279185888e-05,0.0001743789445045948,1.4408294747249377,1.1763349690134703,32.853579606438245,-3.4452902811670767,-1.6453056649033329,201487.4088363748,8.243244193550709,-9.888549858454041,1414069.223229246,"[0.002078920570883448, 0.001986642326390697]","[-1.2518295331966334, -3.626113660863992]","[[201487.4088363748, 399756.86270646966], [1414069.223229246, 462829.43685805483], [1414069.223229246, 245830.97102763312], [201487.4088363748, 245830.97102763312]]",0.05524512606671304,21.030443834695276,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
228.79349437943569,2.435428158207917,3.439803843672853,11985.853110103679,8486.147900027363,3484.4583164677715,22.906839742755643,1.979267685885224,5.402835688191683e-05,0.00017456326800888584,1.4408197210606728,1.1763664540572258,32.853601917019034,-3.4452853861677513,-1.6471514576203958,201488.3588730492,8.241278843432497,-9.888430301052892,1414061.1238497545,"[0.0020789325151169204, 0.001986660125995553]","[-1.251763669580566, -3.626040861171505]","[[201488.3588730492, 399755.2658501859], [1414061.1238497545, 462826.8546821688], [1414061.1238497545, 245831.00514481222], [201488.3588730492, 245831.00514481222]]",0.05524608434631411,21.030876027476996,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
229.29349437943569,2.4354519899938674,3.439822545227897,11985.938595218002,8486.245328022871,3484.4642238438214,22.907157368911136,1.9792634290076132,5.41149199843753e-05,0.00017474732045064172,1.4408099729100683,1.1763979385074408,32.85362402034497,-3.4452806039797834,-1.6489818650106827,201489.29822815728,8.239330223293848,-9.88831208830453,1414053.0669015334,"[0.002078944394013906, 0.0019866778223941286]","[-1.2516982205201965, -3.6259687138225667]","[[201489.29822815728, 399753.6823781878], [1414053.0669015334, 462824.294080855], [1414053.0669015334, 245831.03895148452], [201489.29822815728, 245831.03895148452]]",0.05524703391605867,21.03130465417693,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
229.79349437943569,2.4354757183406455,3.4398410942458586,11986.023283430948,8486.342207811083,3484.470054003681,22.907474949255825,1.979259173539117,5.420145215361513e-05,0.0001749311032797103,1.440800235786783,1.176429426256688,32.853645917361405,-3.4452758948011053,-1.650801012352133,201490.2282853382,8.237394033719681,-9.888195046071814,1414045.0735150788,"[0.0020789562249686785, 0.0019866954328939057]","[-1.2516330680826806, -3.6258970998082733]","[[201490.2282853382, 399752.1087417648], [1414045.0735150788, 462821.75039372535], [1414045.0735150788, 245831.07245932348], [201490.2282853382, 245831.07245932348]]",0.055247976090179104,21.031729788721652,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
230.29349437943569,2.4354992173460177,3.4398595007919837,11986.107138296904,8486.438050050156,3484.4757861584917,22.907792485989553,1.979254919475996,5.428795346648754e-05,0.00017511461847153728,1.440790509690818,1.176460917888533,32.85366760828151,-3.4452712880688603,-1.6526049773384557,201491.14776380383,8.235474358182387,-9.888079335520843,1414037.121760908,"[0.002078967991254332, 0.0019867129412346604]","[-1.251568319824698, -3.625826123044592]","[[201491.14776380383, 399750.548314151], [1414037.121760908, 462819.2279996995], [1414037.121760908, 245831.1056575035], [201491.14776380383, 245831.1056575035]]",0.05524890965740199,21.03215141051759,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
230.79349437943569,2.435522619479631,3.439877753986336,11986.190202180482,8486.533373159997,3484.481443647283,22.908109976929367,1.9792506668155645,5.4374423979173016e-05,0.00017529786750253808,1.440780794622172,1.1764924126952896,32.853689094217145,-3.445266764118178,-1.6543978447218137,201492.05818252114,8.233566920764417,-9.887964765486231,1414029.2327423727,"[0.002078979710721868, 0.0019867303655899875]","[-1.2515038609372013, -3.6257556671755182]","[[201492.05818252114, 399748.9975774312], [1414029.2327423727, 462816.72225349554], [1414029.2327423727, 245831.13855792017], [201492.05818252114, 245831.13855792017]]",0.05524983597465543,21.03256959296515,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
231.29349437943569,2.4355457931439157,3.4398958649301354,11986.27244080806,8486.627666933702,3484.4870052633123,22.90842742532323,1.9792464155542477,5.44608637652481e-05,0.0001754808522477203,1.4407710905808462,1.17652391142212,32.8537103755566,-3.4452623236501636,-1.656175795825959,201492.9582265842,8.231675705601049,-9.887851501427008,1414021.3849352319,"[0.0020789913667945384, 0.0019867476899199836]","[-1.2514397980171748, -3.6256858347025163]","[[201492.9582265842, 399747.45981757296], [1414021.3849352319, 462814.23743015516], [1414021.3849352319, 245831.171150078], [201492.9582265842, 245831.171150078]]",0.05525075383854932,21.032984315428294,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
231.79349437943569,2.4355688679588794,3.4399138241029377,11986.35389585128,8486.721436019148,3484.492492766759,22.908744828938335,1.9792421656894725,5.4547272878623165e-05,0.00017566357411197037,1.44076139756684,1.1765554133661982,32.853731453568514,-3.44525795097661,-1.6579428446909787,201493.84930486523,8.229796521343133,-9.887739366034111,1414013.598920012,"[0.0020790029766510035, 0.0019867649313353775]","[-1.2513760205783127, -3.6256165161592993]","[[201493.84930486523, 399745.9315798407], [1414013.598920012, 462811.7689807133], [1414013.598920012, 245831.2034457949], [201493.84930486523, 245831.2034457949]]",0.05525166455204392,21.033395649139827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
232.29349437943569,2.4355917163431178,3.4399316425433355,11986.434533229069,8486.814184492629,3484.49788507042,22.90906218982163,1.9792379172176366,5.4633651393377785e-05,0.0001758460350098667,1.4407517155801532,1.1765869190899625,32.85375232879176,-3.4452536792932436,-1.6596951753568305,201494.73010302972,8.22793334933715,-9.88762852469398,1414005.853423034,"[0.002079014523653609, 0.001986782073625059]","[-1.251312635598539, -3.6255478151536775]","[[201494.73010302972, 399744.4161478788], [1414005.853423034, 462809.32118289085], [1414005.853423034, 245831.2354349692], [201494.73010302972, 245831.2354349692]]",0.05525256690921701,21.033803573313797,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
232.79349437943569,2.43561446769002,3.439949310397747,11986.514394307977,8486.906416820295,3484.5032041829786,22.909379506431947,1.9792336701362159,5.4719999362421886e-05,0.0001760282363237598,1.4407420446207868,1.1766184279960565,32.85377300262576,-3.4452494741244735,-1.661436736163921,201495.60205171496,8.226082061196337,-9.887518797360258,1413998.1687327267,"[0.002079026024984914, 0.001986799133942582]","[-1.2512495325698987, -3.6254796219389998]","[[201495.60205171496, 399742.9101222685], [1413998.1687327267, 462806.8895527069], [1413998.1687327267, 245831.26712952653], [201495.60205171496, 245831.26712952653]]",0.05525346220858924,21.034208158902437,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
233.29349437943569,2.4356369961131943,3.4399668384581044,11986.593446344143,8486.997644538287,3484.5084296559357,22.909696780767504,1.9792294244416806,5.480631685835526e-05,0.00017621017993536413,1.4407323846887394,1.17664994063318,32.85379347574127,-3.44524536790714,-1.6631637850562697,201496.46388001976,8.224246558896652,-9.887410343952922,1413990.5239683383,"[0.002079037464336306, 0.0019868160965773357]","[-1.2511868163546882, -3.6254120368818854]","[[201496.46388001976, 399741.41672257346], [1413990.5239683383, 462804.47828037495], [1413990.5239683383, 245831.29851978118], [201496.46388001976, 245831.29851978118]]",0.05525434927484692,21.034609386081858,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
233.79349437943569,2.435659428389076,3.4399842172191355,11986.671730749278,8487.088362168628,3484.513583158018,22.91001401131003,1.979225180131565,5.489260393289924e-05,0.00017639186720257437,1.440722735784012,1.1766814564129808,32.85381374964999,-3.445241326661305,-1.6648802288113416,201497.31699917075,8.222422758058599,-9.88730298686994,1413982.9391001062,"[0.00207904885875936, 0.0019868329785256308]","[-1.251124377293471, -3.62534495125597]","[[201497.31699917075, 399739.93258527276], [1413982.9391001062, 462802.0829276264], [1413982.9391001062, 245831.32961768899], [201497.31699917075, 245831.32961768899]]",0.05525522939261015,21.03500732487492,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
234.29349437943569,2.435681640471808,3.4400014575692737,11986.749215740498,8487.178088101444,3484.5186444224382,22.91033120000757,1.9792209372024103,5.4978860657227704e-05,0.00017657329997604118,1.4407130979066038,1.1767129758732575,32.85383382513311,-3.445237382911322,-1.6665823862839488,201498.16014783457,8.220614498542886,-9.887196884826835,1413975.393569357,"[0.0020790601920598613, 0.0019868497642187505]","[-1.2510623195098889, -3.625278464510842]","[[201498.16014783457, 399738.460877831], [1413975.393569357, 462799.7076186694], [1413975.393569357, 245831.36041392232], [201498.16014783457, 245831.36041392232]]",0.05525610140158976,21.035401955502643,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
234.79349437943569,2.435703757183839,3.440018550274084,11986.825942392894,8487.267309145429,3484.52363474547,22.910648345370834,1.9792166956518025,5.506508708199697e-05,0.00017675447959137225,1.4407034710565156,1.1767444984361812,32.85385370379066,-3.4452335031876884,-1.6682741074964156,201498.9947140161,8.218817755648615,-9.88709186314503,1413967.907016071,"[0.0020790714810984107, 0.0019868664703821424]","[-1.2510005345752842, -3.625212469674322]","[[201498.9947140161, 399736.9982856597], [1413967.907016071, 462797.34797937697], [1413967.907016071, 245831.39092045528], [201498.9947140161, 245831.39092045528]]",0.055256966567260174,21.035793346659695,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
235.29349437943569,2.435725656544017,3.4400355061697927,11986.901879716821,8487.35555157403,3484.528534143907,22.910965449303653,1.9792124554763497,5.515128327701904e-05,0.00017693540786989056,1.4406938552337474,1.1767760246290417,32.85387338649059,-3.445229719837254,-1.6699517628381955,201499.81945235105,8.217036315691928,-9.886988078530123,1413960.459211684,"[0.002079082709819261, 0.001986883081628691]","[-1.2509391257199372, -3.625147065020334]","[[201499.81945235105, 399735.5479319296], [1413960.459211684, 462795.0080776437], [1413960.459211684, 245831.42112830828], [201499.81945235105, 245831.42112830828]]",0.05525782374432103,21.03618147860504,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
235.79349437943569,2.4357474614091825,3.440052316207707,11986.977068429578,8487.443294636956,3484.533363621618,22.91128251035201,1.9792082166736886,5.523744929192513e-05,0.00017711608612580902,1.4406842504382986,1.176807553884855,32.85389287489835,-3.445225999590883,-1.6716191444059518,201500.63573293228,8.215266214153246,-9.886885358559198,1413953.0694843086,"[0.0020790938949290577, 0.001986899614478592]","[-1.2508779855087944, -3.6250821449061332]","[[201500.63573293228, 399734.10655183607], [1413953.0694843086, 462792.68360405206], [1413953.0694843086, 245831.45104945588], [201500.63573293228, 245831.45104945588]]",0.055258674180615135,21.03656641887425,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
236.29349437943569,2.435769051740474,3.440068991154273,11987.051478309006,8487.530072089645,3484.5381034892844,22.911599461835245,1.9792039792405058,5.5323585194920996e-05,0.0001772965161512652,1.4406746456428496,1.1768390776520607,32.85391216994742,-3.4452223955527046,-1.6732726741395254,201501.4423271893,8.213511183684147,-9.886783857823673,1413945.717935124,"[0.00207910502001996, 0.001986916052949362]","[-1.2508172315316934, -3.6250178280201744]","[[201501.4423271893, 399732.67722422036], [1413945.717935124, 462790.37856995827], [1413945.717935124, 245831.48067523525], [201501.4423271893, 245831.48067523525]]",0.055259516746161974,21.036948147913066,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
236.79349437943569,2.435790546882515,3.440085522691855,11987.12514934717,8487.616348627886,3484.5427737992068,22.911916439317597,1.9791997431744544,5.540969103530703e-05,0.00017747669923960432,1.44066506290204,1.176870613502076,32.853931273346916,-3.445218836504477,-1.6749160930430662,201502.2405412309,8.211767318910972,-9.886683411954039,1413938.423481806,"[0.002079116102297803, 0.001986932414308142]","[-1.2507567289463037, -3.6249539707772094]","[[201502.2405412309, 399731.2567295027], [1413938.423481806, 462788.0887311027], [1413938.423481806, 245831.51001753958], [201502.2405412309, 245831.51001753958]]",0.05526035265632739,21.037326732217924,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
237.29349437943569,2.4358118324650992,3.4401019206851835,11987.198052022872,8487.701680479358,3484.5473559793013,22.91223330766524,1.9791955084722932,5.549576687983073e-05,0.00017765663715379204,1.4406554801612308,1.1769021438159035,32.85395018607454,-3.4452153910986603,-1.6765458734342928,201503.02922361976,8.210038292400327,-9.88658416583462,1413931.1666214895,"[0.0020791271254812487, 0.001986948682852341]","[-1.2506966066272303, -3.6248907065905653]","[[201503.02922361976, 399729.84810154635], [1413931.1666214895, 462785.81803109334], [1413931.1666214895, 245831.53906806026], [201503.02922361976, 245831.53906806026]]",0.055261180818764945,21.037702152497733,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
237.79349437943569,2.4358330236104724,3.440118177014437,11987.270226292203,8487.78651711493,3484.5518698708056,22.912550202481157,1.9791912751317309,5.558181277664921e-05,0.00017783633116601647,1.440645919475061,1.1769336861771205,32.85396890986675,-3.445211988426576,-1.6781657016555869,201503.8096666819,8.208320255176204,-9.886485956831791,1413923.966030304,"[0.0020791381066189653, 0.001986964875613237]","[-1.25063673074986, -3.6248278934130216]","[[201503.8096666819, 399728.4481676655], [1413923.966030304, 462783.56228726055], [1413923.966030304, 245831.56783864956], [201503.8096666819, 245831.56783864956]]",0.055262002432693164,21.038074474144093,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
238.29349437943569,2.4358540076624555,3.440134301636925,11987.341643391674,8487.8704210416,3484.5562970282053,22.912866988574137,1.9791870431495926,5.5667828791167376e-05,0.00017801578301167423,1.4406363587888906,1.1769652229550378,32.85398744573234,-3.445208697472445,-1.6797720986326112,201504.58072329627,8.206616830653672,-9.886388929286284,1413916.8025174248,"[0.0020791490294960664, 0.0019869809769488206]","[-1.2505772297586208, -3.624765664268846]","[[201504.58072329627, 399727.05992023787], [1413916.8025174248, 462781.32539263414], [1413916.8025174248, 245831.59632122974], [201504.58072329627, 245831.59632122974]]",0.05526281641570569,21.038443678021423,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
238.79349437943569,2.43587489794305,3.4401502866328424,11987.41234272106,8487.953834571337,3484.5606569281963,22.913183767302176,1.9791828125236433,5.5753814970394195e-05,0.00017819499394311432,1.4406268146437005,1.1769967672089738,32.85400579541954,-3.4452054584138763,-1.681368693963691,201505.34366247445,8.204924229535834,-9.886292923499525,1413909.6944473754,"[0.0020791599107189015, 0.001986997003222854]","[-1.250517978725245, -3.624703889711596]","[[201505.34366247445, 399725.6802355041], [1413909.6944473754, 462779.1032291429], [1413909.6944473754, 245831.62452756095], [201505.34366247445, 245831.62452756095]]",0.05526362394758077,21.038809828550185,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
239.29349437943569,2.4358955829871447,3.4401661421277603,11987.482295861075,8488.036324188715,3484.564931054974,22.913500506200222,1.9791785832507454,5.58397713789763e-05,0.0001783739656694336,1.4406172815258296,1.1770283148977296,32.854023959952144,-3.445202310512151,-1.682952059105503,201506.09732852437,8.203246025784892,-9.886198084890395,1413902.622886557,"[0.002079170734776107, 0.0019870129398290087]","[-1.250459083415719, -3.6246426712254114]","[[201506.09732852437, 399724.3120630713], [1413902.622886557, 462776.8996386993], [1413902.622886557, 245831.65244976358], [201506.09732852437, 245831.65244976358]]",0.05526442395207707,21.039172906927877,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
239.79349437943569,2.435916176911094,3.4401818596286886,11987.551541805267,8488.118336101776,3484.569139347513,22.91381716967512,1.9791743553287386,5.5925698062396154e-05,0.00017855269942283156,1.4406077539216184,1.177059860960774,32.854041941076275,-3.4451992317373965,-1.6845257674102072,201506.84302675203,8.201578481784225,-9.886104249194432,1413895.6059880506,"[0.0020791815175441107, 0.0019870288021032645]","[-1.2504004478002837, -3.624581919123267]","[[201506.84302675203, 399722.9523260562], [1413895.6059880506, 462774.7105556439], [1413895.6059880506, 245831.68009955433], [201506.84302675203, 245831.68009955433]]",0.05526521761152638,21.0395329767445,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
240.29349437943569,2.435936566321056,3.4401974498438603,11987.620052696979,8488.199429033779,3484.573262863461,22.914133759379162,1.979170128754543,5.601159508414429e-05,0.00017873119688609934,1.4405982318310673,1.1770914058716788,32.85405973982063,-3.445196255167297,-1.6860864424958777,201507.5795661636,8.199925123776438,-9.886011566272316,1413888.6250692126,"[0.0020791922434800015, 0.001987044575255573]","[-1.2503421717959704, -3.6245217278220836]","[[201507.5795661636, 399721.60393063707], [1413888.6250692126, 462772.53977498115], [1413888.6250692126, 245831.7074692005], [201507.5795661636, 245831.7074692005]]",0.05526600384593722,21.03989001948628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
240.79349437943569,2.4359568648407377,3.440212904614383,11987.687866500004,8488.280045924055,3484.5773209038402,22.91445030825995,1.9791659035260192,5.609746248926039e-05,0.00017890945927212033,1.440588720767836,1.1771229536461547,32.85407735791779,-3.4451933395057117,-1.6876376091341285,201508.30821172392,8.198282267803052,-9.88591987693718,1413881.697887561,"[0.0020792029286755046, 0.001987060274981261]","[-1.2502841458856542, -3.624461988740678]","[[201508.30821172392, 399720.26384237426], [1413881.697887561, 462770.38328806777], [1413881.697887561, 245831.7345702576], [201508.30821172392, 245831.7345702576]]",0.05526678381482188,21.040244097913057,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
241.29349437943569,2.435976962925048,3.4402282339391936,11987.75495580356,8488.35976097166,3484.581295374441,22.91476685229196,1.9791616796401335,5.6183300340299696e-05,0.0001790874882369525,1.4405792262455843,1.1771545092914066,32.854094796389404,-3.445190503800756,-1.689175941451424,201509.0278306521,8.196653382272473,-9.885829323723897,1413874.8061115423,"[0.0020792135583014917, 0.0019870758876471837]","[-1.2502264593452659, -3.62440278051379]","[[201509.0278306521, 399718.9349228719], [1413874.8061115423, 462768.24482537655], [1413874.8061115423, 245831.76139522798], [201509.0278306521, 245831.76139522798]]",0.055267556469099664,21.040595193839952,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
241.79349437943569,2.4359969726242197,3.440243429177829,11987.821358638073,8488.439012869869,3484.5852060832212,22.915083287481842,1.9791574570948964,5.626910867929302e-05,0.00017926528497336867,1.4405697317233321,1.1771860587005774,32.85411205694993,-3.4451877431946043,-1.6907049102028964,201509.73972537505,8.195034832529927,-9.885739742732824,1413867.967359072,"[0.002079224147695473, 0.001987091427857363]","[-1.250169031719725, -3.6243440347462332]","[[201509.73972537505, 399717.6141826373], [1413867.967359072, 462766.12042950175], [1413867.967359072, 245831.7879555962], [201509.73972537505, 245831.7879555962]]",0.05526832297087955,21.040943369027513,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
242.29349437943569,2.4360167964788544,3.4402584972842285,11987.88705036167,8488.517427404147,3484.58903882514,22.915399752783436,1.9791532358873634,5.635488756698712e-05,0.00017944285110430664,1.4405602592557196,1.177217620480373,32.854129140620216,-3.445185033533908,-1.6922212627002864,201510.44303616646,8.19342997943852,-9.885651242138806,1413861.1642178248,"[0.0020792346836416204, 0.001987106884489368]","[-1.2501119237711211, -3.6242857889832867]","[[201510.44303616646, 399716.30441353767], [1413861.1642178248, 462764.0137029045], [1413861.1642178248, 245831.81424429905], [201510.44303616646, 245831.81424429905]]",0.05526908238381985,21.04128860539575,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
242.79349437943569,2.4360365199211382,3.4402734340725565,11987.952069051422,8488.595339557982,3484.5928089094423,22.915716109528436,1.9791490160155145,5.644063704597984e-05,0.0001796201877948296,1.4405507867881073,1.177249175987496,32.85414604910636,-3.4451824039672814,-1.6937284421029517,201511.13873761712,8.191835257193816,-9.885563699296767,1413854.4137825957,"[0.002079245180568852, 0.001987122270793361]","[-1.2500550669419055, -3.6242279918813773]","[[201511.13873761712, 399715.00265850837], [1413854.4137825957, 462761.92078502517], [1413854.4137825957, 245831.8402723205], [201511.13873761712, 245831.8402723205]]",0.055269835742278145,21.04163096251075,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
243.29349437943569,2.4360560382098186,3.4402882523772647,11988.01638490091,8488.672331574624,3484.5964946736954,22.916032427757486,1.9791447974763847,5.652635717742127e-05,0.0001797972966612373,1.4405413253478143,1.1772807347404624,32.85416278340335,-3.4451798701151843,-1.6952231606473447,201511.8254352671,8.190254129021184,-9.885477289668529,1413847.6975419568,"[0.0020792556220596086, 0.001987137570302405]","[-1.2499985546401964, -3.6241707321768692]","[[201511.8254352671, 399713.71175386437], [1413847.6975419568, 462759.8454187842], [1413847.6975419568, 245831.86603206876], [201511.8254352671, 245831.86603206876]]",0.055270581907429436,21.04197042180071,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
243.79349437943569,2.436075470149699,3.440302942395538,11988.080031920392,8488.748865708194,3484.600115934238,22.916348706320303,1.979140580267918,5.6612048004609015e-05,0.00017997417887758896,1.4405318749348412,1.1773122962533473,32.85417934515647,-3.4451773982383727,-1.696708727227076,201512.50444210717,8.188683120800363,-9.885391848027439,1413841.032296405,"[0.0020792660237118725, 0.0019871527979925963]","[-1.2499422865667942, -3.624113914200252]","[[201512.50444210717, 399712.4288475778], [1413841.032296405, 462757.7838146738], [1413841.032296405, 245831.89153480338], [201512.50444210717, 245831.89153480338]]",0.055271322014966616,21.042307044416138,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
244.29349437943569,2.436094712411944,3.440317512088558,11988.142984762977,8488.82454430493,3484.6036572610356,22.916664946828668,1.9791363643872426,5.6697709586832695e-05,0.000180150836030995,1.440522435549188,1.1773438609631772,32.854195735332326,-3.445175013853986,-1.6981819550219939,201513.1748054871,8.187125539218584,-9.885307494240578,1413834.4008326188,"[0.0020792763715575925, 0.0019871679415310417]","[-1.249886352513887, -3.624057616449716]","[[201513.1748054871, 399711.156677995], [1413834.4008326188, 462755.739524464], [1413834.4008326188, 245831.9167736619], [201513.1748054871, 245831.9167736619]]",0.05527205510657448,21.04264081489218,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
244.79349437943569,2.4361138694214,3.4403319531317127,11988.205280980603,8488.899778372526,3484.6071380024287,22.916981079618427,1.979132149832429,5.678334196484887e-05,0.00018032726925716781,1.4405129961635343,1.1773754193209887,32.8542119555629,-3.4451727028953307,-1.699646201196856,201513.83780639616,8.185577865912592,-9.885224067109448,1413827.8200139396,"[0.0020792866809815676, 0.001987183015716302]","[-1.2498306656929918, -3.624001761000513]","[[201513.83780639616, 399709.8923528737], [1413827.8200139396, 462753.7087110133], [1413827.8200139396, 245831.94175965022], [201513.83780639616, 245831.94175965022]]",0.05527278231709602,21.042971793665362,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
245.29349437943569,2.4361328343414126,3.4403462762228036,11988.266895696544,8488.974151613329,3484.6105400932497,22.91729720898598,1.9791279366006949,5.68689451961068e-05,0.0001805034801080648,1.4405035733188605,1.177406985366221,32.854228006810104,-3.445170467122659,-1.7010983608779497,201514.4923017203,8.184043349589444,-9.885141710467394,1413821.2725969006,"[0.002079296937732561, 0.001987198007633513]","[-1.2497752995534168, -3.6239464052955386]","[[201514.4923017203, 399708.6385460146], [1413821.2725969006, 462751.6948739484], [1413821.2725969006, 245831.9664857073], [201514.4923017203, 245831.9664857073]]",0.05527350263551945,21.043299963708147,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
245.79349437943569,2.4361517151615675,3.4403604731439184,11988.327864435656,8489.048085759241,3484.6138821843615,22.917613299489254,1.979123724690116,5.6954519321292794e-05,0.00018067946969911627,1.4404941615015066,1.1774385540838284,32.85424389067839,-3.4451682843740414,-1.7025417297867875,201515.1395268844,8.182518539063778,-9.885060268850566,1413814.775024698,"[0.0020793071570927414, 0.0019872129319478586]","[-1.2497201619033758, -3.623891463971325]","[[201515.1395268844, 399707.39241870947], [1413814.775024698, 462749.6942488763], [1413814.775024698, 245831.99096263282], [201515.1395268844, 245831.99096263282]]",0.055274217168842545,21.043625382906303,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
246.29349437943569,2.43617040724682,3.4403745537303516,11988.388162295818,8489.121174293581,3484.617147076899,22.917929318424445,1.9791195140979705,5.704006439664136e-05,0.00018085523955993727,1.4404847551978126,1.1774701213789922,32.85425960810909,-3.4451661935509166,-1.703973214942323,201515.77839283174,8.181006664347478,-9.884979879289801,1413808.3104367135,"[0.0020793173242125594, 0.0019872277748011714]","[-1.249665354241627, -3.6238370336985604]","[[201515.77839283174, 399706.15663316404], [1413808.3104367135, 462747.7103179321], [1413808.3104367135, 245832.01518357723], [201515.77839283174, 245832.01518357723]]",0.055274924924936325,21.043948033432542,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
246.79349437943569,2.4361890130898582,3.440388510546158,11988.447823906848,8489.193817231544,3484.6203523693594,22.918245264629896,1.979115304822394,5.712558046158362e-05,0.00018103079079456806,1.440475354407778,1.177501686786741,32.85427516067614,-3.445164165578027,-1.705396032215333,201516.41005733868,8.179504363877527,-9.88490039609286,1413801.8949392014,"[0.002079327453987033, 0.001987242550160004]","[-1.2496107808146757, -3.623783025376577]","[[201516.41005733868, 399704.92842074746], [1413801.8949392014, 462745.7394205884], [1413801.8949392014, 245832.0391591142], [201516.41005733868, 245832.0391591142]]",0.055275626964541275,21.04426797205026,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
247.29349437943569,2.4362074327978758,3.4404023532249903,11988.506824216189,8489.265624971375,3484.6234810234655,22.918561173779477,1.979111096860575,5.7211067574178375e-05,0.00018120612491294435,1.440465964645063,1.1775332552539755,32.85429054929847,-3.445162221837516,-1.7068071229936663,201517.0334404796,8.178014832147483,-9.884821955141149,1413795.5118732934,"[0.00207933753210913, 0.0019872572449803785]","[-1.249556527522239, -3.6237295138331755]","[[201517.0334404796, 399703.71041416674], [1413795.5118732934, 462743.7850013381], [1413795.5118732934, 245832.06288248746], [201517.0334404796, 245832.06288248746]]",0.05527632230518625,21.044585181758464,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
247.79349437943569,2.436225765498433,3.4404160745796446,11988.565196906786,8489.33698451884,3484.6265501103867,22.9188770447734,1.97910689021077,5.7296525771394624e-05,0.0001813812430031985,1.4404565859096679,1.1775648263310792,32.85430577551614,-3.445160333041965,-1.7082096589197135,201517.64966664495,8.176534756024807,-9.884744414944521,1413789.1770049338,"[0.002079347573476043, 0.0019872718733089487]","[-1.2495024986000953, -3.623676409440643]","[[201517.64966664495, 399702.49988334125], [1413789.1770049338, 462741.84345125244], [1413789.1770049338, 245832.08636408113], [201517.64966664495, 245832.08636408113]]",0.05527701198786214,21.044899719188024,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
248.29349437943569,2.4362439177194437,3.4404296830082357,11988.622917574516,8489.407532152993,3484.6295440318167,22.919192879131785,1.9791026848703468,5.738195510765666e-05,0.0001815561465536984,1.4404472182015922,1.1775964004305615,32.85432084022517,-3.4451585230545296,-1.7096006240454358,201518.25775713837,8.175067274600679,-9.884667898646114,1413782.8740626061,"[0.0020793575639653085, 0.001987286422396736]","[-1.24944878481577, -3.623623793398722]","[[201518.25775713837, 399701.2994219058], [1413782.8740626061, 462739.91815025994], [1413782.8740626061, 245832.10959733967], [201518.25775713837, 245832.10959733967]]",0.055277695075264456,21.045211568140132,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
248.79349437943569,2.4362619884801693,3.440443170240731,11988.68002078292,8489.477657798776,3484.6324812114426,22.919508641539263,1.979098480837539,5.746735562039633e-05,0.00018173083663256163,1.4404378560071767,1.1776279725734737,32.854335744940045,-3.445156770379912,-1.7109831610545712,201518.85893451667,8.173609091349874,-9.884592252404445,1413776.6188637845,"[0.0020793675185989268, 0.00198730090655451]","[-1.2493952956660115, -3.6235715826531276]","[[201518.85893451667, 399700.1063217434], [1413776.6188637845, 462738.00550158764], [1413776.6188637845, 245832.13259260292], [201518.85893451667, 245832.13259260292]]",0.05527837263849713,21.04552078469585,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
