t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
249.29349437943569,2.436279878008093,3.4404565460438983,11988.736483208313,8489.546973167686,3484.6353449788185,22.919824299020082,1.9790942781097867,5.7552727362581875e-05,0.00018190531469823717,1.4404284938127612,1.1776595386132154,32.85435049054581,-3.445155116863178,-1.7123543250521607,201519.452138277,8.17216328460404,-9.8845176096562,1413770.3953744983,"[0.0020793774228475875, 0.0019873153123381912]","[-1.2493421305851733, -3.623519871199297]","[[201519.452138277, 399698.9231182498], [1413770.3953744983, 462736.108826682], [1413770.3953744983, 245832.15534329525], [201519.452138277, 245832.15534329525]]",0.055279043723436665,21.045827352473374,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
249.79349437943569,2.4362976825383846,3.4404698037580634,11988.792337526847,8489.615853173915,3484.638151577833,22.920139987624356,1.979090076685315,5.7638070371817524e-05,0.00018207958180178001,1.440419153672985,1.1776911162647399,32.8543650785295,-3.4451534934767487,-1.713717213070879,201520.03843994412,8.170726622494271,-9.88444383556515,1413764.2188257799,"[0.0020793872920290227, 0.001987329654451861]","[-1.249289166901493, -3.623468532030797]","[[201520.03843994412, 399697.74714628083], [1413764.2188257799, 462734.224603778], [1413764.2188257799, 245832.17785940442], [201520.03843994412, 245832.17785940442]]",0.05527970933857112,21.04613132608052,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
250.29349437943569,2.4363153103479958,3.440482951840659,11988.847559873462,8489.683940425082,3484.6408855069103,22.92045557166593,1.9790858765616153,5.772338470002006e-05,0.00018225363938322668,1.4404098135332084,1.1777226877773121,32.85437950975245,-3.4451519667756783,-1.7150688940395185,201520.61686013898,8.169302159320353,-9.884371053359871,1413758.0734578732,"[0.002079397111456714, 0.0019873439192823715]","[-1.249236523209597, -3.623417685057752]","[[201520.61686013898, 399696.5809272548], [1413758.0734578732, 462732.35612561594], [1413758.0734578732, 245832.20013455403], [201520.61686013898, 245832.20013455403]]",0.05528036856120883,21.046432689168242,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
250.79349437943569,2.4363328542860794,3.440495983292976,11988.902182711503,8489.75159872315,3484.643563291318,22.92077111864078,1.9790816777369666,5.780867038370081e-05,0.0001824274884811369,1.4404004844207519,1.1777542617960692,32.85439378567213,-3.4451504888767652,-1.7164124042144522,201521.18848994983,8.167886721528873,-9.884299125743325,1413751.9743571847,"[0.002079406895895139, 0.0019873581206553293]","[-1.249184092505588, -3.6233672255395017]","[[201521.18848994983, 399695.4218472174], [1413751.9743571847, 462730.499933688], [1413751.9743571847, 245832.222178633], [201521.18848994983, 245832.222178633]]",0.05528102239377152,21.046731495803925,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
251.29349437943569,2.4363502224263045,3.4405089070208845,11988.956182637632,8489.818469187037,3484.6461691095565,22.921086629872246,1.9790774802088773,5.789392747443053e-05,0.0001826011305158374,1.440391166335615,1.1777858387041145,32.85440790713233,-3.4451490880183115,-1.7177448572719527,201521.75232399668,8.166483321943417,-9.88422817921537,1413745.9059576045,"[0.0020794166314646464, 0.0019873722461330318]","[-1.2491319639854326, -3.623317232656049]","[[201521.75232399668, 399694.2723902133], [1413745.9059576045, 462728.65927896847], [1413745.9059576045, 245832.2439853081], [201521.75232399668, 245832.2439853081]]",0.05528166991231873,21.04702773031359,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
251.79349437943569,2.4363675095611264,3.4405217153848215,11989.009591760323,8489.884923721362,3484.6487200326696,22.921402104432225,1.9790732839756755,5.7979156007721276e-05,0.00018277456650959327,1.440381859277798,1.1778174180890892,32.854421875564356,-3.445147732479944,-1.719069249491156,201522.30949676313,8.165088821528286,-9.884158071019442,1413739.8831648368,"[0.0020794263327879336, 0.00198738630945508]","[-1.2490800436654184, -3.6232676187691766]","[[201522.30949676313, 399693.12997512554], [1413739.8831648368, 462726.83073534555], [1413739.8831648368, 245832.26556435335], [201522.30949676313, 245832.26556435335]]",0.055282312128368635,21.04732144639399,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
252.29349437943569,2.4363846230472284,3.4405344172872785,11989.06238746991,8489.950601516277,3484.6512004733263,22.921717475017466,1.9790690890349423,5.8064356033673184e-05,0.00018294779786045387,1.4403725522199808,1.1778489912470822,32.854435691797846,-3.445146471777162,-1.7203827413855493,201522.85901550992,8.163706184679086,-9.884088926064635,1413733.8907177853,"[0.0020794359855676532, 0.001987400297473017]","[-1.2490284355328973, -3.623218484240372]","[[201522.85901550992, 399691.99704579153], [1413733.8907177853, 462725.01750316384], [1413733.8907177853, 245832.28690953803], [201522.85901550992, 245832.28690953803]]",0.055282948130812026,21.04761262870344,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
252.79349437943569,2.436401654376511,3.4405470059425136,11989.11460109215,8490.015860314787,3484.6536264101455,22.922032809186515,1.979064895385027,5.8149527587355776e-05,0.00018312082557528204,1.440363256189483,1.1778805668409178,32.8544493572403,-3.445145258079086,-1.7216882919020122,201523.40194000042,8.162332319095071,-9.884020610997084,1413727.9431536775,"[0.002079445604358022, 0.001987414223770898]","[-1.2489770339372335, -3.623169725879856]","[[201523.40194000042, 399690.87105490564], [1413727.9431536775, 462723.2162088504], [1413727.9431536775, 245832.30803039283], [201523.40194000042, 245832.30803039283]]",0.05528357889746176,21.047901330149177,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
253.29349437943569,2.436418514851808,3.4405594899443774,11989.166209953624,8490.080353773777,3484.655982549934,22.922348108204506,1.9790607030235339,5.8234670718409996e-05,0.00018329365103095767,1.4403539711863056,1.177912145238054,32.85446287270469,-3.4451441188885625,-1.7229831052473514,201523.93729789613,8.160970142911196,-9.883953248158548,1413722.0254141488,"[0.002079455175566035, 0.00198742807630716]","[-1.2489259262287569, -3.623121420305727]","[[201523.93729789613, 399689.7544085615], [1413722.0254141488, 462721.4300015417], [1413722.0254141488, 245832.3289207927], [201523.93729789613, 245832.3289207927]]",0.05528420353365982,21.04818753562625,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
253.79349437943569,2.436435295999342,3.440571861799525,11989.217245182808,8490.14444136306,3484.6582855304987,22.922663302610673,1.9790565119488792,5.83197854605447e-05,0.0001834662752177417,1.4403446861831275,1.1779437169632856,32.85447623957458,-3.445143043744101,-1.7242700965606446,201524.46619833066,8.159616601423238,-9.883886697983883,1413716.1519193456,"[0.0020794647130876823, 0.0019874418677381725]","[-1.2488750352054023, -3.6230735034597124]","[[201524.46619833066, 399688.64459538786], [1413716.1519193456, 462719.65554467554], [1413716.1519193456, 245832.3495901941], [201524.46619833066, 245832.3495901941]]",0.05528482302678154,21.048471297219717,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
254.29349437943569,2.43645190669419,3.4405841307642304,11989.267684631506,8490.207767016293,3484.6605195404486,22.922978496401022,1.9790523221586982,5.840487186278094e-05,0.00018363869949149502,1.4403354177209293,1.1779752959848009,32.85448945865062,-3.4451420330758573,-1.7255465141120112,201524.98762763257,8.158274573903384,-9.883821088015395,1413710.3078092758,"[0.002079474203757879, 0.001987455586575607]","[-1.2488244273074203, -3.623026023548203]","[[201524.98762763257, 399687.54398510634], [1413710.3078092758, 462717.89595013385], [1413710.3078092758, 245832.37003251218], [201524.98762763257, 245832.37003251218]]",0.05528543647469901,21.04875259985227,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
254.79349437943569,2.43646843982672,3.44059628912678,11989.317558800612,8490.270695052079,3484.6627012562085,22.92329358590216,1.9790481336514452,5.848992995804648e-05,0.00018381092482698907,1.440326149258731,1.1780068683003737,32.854502531294656,-3.445141084867332,-1.7268152290753847,201525.50270118305,8.156941048827207,-9.883756277902592,1413704.5072648628,"[0.0020794836613018427, 0.001987469245288615]","[-1.248774032483646, -3.622978925993295]","[[201525.50270118305, 399686.4501035909], [1413704.5072648628, 462716.1479257577], [1413704.5072648628, 245832.39025705858], [201525.50270118305, 245832.39025705858]]",0.055286044859169464,21.04903149476485,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
255.29349437943569,2.4364848048275514,3.4406083460048795,11989.366846010225,8490.332872012892,3484.6648151429035,22.92360867508268,1.979043946424804,5.857495979437928e-05,0.0001839829525594879,1.440316897337512,1.1780384478715866,32.854515458295225,-3.445140199389736,-1.7280735281341322,201526.0104213015,8.155618865041163,-9.883692393175295,1413698.7357001067,"[0.002079493072667034, 0.0019874828325283267]","[-1.2487239164504287, -3.622932258104801]","[[201526.0104213015, 399685.3652874341], [1413698.7357001067, 462714.41454115155], [1413698.7357001067, 245832.4102578598], [201526.0104213015, 245832.4102578598]]",0.055286647290453565,21.049307967002594,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
255.79349437943569,2.436501092959936,3.4406202938252965,11989.415576309364,8490.394655886415,3484.666877605224,22.9239236945839,1.9790397604772583,5.865996140411594e-05,0.00018415478364932762,1.4403076509299535,1.1780700252434106,32.85452824099434,-3.4451393644604544,-1.7293242393933497,201526.5118858949,8.154305056289274,-9.883629295682624,1413693.0070616563,"[0.0020795024516814544, 0.0019874963609537457]","[-1.2486740024454517, -3.622885955790515]","[[201526.5118858949, 399684.287099641], [1413693.0070616563, 462712.69255319267], [1413693.0070616563, 245832.43004406823], [201526.5118858949, 245832.43004406823]]",0.05528724473560137,21.049582067010174,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
256.2934943794357,2.436517215979439,3.440632141345824,11989.463728524612,8490.455702563017,3484.6688736200845,22.92423867980214,1.979035575806554,5.874493483403379e-05,0.0001843264194117224,1.4402984155497143,1.1781016052947368,32.854540880169964,-3.44513859939959,-1.730564684981175,201527.00613028018,8.153002421821043,-9.883567106802218,1413687.307054185,"[0.0020795117850677977, 0.001987509818862545]","[-1.2486243697350845, -3.62284008521427]","[[201527.00613028018, 399683.21784573677], [1413687.307054185, 462710.98498909996], [1413687.307054185, 245832.44960983057], [201527.00613028018, 245832.44960983057]]",0.05528783632289946,21.049853780036887,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
256.7934943794357,2.436533261766746,3.4406438814839855,11989.511332191823,8490.516356669526,3484.6708189458486,22.924553527034412,1.9790313924112195,5.882988011555495e-05,0.00018449786079256092,1.4402891746558153,1.1781331740308254,32.854553377145635,-3.445137905374493,-1.7317976523938228,201527.49420782406,8.151708041594361,-9.883505693988184,1413681.6493547142,"[0.002079521086037838, 0.0019875232179166775]","[-1.2485749515719062, -3.6227945970326836]","[[201527.49420782406, 399682.1551245029], [1413681.6493547142, 462709.2886574112], [1413681.6493547142, 245832.46896411417], [201527.49420782406, 245832.46896411417]]",0.055288422995254924,21.05012315581648,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
257.2934943794357,2.4365491431541866,3.440655523430208,11989.55836594055,8490.57627664077,3484.6726980640587,22.924868408734692,1.9790272102890067,5.8914797295343305e-05,0.00018466910908794554,1.4402799558165553,1.1781647544756946,32.854565732686865,-3.4451372633576307,-1.7330205064491224,201527.97511737372,8.150424676757666,-9.883445183206788,1413676.0197716109,"[0.0020795303420702224, 0.0019875365475150774]","[-1.2485257981431417, -3.622749517145569]","[[201527.97511737372, 399681.1012061281], [1413676.0197716109, 462707.6065462985], [1413676.0197716109, 245832.48810110346], [201527.97511737372, 245832.48810110346]]",0.05528900387632752,21.050390179892002,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
257.7934943794357,2.4365649504115074,3.440667059257295,11989.604858764778,8490.635817130125,3484.674527430987,22.925183187063716,1.9790230294384765,5.8999686404161654e-05,0.00018484016522889724,1.440270736977296,1.1781963281132277,32.85457794809571,-3.445136679682368,-1.7342359941118843,201528.4499662159,8.149149441016391,-9.883385435128275,1413670.431829169,"[0.0020795395665432178, 0.001987549819719376]","[-1.2484768476892, -3.6227048018866257]","[[201528.4499662159, 399680.0537224155], [1413670.431829169, 462705.9354955475], [1413670.431829169, 245832.5070297016], [201528.4499662159, 245832.5070297016]]",0.055289579921696703,21.050654901389574,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
258.2934943794357,2.4365805962889984,3.4406784977857923,11989.650790257088,8490.694637880766,3484.676292182744,22.92549793160874,1.9790188498574561,5.9084547487147915e-05,0.00018501103049087256,1.4402615291653558,1.178227904344293,32.85459002412847,-3.4451361646853895,-1.7354415178481304,201528.91779513957,8.147885052593097,-9.883326570441227,1413664.8716904162,"[0.00207954874648004, 0.0019875630232054626]","[-1.248428171489243, -3.62266050669894]","[[201528.91779513957, 399679.0149103674], [1413664.8716904162, 462704.2784477868], [1413664.8716904162, 245832.525744237], [201528.91779513957, 245832.525744237]]",0.05529015027622721,21.050917305980384,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
258.7934943794357,2.436596166663922,3.4406898320460204,11989.696188937742,8490.75307554197,3484.67800766802,22.92581260732019,1.9790146715445216,5.916938057475364e-05,0.00018518170579130146,1.4402523268670757,1.1782594782710025,32.854601962070774,-3.445135698384513,-1.7366397869416232,201529.37963370167,8.146628672655424,-9.883268459597048,1413659.3525624448,"[0.0020795578954063147, 0.001987576170196533]","[-1.2483796886761793, -3.6226165620303608]","[[201529.37963370167, 399677.98243597767], [1413659.3525624448, 462702.6322976807], [1413659.3525624448, 245832.5442533859], [201529.37963370167, 245832.5442533859]]",0.05529071585981926,21.05117744195202,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
259.2934943794357,2.4366115788566045,3.440701070400952,11989.741034499146,8490.810806981373,3484.6796595154246,22.9261272495151,1.979010494497543,5.925418571125082e-05,0.00018535219238684713,1.4402431355961152,1.1782910547513825,32.854613762668805,-3.4451352992343005,-1.7378282377312644,201529.83455632447,8.14538298132095,-9.883211219052214,1413653.860833147,"[0.002079567000402301, 0.0019875892494880714]","[-1.2483314762104838, -3.6225730308192947]","[[201529.83455632447, 399676.95850650157], [1413653.860833147, 462700.9999455953], [1413653.860833147, 245832.56255158928], [201529.83455632447, 245832.56255158928]]",0.05529127583611107,21.05143529519128,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
259.7934943794357,2.4366269163548875,3.440712205878041,11989.7853550824,8490.86816026105,3484.681262966226,22.926441823170883,1.9790063187151317,5.933896292638415e-05,0.00018552249118103313,1.4402339498388146,1.178322628895148,32.85462542719034,-3.445134947243017,-1.7390095401567578,201530.28358653968,8.144145179860004,-9.883154720016762,1413648.4095183304,"[0.0020795760749060927, 0.0019876022731836964]","[-1.248283453792699, -3.6225298442927736]","[[201530.28358653968, 399675.9408215817], [1413648.4095183304, 462699.3783292007], [1413648.4095183304, 245832.58064740183], [201530.28358653968, 245832.58064740183]]",0.05529183111513007,21.051690913317962,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
260.2934943794357,2.436642097778194,3.44072324679745,11989.829130782853,8490.924817166113,3484.682803809555,22.926756294965884,1.9790021441952141,5.942371226327075e-05,0.00018569260341142288,1.440224764081514,1.178354196469519,32.85463695637293,-3.44513468197515,-1.7401811672419285,201530.72580727082,8.14291791063539,-9.883099077877318,1413642.9852354578,"[0.002079585105585788, 0.0019876152294000956]","[-1.2482357131371802, -3.622487086355502]","[[201530.72580727082, 399674.9315570194], [1413642.9852354578, 462697.77030931023], [1413642.9852354578, 245832.59853535474], [201530.72580727082, 245832.59853535474]]",0.0552923808701475,21.05194428242728,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
260.7934943794357,2.436657203632266,3.4407341868400527,11989.872388952974,8490.981093196544,3484.684296395588,22.92707073270182,1.9789979709364067,5.950843375154729e-05,0.00018586252996822885,1.440215589351533,1.1783857662063846,32.85464835146621,-3.44513445601548,-1.741345754546387,201531.16218144944,8.141698416923248,-9.883044171469635,1413637.6006756243,"[0.0020795941061544122, 0.001987628130629275]","[-1.2481881540150406, -3.6224446608716825]","[[201531.16218144944, 399673.9284433709], [1413637.6006756243, 462696.17287040135], [1413637.6006756243, 245832.61622380873], [201531.16218144944, 245832.61622380873]]",0.055292925983146925,21.05219544947285,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
261.2934943794357,2.436672156963942,3.440745033695711,11989.91510984418,8491.036687231126,3484.6857271972253,22.927385137410898,1.9789937989366615,5.9593127433840495e-05,0.00018603227207011848,1.4402064256488716,1.1784173384146264,32.85465961319653,-3.4451342950744204,-1.742500812200717,201531.59183999503,8.140489297940235,-9.882990110140952,1413632.2426989402,"[0.002079603063935557, 0.001987640966063399]","[-1.248140857872393, -3.6224026364845794]","[[201531.59183999503, 399672.93362354627], [1413632.2426989402, 462694.58882428246], [1413632.2426989402, 245832.6337074324], [201531.59183999503, 245832.6337074324]]",0.05529346565236704,21.052444400797906,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
261.7934943794357,2.43668703728801,3.4407557804622377,11989.957320932052,8491.09191284326,3484.6871111908144,22.927699508433257,1.9789896281946462,5.9677793338729554e-05,0.00018620183059307838,1.4401972729735304,1.1784489127616546,32.85467074279711,-3.445134168454525,-1.7436489355044955,201532.01579129611,8.139287831503509,-9.882936767008005,1413626.923930666,"[0.0020796119924502477, 0.0019876537479862734]","[-1.2480937378312014, -3.622360934973691]","[[201532.01579129611, 399671.94486112363], [1413626.923930666, 462693.01519042253], [1413626.923930666, 245832.6509945283], [201532.01579129611, 245832.6509945283]]",0.05529400076803775,21.052691182614474,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
262.2934943794357,2.436701766596217,3.4407664350758815,11989.99900329361,8491.146465211346,3484.688434839718,22.928013778134364,1.97898545870838,5.9762431507472245e-05,0.0001863712067374613,1.4401881202981888,1.178480480463189,32.85468174098929,-3.445134124078951,-1.744787667308458,201532.4331602538,8.138096584866787,-9.882884252175245,1413621.631491984,"[0.002079620878472093, 0.001987666464664694]","[-1.2480468909805207, -3.622319647557786]","[[201532.4331602538, 399670.96427133016], [1413621.631491984, 462691.4547498903], [1413621.631491984, 245832.66807983516], [201532.4331602538, 245832.66807983516]]",0.0552945305309108,21.05293578130345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
262.7934943794357,2.436716421485212,3.4407769915339004,11990.040183588611,8491.200644943072,3484.6897119721334,22.92832801432865,1.9789812904763622,5.9847041972037436e-05,0.00018654040136737132,1.4401789786501666,1.1785120502658661,32.85469260899151,-3.4451341173213628,-1.7459195648862078,201532.8448753907,8.136912883922719,-9.882832448808927,1413616.3776612973,"[0.0020796297354183885, 0.0019876791281571928]","[-1.2480002189961767, -3.622278680908722]","[[201532.8448753907, 399669.9896522877], [1413616.3776612973, 462689.90457723255], [1413616.3776612973, 245832.68497143197], [201532.8448753907, 245832.68497143197]]",0.05529505579501831,21.053178242390207,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
263.2934943794357,2.4367309066730294,3.4407874632043844,11990.080839463288,8491.254071188418,3484.690922553234,22.928642183164214,1.9789771234966504,5.993162477291571e-05,0.00018670941567737744,1.440169842515805,1.1785436179019038,32.854703347503005,-3.4451342116177757,-1.7470421706898946,201533.24959597824,8.1357393549103,-9.882781525600194,1413611.1486917676,"[0.0020796385486230354, 0.0019876917242938837]","[-1.2479538221370856, -3.6222381337349523]","[[201533.24959597824, 399669.0231322818], [1413611.1486917676, 462688.3675425615], [1413611.1486917676, 245832.70166362298], [201533.24959597824, 245832.70166362298]]",0.05529557559130704,21.053418552611788,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
263.7934943794357,2.436745341756627,3.4407978362198888,11990.120996249918,8491.30721286677,3484.692087990395,22.92895631895728,1.9789729577678927,6.001617993907694e-05,0.00018687825052891678,1.4401607174087625,1.1785751876075072,32.85471395770213,-3.445134331300904,-1.7481579774525358,201533.64881092703,8.13457331775345,-9.882731295205986,1413605.9571544195,"[0.0020796473326307745, 0.0019877042670142057]","[-1.2479076008878822, -3.6221979087836833]","[[201533.64881092703, 399668.0625490575], [1413605.9571544195, 462686.840671603], [1413605.9571544195, 245832.71816498987], [201533.64881092703, 245832.71816498987]]",0.05529609097171175,21.053656758918578,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
264.2934943794357,2.4367596314049735,3.440808117777984,11990.160639478401,8491.35970976776,3484.693196789319,22.929270319509634,1.9789687932882956,6.010070750803126e-05,0.00018704690707375165,1.4401515867880603,1.1786067460285703,32.854724440293865,-3.4451345427102185,-1.7492646731841432,201534.0417810478,8.133417177445665,-9.882681850629808,1413600.7912305682,"[0.0020796560757624922, 0.001987716747142141]","[-1.2478616484751976, -3.622158089011835]","[[201534.0417810478, 399667.1098905849], [1413600.7912305682, 462685.32656852034], [1413600.7912305682, 245832.7344706982], [201534.0417810478, 245832.7344706982]]",0.055296601212922195,21.053892849059928,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
264.7934943794357,2.4367738538668955,3.440818301962167,11990.199797378322,8491.411869156262,3484.694263146871,22.929584355838706,1.9789646300566646,6.018520750559343e-05,0.0001872153861316089,1.4401424782219974,1.1786383155636104,32.85473479647857,-3.445134756884393,-1.7503648124632036,201534.42946866134,8.132268258323393,-9.882633070786596,1413595.6630322544,"[0.002079664792141826, 0.001987729177971444]","[-1.2478158438963536, -3.6221185482526446]","[[201534.42946866134, 399666.16295635165], [1413595.6630322544, 462683.8222991126], [1413595.6630322544, 245832.7505885345], [201534.42946866134, 245832.7505885345]]",0.05529710718376861,21.054126866254062,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
265.2934943794357,2.4367879322390613,3.440828396945162,11990.238452676393,8491.463390644716,3484.695273766507,22.929898291673783,1.9789604680711952,6.0269679969481296e-05,0.000187383688836865,1.440133369655935,1.1786698783392127,32.85474502696724,-3.445135042393685,-1.751456061491922,201534.8110049398,8.131129003499211,-9.882585064991133,1413590.5604399268,"[0.002079673468604464, 0.0019877415479106447]","[-1.2477702959447723, -3.6220793933634465]","[[201534.8110049398, 399665.22375643067], [1413590.5604399268, 462682.3305163803], [1413590.5604399268, 245832.76651346692], [201534.8110049398, 245832.76651346692]]",0.05529760810886982,21.054358795200333,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
265.7934943794357,2.4368019350585404,3.44083839822691,11990.276630081768,8491.514541667131,3484.6962403873567,22.930212160550052,1.9789563073306884,6.035412492556373e-05,0.0001875518160129502,1.4401242666035325,1.1787014385831456,32.85475513293943,-3.4451353684422363,-1.7525408402527205,201535.1871683163,8.129996895043348,-9.882537735296069,1413585.4950113008,"[0.0020796821173787996, 0.0019877538671410526]","[-1.2477249199917315, -3.622040551464142]","[[201535.1871683163, 399664.29020988767], [1413585.4950113008, 462680.8484739744], [1413585.4950113008, 245832.78225306867], [201535.1871683163, 245832.78225306867]]",0.05529810475817898,21.054588677318883,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
266.2934943794357,2.436815792690988,3.4408483138404695,11990.314309892994,8491.565045790816,3484.6971491486997,22.930525997543498,1.9789521478331773,6.0438542414822266e-05,0.00018771976879682653,1.440115174578449,1.178733001106456,32.85476511508131,-3.44513575576838,-1.7536167812285726,201535.55704788808,8.128874415081327,-9.8824911963099,1413580.454482343,"[0.0020796907258245323, 0.0019877661246687885]","[-1.2476797911722577, -3.6220020841214797]","[[201535.55704788808, 399663.36435664486], [1413580.454482343, 462679.3788708948], [1413580.454482343, 245832.7978023659], [201535.55704788808, 245832.7978023659]]",0.05529859633317018,21.05481649898174,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
266.7934943794357,2.4368295738139363,3.4408581386568904,11990.351515212284,8491.615171353506,3484.698011959486,22.930839767617663,1.9789479895775066,6.0522932462240005e-05,0.00018788754801137903,1.4401060880670256,1.1787645610591528,32.85477497453701,-3.445136194079981,-1.7546862515907264,201535.9214412474,8.127759096084219,-9.882445347674945,1413575.450055812,"[0.002079699306070954, 0.0019877783306358346]","[-1.2476348376016901, -3.6219639352561086]","[[201535.9214412474, 399662.4441601917], [1413575.450055812, 462677.9190097816], [1413575.450055812, 245832.81316887215], [201535.9214412474, 245832.81316887215]]",0.055299083602512324,21.05504230370805,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
267.2934943794357,2.436843221630492,3.4408678773848105,11990.388228079526,8491.664696094333,3484.6988188319147,22.931153437494245,1.978943832561877,6.060729510541272e-05,0.00018805515477691696,1.4400970015556023,1.1787961141640495,32.854784711973025,-3.4451367080069053,-1.7557469508682289,201536.27971991664,8.126653317595867,-9.882400268464096,1413570.4700654845,"[0.002079707846054382, 0.001987790475008095]","[-1.2475901428342566, -3.621926176802459]","[[201536.27971991664, 399661.531595673], [1413570.4700654845, 462676.47145895753], [1413570.4700654845, 245832.82834800068], [201536.27971991664, 245832.82834800068]]",0.055299565886950314,21.05526608056489,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
267.7934943794357,2.4368568008055496,3.440877523501064,11990.4244747507,8491.71388004288,3484.699584003369,22.93146707516933,1.9789396767850334,6.06916303713547e-05,0.00018822258989077044,1.4400879260714985,1.1788276692086712,32.85479432852503,-3.4451372504651765,-1.7568012904411034,201536.63285109165,8.125554546539263,-9.882355836980366,1413565.526097461,"[0.0020797163595385015, 0.001987802570609031]","[-1.2475456063438424, -3.6218887104734248]","[[201536.63285109165, 399660.62458431546], [1413565.526097461, 462675.0334385271], [1413565.526097461, 245832.84334733672], [201536.63285109165, 245832.84334733672]]",0.05530004402747748,21.05548787314126,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
268.2934943794357,2.4368702341482265,3.4408870868393406,11990.460237581234,8491.762417446585,3484.7002923874447,22.9317806813159,1.9789355222452583,6.0775938296014745e-05,0.0001883898544498272,1.4400788616147144,1.1788592264518027,32.85480382486122,-3.4451378556643335,-1.7578470290504242,201536.97983570423,8.124465149874766,-9.88231217892519,1413560.6061579923,"[0.002079724833795683, 0.0019878146063504075]","[-1.247501309893188, -3.621851606748977]","[[201536.97983570423, 399659.72506099293], [1413560.6061579923, 462673.6075265007], [1413560.6061579923, 245832.85816190616], [201536.97983570423, 245832.85816190616]]",0.05530051722007261,21.055707669178258,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
268.7934943794357,2.4368836057578123,3.440896559064192,11990.495540597516,8491.810638951887,3484.700959408826,22.932094186981963,1.9789313689414525,6.0860218903250436e-05,0.00018855694924430595,1.4400697971579302,1.178890776524438,32.85481320209783,-3.445138504958622,-1.7588865067859842,201537.3217341176,8.123382654093234,-9.882269160879218,1413555.7215183543,"[0.0020797332812768727, 0.001987826592991006]","[-1.247457185598385, -3.621814813839313]","[[201537.3217341176, 399658.83100506116], [1413555.7215183543, 462672.19099725044], [1413555.7215183543, 245832.8727992422], [201537.3217341176, 245832.8727992422]]",0.05530098632799087,21.055925510857147,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
269.2934943794357,2.4368968398790964,3.4409059476436377,11990.530367856578,8491.8582508522,3484.701572871469,22.93240766145508,1.9789272168717826,6.094447223136045e-05,0.0001887238753530071,1.440060743728466,1.1789223287592168,32.85482246089617,-3.445139208286842,-1.7599175198091643,201537.6577475766,8.12230936353103,-9.882226883340195,1413550.860890881,"[0.002079741690562244, 0.001987838521438526]","[-1.2474132947144025, -3.6217783727390387]","[[201537.6577475766, 399657.94431407313], [1413550.860890881, 462670.78635472216], [1413550.860890881, 245832.8872547482], [201537.6577475766, 245832.8872547482]]",0.05530145062531093,21.056141385934033,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
269.7934943794357,2.4369099998938535,3.440915248582648,11990.56474257542,8491.90550031499,3484.7021435690604,22.932721104093485,1.9789230660352026,6.102869830311597e-05,0.0001888906335542223,1.4400517013263214,1.178953882873779,32.85483160236191,-3.445139944858558,-1.7609423736399208,201537.9886015559,8.121242881385456,-9.882185255025377,1413546.0349049536,"[0.0020797500736733253, 0.0019878504017899305]","[-1.2473695600065422, -3.6217422193728495]","[[201537.9886015559, 399657.0630059552], [1413546.0349049536, 462669.3909771232], [1413546.0349049536, 245832.90153546858], [201537.9886015559, 245832.90153546858]]",0.055301910844549704,21.056355335271924,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
270.2934943794357,2.4369230314625554,3.440924467015409,11990.598647725923,8491.952173251882,3484.7026613537773,22.93303444719259,1.9789189164299368,6.111289715565507e-05,0.0001890572249153703,1.4400426589241768,1.1789854300298006,32.854840627142664,-3.445140752274984,-1.7619588697596669,201538.31364840336,8.120185487660649,-9.882144357420316,1413541.2324359468,"[0.00207975841839786, 0.00198786222371021]","[-1.2473260720317763, -3.6217064359138003]","[[201538.31364840336, 399656.188969605], [1413541.2324359468, 462668.0073305915], [1413541.2324359468, 245832.91563700113], [201538.31364840336, 245832.91563700113]]",0.055302366317860736,21.05656734704914,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
270.7934943794357,2.4369359903519463,3.4409335984376868,11990.632106979558,8491.99849187303,3484.703137666985,22.933347690030125,1.9789147680549812,6.119706881088897e-05,0.0001892236502017115,1.4400336165220322,1.1790169699388882,32.85484953632755,-3.445141612822366,-1.7629692938076005,201538.63365934326,8.119134799678818,-9.882104093486419,1413536.4641541846,"[0.002079766736909451, 0.0019878739974959923]","[-1.2472827525841537, -3.621670957006521]","[[201538.63365934326, 399655.3202386185], [1413536.4641541846, 462666.63280689676], [1413536.4641541846, 245832.92956639957], [201538.63365934326, 245832.92956639957]]",0.05530281778991675,21.056777461926444,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
271.2934943794357,2.4369488201615126,3.4409426490946164,11990.665103662692,8492.044232417293,3484.703561338834,22.933660970673763,1.97891062090865,6.128121330415247e-05,0.00018938991046188683,1.4400245961745268,1.1790485210184696,32.85485833055753,-3.4451425045318764,-1.7639714975758238,201538.94791253775,8.118093056467501,-9.882064554043325,1413531.7189953271,"[0.0020797750182741034, 0.0019878857147743742]","[-1.2472396476749263, -3.621635802403]","[[201538.94791253775, 399654.45866110036], [1413531.7189953271, 462665.2698319993], [1413531.7189953271, 245832.9433192263], [201538.94791253775, 245832.9433192263]]",0.05530326457609891,21.05698566815315,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
271.7934943794357,2.4369615858364013,3.4409516120839463,11990.697661903414,8492.089655320644,3484.703946371823,22.933974117209598,1.9789064749898406,6.13653306593552e-05,0.00018955600644644558,1.4400155703133615,1.1790800602923348,32.854867010909516,-3.4451434475819207,-1.7649677327683548,201539.25736490096,8.117057885920815,-9.88202561868917,1413527.0077956642,"[0.002079783274450463, 0.0019878973857435658]","[-1.2471967107670723, -3.621600948795463]","[[201539.25736490096, 399653.60229445447], [1413527.0077956642, 462663.91579786444], [1413527.0077956642, 245832.95690262914], [201539.25736490096, 245832.95690262914]]",0.05530370748247807,21.05719200555304,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
272.2934943794357,2.4369742123170344,3.440960497344418,11990.72976497984,8492.134462650682,3484.704277841538,22.934287232984403,1.9789023302969642,6.144942090985959e-05,0.00018972193919156283,1.440006555479516,1.1791116016117518,32.8548755780206,-3.4451444503195803,-1.765955866642173,201539.56101596632,8.116031546658405,-9.881987413300578,1413522.3193189653,"[0.002079791493183002, 0.001987908999780535]","[-1.2471540024142806, -3.621566438822635]","[[201539.56101596632, 399652.7529812365], [1413522.3193189653, 462662.5731736014], [1413522.3193189653, 245832.97031195028], [201539.56101596632, 245832.97031195028]]",0.05530414572209476,21.057396461857035,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
272.7934943794357,2.4369867793408266,3.440969296856005,11990.761435005523,8492.178967722166,3484.7045702969267,22.934600283399035,1.9788981868290036,6.153348407784181e-05,0.0001898877094416966,1.4399975461593306,1.1791431401727146,32.85488403294664,-3.445145485485836,-1.7669381046017634,201539.8598712353,8.115011706761209,-9.881949811362972,1413517.6640474584,"[0.0020797996868926155, 0.0019879205677187164]","[-1.2471114488731092, -3.6215322119049267]","[[201539.8598712353, 399651.9088169277], [1413517.6640474584, 462661.2393856435], [1413517.6640474584, 245832.9835542422], [201539.8598712353, 245832.9835542422]]",0.05530458011288705,21.05759907680013,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
273.2934943794357,2.436999216653615,3.440978017616482,11990.79265697203,8492.22289781965,3484.704812289933,22.934913234776463,1.9788940445842724,6.161752019865508e-05,0.00019005331821356832,1.439988536839145,1.1791746716580151,32.85489237631617,-3.445146591355516,-1.7679123597606008,201540.15317619257,8.11400054804642,-9.88191290780702,1413513.0314524998,"[0.0020798078438692825, 0.0019879320799540993]","[-1.2470691314244082, -3.6214983372150726]","[[201540.15317619257, 399651.0715983354], [1413513.0314524998, 462659.9168084639], [1413513.0314524998, 245832.9966252464], [201540.15317619257, 245832.9966252464]]",0.05530500996596229,21.057799838810872,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
273.7934943794357,2.437011583000186,3.440986655866148,11990.823452495675,8492.26648223856,3484.705013910437,22.935226155122052,1.9788899035618155,6.170152929321814e-05,0.00019021876624074235,1.439979538546279,1.1792062048923135,32.85490060917408,-3.445147728690575,-1.7688808109007823,201540.44161396843,8.112995805778667,-9.881876616679449,1413508.4314175225,"[0.002079815976034171, 0.0019879435464359198]","[-1.2470269613729767, -3.6214647350651403]","[[201540.44161396843, 399650.2394524059], [1413508.4314175225, 462658.6029610967], [1413508.4314175225, 245833.0095315493], [201540.44161396843, 245833.0095315493]]",0.05530543597485736,21.05799878657958,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
274.2934943794357,2.437023828009481,3.440995216525407,11990.85380566641,8492.309522038373,3484.7051655521745,22.935539045250856,1.9788857637600628,6.17855113945189e-05,0.0001903840545270747,1.4399705512807328,1.1792377401019771,32.85490873213547,-3.4451489137854936,-1.76984139177614,201540.72456785943,8.111999623795043,-9.881841015571183,1413503.853558725,"[0.0020798240721463675, 0.001987954958310242]","[-1.2469850109178564, -3.621431461461252]","[[201540.72456785943, 399649.4141546147], [1413503.853558725, 462657.3001649144], [1413503.853558725, 245833.02226906474], [201540.72456785943, 245833.02226906474]]",0.055305857507781477,21.058195908990598,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
274.7934943794357,2.4370360088542076,3.4410036935763175,11990.883739550745,8492.352247636856,3484.7052800133247,22.935851836150306,1.9788816251780639,6.186946652339026e-05,0.00019054918379116285,1.4399615640151868,1.1792692679521468,32.85491674623324,-3.445150138945629,-1.7707962604571321,201541.00291283953,8.111009733934452,-9.881805994391584,1413499.308116908,"[0.0020798321442523256, 0.0019879663258704134]","[-1.246943214798573, -3.6213984676353816]","[[201541.00291283953, 399648.5938442929], [1413499.308116908, 462656.00592675427], [1413499.308116908, 245833.03484455415], [201541.00291283953, 245833.03484455415]]",0.05530627532285717,21.058391244283406,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
275.2934943794357,2.437048061622018,3.4410120950656746,11990.913238906376,8492.394405663035,3484.7053447155986,22.936164596968034,1.9788774878141648,6.195339471452752e-05,0.00019071415502264072,1.4399525877769603,1.179300797744882,32.854924652082616,-3.445151414448015,-1.7717433783786873,201541.27581090212,8.110028280197355,-9.881771658576042,1413494.7846457676,"[0.002079840180746371, 0.0019879776395506973]","[-1.2469016354470603, -3.6213657976560114]","[[201541.27581090212, 399647.78027940355], [1413494.7846457676, 462654.7225859603], [1413494.7846457676, 245833.04725373315], [201541.27581090212, 245833.04725373315]]",0.05530668870996724,21.05858478085756,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
275.7934943794357,2.4370600480829476,3.4410204159567805,11990.942324406285,8492.436238438311,3484.7053707678124,22.93647725858134,1.9788733516674826,6.203729598739036e-05,0.00019087896893485795,1.4399436115387336,1.1793323201391472,32.854932450698584,-3.445152738079243,-1.7726848531650035,201541.54402266338,8.109053059257349,-9.881737912422352,1413490.2927987075,"[0.00207984819287668, 0.001987988908353649]","[-1.2468602127145212, -3.621333411093992]","[[201541.54402266338, 399646.97164533666], [1413490.2927987075, 462653.44772137806], [1413490.2927987075, 245833.05950309135], [201541.54402266338, 245833.05950309135]]",0.05530709837766808,21.05877655649862,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
276.2934943794357,2.4370719145643496,3.4410286617658246,11990.970980836559,8492.477534539536,3484.705348162715,22.93678989027484,1.9788692167364972,6.212117037395924e-05,0.00019104362650245737,1.4399346463278269,1.1793638444311734,32.854940142681414,-3.4451541097275418,-1.7736186830064185,201541.80689686208,8.108086154863202,-9.88170483786962,1413485.8225226032,"[0.002079856169732755, 0.0019880001238080504]","[-1.2468190045646657, -3.6213013449237814]","[[201541.80689686208, 399646.16966367053], [1413485.8225226032, 462652.18359478324], [1413485.8225226032, 245833.0715886543], [201541.80689686208, 245833.0715886543]]",0.05530750369278556,21.058966560506203,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
276.7934943794357,2.4370837182690854,3.441036826638694,11990.999230190951,8492.518523325849,3484.7052892206657,22.937102423077917,1.9788650830201961,6.220501789633679e-05,0.00019120812842282113,1.4399256811169199,1.1793953612981125,32.85494772903439,-3.445155521993346,-1.774546967131812,201542.0652798889,8.107125361292276,-9.881672328424088,1413481.3836361023,"[0.002079864123173896, 0.0019880112959801454]","[-1.2467779469395586, -3.6212695518354883]","[[201542.0652798889, 399645.3725245951], [1413481.3836361023, 462650.92777868407], [1413481.3836361023, 245833.08351693983], [201542.0652798889, 245833.08351693983]]",0.05530790539290604,21.05915483012736,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
277.2934943794357,2.437095395361068,3.4410449190765737,11991.027057193465,8492.55895054646,3484.7051808935216,22.937414925999008,1.9788609505166548,6.228883859473926e-05,0.0001913724756570159,1.4399167269333328,1.1794268800274552,32.85495521035398,-3.4451569908118946,-1.7754677258257061,201542.31829732502,8.106172768276451,-9.881640494102157,1413476.965906694,"[0.002079872041563091, 0.001988022375365489]","[-1.246737102466285, -3.6212380877004744]","[[201542.31829732502, 399644.5819369826], [1413476.965906694, 462649.68255702534], [1413476.965906694, 245833.09528376337], [201542.31829732502, 245833.09528376337]]",0.0553083027659667,21.059341354124932,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
277.7934943794357,2.437107004876719,3.4410529353014097,11991.054480437662,8492.599044418143,3484.7050324110573,22.937727398380666,1.9788568192253282,6.237263248175796e-05,0.00019153666889506796,1.4399077837770653,1.1794584003604383,32.85496258761833,-3.4451585012681294,-1.7763830216164251,201542.56658487592,8.105226233301948,-9.881609254918374,1413472.5783078303,"[0.0020798799359602205, 0.001988033442140515]","[-1.246696400088894, -3.621206931025207]","[[201542.56658487592, 399643.7961280156], [1413472.5783078303, 462648.4455746474], [1413472.5783078303, 245833.10689528246], [201542.56658487592, 245833.10689528246]]",0.055308696469500776,21.059526169370884,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
278.2934943794357,2.43711851305178,3.4410608754815164,11991.08148705882,8492.638677754916,3484.704839864502,22.93803977269542,1.978852689144393,6.245639959557173e-05,0.00019170070906945763,1.439898840620798,1.1794899134133066,32.85496986140964,-3.445160064944458,-1.777290950857946,201542.8099299127,8.104287686765758,-9.881578637623704,1413468.2118818664,"[0.0020798877554179538, 0.0019880444372273104]","[-1.246655926000622, -3.6211760494665834]","[[201542.8099299127, 399643.01672373846], [1413468.2118818664, 462647.21890135756], [1413468.2118818664, 245833.11834816626], [201542.8099299127, 245833.11834816626]]",0.05530908605176131,21.05970926555865,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
278.7934943794357,2.437129945340899,3.4410687397780015,11991.108098531078,8492.677954069357,3484.7046093315407,22.93835204801498,1.978848560273379,6.254013994727104e-05,0.00019186459684930317,1.4398898974645307,1.1795214189177547,32.85497703270903,-3.4451616825124916,-1.7781935680164906,201543.0487267501,8.103355024587756,-9.881548592604247,1413463.8756063613,"[0.00207989558481469, 0.0019880554124916184]","[-1.2466156426306751, -3.6211454679675312]","[[201543.0487267501, 399642.24196479074], [1413463.8756063613, 462646.0002481997], [1413463.8756063613, 245833.12964826208], [201543.0487267501, 245833.12964826208]]",0.05530947207397282,21.059890677034,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
279.2934943794357,2.4371412686869474,3.4410765314769094,11991.134300419844,8492.716739833106,3484.704333289923,22.938664294179844,1.9788444326108987,6.262385356616698e-05,0.00019202833316006847,1.4398809653355829,1.179552926262159,32.85498410209914,-3.445163340185526,-1.7790889507663223,201543.2824998889,8.102430228918706,-9.881519179685029,1413459.5600913067,"[0.002079903387617547, 0.001988066341917892]","[-1.246575517887683, -3.6211151590996855]","[[201543.2824998889, 399641.47350029903], [1413459.5600913067, 462644.79175827606], [1413459.5600913067, 245833.1407919061], [201543.2824998889, 245833.1407919061]]",0.055309853982948194,21.060070392143473,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
279.7934943794357,2.437152526397674,3.441084246212924,11991.160113695114,8492.755211585934,3484.7040222545997,22.938976476527312,1.9788403061561117,6.270754047084667e-05,0.00019219191867816688,1.4398720387202946,1.1795844306690053,32.8549910705471,-3.4451650207529143,-1.779979040765113,201543.51195819012,8.101511268911565,-9.881490309676678,1413455.2746221044,"[0.002079911169312334, 0.0019880772313149893]","[-1.2465355226418935, -3.6210850938414234]","[[201543.51195819012, 399640.7096583195], [1413455.2746221044, 462643.59120852494], [1413455.2746221044, 245833.15178522645], [201543.51195819012, 245833.15178522645]]",0.055310232429253633,21.060248445120717,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
280.2934943794357,2.437163666263929,3.441091890836324,11991.185524098411,8492.793160388377,3484.7036651450976,22.939288595417622,1.9788361809076125,6.279120069096592e-05,0.0001923553543353676,1.439863117618667,1.1796159323104711,32.85499793863096,-3.4451667546107734,-1.7808618823640927,201543.73635557172,8.100600194084336,-9.881462076448429,1413451.0096710452,"[0.0020799189172351737, 0.0019880880700935896]","[-1.2464957388940088, -3.621055339992883]","[[201543.73635557172, 399639.9521237359], [1413451.0096710452, 462642.4008413671], [1413451.0096710452, 245833.16262435392], [201543.73635557172, 245833.16262435392]]",0.055310606747415315,21.060424825673408,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
280.7934943794357,2.437174746031092,3.441099459461506,11991.210551399612,8492.83081599334,3484.703273667104,22.939600650488643,1.9788320568645454,6.28748342454273e-05,0.00019251864079952458,1.4398542020306988,1.179647430960793,32.855004707299884,-3.4451685158610097,-1.781739430894163,201543.9565012972,8.099694947284547,-9.88143437817871,1413446.774295152,"[0.002079926643033934, 0.001988098867887765]","[-1.2464560908230566, -3.621025835631225]","[[201543.9565012972, 399639.19921022165], [1413446.774295152, 462641.2183886796], [1413446.774295152, 245833.17331535934], [201543.9565012972, 245833.17331535934]]",0.05531097763385042,21.06059957047187,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
281.2934943794357,2.437185710668928,3.4411069585689327,11991.235181941769,8492.867960969417,3484.7028372894906,22.939912642176125,1.9788279340254422,6.29584411651919e-05,0.0001926817789789996,1.4398452919563904,1.1796789267965408,32.855011377120945,-3.4451703306607215,-1.782609828743091,201544.1716944823,8.098797474306764,-9.881407303049855,1413442.559203186,"[0.0020799343357622777, 0.0019881096159970273]","[-1.2464166496599687, -3.620996636571752]","[[201544.1716944823, 399638.45251798496], [1413442.559203186, 462640.0459728913], [1413442.559203186, 245833.18385450362], [201544.1716944823, 245833.18385450362]]",0.055311344462798076,21.060772670646536,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
281.7934943794357,2.437196614611861,3.4411143832289492,11991.259434974394,8492.904810804044,3484.702366598598,22.94022460440516,1.9788238123895439,6.30420214672069e-05,0.0001928447695233412,1.439836392909402,1.1797104241406624,32.85501794902581,-3.44517216560561,-1.7834750457884638,201544.3826714084,8.097905712634713,-9.881380758423177,1413438.373146349,"[0.0020799420069335063, 0.001988120324040629]","[-1.2463773344897264, -3.620967672778576]","[[201544.3826714084, 399637.71035031223], [1413438.373146349, 462638.8813186345], [1413438.373146349, 245833.19424767818], [201544.3826714084, 245833.19424767818]]",0.0553117079101712,21.060944161877366,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
282.2934943794357,2.437207407364604,3.4411217389842252,11991.28329716692,8492.94116641441,3484.701852107851,22.94053646914488,1.9788196919555325,6.312557517939268e-05,0.00019300761332212825,1.4398274938624132,1.1797419140956746,32.8550244235704,-3.445174061378122,-1.7843332607700972,201544.58880622278,8.097021562270527,-9.881354823040624,1413434.2070896812,"[0.0020799496453876337, 0.0019881309830298054]","[-1.2463382300001913, -3.6209390184669825]","[[201544.58880622278, 399636.9742744216], [1413434.2070896812, 462637.7264941944], [1413434.2070896812, 245833.20449130147], [201544.58880622278, 245833.20449130147]]",0.05531206738535059,21.0611140343345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
282.7934943794357,2.4372181388338183,3.441129021246207,11991.30678778098,8492.977226676867,3484.7013040616307,22.940848236024763,1.9788155727225132,6.32091023214618e-05,0.0001931703110167527,1.4398185948154245,1.1797733964462778,32.85503080167223,-3.445175994758472,-1.7851863933845493,201544.79080719285,8.096143014403765,-9.881329407788314,1413430.0696716676,"[0.002079957262175334, 0.0019881416018271577]","[-1.2462992643268112, -3.6209106168335343]","[[201544.79080719285, 399636.24263707426], [1413430.0696716676, 462636.5792869665], [1413430.0696716676, 245833.21459116906], [201544.79080719285, 245833.21459116906]]",0.05531242354190805,21.06128232193511,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
