t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
283.2934943794357,2.43722875707525,3.44113623711117,11991.329892799942,8493.012783139027,3484.7007112007427,22.941159973933434,1.9788114546891253,6.329260292219698e-05,0.00019333286348706302,1.4398097067957554,1.1798048804374837,32.855037083876425,-3.445177976942581,-1.7860326323974505,201544.9879189628,8.095271975304456,-9.881304607701907,1413425.9517255127,"[0.0020799648465090487, 0.001988152171929451]","[-1.246260495542823, -3.620882505820441]","[[201544.9879189628, 399635.51700049435], [1413425.9517255127, 462635.4417807204], [1413425.9517255127, 245833.22454360485], [201544.9879189628, 245833.22454360485]]",0.055312775743098924,21.061449014457985,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
283.7934943794357,2.437239319193754,3.4411433803341476,11991.352630874235,8493.048063416125,3484.7000852692836,22.941471682735187,1.9788073378546607,6.337607699752614e-05,0.0001934952713607405,1.439800829803406,1.179836365881548,32.85504327108174,-3.445179977178141,-1.7868738822756995,201545.18096384767,8.094406437042835,-9.881280319318535,1413421.8618496608,"[0.0020799724099976606, 0.001988162703201035]","[-1.2462218481510376, -3.6208546220316724]","[[201545.18096384767, 399634.7957212881], [1413421.8618496608, 462634.31175299943], [1413421.8618496608, 245833.23435444763], [201545.18096384767, 245833.23435444763]]",0.05531312468361232,21.06161414557698,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
284.2934943794357,2.4372497724688715,3.4411504567208615,11991.374989644342,8493.082860709783,3484.6994167965427,22.941783294338272,1.9788032222177645,6.345952457613092e-05,0.0001936575355016962,1.4397919528110565,1.1798678438679173,32.855049363827845,-3.4451820362723367,-1.7877083550299062,201545.36930817598,8.093548267333972,-9.881256622363878,1413417.791380484,"[0.002079979941624678, 0.0019881731868374537]","[-1.2461834059314387, -3.6208270385230383]","[[201545.36930817598, 399634.08033856977], [1413417.791380484, 462633.1912437533], [1413417.791380484, 245833.24402024382], [201545.36930817598, 245833.24402024382]]",0.05531346977326664,21.061777704846836,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
284.7934943794357,2.4372601656736608,3.441157462080037,11991.396987665803,8493.117368465608,3484.6987154192884,22.942094808313794,1.9787991077777516,6.354294567346179e-05,0.00019381965653224656,1.4397830758187076,1.1798993141798753,32.85505536300593,-3.4451841346844363,-1.7885379082667328,201545.5536189504,8.09269552464957,-9.881233432916304,1413413.7486026022,"[0.0020799874521304283, 0.0019881836312441695]","[-1.2461450990301435, -3.6207997014713187]","[[201545.5536189504, 399633.36925307283], [1413413.7486026022, 462632.07811446517], [1413413.7486026022, 245833.25354655125], [201545.5536189504, 245833.25354655125]]",0.05531381163836558,21.06193972492511,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
285.2934943794357,2.437270450616497,3.441164402447619,11991.418611815088,8493.151394557495,3484.697971211685,22.942406293747347,1.9787949945332457,6.362634031863458e-05,0.00019398163530657525,1.4397742098536779,1.1799307860840629,32.855061269147825,-3.4451862757192315,-1.7893607753669016,201545.73323114534,8.091850059279466,-9.881210834646367,1413409.7248268006,"[0.002079994931154273, 0.00198819402856213]","[-1.2461069827480822, -3.6207726446052737]","[[201545.73323114534, 399632.6639865814], [1413409.7248268006, 462630.97438676126], [1413409.7248268006, 245833.26292991012], [201545.73323114534, 245833.26292991012]]",0.05531414968236569,21.062100195839538,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
285.7934943794357,2.4372806789248975,3.4411712725180017,11991.439880206,8493.18514481545,3484.697194810512,22.942717750390464,1.9787908824835718,6.370970852689707e-05,0.0001941434724372576,1.439765354915968,1.1799622593834878,32.85506708312863,-3.4451884334662646,-1.7901787910003577,201545.90888694732,8.091009943172537,-9.881188734172895,1413405.7282926147,"[0.0020800023899888165, 0.0019882043881953846]","[-1.2460689836535916, -3.6207458075543477]","[[201545.90888694732, 399631.96295729344], [1413405.7282926147, 462629.8779303166], [1413405.7282926147, 245833.27217589176], [201545.90888694732, 245833.27217589176]]",0.055314484555603484,21.062259150230943,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
286.2934943794357,2.4372908019699695,3.44117807779785,11991.460780739904,8493.21842762184,3484.6963771237697,22.943029110085824,1.978786771627419,6.379305032605405e-05,0.00019430516876457434,1.439756499978258,1.1799937251543398,32.85507280547506,-3.4451906491899855,-1.7909902153108987,201546.07997692225,8.090176992861416,-9.881167208172315,1413401.750632495,"[0.0020800098177076558, 0.001988214701437564]","[-1.2460311849269128, -3.6207192627180564]","[[201546.07997692225, 399631.26766269666], [1413401.750632495, 462628.79072998575], [1413401.750632495, 245833.28128116706], [201546.07997692225, 245833.28128116706]]",0.0553148156857165,21.062416578346852,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
286.7934943794357,2.4373008666785547,3.4411848140021375,11991.481331376888,8493.251429798518,3484.695527710021,22.94334037245933,1.9787826619641404,6.387636573077478e-05,0.00019446672489223033,1.4397476450405478,1.1800251831923105,32.855078437053066,-3.4451929027100134,-1.791796859738895,201546.24716608634,8.089349313234209,-9.881146172973104,1413397.7998621622,"[0.0020800172249810164, 0.001988224976619821]","[-1.2459935171740277, -3.620692956757906]","[[201546.24716608634, 399630.57654286857], [1413397.7998621622, 462627.71069546894], [1413397.7998621622, 245833.2902511214], [201546.24716608634, 245833.2902511214]]",0.05531514369001151,21.06257251227495,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
287.2934943794357,2.4373108258695475,3.4411914872260216,11991.501519441143,8493.283962911699,3484.6946367136375,22.943651606569635,1.9787785534925029,6.395965476728896e-05,0.00019462814164953037,1.4397388011301575,1.1800566427570032,32.855083978381,-3.4451951972405306,-1.792597010635859,201546.40979094265,8.088528701417488,-9.881125712053347,1413393.8675813847,"[0.002080024601551898, 0.001988235206006307]","[-1.2459560350213112, -3.620666922601078]","[[201546.40979094265, 399629.8910744685], [1413393.8675813847, 462626.63979277824], [1413393.8675813847, 245833.29908240552], [201546.40979094265, 245833.29908240552]]",0.055315467982252,21.062726942437276,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
287.7934943794357,2.4373207300344637,3.4411980919178853,11991.52136255389,8493.316229091162,3484.693714877265,22.94396274360282,1.9787744462117083,6.40429174533501e-05,0.00019478941963264475,1.4397299572197675,1.1800880945716254,32.855089430309874,-3.445197525323219,-1.7933924447772256,201546.56860347942,8.087713286022051,-9.881105730799277,1413389.9617862909,"[0.0020800319581542777, 0.0019882453981694423]","[-1.2459186807497964, -3.620641121846432]","[[201546.56860347942, 399629.2097247005], [1413389.9617862909, 462625.5759514083], [1413389.9617862909, 245833.30778043257], [201546.56860347942, 245833.30778043257]]",0.05531578920499546,21.062879900622224,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
288.2934943794357,2.4373305296874843,3.4412046346743397,11991.54084853864,8493.348030987914,3484.692751982611,22.944273852398496,1.9787703401206256,6.412615381310924e-05,0.00019495055965771248,1.439721124336697,1.1801195478641155,32.85509479335133,-3.445199896476084,-1.7941814797636084,201546.72291135057,8.086904836555107,-9.881086316318715,1413386.0742159204,"[0.0020800392844719192, 0.0019882555452379502]","[-1.245881509396077, -3.6206155883611384]","[[201546.72291135057, 399628.5339444154], [1413386.0742159204, 462624.52111080266], [1413386.0742159204, 245833.31634188577], [201546.72291135057, 245833.31634188577]]",0.05531610676690747,21.06303137745266,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
288.7934943794357,2.4373402754426596,3.4412111097342137,11991.55999483757,8493.379571549158,3484.6917589324394,22.944584864293187,1.9787662352185762,6.420936386189375e-05,0.00019511156230954716,1.4397122914536262,1.1801509933819094,32.855100068344655,-3.4452022996280847,-1.7949658783254563,201546.87348116498,8.086101493833155,-9.881067372158611,1413382.2127510384,"[0.002080046591185296, 0.0019882656557144236]","[-1.2458444635842203, -3.6205902841894475]","[[201546.87348116498, 399627.86221237114], [1413382.2127510384, 462623.4732107483], [1413382.2127510384, 245833.32477210087], [201546.87348116498, 245833.32477210087]]",0.05531642131421203,21.063181404273404,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
289.2934943794357,2.4373499178871274,3.441217523625992,11991.57878965551,8493.410654118383,3484.690725688288,22.944895848186995,1.9787621315043757,6.42925476249464e-05,0.00019527242839424529,1.4397034695978752,1.1801824403597876,32.85510525579582,-3.4452047417545915,-1.7957439705081129,201547.01962956972,8.085305013786979,-9.881048984295091,1413378.3693084214,"[0.0020800538680757785, 0.0019882757218639578]","[-1.245807597717668, -3.6205652423091665]","[[201547.01962956972, 399627.19596858136], [1413378.3693084214, 462622.43417822005], [1413378.3693084214, 245833.33306782864], [201547.01962956972, 245833.33306782864]]",0.05531673225985369,21.063329971552275,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
289.7934943794357,2.437359506601389,3.441223870921519,11991.597250056593,8493.441476951526,3484.689662705782,22.945206735289652,1.9787580289773552,6.437570511740056e-05,0.00019543315849047005,1.4396946477421246,1.1802138795298673,32.855110356532975,-3.445207216042882,-1.7965174849551886,201547.1620913086,8.08451357532931,-9.8810310602845,1413374.5515893754,"[0.0020800611256536427, 0.0019882857519373607]","[-1.245770855524147, -3.620540426409187]","[[201547.1620913086, 399626.5337216857], [1413374.5515893754, 462621.4019961969], [1413374.5515893754, 245833.34123428512], [201547.1620913086, 245833.34123428512]]",0.05531704023128735,21.063477110187275,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
290.2934943794357,2.437368993846389,3.441230157953438,11991.615364381585,8493.47184980445,3484.6885601843082,22.945517594489868,1.9787539276363497,6.445883636411582e-05,0.000195593753392499,1.4396858369136933,1.1802453201237522,32.85511537105532,-3.4452097291849846,-1.797284779924155,201547.30019938765,8.083728904120619,-9.881013684044774,1413370.7516574902,"[0.0020800683537805648, 0.0019882957383011296]","[-1.245734290879484, -3.6205158687969936]","[[201547.30019938765, 399625.8768872393], [1413370.7516574902, 462620.3785582151], [1413370.7516574902, 245833.34926828914], [201547.30019938765, 245833.34926828914]]",0.0553173446531104,21.063622811017098,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
290.7934943794357,2.437378427931564,3.4412363793664356,11991.633149373667,8493.50196609673,3484.687428412413,22.94582835702811,1.978749827480707,6.454194137987506e-05,0.0001957542136693555,1.439677026085262,1.1802767528805078,32.85512030017867,-3.445212274017637,-1.7980475658277442,201547.43467874636,8.082949198538131,-9.880996764365875,1413366.9770687572,"[0.002080075562902288, 0.0019883056891191113]","[-1.2456978479336245, -3.6204915337312733]","[[201547.43467874636, 399625.2239896658], [1413366.9770687572, 462619.3618674763], [1413366.9770687572, 245833.3571749668], [201547.43467874636, 245833.3571749668]]",0.05531764614624376,21.063767104583935,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
291.2934943794357,2.437387762007792,3.4412425414568517,11991.650593547816,8493.531638898405,3484.6862576768985,22.94613902309619,1.9787457285092986,6.462502018881038e-05,0.0001959145401029829,1.4396682152568308,1.180308177926181,32.855125144395174,-3.4452148782528518,-1.7988042265375839,201547.5648673444,8.082176158004813,-9.880980384542397,1413363.220022375,"[0.002080082742430715, 0.001988315596034539]","[-1.2456615955616597, -3.62046747478155]","[[201547.5648673444, 399624.57642258477], [1413363.220022375, 462618.3537895393], [1413363.220022375, 245833.3649511953], [201547.5648673444, 245833.3649511953]]",0.05531794414197021,21.06390998179285,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
291.7934943794357,2.4373970419157183,3.441248639461827,11991.667713006196,8493.56105110979,3484.6850574800546,22.946449661211,1.9787416307214558,6.470807280605742e-05,0.00019607473325435165,1.4396594154557192,1.1803396041986194,32.85512990450712,-3.445217496525769,-1.7995564519799814,201547.691436179,8.08140800817148,-9.88096446015146,1413359.4878320673,"[0.0020800899033911395, 0.0019883254680732195]","[-1.2456254499729051, -3.620443617491331]","[[201547.691436179, 399623.9327293295], [1413359.4878320673, 462617.3523585176], [1413359.4878320673, 245833.37260196343], [201547.691436179, 245833.37260196343]]",0.055318239238204836,21.064051472663508,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
292.2934943794357,2.437406225535644,3.4412546787920073,11991.684496474982,8493.590034617137,3484.6838190669614,22.946760271683594,1.978737534116065,6.47910992554343e-05,0.00019623479389341617,1.4396506266819273,1.1803710318321696,32.8551345809978,-3.4452201511929,-1.8003026469319252,201547.81379131484,8.080646418986873,-9.880949065918799,1413355.7729113419,"[0.0020800970357462084, 0.0019883352978275416]","[-1.2455894764685143, -3.620420009205996]","[[201547.81379131484, 399623.2942838656], [1413355.7729113419, 462616.35940457496], [1413355.7729113419, 245833.38012427907], [201547.81379131484, 245833.38012427907]]",0.055318530895258025,21.06419156818918,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
292.7934943794357,2.4374153570864543,3.4412606542051467,11991.700960520691,8493.618768181539,3484.682552560234,22.94707075143851,1.978733438692521,6.487409955078828e-05,0.0001963947225721287,1.4396418323944757,1.180402447023227,32.855139174659655,-3.4452228458851883,-1.8010444722910393,201547.9326466108,8.079889639737814,-9.880934112028854,1413352.0826049813,"[0.002080104149546236, 0.0019883450928591204]","[-1.2455536278333097, -3.6203966264334957]","[[201547.9326466108, 399622.65965306084], [1413352.0826049813, 462615.3729865693], [1413352.0826049813, 245833.3875231134], [201547.9326466108, 245833.3875231134]]",0.05531881971984504,21.064330297820725,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
293.2934943794357,2.437424390565024,3.4412665723390283,11991.717094047699,8493.647067254225,3484.6812480141375,22.947381203599125,1.9787293444497174,6.495707371580524e-05,0.00019655452005034522,1.4396330491343439,1.1804338635383533,32.855143685971996,-3.4452255789980013,-1.8017803561780852,201548.04731965598,8.079139328161205,-9.88091968433929,1413348.4093373711,"[0.0020801112348353486, 0.0019883548457282035]","[-1.245517950700896, -3.62037349193737]","[[201548.04731965598, 399622.0301934312], [1413348.4093373711, 462614.3949282952], [1413348.4093373711, 245833.39479541368], [201548.04731965598, 245833.39479541368]]",0.05531910514363481,21.064467652530208,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
293.7934943794357,2.43743337280758,3.4412724278716547,11991.732912717654,8493.675119272824,3484.6799153690536,22.947691559454245,1.9787252513870457,6.504002176440106e-05,0.0001967141868726996,1.439624265874212,1.1804652721295084,32.85514811571409,-3.4452283432376247,-1.8025119344687823,201548.15851513465,8.07839375972003,-9.880905694188812,1413344.760233049,"[0.0020801183018864535, 0.00198836456438788]","[-1.2454823903359664, -3.620350571330615]","[[201548.15851513465, 399621.40449339163], [1413344.760233049, 462613.4233148661], [1413344.760233049, 245833.40194605026], [201548.15851513465, 245833.40194605026]]",0.05531938776632921,21.064603661457905,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
294.2934943794357,2.437442259704552,3.4412782268070297,11991.748405659846,8493.702748010623,3484.6785453864104,22.948001887833165,1.9787211595033323,6.512294372164256e-05,0.00019687372378780852,1.4396154936413994,1.180496682013372,32.855152464356934,-3.445231144612959,-1.8032376572263615,201548.26559994128,8.077654564005286,-9.880892221231647,1413341.1279236632,"[0.0020801253408530805, 0.001988374241603914]","[-1.2454469987152157, -3.6203278943135753]","[[201548.26559994128, 399620.78388943436], [1413341.1279236632, 462612.4599377104], [1413341.1279236632, 245833.40897209122], [201548.26559994128, 245833.40897209122]]",0.055319667041654794,21.064738315817294,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
294.7934943794357,2.437451095805187,3.4412839640755823,11991.763588443453,8493.730132247309,3484.677147724062,22.94831208563938,1.9787170687980773,6.520583959922876e-05,0.00019703313133050585,1.4396067158949275,1.1805280793872819,32.855156732668036,-3.445233988504463,-1.803959144657881,201548.3692597955,8.076920034534908,-9.880879179192789,1413337.519407431,"[0.00208013236163891, 0.001988383884753033]","[-1.245411729557509, -3.620305438562449]","[[201548.3692597955, 399620.16698382824], [1413337.519407431, 462611.5029017588], [1413337.519407431, 245833.41587831348], [201548.3692597955, 245833.41587831348]]",0.05531994355960536,21.064871644333024,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
295.2934943794357,2.437459837279786,3.4412896458137565,11991.778450322974,8493.757096493291,3484.67571304574,22.948622256078863,1.9787129792702185,6.528870941996417e-05,0.00019719241023749266,1.4395979491757749,1.1805594780251645,32.85516092111163,-3.4452368695491975,-1.8046748724793815,201548.4688536823,8.076191776242013,-9.880866648721394,1413333.9274159323,"[0.0020801393545413485, 0.00198839348676764]","[-1.2453766278517355, -3.6202832244098198]","[[201548.4688536823, 399619.55509144877], [1413333.9274159323, 462610.5539725817], [1413333.9274159323, 245833.42266181993], [201548.4688536823, 245833.42266181993]]",0.0553202167760745,21.065003638208154,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
295.7934943794357,2.437468528679458,3.4412952667661587,11991.793006569984,8493.783819782573,3484.674251110939,22.948932364804012,1.97870889091908,6.537155319914797e-05,0.0001973515610383081,1.439589187970283,1.1805908732374804,32.85516503044312,-3.4452397699859127,-1.8053864257850591,201548.56507482703,8.075468116813283,-9.880854542598343,1413330.3588359456,"[0.002080146329999876, 0.0019884030559151953]","[-1.2453416317525607, -3.6202612071586304]","[[201548.56507482703, 399618.9468442437], [1413330.3588359456, 462609.61129188916], [1413330.3588359456, 245833.42932732432], [201548.56507482703, 245833.42932732432]]",0.055320487276447394,21.06513432561486,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
296.2934943794357,2.4374771284286325,3.4413008326882584,11991.807246922494,8493.810135763326,3484.672753109699,22.94924237757841,1.978704803743728,6.545437095696575e-05,0.00019751058445900588,1.43958042676479,1.1806222605746455,32.85516906112082,-3.4452427272663604,-1.8060922980446321,201548.65731727684,8.07475063901694,-9.880842937061573,1413326.8066055642,"[0.002080153277682897, 0.00198841258418765]","[-1.2453068145158164, -3.6202394463805754]","[[201548.65731727684, 399618.34354101995], [1413326.8066055642, 462608.6766011218], [1413326.8066055642, 245833.43587201857], [201548.65731727684, 245833.43587201857]]",0.055320754532045734,21.06526369796418,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
296.7934943794357,2.4374856768770568,3.4413063389414433,11991.821186422132,8493.836207143939,3484.6712281100945,22.949552363091158,1.9787007177435816,6.553716270677269e-05,0.00019766948102078053,1.4395716765866173,1.180653649012331,32.85517301389001,-3.4452456939083627,-1.806794060075731,201548.746225974,8.074037690890918,-9.88083175096665,1413323.277435476,"[0.002080160208296725, 0.001988422080189344]","[-1.245272094438018, -3.6202178703894656]","[[201548.746225974, 399617.7438271957], [1413323.277435476, 462607.74806586886], [1413323.277435476, 245833.44230048516], [201548.746225974, 245833.44230048516]]",0.055321019108150134,21.06539178310784,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
297.2934943794357,2.437494135949082,3.441311790805984,11991.834814937096,8493.86188103383,3484.6696678212083,22.94986225284671,1.9786966329176487,6.561992846996126e-05,0.0001978282514411551,1.4395629264084444,1.180685029555394,32.85517688920248,-3.4452487137355066,-1.8074902166469542,201548.83123042108,8.073330839443656,-9.88082105609061,1413319.764420998,"[0.0020801671115626614, 0.0019884315360375955]","[-1.2452375504608018, -3.6201965461724064]","[[201548.83123042108, 399617.14899099234], [1413319.764420998, 462606.82740974595], [1413319.764420998, 245833.4486099951], [201548.83123042108, 245833.4486099951]]",0.055321280490673766,21.06551857257138,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
297.7934943794357,2.437502544103627,3.4413171837951566,11991.848147350389,8493.8873130652,3484.6680811111773,22.950172081102423,1.9786925492653678,6.570266825949212e-05,0.00019798689623516877,1.4395541817439312,1.180716406617559,32.85518068779277,-3.445251752856695,-1.8081823131540773,201548.91296125544,8.07262845993506,-9.880810773089138,1413316.274159978,"[0.002080173997847275, 0.0019884409598096777]","[-1.2452031091405154, -3.6201754137793]","[[201548.91296125544, 399616.55769985524], [1413316.274159978, 462605.9128288349], [1413316.274159978, 245833.45480504792], [201548.91296125544, 245833.45480504792]]",0.055321539234301165,21.06564409394168,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
298.2934943794357,2.4375108634403966,3.4413225234619165,11991.861173548908,8493.91235029879,3484.6664594184226,22.950481882341276,1.9786884667857418,6.57853820968548e-05,0.00019814541610993941,1.439545448106738,1.1807477848540502,32.85518441010578,-3.4452548254000575,-1.8088688830318347,201548.99082833738,8.071932093178475,-9.88080097621031,1413312.799815634,"[0.0020801808574730483, 0.0019884503445131833]","[-1.2451688273793688, -3.6201545095628838]","[[201548.99082833738, 399615.97121814487], [1413312.799815634, 462605.00601934764], [1413312.799815634, 245833.46088293163], [201548.99082833738, 245833.46088293163]]",0.055321794823753725,21.065768339047548,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
298.7934943794357,2.437519134195653,3.4413278047182887,11991.873908239335,8493.937155919333,3484.664812168629,22.95079155356064,1.978684385478252,6.586806999415941e-05,0.00019830381157184265,1.4395367089558848,1.1807791504827825,32.855188056864165,-3.4452579351248596,-1.8095514513284456,201549.0655042891,8.071240129499188,-9.880791580827633,1413309.3479336614,"[0.0020801877001343626, 0.001988459697265521]","[-1.2451346602719795, -3.6201338129139744]","[[201549.0655042891, 399615.3882294763], [1413309.3479336614, 462604.10519014066], [1413309.3479336614, 245833.4668481211], [201549.0655042891, 245833.4668481211]]",0.055322047825561466,21.065891335152024,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
299.2934943794357,2.4375273154951005,3.441333033781603,11991.886341464804,8493.961565095104,3484.6631301729003,22.951101197809106,1.9786803053419109,6.595073197270953e-05,0.00019846208331784253,1.4395279808323511,1.1808105172511154,32.85519162850625,-3.445261079684871,-1.8102285765594957,201549.13635192072,8.070554090549479,-9.880782667108974,1413305.91173889,"[0.002080194516281503, 0.001988469011158331]","[-1.2451006518071073, -3.62011334312431]","[[201549.13635192072, 399614.80997815], [1413305.91173889, 462603.2120205103], [1413305.91173889, 245833.47269790265], [201549.13635192072, 245833.47269790265]]",0.05532229771171893,21.066013074093146,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
299.7934943794357,2.437535448956812,3.441338205528128,11991.89848732959,8493.9857454875,3484.6614227180394,22.951410746454542,1.9786762263761979,6.603336804463956e-05,0.00019862023184716673,1.4395192527088176,1.180841875934214,32.85519512574149,-3.445264251960115,-1.810901762424976,201549.2040368265,8.069872388887063,-9.880774151312039,1413302.497602188,"[0.00208020131582919, 0.0019884782936970134]","[-1.2450667495879963, -3.6200930687372845]","[[201549.2040368265, 399614.2351661424], [1413302.497602188, 462602.3247418402], [1413302.497602188, 245833.478436665], [201549.2040368265, 245833.478436665]]",0.055322545042904424,21.066133582712602,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
300.2934943794357,2.437543495445138,3.4413433256619332,11991.910336171508,8494.00953979903,3484.6596812205294,22.951720233885954,1.9786721485800658,6.611597823249494e-05,0.00019877825784617902,1.439510530098944,1.1808732311739685,32.85519854900019,-3.445267468117964,-1.8115695866662804,201549.26796367703,8.0691965216717,-9.88076610833798,1413299.0989382933,"[0.002080208089041598, 0.001988487537709061]","[-1.2450330109064283, -3.6200730273211637]","[[201549.26796367703, 399613.6650202465], [1413299.0989382933, 462601.44500557496], [1413299.0989382933, 245833.48406179657], [201549.26796367703, 245833.48406179657]]",0.055322789309802646,21.066252852922897,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
300.7934943794357,2.4375514936778258,3.4413483895742782,11991.921901867767,8494.03310415244,3484.6579143796775,22.95202966009615,1.9786680719530798,6.619856254665827e-05,0.00019893616180546202,1.4395018130027302,1.1809045828473164,32.855201898980056,-3.445270703729251,-1.8122335393443336,201549.3287573255,8.068524920226139,-9.880758459570472,1413295.7219549092,"[0.0020802148460373412, 0.0019884967509858397]","[-1.2449993699623032, -3.6200531690287163]","[[201549.3287573255, 399613.0982551603], [1413295.7219549092, 462600.5710647691], [1413295.7219549092, 245833.48957757239], [201549.3287573255, 245833.48957757239]]",0.055323031055916405,21.066370911091717,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
301.2934943794357,2.437559407278872,3.4413534025065764,11991.933174966147,8494.056292157418,3484.656114141486,22.952339025247877,1.9786639964943125,6.628112100723248e-05,0.00019909394440076396,1.4394931014201762,1.180935931055282,32.85520517610439,-3.4452739808366686,-1.812892216227624,201549.38585937076,8.067859059036891,-9.880751275264515,1413292.360227529,"[0.002080221577094111, 0.0019885059264088973]","[-1.2449658899969513, -3.62003353932669]","[[201549.38585937076, 399612.5360813242], [1413292.360227529, 462599.704544887], [1413292.360227529, 245833.49498146196], [201549.38585937076, 245833.49498146196]]",0.055323269788787405,21.066487749090605,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
301.7934943794357,2.4375672730667337,3.4413583597900934,11991.944169379487,8494.079253491589,3484.654289276325,22.95264829501629,1.9786599222032721,6.636365362577582e-05,0.00019925160611772473,1.439484389837622,1.1809672711274508,32.85520838106089,-3.445277284510367,-1.8135470739817379,201549.4398982432,8.067197402372017,-9.880744476353755,1413289.0199042605,"[0.0020802282920542245, 0.0019885150713409875]","[-1.2449325130600617, -3.620014099461883]","[[201549.4398982432, 399611.9772417614], [1413289.0199042605, 462598.8437359057], [1413289.0199042605, 245833.5002776829], [201549.4398982432, 245833.5002776829]]",0.055323506045506836,21.06660339275518,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
302.2934943794357,2.437575054521826,3.441363267089916,11991.954875774969,8494.101840303247,3484.652431335911,22.952957538115196,1.9786558490790294,6.64461604224253e-05,0.00019940914762418504,1.439475689282388,1.180998612252496,32.85521151426724,-3.445280620405532,-1.8141967252713584,201549.49028517443,8.06654141164256,-9.88073813691392,1413285.694625884,"[0.0020802349815206515, 0.0019885241791207163]","[-1.244899288186767, -3.6199948753682762]","[[201549.49028517443, 399611.4229333618], [1413285.694625884, 462597.99025214947], [1413285.694625884, 245833.50546370595], [201549.49028517443, 245833.50546370595]]",0.05532373932523397,21.06671783415979,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
302.7934943794357,2.4375827897137325,3.441368119409979,11991.965307747016,8494.124207212097,3484.6505493295012,22.95326668594462,1.9786517771211087,6.652864140840691e-05,0.00019956656939832496,1.4394669887271536,1.1810299452160742,32.855214576400385,-3.445283981673092,-1.8148426091891565,201549.5376681046,8.065889566234887,-9.880732175424043,1413282.3904446133,"[0.0020802416552320765, 0.0019885332570139724]","[-1.2448661641402494, -3.619975837179614]","[[201549.5376681046, 399610.8719135718], [1413282.3904446133, 462597.1423973468], [1413282.3904446133, 245833.51054369597], [201549.5376681046, 245833.51054369597]]",0.055323970169453555,21.06683109900266,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
303.2934943794357,2.437590441736106,3.441372922412709,11991.97545624443,8494.146205224832,3484.648634893363,22.953575738497165,1.9786477063286172,6.661109660314343e-05,0.00019972387209760633,1.4394582881719193,1.181061270095676,32.855217567872046,-3.4452873950397396,-1.815483361606539,201549.58146268455,8.065243303797445,-9.880726665403984,1413279.101138417,"[0.002080248303325478, 0.0019885422975938834]","[-1.2448332050737587, -3.619957032393613]","[[201549.58146268455, 399610.3253594088], [1413279.101138417, 462596.3017608294], [1413279.101138417, 245833.5155151754], [201549.58146268455, 245833.5155151754]]",0.05532419808315887,21.066943179521672,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
303.7934943794357,2.4375980462354017,3.4413776717816082,11991.985334275887,8494.16797842511,3484.6466961783976,22.953884764498156,1.97864363670106,6.669352601825056e-05,0.0001998810561935528,1.4394495986440046,1.1810925958888334,32.85522048934746,-3.4452908157669055,-1.8161204066198025,201549.62225756596,8.064601126172363,-9.880721532792165,1413275.8325305958,"[0.0020802549360845013, 0.0019885513089250052]","[-1.2448003320259549, -3.61993839282861]","[[201549.62225756596, 399609.7820427036], [1413275.8325305958, 462595.46667237236], [1413275.8325305958, 245833.52038217185], [201549.62225756596, 245833.52038217185]]",0.05532442358397403,21.067054101029356,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
304.2934943794357,2.4376055709763893,3.4413823723268004,11991.994932905147,8494.189396282034,3484.644725717321,22.95419369534085,1.9786395682375688,6.677592967264748e-05,0.00020003812233381052,1.4394409091160902,1.1811239135714229,32.855223341230385,-3.445294286603334,-1.8167523969540298,201549.6595324452,8.06396444609635,-9.88071684305038,1413272.578581104,"[0.0020802615436661203, 0.0019885602836964937]","[-1.244767621103829, -3.6199199817405714]","[[201549.6595324452, 399609.2431243777], [1413272.578581104, 462594.63869084703], [1413272.578581104, 245833.52514232264], [201549.6595324452, 245833.52514232264]]",0.055324646203736665,21.06716385587196,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
304.7934943794357,2.4376130486044607,3.441387019795908,11992.004265273235,8494.210592357027,3484.642731634532,22.954502531048114,1.9786355009376824,6.685830757727535e-05,0.00020019507098252733,1.4394322195881755,1.1811552230355002,32.85522612417623,-3.445297784131312,-1.817380736410712,201549.693873458,8.063331786023184,-9.880712522433896,1413269.3450594717,"[0.0020802681357859256, 0.0019885692290795205]","[-1.244735009143046, -3.61990175337138]","[[201549.693873458, 399608.70739360387], [1413269.3450594717, 462593.81616914703], [1413269.3450594717, 245833.52979959868], [201549.693873458, 245833.52979959868]]",0.055324866454586535,21.067272468909884,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
305.2934943794357,2.4376204458754387,3.441391619687473,11992.01332239435,8494.231430869177,3484.6407057512956,22.95481134031012,1.9786314348005192,6.694065975132588e-05,0.00020035190277866238,1.4394235410875804,1.1811865334623532,32.85522883858255,-3.445301313372682,-1.8180040991618398,201549.72470833975,8.062704543780114,-9.880708642941954,1413266.125931705,"[0.0020802747032309683, 0.00198857813865806]","[-1.2447025439705, -3.6198837320333888]","[[201549.72470833975, 399608.17599447124], [1413266.125931705, 462593.00065331673], [1413266.125931705, 245833.53435161], [201549.72470833975, 245833.53435161]]",0.055325083853542456,21.06737993250749,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
305.7934943794357,2.4376277986111026,3.4413961670113284,11992.0221171156,8494.252058061273,3484.638656853634,22.95512008893175,1.9786273698256327,6.702298620544971e-05,0.00020050861817966047,1.4394148681006451,1.181217840204383,32.855231485093555,-3.445304856617323,-1.8186238656803653,201549.7526727068,8.062081258923968,-9.880705124604333,1413262.9269168773,"[0.002080281255857901, 0.0019885870199422076]","[-1.2446701675468745, -3.619865877995173]","[[201549.7526727068, 399607.6477346537], [1413262.9269168773, 462592.1905108086], [1413262.9269168773, 245833.53880231615], [201549.7526727068, 245833.53880231615]]",0.05532529892672131,21.06748627119995,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
306.2934943794357,2.4376350728839413,3.4414006669831783,11992.030641127623,8494.272336948576,3484.636577245785,22.955428742560265,1.9786233060121883,6.710528695788659e-05,0.00020066521781499078,1.43940619511371,1.181249138778544,32.85523406410255,-3.4453084487678103,-1.819238725834623,201549.77722526298,8.061463309689486,-9.88070203552411,1413259.7422037355,"[0.002080287783908633, 0.0019885958656571602]","[-1.2446379493944735, -3.619848246042241]","[[201549.77722526298, 399607.1237440345], [1413259.7422037355, 462591.3872672976], [1413259.7422037355, 245833.54314941383], [201549.77722526298, 245833.54314941383]]",0.05532551120421916,21.06759147740384,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
306.7934943794357,2.4376423009194568,3.441405115513297,11992.038906958014,8494.292398793243,3484.6344747091366,22.955737335596247,1.9786192433597412,6.718756201925567e-05,0.0002008217021363471,1.4393975276404347,1.1812804336395055,32.85523657624526,-3.4453120563174364,-1.819850041829227,201549.7989300479,8.060849262907368,-9.880699304736595,1413256.57730391,"[0.002080294297191612, 0.0019886046831544325]","[-1.2446058196889724, -3.6198307809369585]","[[201549.7989300479, 399606.6028477932], [1413256.57730391, 462590.5893235171], [1413256.57730391, 245833.5473967078], [201549.7989300479, 245833.5473967078]]",0.05532572118235528,21.067695575264256,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
307.2934943794357,2.4376494519023058,3.4414095176715866,11992.046906014459,8494.312117614865,3484.632341613364,22.956045868037716,1.9786151818674576,6.726981140778018e-05,0.00020097807176483833,1.4393888656808194,1.181311724856203,32.855239021908005,-3.445315703230262,-1.8204565214539343,201549.81725100626,8.060240478231322,-9.880696999685256,1413253.4264594007,"[0.0020803007862838785, 0.001988613465689366]","[-1.244573839709258, -3.6198135256834747]","[[201549.81725100626, 399606.08616041596], [1413253.4264594007, 462589.79818415595], [1413253.4264594007, 245833.551541932], [201549.81725100626, 245833.551541932]]",0.055325928397169204,21.067798557401385,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
307.7934943794357,2.4376565582617653,3.4414138689098572,11992.054650660737,8494.331626401181,3484.630186156448,22.956354305645405,1.978611121534917,6.735203513358746e-05,0.00020113432714545737,1.439380203721204,1.18134300778169,32.855241401715375,-3.4453193744628043,-1.8210595072631577,201549.8327831958,8.059635538239888,-9.880695045503046,1413250.295137723,"[0.0020803072607014964, 0.0019886222202143756]","[-1.2445419536293558, -3.619796444206577]","[[201549.8327831958, 399605.57252295926], [1413250.295137723, 462589.01226467243], [1413250.295137723, 245833.55558887482], [201549.8327831958, 245833.55558887482]]",0.05532613335261554,21.06790044771503,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
308.2934943794357,2.4376635878541917,3.4414181746043733,11992.062132561143,8494.35079396882,3484.6280004724376,22.9566626827074,1.9786070623612968,6.743423321468966e-05,0.00020129046889055105,1.4393715472752486,1.181374287032174,32.85524371604788,-3.445323085564305,-1.8216577277844976,201549.84497190636,8.059035784196226,-9.880693511980724,1413247.1776708895,"[0.0020803137111269953, 0.001988630940090091]","[-1.244510216003853, -3.6197795705701084]","[[201549.84497190636, 399605.0630327689], [1413247.1776708895, 462588.2330519476], [1413247.1776708895, 245833.55953529108], [201549.84497190636, 245833.55953529108]]",0.05532633558157441,21.068001238916295,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
308.7934943794357,2.437670573432546,3.4414224302231666,11992.069363740733,8494.369754153397,3484.625792644433,22.95697103372808,1.9786030043461706,6.751640566132865e-05,0.00020144649743867845,1.439362901856613,1.1814055670772325,32.855245965519885,-3.4453268001592847,-1.8222525082977086,201549.85440595384,8.058439816738542,-9.88069232503625,1413244.0793953415,"[0.002080320147540201, 0.0019886396330307085]","[-1.2444785559014446, -3.61976284715648]","[[201549.85440595384, 399604.55654577387], [1413244.0793953415, 462587.4589800462], [1413244.0793953415, 245833.5633848936], [201549.85440595384, 245833.5633848936]]",0.055326535582905484,21.068100954571232,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
309.2934943794357,2.4376774851915526,3.441426640467388,11992.076336343715,8494.388385926279,3484.6235556295464,22.957279255641463,1.9785989474887629,6.75985524905673e-05,0.00020160241339293696,1.439354250924317,1.1814368343151103,32.85524815050684,-3.4453305717455196,-1.8228425916812512,201549.86058753685,8.057848955619306,-9.880691547300557,1413240.9948613849,"[0.002080326560059747, 0.001988648291563059]","[-1.2444470557272471, -3.619746346579905]","[[201549.86058753685, 399604.0541455505], [1413240.9948613849, 462586.6915108663], [1413240.9948613849, 245833.5671355447], [201549.86058753685, 245833.5671355447]]",0.05532673291240277,21.06819958745591,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
309.7934943794357,2.4376843512964648,3.441430801637155,11992.08306222153,8494.406804959774,3484.6212966178678,22.957587451562354,1.9785948917886502,6.768067371258616e-05,0.0002017582171862832,1.439345611019341,1.181468102320452,32.85525027161498,-3.44533434794326,-1.8234292860730648,201549.86404123448,8.057261826700653,-9.880691112773718,1413237.9292355776,"[0.0020803329586465517, 0.0019886569232856173]","[-1.2444156325865527, -3.6197299954590405]","[[201549.86404123448, 399603.55470437347], [1413237.9292355776, 462585.9291096054], [1413237.9292355776, 245833.57079082401], [201549.86404123448, 245833.57079082401]]",0.055326928041766595,21.068297160720288,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
310.2934943794357,2.4376911448899135,3.4414349183509496,11992.089533311902,8494.424900555485,3484.619008590235,22.957895518410517,1.9785908372450656,6.776276934428878e-05,0.00020191390941359555,1.4393369656007051,1.181499357487135,32.85525232921327,-3.445338181985624,-1.8240113513106735,201549.864271289,8.056679732518717,-9.88069108382939,1413234.8771186762,"[0.0020803393334823893, 0.0019886655208264637]","[-1.2443843684498417, -3.6197138657015144]","[[201549.864271289, 399603.05929132865], [1413234.8771186762, 462585.17321898835], [1413234.8771186762, 245833.5743486235], [201549.864271289, 245833.5743486235]]",0.055327120531276794,21.06839366728276,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
310.7934943794357,2.4376978936011913,3.441438986755497,11992.095761152796,8494.44278667459,3484.616698800941,22.958203559330638,1.9785867838575926,6.784483939570836e-05,0.00020206949050141087,1.439328331209389,1.1815306133952341,32.855254323897555,-3.44534202091275,-1.8245900787025562,201549.86180846265,8.056101314987302,-9.880691393689858,1413231.8435837207,"[0.0020803456945519597, 0.001988674091846269]","[-1.2443531802730137, -3.61969788352326]","[[201549.86180846265, 399602.56679284567], [1413231.8435837207, 462584.4223202752], [1413231.8435837207, 245833.57781247929], [201549.86180846265, 245833.57781247929]]",0.05532731085198558,21.06848913002709,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
311.2934943794357,2.4377045711411154,3.441443011371259,11992.101737917337,8494.46035500739,3484.614360398497,22.958511505600015,1.9785827316254712,6.792688388360827e-05,0.00020222496103591497,1.4393196968180728,1.181561860992204,32.855256256030486,-3.4453459069772014,-1.8251642471998935,201549.8561678737,8.055527856160438,-9.880692103360332,1413228.8233515916,"[0.0020803520323752793, 0.0019886826295006247]","[-1.2443221417924022, -3.619682109121361]","[[201549.8561678737, 399602.0782614453], [1413228.8233515916, 462583.6778340787], [1413228.8233515916, 245833.58118033648], [201549.8561678737, 245833.58118033648]]",0.055327498571703784,21.068583541952215,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
311.7934943794357,2.4377112051402423,3.4414469881022325,11992.107475174034,8494.47772014014,3484.612000891816,22.958819391703667,1.978578680548312,6.800890281748192e-05,0.00020238032143704104,1.439311067940417,1.1815931047539743,32.855258126199146,-3.4453498062645034,-1.8257351287608685,201549.84789896134,8.05495801495249,-9.880693143713358,1413225.8214512907,"[0.002080358356574472, 0.001988691140924904]","[-1.2442911844154032, -3.6196664886974235]","[[201549.84789896134, 399601.5925995149], [1413225.8214512907, 462582.9382589314], [1413225.8214512907, 245833.58445569297], [201549.84789896134, 245833.58445569297]]",0.05532768416437958,21.068676925559082,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
312.2934943794357,2.4377177680403865,3.4414509218538556,11992.112965292328,8494.49476853008,3484.609613096666,22.959127183204167,1.9785746306253664,6.80908962138705e-05,0.0002025355722826902,1.439302439062761,1.1816243401755648,32.85525993476227,-3.4453537529832006,-1.8263015201391113,201549.83649108818,8.05439305885551,-9.880694578994621,1413222.832675128,"[0.0020803646577244664, 0.0019886996192955563]","[-1.2442603754765664, -3.619651074050924]","[[201549.83649108818, 399601.11084512837], [1413222.832675128, 462582.20500230434], [1413222.832675128, 245833.58763650063], [201549.83649108818, 245833.58763650063]]",0.05532786719139008,21.06876927385152,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
312.7934943794357,2.437724287934259,3.4414548085412626,11992.11821944092,8494.51161606313,3484.607204394483,22.95943498333607,1.9785705818562387,6.817286408240041e-05,0.00020269071398736072,1.439293826726084,1.181655580851542,32.85526168229762,-3.445357692080936,-1.8268646745092383,201549.82248622016,8.05383166650762,-9.880696341016858,1413219.861923457,"[0.0020803709458961884, 0.001988708072488781]","[-1.2442296313708823, -3.6196357899713343]","[[201549.82248622016, 399600.6319168636], [1413219.861923457, 462581.4765834545], [1413219.861923457, 245833.5907261852], [201549.82248622016, 245833.5907261852]]",0.05532804812068426,21.068860609005547,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
313.2934943794357,2.4377307395906196,3.441458652384724,11992.123230419587,8494.52815930114,3484.604768419858,22.95974262028689,1.9785665342402248,6.82548064386972e-05,0.00020284574712059206,1.439285203362087,1.1816868040538495,32.855263369159275,-3.4453616957232263,-1.8274234006367465,201549.8054302667,8.053275086274823,-9.88069848691157,1413216.904200002,"[0.0020803772110992067, 0.0019887164928366913]","[-1.2441990472938143, -3.6196207268809526]","[[201549.8054302667, 399600.15684102464], [1413216.904200002, 462580.754387535], [1413216.904200002, 245833.59372280457], [201549.8054302667, 245833.59372280457]]",0.055328226535902955,21.06895092413236,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
313.7934943794357,2.437737146565293,3.441462450122282,11992.128009216287,8494.544496161481,3484.602311668454,22.960050231531376,1.9785624877768493,6.833672329403884e-05,0.00020300067209147988,1.4392765910254106,1.1817180279255437,32.855264995917764,-3.445365703568767,-1.8279789360395284,201549.78580150046,8.052722020465183,-9.880700956504711,1413213.964240535,"[0.0020803834631402066, 0.0019887248877126515]","[-1.2441685353119603, -3.6196058046050466]","[[201549.78580150046, 399599.68455125735], [1413213.964240535, 462580.036963192], [1413213.964240535, 245833.59662965577], [201549.78580150046, 245833.59662965577]]",0.0553284028783575,21.069040241076785,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
314.2934943794357,2.4377434855954925,3.441466206261291,11992.132548189606,8494.560529044269,3484.599827356001,22.960357748291628,1.9785584424654754,6.841861466267028e-05,0.00020315548946163317,1.439267978688734,1.1817492434025385,32.855266562920406,-3.445369758605252,-1.8285301108030012,201549.76311724092,8.052173699722118,-9.88070381052512,1413211.0370240337,"[0.002080389692636793, 0.0019887332503790425]","[-1.2441381685095854, -3.6195910826173936]","[[201549.76311724092, 399599.2160565014], [1413211.0370240337, 462579.32567668124], [1413211.0370240337, 245833.59944478897], [201549.76311724092, 245833.59944478897]]",0.05532857672638089,21.06912855313174,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
314.7934943794357,2.437749782727939,3.4414699166036065,11992.13685816345,8494.57636674116,3484.5973228783923,22.960665239497544,1.9785543983057388,6.850048055358793e-05,0.00020331019963366485,1.4392593773793767,1.181780459533643,32.85526807072682,-3.4453738149676774,-1.8290781435781014,201549.73792210905,8.051628836873078,-9.88070698045118,1413208.1272896691,"[0.00208039590935056, 0.0019887415882447034]","[-1.2441078713465525, -3.619576497053882]","[[201549.73792210905, 399598.75030464586], [1413208.1272896691, 462578.6190832984], [1413208.1272896691, 245833.60217153066], [201549.73792210905, 245833.60217153066]]",0.05532874854225671,21.06921588189849,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
315.2934943794357,2.43775601305876,3.44147358558243,11992.140932202004,8494.591906616659,3484.594791731482,22.960972601978586,1.9785503552969494,6.85823209821507e-05,0.0002034648031618287,1.4392507705563597,1.18181166269155,32.85526951968052,-3.445377925801065,-1.8296218766027437,201549.70974965242,8.051088648367056,-9.8807105249698,1413205.230205969,"[0.0020804021037182313, 0.001988749894259576]","[-1.2440777241516874, -3.619562117753821]","[[201549.70974965242, 399598.2882938439], [1413205.230205969, 462577.91853575595], [1413205.230205969, 245833.60480799584], [201549.70974965242, 245833.60480799584]]",0.055328917911184154,21.069302220659463,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
315.7934943794357,2.4377622006695963,3.441477209616019,11992.144780938412,8494.607248958248,3484.592240631583,22.96127993894432,1.9785463134387455,6.86641359573044e-05,0.0002036193004437276,1.4392421747606625,1.1818428664768743,32.8552709103343,-3.4453820388162435,-1.8301625117566687,201549.67909619902,8.05055186987886,-9.880714381635528,1413202.350352897,"[0.002080408285435391, 0.0019887581756970947]","[-1.2440476457597534, -3.6195478734570625]","[[201549.67909619902, 399597.828987579], [1413202.350352897, 462577.22261656146], [1413202.350352897, 245833.60735738784], [201549.67909619902, 245833.60735738784]]",0.05532908527445728,21.069387590688894,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
316.2934943794357,2.43776832258072,3.4414807930896014,11992.1483972852,8494.622297846392,3484.5896630790744,22.961587147214118,1.9785422727304445,6.874592549426415e-05,0.00020377369202584166,1.4392335734513055,1.1818740572591029,32.85527224302649,-3.4453862069045362,-1.8306989086673866,201549.6454958281,8.05001970040098,-9.880718609068367,1413199.48295274,"[0.0020804144449713246, 0.0019887664255519243]","[-1.244017716272385, -3.6195338336846685]","[[201549.6454958281, 399597.3733691893], [1413199.48295274, 462576.5326591808], [1413199.48295274, 245833.6098178505], [201549.6454958281, 245833.6098178505]]",0.055329250221236886,21.069471985439016,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
316.7934943794357,2.4377744023895036,3.441484332329054,11992.15179156545,8494.637151889403,3484.5870657936885,22.96189433002582,1.9785382331716914,6.882768960182842e-05,0.00020392797829976868,1.4392249831692678,1.1819052486444341,32.85527351830024,-3.4453903773345695,-1.831232254612189,201549.6094466686,8.0494908899841,-9.880723144596288,1413196.632491748,"[0.002080420592014566, 0.001988774651106336]","[-1.2439878545721885, -3.619519927118509]","[[201549.6094466686, 399596.92041453766], [1413196.632491748, 462575.8472605971], [1413196.632491748, 245833.6121925414], [201549.6094466686, 245833.6121925414]]",0.05532941319103656,21.069555425938148,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
