t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
317.2934943794357,2.437780417692299,3.4414878316318256,11992.154956863595,8494.651717513678,3484.584442414652,22.962201418562163,1.97853419476181,6.890942829509712e-05,0.00020408215980414232,1.4392163928872301,1.1819364315577883,32.85527473648824,-3.445394592137352,-1.8317614265029079,201549.57049177468,8.048966619207306,-9.880728045710214,1413193.7942975117,"[0.002080426717357902, 0.0019887828458512303]","[-1.2439581326194271, -3.619506211769592]","[[201549.57049177468, 399596.4710920051], [1413193.7942975117, 462575.1677344023], [1413193.7942975117, 245833.6144796527], [201549.57049177468, 245833.6144796527]]",0.0553295737795379,21.069637905703946,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
317.7934943794357,2.4377863921847815,3.44149128706978,11992.157903523135,8494.666094311435,3484.5817999248015,22.962508481758295,1.9785301575004641,6.899114158249077e-05,0.00020423623692490098,1.4392078136325126,1.181967615056121,32.85527589812551,-3.445398807100694,-1.832287593150454,201549.52914847224,8.04844565417227,-9.880733247322723,1413190.97281918,"[0.00208043283057375, 0.0019887910169406452]","[-1.2439284761046574, -3.6194926254371524]","[[201549.52914847224, 399596.0243926464], [1413190.97281918, 462574.4926938562], [1413190.97281918, 245833.61668231036], [201549.52914847224, 245833.61668231036]]",0.05532973242948597,21.069719445414414,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
318.2934943794357,2.4377923029549327,3.441494703040166,11992.160624971148,8494.680186934078,3484.579131961891,22.962815416395188,1.9785261213870022,6.907282947860938e-05,0.0002043902101932293,1.439199228864135,1.1819987855009741,32.85527700354157,-3.4454030753492177,-1.8328096452506202,201549.48495737152,8.047929161981642,-9.880738807232262,1413188.163498337,"[0.002080438922190168, 0.0019887991574125932]","[-1.2438989647571066, -3.6194792373825955]","[[201549.48495737152, 399595.5812731781], [1413188.163498337, 462573.82343967195], [1413188.163498337, 245833.6187987372], [201549.48495737152, 245833.6187987372]]",0.05532988873760251,21.06980003860199,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
318.7934943794357,2.43779817229631,3.4414980760366056,11992.163131167486,8494.694088775175,3484.5764449702197,22.963122291353407,1.9785220864210968,6.915449199169879e-05,0.00020454407999006795,1.4391906496094173,1.182029951946593,32.85527805326376,-3.445407355275625,-1.833328735386715,201549.4383982611,8.047415929687475,-9.88074466507419,1413185.3706268587,"[0.002080445001490106, 0.001988807273937565]","[-1.2438695261326749, -3.6194659885507456]","[[201549.4383982611, 399595.14073949296], [1413185.3706268587, 462573.15860920586], [1413185.3706268587, 245833.6208319575], [201549.4383982611, 245833.6208319575]]",0.055330043129953856,21.069879705653566,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
319.2934943794357,2.4378039783487626,3.4415014105839785,11992.165415258665,8494.707707637781,3484.5737323768085,22.96342910647896,1.9785180526020802,6.92361291366894e-05,0.00020469784683975757,1.4391820758683593,1.1820611144239164,32.855279047615056,-3.4454116698900075,-1.8338437718020373,201549.38899714436,8.046907108682888,-9.880750880484925,1413182.5896635388,"[0.002080451059663613, 0.0019888153605604497]","[-1.2438402175115308, -3.61945291677592]","[[201549.38899714436, 399594.7037337718], [1413182.5896635388, 462572.4994864197], [1413182.5896635388, 245833.6227802106], [201549.38899714436, 245833.6227802106]]",0.05533019520185888,21.069958440263555,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
319.7934943794357,2.4378097455264234,3.4415047023872836,11992.167487156294,8494.721146217067,3484.5710014104106,22.96373586204615,1.9785140199296463,6.931774092140691e-05,0.00020485151111733762,1.4391735076409615,1.1820922728842054,32.85527998711325,-3.445415993646292,-1.8343558897284424,201549.33729134183,8.046401496132887,-9.88075738586133,1413179.8249082125,"[0.002080457105924134, 0.0019888234239512402]","[-1.2438109790046636, -3.6194399795541985]","[[201549.33729134183, 399594.2692751021], [1413179.8249082125, 462571.84471571975], [1413179.8249082125, 245833.62464654093], [201549.33729134183, 245833.62464654093]]",0.05533034539724473,21.07003626260297,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
320.2934943794357,2.4378154502017764,3.4415079560657675,11992.169340584616,8494.734306333985,3484.568245570386,22.964042523503416,1.9785099884031552,6.939932736021617e-05,0.00020500507333930516,1.4391649394135633,1.1821234227956126,32.85528087207797,-3.4454203605220286,-1.8348640131610523,201549.28280911988,8.045900227393815,-9.880764240554868,1413177.0719673578,"[0.0020804631312041095, 0.0019888314577130037]","[-1.2437818756301264, -3.619427225926267]","[[201549.28280911988, 399593.8382921963], [1413177.0719673578, 462571.1955655771], [1413177.0719673578, 245833.62642922954], [201549.28280911988, 245833.62642922954]]",0.05533049331435252,21.070113166372014,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
320.7934943794357,2.4378211152754385,3.4415111678424983,11992.170985177385,8494.747283934086,3484.565471480176,22.964349091063063,1.9785059580223094,6.948088846075708e-05,0.0002051585338756078,1.4391563711861655,1.1821545641058142,32.85528170302035,-3.445424747813514,-1.8353692621007553,201549.22604524612,8.04540212021584,-9.880771382316595,1413174.3349845288,"[0.0020804691444090127, 0.001988839467992097]","[-1.2437528494848717, -3.6194146167969032]","[[201549.22604524612, 399593.4098182682], [1413174.3349845288, 462570.55070452567], [1413174.3349845288, 245833.62813120984], [201549.22604524612, 245833.62813120984]]",0.05533063937871716,21.070189171392,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
321.2934943794357,2.4378267181826394,3.44151434250438,11992.172414361907,8494.759983917475,3484.5626723831224,22.964655633245215,1.9785019287864545,6.956242423771032e-05,0.00020531189323608228,1.439147813986087,1.1821857059546108,32.855282480254175,-3.4454291595421696,-1.8358705768824848,201549.1665100735,8.044908295869106,-9.880778872751591,1413171.6095751466,"[0.002080475137105599, 0.0019888474493603625]","[-1.2437239433140639, -3.6194021700231636]","[[201549.1665100735, 399592.9847686134], [1413171.6095751466, 462569.9113862807], [1413171.6095751466, 245833.62975077258], [201549.1665100735, 245833.62975077258]]",0.05533078318568782,21.070264271470204,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
321.7934943794357,2.4378322840094557,3.441517475485229,11992.173637699058,8494.772511741485,3484.5598556805953,22.96496208164593,1.9784979006953125,6.964393469832339e-05,0.00020546515178522973,1.4391392567860086,1.182216839184572,32.85528320428142,-3.445433589160608,-1.8363690592681792,201549.10475526412,8.044417583184554,-9.880786642452733,1413168.8998916706,"[0.0020804811181214873, 0.0019888554079472557]","[-1.243695111822661, -3.6193898631671044]","[[201549.10475526412, 399592.56219041365], [1413168.8998916706, 462569.27628764027], [1413168.8998916706, 245833.6312908725], [201549.10475526412, 245833.6312908725]]",0.055330925178169135,21.070338486200825,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
322.2934943794357,2.4378377884267692,3.4415205716598662,11992.17464917678,8494.78476633847,3484.5570146898417,22.96526843600884,1.9784938737482625,6.972541985659068e-05,0.0002056183100253189,1.4391306995859303,1.1822479638125014,32.85528387541274,-3.445438062217608,-1.8368636640837508,201549.04029347384,8.043931088651675,-9.880794752735426,1413166.2016948096,"[0.002080487078520419, 0.0019888633374902384]","[-1.2436664131317663, -3.619377736132477]","[[201549.04029347384, 399592.14298656705], [1413166.2016948096, 462568.6466482437], [1413166.2016948096, 245833.63274984196], [201549.04029347384, 245833.63274984196]]",0.05533106495415548,21.070411809408053,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
322.7934943794357,2.4378432542245982,3.4415236272543304,11992.17545791312,8494.796842895768,3484.5541558814034,22.965574696571984,1.97848984794502,6.980687971989906e-05,0.00020577136831607538,1.4391221423858518,1.18227907979233,32.85528449414312,-3.445442555841401,-1.8373554805583012,201548.973610994,8.043447661858863,-9.880803142417165,1413163.5189321379,"[0.002080493027141515, 0.001988871244073803]","[-1.243637789760678, -3.619365750206323]","[[201548.973610994, 399591.72621671023], [1413163.5189321379, 462568.0211700432], [1413163.5189321379, 245833.6341305], [201548.973610994, 245833.6341305]]",0.0553312029306193,21.07048426037176,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
323.2934943794357,2.4378486600380236,3.441526646897788,11992.17605759608,8494.808651068668,3484.5512727341215,22.965880931847035,1.9784858232849514,6.988831430250685e-05,0.00020592432715296177,1.439113596213093,1.1823101962603157,32.855285060776794,-3.445447073567267,-1.8378434789883613,201548.9042331636,8.042968392229398,-9.880811871217759,1413160.8474069242,"[0.0020804989556821706, 0.001988879122445518]","[-1.2436092836080521, -3.6193539221033735]","[[201548.9042331636, 399591.312770228], [1413160.8474069242, 462567.40107256453], [1413160.8474069242, 245833.63543122294], [201548.9042331636, 245833.63543122294]]",0.0553313387139169,21.07055583305572,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
323.7934943794357,2.437854029707799,3.441529626048565,11992.17645748274,8494.820291699196,3484.548372536228,22.9661870734516,1.9784817997677953,6.99697236113289e-05,0.00020607718688977925,1.4391050500403346,1.1823413040644022,32.85528557580011,-3.445451608691428,-1.838328731990373,201548.8327052213,8.04249213854763,-9.880820870538003,1413158.191109122,"[0.002080504872901187, 0.001988886978661674]","[-1.2435808498303267, -3.6193422298669335]","[[201548.8327052213, 399590.9017192831], [1413158.191109122, 462566.78506443376], [1413158.191109122, 245833.6366548602], [201548.8327052213, 245833.6366548602]]",0.0553314727391521,21.070626546480103,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
324.2934943794357,2.4378593399791515,3.4415325695209837,11992.176651875468,8494.831667835613,3484.545448757622,22.966493189871773,1.97847777739294,7.005110766018706e-05,0.00020622994801520225,1.4390965148948955,1.182372412337937,32.85528603951525,-3.445456165516439,-1.8388102227143577,201548.75854853028,8.042019977883683,-9.88083020059804,1413155.545980847,"[0.0020805107704494363, 0.001988894807362291]","[-1.2435525306473352, -3.6193306909550085]","[[201548.75854853028, 399590.4939424291], [1413155.545980847, 462566.1743543401], [1413155.545980847, 245833.6377998165], [201548.75854853028, 245833.6377998165]]",0.05533160461254127,21.07069639456092,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
324.7934943794357,2.437864614068288,3.441535473040637,11992.176649888597,8494.84287738277,3484.542508374429,22.966799178327886,1.9784737561601435,7.013246645560687e-05,0.0002063826108786393,1.4390879742357967,1.1824035073685584,32.855286452403504,-3.445460748919975,-1.8392890055932298,201548.68228605896,8.041550790007364,-9.880839795600593,1413152.9159059504,"[0.0020805166566776833, 0.0019889026139542974]","[-1.2435242899008547, -3.619319295918003]","[[201548.68228605896, 399590.0885279143], [1413152.9159059504, 462565.5676749396], [1413152.9159059504, 245833.63886885476], [201548.68228605896, 245833.63886885476]]",0.05533173475725792,21.0707653960009,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
325.2934943794357,2.437869828690893,3.441538341717904,11992.176445639978,8494.853822424639,3484.5395445031922,22.967105107230633,1.978469736068803,7.02138000112325e-05,0.00020653517596280592,1.4390794390903576,1.1824345982810165,32.85528681476302,-3.4454653656544743,-1.8397640770357384,201548.60341321616,8.041085641995721,-9.88084971903146,1413150.2968426985,"[0.0020805225230492532, 0.0019889103927259043]","[-1.2434961710103891, -3.6193080644952924]","[[201548.60341321616, 399589.68634371774], [1413150.2968426985, 462564.9662258396], [1413150.2968426985, 245833.63986037823], [201548.60341321616, 245833.63986037823]]",0.0553318627725928,21.070833544859568,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
325.7934943794357,2.437875006946755,3.441541171428703,11992.17604762693,8494.864599652188,3484.536563788531,22.967410976913307,1.9784657171186553,7.029510833402117e-05,0.00020668764361280614,1.4390709094585785,1.1824656850440123,32.855287127065594,-3.445469990436641,-1.8402364797984205,201548.52243176525,8.040623427962714,-9.880859907761135,1413147.6925174403,"[0.0020805283785083244, 0.0019889181500079454]","[-1.2434681158143106, -3.619296956348975]","[[201548.52243176525, 399589.2864886054], [1413147.6925174403, 462564.3687546152], [1413147.6925174403, 245833.64077707968], [201548.52243176525, 245833.64077707968]]",0.055331989072593485,21.070900859727175,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
326.2934943794357,2.4378801288093292,3.441543966433142,11992.175450242941,8494.875124795326,3484.533560287994,22.96771671837294,1.9784616993091333,7.037639143689337e-05,0.0002068400143039471,1.4390623743131397,1.182496758546422,32.855287389603575,-3.4454746671652456,-1.840705223388568,201548.4389040932,8.040165193459814,-9.880870416848381,1413145.099071836,"[0.002080534214036738, 0.0019889258794088113]","[-1.2434401950534744, -3.619286028766875]","[[201548.4389040932, 399588.88981757546], [1413145.099071836, 462563.7764341635], [1413145.099071836, 245833.64161747586], [201548.4389040932, 245833.64161747586]]",0.05533211328355361,21.070967334840038,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
326.7934943794357,2.437885212867808,3.4415467233139396,11992.17466193466,8494.885477047068,3484.5305399158246,22.968022434992925,1.9784576826399645,7.045764932700112e-05,0.00020699228837638476,1.43905385019502,1.1825278324341126,32.85528760284137,-3.445479343249784,-1.8411713414695896,201548.3532796717,8.03970984827356,-9.88088118974315,1413142.5201027957,"[0.0020805400388911365, 0.0019889335876872934]","[-1.243412330409743, -3.6192752138203312]","[[201548.3532796717, 399588.49543856404], [1413142.5201027957, 462563.1880319104], [1413142.5201027957, 245833.64238415917], [201548.3532796717, 245833.64238415917]]",0.0553322357985434,21.071032988471423,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
327.2934943794357,2.4378902425412634,3.4415494459703293,11992.173677139608,8494.895585065751,3484.527497107765,22.968328057822504,1.978453667110587,7.053888201715859e-05,0.00020714446629831518,1.4390453260769014,1.18255889759887,32.85528776706667,-3.4454840600573235,-1.841633857156694,201548.26514827137,8.039258420902115,-9.880892278058809,1413139.951840579,"[0.0020805458443100625, 0.0019889412688926683]","[-1.2433845909457881, -3.6192645658848166]","[[201548.26514827137, 399588.1041942383], [1413139.951840579, 462562.6047004752], [1413139.951840579, 245833.6430756967], [201548.26514827137, 245833.6430756967]]",0.055332356256841846,21.071097814893466,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
327.7934943794357,2.4378952356380057,3.4415521307003005,11992.172504445185,8494.905526125802,3484.5244381072243,22.96863365592688,1.9784496527207485,7.062008951411727e-05,0.0002072965484049259,1.439036812986102,1.1825899631338235,32.8552878827374,-3.445488773601491,-1.8420937875645222,201548.17498248522,8.038809834771541,-9.880903622336064,1413137.397883376,"[0.0020805516394432357, 0.0019889489296576663]","[-1.243356905103436, -3.6192540261569284]","[[201548.17498248522, 399587.71520598634], [1413137.397883376, 462562.02522130596], [1413137.397883376, 245833.64369466892], [201548.17498248522, 245833.64369466892]]",0.055332475056249955,21.071161832037095,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
328.2934943794357,2.4379001748848173,3.441554781573251,11992.171138642685,8494.915226303916,3484.521357280461,22.96893916032451,1.978445639469905,7.070127183033198e-05,0.00020744853515838996,1.4390282998953023,1.182621019926561,32.855287950139086,-3.445493526025234,-1.8425501664425497,201548.08236461354,8.038365108685923,-9.880915275128473,1413134.8545602602,"[0.002080557415476751, 0.0019889565639175724]","[-1.2433293422907388, -3.6192436497718]","[[201548.08236461354, 399587.3293076289], [1413134.8545602602, 462561.45073865494], [1413134.8545602602, 245833.64423966064], [201548.08236461354, 245833.64423966064]]",0.05533259183451999,21.071225034150146,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
328.7934943794357,2.4379050776164783,3.4415573950487426,11992.169588097038,8494.924760668016,3484.518260642634,22.969244536912733,1.9784416273578336,7.078242897195884e-05,0.00020760042688975822,1.4390197812908427,1.182652063385373,32.855287969724145,-3.4454983058120967,-1.8430039934781348,201547.9877511768,8.037923185520697,-9.880927178998832,1413132.3253712466,"[0.002080563180689075, 0.0019889641769296903]","[-1.2433018547333352, -3.619233411730599]","[[201547.9877511768, 399586.94563582627], [1413132.3253712466, 462560.8800558497], [1413132.3253712466, 245833.64471318142], [201547.9877511768, 245833.64471318142]]",0.05533270698002767,21.071287438921136,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
329.2934943794357,2.4379099248599614,3.4415599760153195,11992.167847101855,8494.93404699741,3484.515141586036,22.96954988846742,1.9784376163839585,7.086356095209821e-05,0.00020775222405590514,1.4390112737137033,1.1826831071899004,32.855287941772644,-3.445503108477646,-1.8434543204775764,201547.89065528475,8.037485074728409,-9.880939395205985,1413129.806559612,"[0.0020805689270009596, 0.0019889717636637854]","[-1.2432744768130986, -3.6192233190058842]","[[201547.89065528475, 399586.56501092314], [1413129.806559612, 462560.31431014155], [1413129.806559612, 245833.64511376547], [201547.89065528475, 245833.64511376547]]",0.05533282010936712,21.071349040773292,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
329.7934943794357,2.437914738437235,3.4415625199773485,11992.165923616074,8494.943178065765,3484.5120069749605,22.969855112264884,1.9784336065480659,7.094466777671823e-05,0.00020790392698253062,1.4390027606229034,1.1827141376388828,32.85528786672671,-3.445507937865736,-1.8439021339039527,201547.79159759555,8.037049724339113,-9.880951858243066,1413127.3015991447,"[0.0020805746627006174, 0.001988979329524375]","[-1.2432471727803696, -3.619213362150742]","[[201547.79159759555, 399586.1865790811], [1413127.3015991447, 462559.7523046992], [1413127.3015991447, 245833.6454439524], [201547.79159759555, 245833.6454439524]]",0.055332931632890464,21.07140985732228,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
330.2934943794357,2.437919497576471,3.441565031717449,11992.16381246999,8494.952066026173,3484.508850464907,22.970160311085177,1.9784295978495952,7.102574945862567e-05,0.00020805553611928616,1.4389942585594235,1.182745168411593,32.85528774486187,-3.44551278906424,-1.8443465020079088,201547.6901079284,8.036618125258713,-9.880964627266621,1413124.806886414,"[0.0020805803797983966, 0.0019889868696067346]","[-1.243219976465239, -3.619203547373095]","[[201547.6901079284, 399585.81114619185], [1413124.806886414, 462559.19515721634], [1413124.806886414, 245833.64570234108], [201547.6901079284, 245833.64570234108]]",0.055333041175854365,21.07146988301704,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
330.7934943794357,2.4379242232840594,3.441567506927598,11992.161521666132,8494.960800378087,3484.5056787428625,22.97046541659382,1.9784255902883356,7.11068060037304e-05,0.00020820705178703917,1.4389857564959436,1.1827761903712737,32.8552875766145,-3.4455176557170524,-1.8447883982080953,201547.58669448158,8.036189240129545,-9.88097763833764,1413122.3258201221,"[0.0020805860867458307, 0.0019889943895804335]","[-1.2431928450138165, -3.6191938552195166]","[[201547.58669448158, 399585.4378698594], [1413122.3258201221, 462558.6416872993], [1413122.3258201221, 245833.6458914038], [201547.58669448158, 245833.6458914038]]",0.055333149141410805,21.071529135092923,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
331.2934943794357,2.437928896134038,3.441569950154649,11992.159046318802,8494.96929874753,3484.502485785572,22.970770497222354,1.9784215838637473,7.118783742442292e-05,0.00020835847442928152,1.4389772654597834,1.182807212637754,32.85528736225751,-3.4455225417342845,-1.8452268997493206,201547.48090840055,8.03576404818017,-9.88099094792949,1413119.854919155,"[0.0020805917754782148, 0.0019890018844369987]","[-1.2431658187923706, -3.6191843008521527]","[[201547.48090840055, 399585.067547737], [1413119.854919155, 462558.0930000033], [1413119.854919155, 245833.64600978777], [201547.48090840055, 245833.64600978777]]",0.055333255163781694,21.071587607963238,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
331.7934943794357,2.4379335355757785,3.441572357252708,11992.156394388914,8494.977644778744,3484.499278103759,22.971075415842247,1.9784175785756453,7.126884372608499e-05,0.0002085098043629385,1.4389687633963033,1.1828382169486658,32.85528710222246,-3.445527462733336,-1.8456629628971086,201547.37324461422,8.035341530875371,-9.88100449377248,1413117.3975187836,"[0.0020805974538242364, 0.0019890093588599478]","[-1.2431388710850653, -3.6191748878242977]","[[201547.37324461422, 399584.6993523911], [1413117.3975187836, 462557.54793666175], [1413117.3975187836, 245833.64605990658], [201547.37324461422, 245833.64605990658]]",0.05533335963738058,21.07164531857298,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
332.2934943794357,2.437938121163373,3.441574733394828,11992.153560709208,8494.985750798747,3484.4960489583623,22.971380309539313,1.9784135744234814,7.134982492127578e-05,0.00020866104202623925,1.4389602723601436,1.1828692215367758,32.855286796778444,-3.4455324059755092,-1.8460956791471403,201547.2632027325,8.034922659676965,-9.881018338824106,1413114.9500978398,"[0.002080603113845393, 0.0019890168079455964]","[-1.2431120293236047, -3.619165614040367]","[[201547.2632027325, 399584.3340707557], [1413114.9500978398, 462557.0075967449], [1413114.9500978398, 245833.64604037153], [201547.2632027325, 245833.64604037153]]",0.05533346218054865,21.071702261459567,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
332.7934943794357,2.437942674190406,3.4415770741987552,11992.150552647712,8494.993707041265,3484.492804927126,22.971685109995434,1.978409571407053,7.143078101574413e-05,0.00020881218773192132,1.438951781323983,1.1829002172691891,32.855286446347634,-3.4455373649463317,-1.8465259936627945,201547.15128550204,8.034506426168093,-9.881032419830888,1413112.5158758606,"[0.002080608763945332, 0.001989024237324889]","[-1.2430852509532042, -3.619156460273657]","[[201547.15128550204, 399583.97088463267], [1413112.5158758606, 462556.4708300176], [1413112.5158758606, 245833.64595356226], [201547.15128550204, 245833.64595356226]]",0.05533356318947435,21.071758453486726,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
333.2934943794357,2.4379471762893052,3.4415793840187843,11992.147365489414,8495.001435416716,3484.4895402313814,22.971989885637136,1.9784055695258367,7.151171202155906e-05,0.00020896324191151664,1.4389433013151425,1.1829312132627685,32.85528605119424,-3.4455423430248486,-1.8469530097018492,201547.03706012297,8.034093781544811,-9.88104679124666,1413110.0915356271,"[0.002080614396190172, 0.0019890316421756326]","[-1.2430585754929788, -3.6191474404741895]","[[201547.03706012297, 399583.610569096], [1413110.0915356271, 462555.9387111552], [1413110.0915356271, 245833.64579820624], [201547.03706012297, 245833.64579820624]]",0.05533366230911338,21.071813889311,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
333.7934943794357,2.4379516458046027,3.441581658717921,11992.144006940665,8495.009015517031,3484.486261298839,22.972294499350436,1.97840156877966,7.159261794384751e-05,0.00020911420487291122,1.4389348102789823,1.182962191258529,32.85528561173612,-3.4455473556287233,-1.8473776594968854,201546.92101719909,8.033683731848726,-9.881061391345611,1413107.680272741,"[0.0020806200183577954, 0.0019890390271316053]","[-1.2430319765641453, -3.619138558527096]","[[201546.92101719909, 399583.25231728476], [1413107.680272741, 462555.4101073738], [1413107.680272741, 245833.64557662825], [201546.92101719909, 245833.64557662825]]",0.05533375992790342,21.07186858545976,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
334.2934943794357,2.43795606321051,3.4415839034177047,11992.14047211295,8495.016363200228,3484.4829615236217,22.972599088212718,1.9783975691679931,7.167349879480384e-05,0.0002092650770423668,1.4389263302701418,1.1829931694870424,32.85528512823464,-3.4455523898996967,-1.8477990601898,201546.8026641729,8.033277221910282,-9.881076282100082,1413105.2787207996,"[0.0020806256225882067, 0.001989046387389932]","[-1.243005481087523, -3.619129811680084]","[[201546.8026641729, 399582.8968940908], [1413105.2787207996, 462554.886089905], [1413105.2787207996, 245833.64528750192], [201546.8026641729, 245833.64528750192]]",0.0553338556717411,21.07192253658792,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
334.7934943794357,2.437960448795824,3.4415861137850086,11992.136768094164,8495.023564878931,3484.4796473523015,22.972903618314653,1.9783935706906401,7.175435458004992e-05,0.0002094158587240067,1.4389178557749611,1.1830241433835647,32.85528460109896,-3.4455574287696735,-1.8482181315521302,201546.6824957978,8.032873269709967,-9.881091401262097,1413102.88995485,"[0.0020806312174609797, 0.0019890537288846074]","[-1.242979039321977, -3.619121170447637]","[[201546.6824957978, 399582.54350314604], [1413102.88995485, 462554.3655367367], [1413102.88995485, 245833.64493311322], [201546.6824957978, 245833.64493311322]]",0.05533394992912225,21.071975759067683,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
335.2934943794357,2.437964785943589,3.4415882938461357,11992.13289057048,8495.030549657551,3484.4763134548875,22.97320805493601,1.9783895733471184,7.183518531083118e-05,0.00020956655033737686,1.4389093812797804,1.183055108374337,32.85528403058663,-3.445562505308545,-1.848633998716366,201546.56010910138,8.032472800816379,-9.881106799532745,1413100.5108593174,"[0.0020806367945323517, 0.001989061045996452]","[-1.2429527122416608, -3.6191126788266894]","[[201546.56010910138, 399582.19290009054], [1413100.5108593174, 462553.8494946892], [1413100.5108593174, 245833.64451227695], [201546.56010910138, 245833.64451227695]]",0.05533404235952346,21.07202824765015,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
335.7934943794357,2.437969089324981,3.4415904401931976,11992.128846784497,8495.037382199904,3484.4729653861154,22.97351243282787,1.9783855771372343,7.191599099270901e-05,0.00020971715218281181,1.4389009122982594,1.1830860690130183,32.85528341710284,-3.4455675867321744,-1.84904757092022,201546.43593334683,8.03207485198368,-9.8811224229039,1413098.1444000138,"[0.0020806423623432905, 0.0019890683445046224]","[-1.2429264382745653, -3.6191042918338057]","[[201546.43593334683, 399581.84429931233], [1413098.1444000138, 462553.3368668698], [1413098.1444000138, 245833.6440271651], [201546.43593334683, 245833.6440271651]]",0.05533413332466084,21.072080018374066,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
336.2934943794357,2.4379733450010983,3.4415925569053116,11992.124632193325,8495.044000649496,3484.4695976959783,22.97381671725163,1.978381582060509,7.199677163685362e-05,0.00020986766467483988,1.4388924433167387,1.183117020722376,32.85528276090167,-3.4455727063556787,-1.8494579833933358,201546.30955741965,8.031680339707748,-9.881138323101084,1413095.787466354,"[0.002080647912445121, 0.001989075618776207]","[-1.2429002783979106, -3.6190960535056984]","[[201546.30955741965, 399581.4984480811], [1413095.787466354, 462552.8286902827], [1413095.787466354, 245833.64347659165], [201546.30955741965, 245833.64347659165]]",0.055334222483373614,21.072131066078228,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
336.7934943794357,2.4379775674304196,3.441594640442093,11992.12025372989,8495.050469036603,3484.466215983365,22.974120908579053,1.9783775881167593,7.207752724862899e-05,0.0002100180881097079,1.4388839743352178,1.18314796349465,32.85528206238109,-3.4455778416118314,-1.8498661330335722,201546.18141493638,8.031288312534627,-9.8811544455682,1413093.4429539535,"[0.0020806534531403707, 0.0019890828742297967]","[-1.2428741786341921, -3.61908792949078]","[[201546.18141493638, 399581.1545711685], [1413093.4429539535, 462552.32387981674], [1413093.4429539535, 245833.64286270094], [201546.18141493638, 245833.64286270094]]",0.05533431019685415,21.072181406666463,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
337.2934943794357,2.4379817422947467,3.441596695069898,11992.115706812194,8495.056723693304,3484.4628145973497,22.97442500641107,1.9783735953055037,7.215825783925939e-05,0.0002101684228959924,1.438875505353697,1.1831788973098876,32.855281321790244,-3.445583016906786,-1.8502711708372885,201546.05108029058,8.030899673017018,-9.881170843854306,1413091.107781922,"[0.002080658976124811, 0.001989090105417956]","[-1.2428481929722162, -3.619079954337554]","[[201546.05108029058, 399580.81340282096], [1413091.107781922, 462551.8234580846], [1413091.107781922, 245833.64218431988], [201546.05108029058, 245833.64218431988]]",0.055334396121951505,21.07223103508817,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
337.7934943794357,2.4379858846225706,3.4415987171276536,11992.110998116665,8495.06283075218,3484.4593991844695,22.974729079942353,1.978369603626546,7.223896341437476e-05,0.00021031866932539012,1.438867047399496,1.1832098312938608,32.855280539519185,-3.4455881877784096,-1.8506739845610696,201545.91899241015,8.030513478174043,-9.881187462735113,1413088.7847665076,"[0.0020806644902478452, 0.0019890973186557246]","[-1.2428222517889846, -3.619072071268323]","[[201545.91899241015, 399580.47417544556], [1413088.7847665076, 462551.3263475617], [1413088.7847665076, 245833.6414435595], [201545.91899241015, 245833.6414435595]]",0.05533448062066098,21.072279967031864,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
338.2934943794357,2.437989982064491,3.441600710202332,11992.1061235702,8495.06873544304,3484.455964929524,22.97503306008859,1.97836561307943,7.231964398469006e-05,0.00021046882780018976,1.4388585894452945,1.183240756306223,32.85527971581365,-3.445593395226642,-1.8510737343204937,201545.78478393372,8.030130614110817,-9.88120434843131,1413086.4710169085,"[0.002080669987145681, 0.001989104508470146]","[-1.2427964215746743, -3.619064331574182]","[[201545.78478393372, 399580.1376139332], [1413086.4710169085, 462550.8335510292], [1413086.4710169085, 245833.6406393435], [201545.78478393372, 245833.6406393435]]",0.05533456337230714,21.07232819742414,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
338.7934943794357,2.4379940468447714,3.4416026709058234,11992.101090145126,8495.074493663,3484.452517288647,22.97533694723482,1.9783616236639896,7.240029955522698e-05,0.00021061889860806964,1.4388501314910933,1.183271672344217,32.85527885106046,-3.445598616975366,-1.851471292971837,201545.64887837475,8.029750154686269,-9.881221447658106,1413084.1693242711,"[0.0020806754750220045, 0.001989111680138202]","[-1.2427706490082762, -3.619056701853228]","[[201545.64887837475, 399579.80296379456], [1413084.1693242711, 462550.3440114643], [1413084.1693242711, 245833.63977372608], [201545.64887837475, 245833.63977372608]]",0.05533464472936417,21.072375741579833,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
339.2934943794357,2.437998065471453,3.4416046035863217,11992.09589353651,8495.080044617584,3484.44905060859,22.975640809755042,1.9783576353797485,7.248093013710895e-05,0.0002107688821470023,1.438841684564212,1.1833025885137984,32.85527794550302,-3.4456038566631646,-1.8518658322355463,201545.5108477596,8.029372982026587,-9.881238814262133,1413081.8767416826,"[0.0020806809460794406, 0.0019891188289806938]","[-1.2427449726887798, -3.6190491950721975]","[[201545.5108477596, 399579.4709417019], [1413081.8767416826, 462549.8587309135], [1413081.8767416826, 245833.63884557484], [201545.5108477596, 245833.63884557484]]",0.05533472435126982,21.07242259444291,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
339.7934943794357,2.438002053753464,3.441606504096473,11992.090540411831,8495.085458352558,3484.4455710255934,22.975944510562123,1.9783536482265678,7.256153573480858e-05,0.00021091877870077163,1.4388332266100108,1.1833334865638183,32.855276999521266,-3.44560912963217,-1.8522582085446402,201545.37116601123,8.028998180071767,-9.881256388616407,1413079.5960465025,"[0.0020806864079168266, 0.0019891259594263357]","[-1.2427193674036936, -3.619041816451928]","[[201545.37116601123, 399579.1408057644], [1413079.5960465025, 462549.37665946985], [1413079.5960465025, 245833.637856961], [201545.37116601123, 245833.637856961]]",0.055334802606119726,21.072468771238533,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
340.2934943794357,2.438005994880083,3.4416083773398216,11992.085026526744,8495.0906611816,3484.442072341764,22.976248186712358,1.9783496622039674,7.264211635953449e-05,0.00021106858866208473,1.4388247796831293,1.1833643847190436,32.855276013355024,-3.4456144225969694,-1.852647609173573,201545.2293647985,8.028626620471584,-9.881274229645157,1413077.3243108108,"[0.0020806918529022228, 0.0019891330669595587]","[-1.2426938585897707, -3.619034561365619]","[[201545.2293647985, 399578.8132605209], [1413077.3243108108, 462548.8987908509], [1413077.3243108108, 245833.63680674304], [201545.2293647985, 245833.63680674304]]",0.05533487914135767,21.072514267025273,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
340.7934943794357,2.438009906294566,3.4416102190889992,11992.079358139232,8495.095728752534,3484.4385606553546,22.976551804341124,1.9783456773117856,7.272267201621229e-05,0.00021121831231085054,1.4388163382699075,1.183395278427568,32.85527498737662,-3.4456197185639375,-1.8530348815660318,201545.08591785506,8.028257396179015,-9.881292277745047,1413075.0642033438,"[0.0020806972894099915, 0.001989140157270207]","[-1.2426683978442317, -3.6190274019221405]","[[201545.08591785506, 399578.4875717368], [1413075.0642033438, 462548.4240831495], [1413075.0642033438, 245833.6356969457], [201545.08591785506, 245833.6356969457]]",0.055334954324177094,21.072559096886927,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
341.2934943794357,2.438013774068262,3.441612033218971,11992.073531595748,8495.100600378939,3484.435030981529,22.976855328666915,1.9783416935495894,7.280320271511061e-05,0.00021136795003377323,1.4388078968566862,1.1834261631009046,32.85527392182257,-3.445625050429201,-1.8534192195357946,201544.94044193559,8.02789136159953,-9.881310581135324,1413072.813033392,"[0.0020807027091986497, 0.0019891472249791834]","[-1.2426430448252863, -3.619020380556429]","[[201544.94044193559, 399578.16443605605], [1413072.813033392, 462547.95350810606], [1413072.813033392, 245833.63452655677], [201544.94044193559, 245833.63452655677]]",0.05533502783365908,21.07260325593154,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
341.7934943794357,2.4380176101173836,3.4416138164370937,11992.067553294535,8495.105330242028,3484.43148851292,22.977158794497807,1.9783377109172189,7.288370846111882e-05,0.0002115175021074684,1.4387994609571242,1.183457043308818,32.85527281706197,-3.4456303855483528,-1.8538014602828525,201544.79334418915,8.027527628307098,-9.88132908858995,1413070.5733626476,"[0.002080708120596821, 0.001989154275605403]","[-1.242617739341839, -3.619013453978801]","[[201544.79334418915, 399577.84312978486], [1413070.5733626476, 462547.4860489029], [1413070.5733626476, 245833.633297489], [201544.79334418915, 245833.633297489]]",0.0553351000098338,21.072646758914136,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
342.2934943794357,2.438021403184613,3.4416155726691926,11992.061419323714,8495.10986665503,3484.427928138152,22.97746213263047,1.9783337294142505,7.296418926431116e-05,0.00021166696891390988,1.4387910195439026,1.1834879098932185,32.855271673328446,-3.44563576765155,-1.8541808066875092,201544.64423287654,8.027167042709436,-9.881347849396946,1413068.3424979623,"[0.002080713515102039, 0.001989161303355586]","[-1.242592548763646, -3.619006675557797]","[[201544.64423287654, 399577.5243420835], [1413068.3424979623, 462547.02266857645], [1413068.3424979623, 245833.63200872697], [201544.64423287654, 245833.63200872697]]",0.05533517053084349,21.07268960103297,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
342.7934943794357,2.438025164225109,3.441617298760446,11992.055135614184,8495.114259779113,3484.4243547745173,22.97776544664388,1.9783297490405107,7.304464512985623e-05,0.00021181635072632543,1.4387825891580006,1.1835187765540878,32.85527049098357,-3.4456411445830115,-1.8545580868777733,201544.49349706352,8.026808727727598,-9.881366814605371,1413066.122885824,"[0.002080718901383581, 0.001989168314269712]","[-1.2425673985871086, -3.6189999820340764]","[[201544.49349706352, 399577.2073574738], [1413066.122885824, 462546.5623624481], [1413066.122885824, 245833.6306621342], [201544.49349706352, 245833.6306621342]]",0.055335239728900885,21.07273179693403,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
343.2934943794357,2.438028884253181,3.4416189981378715,11992.0486983682,8495.118467154974,3484.420763848828,22.978068632993313,1.9783257697955856,7.312507606763916e-05,0.00021196564792104477,1.438774153258439,1.1835496295709222,32.85526927025592,-3.4456465677301393,-1.8549325153142604,201544.34078360297,8.026453513333593,-9.881386028647853,1413063.9119437747,"[0.0020807242710009373, 0.0019891753026902953]","[-1.2425423618325262, -3.618993434165643]","[[201544.34078360297, 399576.8928542038], [1413063.9119437747, 462546.10607355204], [1413063.9119437747, 245833.62925676702], [201544.34078360297, 245833.62925676702]]",0.05533530729868144,21.072773341939342,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
343.7934943794357,2.438032572573142,3.4416206676842527,11992.042113636886,8495.122533183807,3484.4171602752244,22.97837179527147,1.9783217916793108,7.320548208265062e-05,0.00021211486076712913,1.4387657283861968,1.1835804826472869,32.85526801150172,-3.445651984912753,-1.8553049104240245,201544.18648118176,8.02610053219695,-9.881405442620974,1413061.7120893283,"[0.002080729632593864, 0.001989182274620672]","[-1.2425173642032923, -3.6189869689575804]","[[201544.18648118176, 399576.5801250622], [1413061.7120893283, 462545.65280798974], [1413061.7120893283, 245833.62779445725], [201544.18648118176, 245833.62779445725]]",0.055335373570142087,21.072814250442942,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
344.2934943794357,2.438036220513414,3.4416223109020847,11992.035377809007,8495.126416446696,3484.413539458306,22.978674829916326,1.978317814691281,7.328586318459619e-05,0.0002122639896356942,1.438757298000295,1.1836113220595323,32.85526671494699,-3.4456574477537787,-1.8556744970603631,201544.03023403353,8.025750604226573,-9.881425101286936,1413059.5208023137,"[0.0020807349777149865, 0.0019891892243808084]","[-1.242492478762387, -3.6189806473147645]","[[201544.03023403353, 399576.2698395239], [1413059.5208023137, 462545.2034987017], [1413059.5208023137, 245833.62627427588], [201544.03023403353, 245833.62627427588]]",0.05533543823876472,21.072854517741586,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
344.7934943794357,2.438039837003103,3.441623924725795,11992.02849678891,8495.130159805944,3484.409906217267,22.978977806121534,1.978313838831344,7.33662193782161e-05,0.00021241303479195832,1.4387488731280529,1.1836421569471216,32.85526538094291,-3.445662914836813,-1.8560420817868817,201543.87242451555,8.025402874751933,-9.881444956538814,1413057.3404331848,"[0.0020807403147053917, 0.0019891961575044556]","[-1.242467639196413, -3.6189744175863603]","[[201543.87242451555, 399575.96130064735], [1413057.3404331848, 462544.7571655962], [1413057.3404331848, 245833.62469800984], [201543.87242451555, 245833.62469800984]]",0.05533550162989286,21.072894157984084,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
345.2934943794357,2.438043413014387,3.4416255129147357,11992.02146686488,8495.133719896206,3484.406255667473,22.979280723478585,1.9783098640990793,7.344655067353989e-05,0.00021256199660253666,1.4387404537694706,1.183672987279239,32.855264009711846,-3.4456684081099107,-1.8564069009777313,201543.7126757939,8.025058154811632,-9.881465055789363,1413055.1684726132,"[0.0020807456357121814, 0.001989203069208098]","[-1.2424428965577212, -3.6189683099730057]","[[201543.7126757939, 399575.6551686783], [1413055.1684726132, 462544.3147332952], [1413055.1684726132, 245833.62306472953], [201543.7126757939, 245833.62306472953]]",0.05533556343361355,21.072933166506644,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
345.7934943794357,2.438046959789756,3.441627071724411,11992.014293958857,8495.137149328786,3484.4025933205817,22.979583513681042,1.9783058904943651,7.352685707468583e-05,0.0002127108753286502,1.4387320288972283,1.1837038039406629,32.85526260159946,-3.4456739239040686,-1.856769746574514,201543.55142041252,8.024715598042803,-9.881485344617317,1413053.007297286,"[0.002080750948460017, 0.0019892099641451257]","[-1.2424182127337384, -3.618962311688815]","[[201543.55142041252, 399575.35075774766], [1413053.007297286, 462543.8752277155], [1413053.007297286, 245833.62137624453], [201543.55142041252, 245833.62137624453]]",0.05533562399071981,21.07297155728969,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
346.2934943794357,2.4380504648544226,3.4416286055967924,11992.006974488153,8495.140391134239,3484.3989136383557,22.979886279416586,1.9783019180167716,7.360713859187931e-05,0.00021285967133228255,1.438723615052306,1.1837346205895742,32.85526115682569,-3.445679457033337,-1.8571298682834367,201543.388233013,8.024376008257263,-9.8815058765407,1413050.854404632,"[0.002080756245459443, 0.0019892168380014974]","[-1.242393618277692, -3.6189564250570667]","[[201543.388233013, 399575.0487180809], [1413050.854404632, 462543.43956938357], [1413050.854404632, 245833.61963159754], [201543.388233013, 245833.61963159754]]",0.055335682975711176,21.073009325684954,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
346.7934943794357,2.4380539420115466,3.4416301104612543,11991.999514101,8495.143507457306,3484.3952223830956,22.980188952445637,1.9782979466661774,7.368739522923633e-05,0.00021300838487116894,1.4387152012073838,1.1837654281179009,32.855259675730224,-3.445685001462671,-1.857488045895252,201543.22356585207,8.024038548762633,-9.881526594657885,1413048.7121130545,"[0.002080761534611077, 0.001989223695779029]","[-1.2423690739225703, -3.618950634978032]","[[201543.22356585207, 399574.7483736116], [1413048.7121130545, 462543.006792456], [1413048.7121130545, 245833.61783257575], [201543.22356585207, 245833.61783257575]]",0.055335740734736995,21.073046485517853,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
347.2934943794357,2.4380573789679305,3.441631590419558,11991.991909584802,8495.146443063288,3484.3915144685484,22.980491531723697,1.9782939764421192,7.376762699759474e-05,0.00021315701635281787,1.4387067873624613,1.1837962264017172,32.85525815853083,-3.445690596999712,-1.8578435368664827,201543.05702406235,8.023704011784275,-9.881547548650758,1413046.5780615392,"[0.0020807668078908913, 0.0019892305323284884]","[-1.2423446318530675, -3.618944974100976]","[[201543.05702406235, 399574.4503671348], [1413046.5780615392, 462542.57780458924], [1413046.5780615392, 245833.61597828718], [201543.05702406235, 245833.61597828718]]",0.05533579695425369,21.073083032193754,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
347.7934943794357,2.4380607864129487,3.4416330421944457,11991.98416633045,8495.149247106572,3484.3877947790015,22.98079408766769,1.9782900073445318,7.384783390000815e-05,0.00021330556597224718,1.4386983845448587,1.1838270247641742,32.85525660556243,-3.445696168628878,-1.858197131212421,201542.8889994135,8.02337155801564,-9.881568689228061,1413044.4544165132,"[0.0020807720737297, 0.0019892373534176914]","[-1.24232022516047, -3.6189393892029433]","[[201542.8889994135, 399574.1540155364], [1413044.4544165132, 462542.15163850784], [1413044.4544165132, 245833.6140704105], [201542.8889994135, 245833.6140704105]]",0.055335851961534475,21.07311897932808,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
348.2934943794357,2.438064155970645,3.4416344692329783,11991.976281113739,8495.151879609553,3484.3840588876765,22.98109648163763,1.9782860393730402,7.392801594558048e-05,0.00021345403408583877,1.438689970699936,1.1838578048113912,32.855255017039156,-3.445701795943498,-1.8585480836631518,201542.71914324645,8.023041976594584,-9.881590060257736,1413042.3389257789,"[0.0020807773235149204, 0.001989244153041586]","[-1.2422959340343929, -3.6189339516153254]","[[201542.71914324645, 399573.85996266786], [1413042.3389257789, 462541.72919682204], [1413042.3389257789, 245833.6121081274], [201542.71914324645, 245833.6121081274]]",0.05533590545887051,21.073154322080374,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
348.7934943794357,2.4380674943023446,3.441635868845723,11991.968259136454,8495.154374106354,3484.3803110287768,22.981398851648102,1.9782820725274892,7.400817313911324e-05,0.00021360242094896998,1.438681567882334,1.183888584826629,32.85525339329064,-3.4457074181664473,-1.8588971449012206,201542.5477968536,8.022714473898134,-9.881611618799354,1413040.2336460636,"[0.0020807825657433777, 0.0019892509369917764]","[-1.2422716790440105, -3.61892859142482]","[[201542.5477968536, 399573.5675602729], [1413040.2336460636, 462541.3095676381], [1413040.2336460636, 245833.61009304036], [201542.5477968536, 245833.61009304036]]",0.05533595774517713,21.07318907378412,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
349.2934943794357,2.4380707960783696,3.441637244236939,11991.960097045081,8495.156701741547,3484.376546983781,22.981701128518463,1.9782781068074935,7.408830548993031e-05,0.00021375072691039374,1.438673165064731,1.1839193556433132,32.85525173452646,-3.445713075210977,-1.8592435850583797,201542.37462833375,8.022389821554441,-9.88163340661282,1413038.1363530108,"[0.002080787792429342, 0.0019892577002716006]","[-1.2422475241976207, -3.6189233567771617]","[[201542.37462833375, 399573.2774386357], [1413038.1363530108, 462540.8936322245], [1413038.1363530108, 245833.6080243568], [201542.37462833375, 245833.6080243568]]",0.055336008532883764,21.07322323028309,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
349.7934943794357,2.4380740690536626,3.441638591979948,11991.951800339844,8495.15890189097,3484.3727718199975,22.98200334714552,1.97827414221293,7.416841300218605e-05,0.00021389895221842484,1.4386647677607884,1.1839501218519342,32.85525004107103,-3.445718733689263,-1.859588158360168,201542.20004059546,8.022067214644721,-9.88165537300489,1413036.0491718615,"[0.0020807930117641583, 0.0019892644482871697]","[-1.2422234102176977, -3.618918205142456]","[[201542.20004059546, 399572.9889447984], [1413036.0491718615, 462540.4804617065], [1413036.0491718615, 245833.60590371813], [201542.20004059546, 245833.60590371813]]",0.05533605814492975,21.073256805097504,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
350.2934943794357,2.438077304863585,3.4416399158345206,11991.943366061436,8495.160934032352,3484.3689808710446,22.982305472663416,1.9782701787434245,7.424849568498572e-05,0.0002140470972156468,1.4386563704568456,1.183980878843696,32.85524831313302,-3.4457244262661932,-1.8599301544194873,201542.02366823473,8.021747409531258,-9.881677563950745,1413033.969925793,"[0.002080798215768346, 0.0019892711759739233]","[-1.242199395036368, -3.6189131768685563]","[[201542.02366823473, 399572.70269338135], [1413033.969925793, 462540.07092348987], [1413033.969925793, 245833.60373031397], [201542.02366823473, 245833.60373031397]]",0.05533610628504808,21.073289793980027,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
350.7934943794357,2.4380805119059143,3.4416412125545883,11991.9347993826,8495.162839103567,3484.365178926214,22.982607539960785,1.9782662163988574,7.43285535424157e-05,0.0002141951621468295,1.4386479786665627,1.1840116312099966,32.85524655103262,-3.445730120261884,-1.8602703170478776,201541.8458954239,8.021429614066903,-9.881699931114781,1413031.90063309,"[0.0020808034125222724, 0.0019892778885754123]","[-1.2421754200788684, -3.6189082304556783]","[[201541.8458954239, 399572.41804080305], [1413031.90063309, 462539.6641027644], [1413031.90063309, 245833.60150572125], [201541.8458954239, 245833.60150572125]]",0.05533615326764508,21.073322210047362,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
