t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
351.2934943794357,2.4380836824420347,3.441642485824513,11991.926097256946,8495.164578888147,3484.3613613701787,22.98290951416147,1.9782622551788596,7.440858658348232e-05,0.00021434314735035732,1.4386395868762794,1.1840423743397497,32.855244754974876,-3.4457358483849623,-1.86060794229752,201541.66635971746,8.021114577802336,-9.881722520099856,1413029.8391661902,"[0.0020808085940662493, 0.001989284581049853]","[-1.2421515431436698, -3.6189034060964573]","[[201541.66635971746, 399572.135596122], [1413029.8391661902, 462539.2608598588], [1413029.8391661902, 245833.59922916055], [201541.66635971746, 245833.59922916055]]",0.055336198798595075,21.073354048966287,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
351.7934943794357,2.438086824541131,3.4416437323632847,11991.917264690572,8495.166193147164,3484.3575329791743,22.983211395749294,1.9782582950833207,7.448859481207673e-05,0.00021449105306787456,1.4386311950859962,1.184073108257726,32.85524292527407,-3.4457415884520026,-1.8609437618277411,201541.48544466944,8.020801520820214,-9.881745282647955,1413027.787490882,"[0.0020808137682158845, 0.00198929125823014]","[-1.2421277134233928, -3.6188986732554893]","[[201541.48544466944, 399571.85472611664], [1413027.787490882, 462538.8602931154], [1413027.787490882, 245833.5969021807], [201541.48544466944, 245833.5969021807]]",0.05533624318964503,21.073385323627363,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
352.2934943794357,2.4380899300176013,3.4416449560955504,11991.908298566479,8495.167641463631,3484.3536888741023,22.983513184204632,1.9782543361118679,7.456857823729109e-05,0.0002146388796331058,1.4386228032957131,1.1841038329149527,32.85524106213154,-3.445747364432583,-1.8612770831143166,201541.30276874168,8.020491183649881,-9.881768266764198,1413025.7434887206,"[0.0020808189271251786, 0.0019892979152032354]","[-1.2421039819225408, -3.6188940630001594]","[[201541.30276874168, 399571.5760306449], [1413025.7434887206, 462538.4632541578], [1413025.7434887206, 245833.59452400208], [201541.30276874168, 245833.59452400208]]",0.05533628614204363,21.073416029745893,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
352.7934943794357,2.4380930076782525,3.441646153613463,11991.899203628627,8495.16896629608,3484.3498338834333,22.98381494886603,1.9782503782643763,7.46485368633187e-05,0.00021478662728426735,1.43861442253275,1.1841345574777313,32.855239165855096,-3.4457531323120585,-1.8616086297067227,201541.1187208705,8.020182793806839,-9.881791423513562,1413023.7090577206,"[0.002080824079154239, 0.001989304557697948]","[-1.2420802821986066, -3.6188895223628883]","[[201541.1187208705, 399571.2988832407], [1413023.7090577206, 462538.06884796335], [1413023.7090577206, 245833.59209614818], [201541.1187208705, 245833.59209614818]]",0.05533632796847534,21.073446180050496,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
353.2934943794357,2.438096051233446,3.441647328158501,11991.889977228198,8495.170135851735,3484.34596395576,22.984116551661444,1.9782464215405084,7.47284706985278e-05,0.000214934296349732,1.438606030742467,1.184165263629539,32.85523723664329,-3.445758953814958,-1.8619377155866346,201540.93297734854,8.019877078038235,-9.88181479362487,1413021.6822550483,"[0.0020808292158929873, 0.001989311179978266]","[-1.242056693133319, -3.6188851209346278]","[[201540.93297734854, 399571.0238766422], [1413021.6822550483, 462537.67790914193], [1413021.6822550483, 245833.58961793061], [201540.93297734854, 245833.58961793061]]",0.0553363683920277,21.073475770259776,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
353.7934943794357,2.4380990651778807,3.441648477145268,11991.880624100475,8495.17117552794,3484.3420830843647,22.984418130644748,1.9782424659401345,7.480837974721498e-05,0.00021508188706457563,1.4385976499795035,1.1841959696665998,32.85523527480058,-3.445764768742877,-1.8622650569107577,201540.74586648025,8.019573278880841,-9.881838335791599,1413019.664864397,"[0.0020808343457147265, 0.0019893177877038466]","[-1.242033136101875, -3.618880789662408]","[[201540.74586648025, 399570.75039233395], [1413019.664864397, 462537.2895628446], [1413019.664864397, 245833.58709077223], [201540.74586648025, 245833.58709077223]]",0.055336407701381166,21.073504812808448,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
354.2934943794357,2.4381020458115175,3.4416496037587407,11991.871141340089,8495.17206251276,3484.338187200511,22.98471965099045,1.9782385114628964,7.488826401817884e-05,0.00021522939975333633,1.4385892747301998,1.1842266709787317,32.8552332805221,-3.4457706068214238,-1.862589975917956,201540.5570641668,8.019272114874127,-9.881862090792083,1413017.6549443877,"[0.0020808394610012373, 0.0019893243763981117]","[-1.2420096666775033, -3.6188765650184878]","[[201540.5570641668, 399570.47901603766], [1413017.6549443877, 462536.90463411954], [1413017.6549443877, 245833.58451399268], [201540.5570641668, 245833.58451399268]]",0.05533644562158415,21.073533303463055,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
354.7934943794357,2.4381049998041777,3.4416507044177633,11991.861533981131,8495.172832451919,3484.334281392405,22.985021078846767,1.9782345581087064,7.496812351485514e-05,0.00021537683464754138,1.4385808994808964,1.1842573630329503,32.85523125410822,-3.4457764542031093,-1.8629131728528705,201540.3669764649,8.018972834684064,-9.881886007536934,1413015.6543910513,"[0.0020808445694429703, 0.0019893309507644564]","[-1.2419862409380944, -3.618872425625119]","[[201540.3669764649, 399570.2091406532], [1413015.6543910513, 462536.52225122496], [1413015.6543910513, 245833.58188908146], [201540.3669764649, 245833.58188908146]]",0.055336482466009286,21.073561254513056,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
355.2934943794357,2.4381079187527925,3.4416517831858027,11991.851799441898,8495.173444207441,3484.3303607959747,22.98532241365814,1.9782306058772152,7.504795824586234e-05,0.00021552419206816845,1.438572524231593,1.1842880457744511,32.85522919575425,-3.4457823355009665,-1.8632339794269228,201540.175219267,8.018676154927732,-9.881910134354655,1413013.6612761533,"[0.002080849663192353, 0.001989337505837162]","[-1.2419629099051404, -3.61886840291404]","[[201540.175219267, 399569.9413454816], [1413013.6612761533, 462536.1432424878], [1413013.6612761533, 245833.57921531147], [201540.175219267, 245833.57921531147]]",0.0553365179385489,21.073588661717604,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
355.7934943794357,2.4381108104055205,3.4416528368460098,11991.841942102525,8495.173935819801,3484.3264299405796,22.985623655934944,1.9782266547683245,7.512776821486453e-05,0.00021567147224440736,1.4385641489822893,1.1843187192355178,32.85522710575543,-3.4457882285930452,-1.8635530871024457,201539.98216099603,8.018381337788526,-9.881934424890972,1413011.6773212282,"[0.002080854749939105, 0.001989344046305527]","[-1.241939623575739, -3.6188644672578247]","[[201539.98216099603, 399569.67503192736], [1413011.6773212282, 462535.76675113995], [1413011.6773212282, 245833.5764940816], [201539.98216099603, 245833.5764940816]]",0.05533655233801689,21.07361553730246,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
356.2934943794357,2.438113668099469,3.441653869149993,11991.831959120427,8495.174272799404,3484.322484202087,22.985924839555803,1.9782227047816747,7.520755343067641e-05,0.00021581867549314197,1.438555779246646,1.1843493879311058,32.85522498430191,-3.445794146514159,-1.8638698384303325,201539.78743584626,8.01808908674144,-9.881958925171773,1413009.700635514,"[0.0020808598222311465, 0.001989350567837384]","[-1.2419164243493117, -3.6188606376518666]","[[201539.78743584626, 399569.4107695656], [1413009.700635514, 462535.3935893878], [1413009.700635514, 245833.57372471303], [201539.78743584626, 245833.57372471303]]",0.055336585377735,21.07364187723431,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
356.7934943794357,2.438116499949743,3.4416548764352717,11991.821854987282,8495.174495644203,3484.3185285934105,22.986225930690992,1.978218755917178,7.528731389676364e-05,0.00021596580203989984,1.438547409511002,1.1843800473317967,32.85522283168302,-3.4458000748781297,-1.8641849169424631,201539.5914473738,8.01779866747978,-9.881983584422244,1413007.7329641765,"[0.00208086488775714, 0.0019893570751830145]","[-1.2418932682975556, -3.61885689237158]","[[201539.5914473738, 399569.1479655889], [1413007.7329641765, 462535.02290208876], [1413007.7329641765, 245833.57090862433], [201539.5914473738, 245833.57090862433]]",0.05533661736785669,21.073667693625563,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
357.2934943794357,2.4381192983081386,3.4416558625502813,11991.811627254225,8495.174566471433,3484.3145585068005,22.986526997631785,1.9782148081744786,7.53670496218662e-05,0.00021611285219700813,1.4385390508026783,1.1844107065220295,32.8552206480872,-3.4458060163495423,-1.8644976752780735,201539.3938293446,8.017510773444087,-9.88200844872216,1413005.7724993275,"[0.002080869939307661, 0.0019893635643715678]","[-1.2418701902089173, -3.6188532397951683]","[[201539.3938293446, 399568.88718099735], [1413005.7724993275, 462534.6554916901], [1413005.7724993275, 245833.56804515555], [201539.3938293446, 245833.56804515555]]",0.055336648023003636,21.073692982408193,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
357.7934943794357,2.438122071692268,3.441656823703985,11991.801280524847,8495.17452757804,3484.3105791178255,22.986827903329498,1.9782108615535168,7.544676060887045e-05,0.00021625982618676085,1.4385306810670344,1.1844413472661977,32.8552184338011,-3.4458119868253725,-1.864808784711613,201539.19499662178,8.01722468116236,-9.882033465873974,1413003.8209760545,"[0.002080874983909538, 0.001989370039143708]","[-1.2418471686020918, -3.618849689640878]","[[201539.19499662178, 399568.6278331068], [1413003.8209760545, 462534.29051453806], [1413003.8209760545, 245833.56513570138], [201539.19499662178, 245833.56513570138]]",0.05533667765471413,21.073717755445706,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
358.2934943794357,2.4381248101822988,3.441657764444019,11991.790812206664,8495.174331338654,3484.3065850691496,22.98712878478824,1.9782069160539295,7.552644686667331e-05,0.00021640672431819398,1.4385223223587105,1.184471987777291,32.8552161890114,-3.4458179726435025,-1.865117607391653,201538.9945283933,8.016941081433004,-9.882058688824657,1413001.8765436995,"[0.0020808800144375005, 0.001989376495563615]","[-1.2418242256052476, -3.6188462334913676]","[[201538.9945283933, 399568.3704763173], [1413001.8765436995, 462533.9287737083], [1413001.8765436995, 245833.56217955696], [201538.9945283933, 245833.56217955696]]",0.055336705959351806,21.073742008673054,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
358.7934943794357,2.4381275242766263,3.4416586808294736,11991.780226379582,8495.174026950786,3484.302581535902,22.987429573820645,1.9782029716756382,7.560610839854851e-05,0.0002165535468110746,1.4385139636503868,1.1845026189629293,32.85521391399851,-3.4458239679046714,-1.865424805909015,201538.79284189103,8.0166592591695,-9.882084065078516,1412999.9408385786,"[0.002080885038458231, 0.001989382938259347]","[-1.2418013241160926, -3.6188428586600643]","[[201538.79284189103, 399568.11453527125], [1412999.9408385786, 462533.56943282275], [1412999.9408385786, 245833.55917808658], [201538.79284189103, 245833.55917808658]]",0.055336733248494224,21.073765753885155,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
359.2934943794357,2.438130206051896,3.4416595766216687,11991.769520815624,8495.173575944591,3484.2985640627303,22.98773026985994,1.9781990284183129,7.568574521272453e-05,0.0002167002939697634,1.4385056049420626,1.1845332407630258,32.855211608945865,-3.445829996462834,-1.8657297486806215,201538.58957987765,8.016379890902897,-9.882109639583518,1412998.0121824965,"[0.0020808900483196566, 0.001989389362529283]","[-1.2417785139021127, -3.618839594885906]","[[201538.58957987765, 399567.860557293], [1412998.0121824965, 462533.21327679936], [1412998.0121824965, 245833.5561306873], [201538.58957987765, 245833.5561306873]]",0.05533675924256851,21.073788987117727,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
359.7934943794357,2.4381328616753204,3.441660448665038,11991.758699609467,8495.173010498313,3484.2945370339676,22.9880309422961,1.9781950862818563,7.576535731284337e-05,0.00021684696601138176,1.4384972572610581,1.1845638623601933,32.855209274130516,-3.445836014876621,-1.8660330934030185,201538.38510232288,8.016102273645686,-9.882135367048704,1412996.092106409,"[0.0020808950521250757, 0.0019893957737686084]","[-1.2417557301855195, -3.6188363913684753]","[[201538.38510232288, 399567.6079727576], [1412996.092106409, 462532.8594859269], [1412996.092106409, 245833.55303863148], [201538.38510232288, 245833.55303863148]]",0.05533678423098524,21.07381171994381,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
360.2934943794357,2.4381354873283,3.441661300116701,11991.747760630054,8495.172308004396,3484.2904966341207,22.988331452968254,1.978191145265969,7.584494470652667e-05,0.0002169935632359601,1.4384888985527347,1.1845944654177056,32.855206909733795,-3.4458420850763707,-1.866334213084599,201538.17909791696,8.01582707355891,-9.882161286643509,1412994.1790313623,"[0.002080900041615401, 0.0019894021663899113]","[-1.2417330508635014, -3.618833316733436]","[[201538.17909791696, 399567.3573238252], [1412994.1790313623, 462532.5088313258], [1412994.1790313623, 245833.54990137494], [201538.17909791696, 245833.54990137494]]",0.055336807951920204,21.07383394844849,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
360.7934943794357,2.4381380851682546,3.4416621284850826,11991.736707799022,8495.171484908213,3484.286446525019,22.98863194000376,1.9781872053705456,7.59245073975854e-05,0.00021714008585828624,1.4384805508717302,1.184625068252101,32.85520451602878,-3.4458481471031446,-1.8666337589457953,201537.97187455595,8.01555360068295,-9.882187359628745,1412992.2743782308,"[0.0020809050249590818, 0.001989408545812205]","[-1.2417103986376008, -3.618830303482093]","[[201537.97187455595, 399567.10804780736], [1412992.2743782308, 462532.1605104761], [1412992.2743782308, 245833.54672011084], [201537.97187455595, 245833.54672011084]]",0.055336830674298454,21.073855684020046,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
361.2934943794357,2.438140653879472,3.4416629368102503,11991.72553873406,8495.170527433955,3484.2823829366766,22.988932334094436,1.9781832665952706,7.600404539396825e-05,0.00021728653417469275,1.4384722031907258,1.1846556616679937,32.85520209319293,-3.4458542411614808,-1.8669311131042718,201537.76312536164,8.015282511512169,-9.88221362461644,1412990.3765715694,"[0.002080909994470663, 0.001989414907366429]","[-1.2416878355642336, -3.6188273976360086]","[[201537.76312536164, 399566.8606789901], [1412990.3765715694, 462531.81528285355], [1412990.3765715694, 245833.54349431067], [201537.76312536164, 245833.54349431067]]",0.055336852140331474,21.073876922842693,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
361.7934943794357,2.438143196971351,3.441663721877202,11991.714257549,8495.169458659459,3484.2783103191455,22.989232635795492,1.9781793289400698,7.60835586988432e-05,0.00021743290839631405,1.4384638555097216,1.184686245709146,32.85519964149478,-3.4458603449446548,-1.8672269160446149,201537.55321469298,8.015013119718446,-9.882240035763061,1412988.48710152,"[0.002080914957725997, 0.0019894212556210294]","[-1.2416653124110852, -3.6188245704046764]","[[201537.55321469298, 399566.6146622774], [1412988.48710152, 462531.47234693926], [1412988.48710152, 245833.54022521322], [201537.55321469298, 245833.54022521322]]",0.055336872637256986,21.073897676174088,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
362.2934943794357,2.4381457094687935,3.4416644874851143,11991.70286204136,8495.16825031227,3484.2742241861906,22.98953284451854,1.9781753924046241,7.616304732024518e-05,0.0002175792088157166,1.4384555078287171,1.1847168203104959,32.85519716111037,-3.4458664823225655,-1.8675205612397576,201537.34178263802,8.014746077113614,-9.882266638353371,1412986.6043850684,"[0.0020809199071221366, 0.0019894275859345415]","[-1.2416428786024694, -3.6188218510919024]","[[201537.34178263802, 399566.37052374164], [1412986.6043850684, 462531.1324611486], [1412986.6043850684, 245833.5369122493], [201537.34178263802, 245833.5369122493]]",0.05533689188962383,21.07391794015359,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
362.7934943794357,2.438148196767391,3.441665230393889,11991.691355906472,8495.166931807695,3484.2701288916637,22.989833029686583,1.9781714569888424,7.624251126169117e-05,0.00021772543564158516,1.4384471711750326,1.1847473946620177,32.85519465230328,-3.4458726095449395,-1.8678126806446471,201537.1291886974,8.014480706510653,-9.8822933871553,1412984.7298114956,"[0.0020809248507300477, 0.0019894339036873694]","[-1.2416204695714268, -3.618819188990434]","[[201537.1291886974, 399566.12771567923], [1412984.7298114956, 462530.794832705], [1412984.7298114956, 245833.5335566135], [201537.1291886974, 245833.5335566135]]",0.05533691018195681,21.073937725890293,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
363.2934943794357,2.4381506559330264,3.441665953659082,11991.679737274491,8495.16548405579,3484.266020798816,22.9901330875417,1.9781675226924327,7.632195053066328e-05,0.0002178715891621399,1.4384388290076884,1.1847779549919875,32.85519211524718,-3.4458787776109503,-1.8681026724410685,201536.91513269782,8.014217647496082,-9.88232031993715,1412982.8619604297,"[0.0020809297806430403, 0.0019894402038220945]","[-1.2415981548825643, -3.6188166409896025]","[[201536.91513269782, 399565.8867585205], [1412982.8619604297, 462530.4602043606], [1412982.8619604297, 245833.5301578309], [201536.91513269782, 245833.5301578309]]",0.055336927261102765,21.07395702957467,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
363.7934943794357,2.43815308889889,3.4416666545470003,11991.668009982426,8495.16392325827,3484.2619037899813,22.990433053011152,1.9781635895153202,7.640136513034479e-05,0.00021801766958334345,1.438430486840344,1.1848085059135287,32.85518955020319,-3.4458849562964486,-1.8683911606202628,201536.69993907376,8.013956235258433,-9.882347395878696,1412981.0021675269,"[0.002080934704385379, 0.001989446490803845]","[-1.241575879577, -3.618814170677997]","[[201536.69993907376, 399565.64711229963], [1412981.0021675269, 462530.1277996341], [1412981.0021675269, 245833.52671703155], [201536.69993907376, 245833.52671703155]]",0.05533694339657838,21.07397586209546,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
364.2934943794357,2.4381554925357425,3.4416673367421757,11991.656171736628,8495.16222779263,3484.257773468521,22.99073295993089,1.9781596574571831,7.648075506882566e-05,0.00021816367719043524,1.4384221501866592,1.1848390519316643,32.85518695734203,-3.445891158546575,-1.8686775539720202,201536.48325417418,8.013697105505116,-9.882374659477136,1412979.1489191896,"[0.002080939614679682, 0.0019894527604948854]","[-1.2415536849035635, -3.6188117957626376]","[[201536.48325417418, 399565.4092898811], [1412979.1489191896, 462529.79835915245], [1412979.1489191896, 245833.52323368567], [201536.48325417418, 245833.52323368567]]",0.05533695831837987,21.073994219700587,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
364.7934943794357,2.438157872466353,3.441667996635915,11991.64422616614,8495.160428728483,3484.2536345421654,22.991032843372984,1.978155726517944,7.656012034935266e-05,0.00021830961218636746,1.4384138245602942,1.18486959767401,32.85518433691891,-3.445897348816191,-1.8689624666696432,201536.2654634676,8.013439595563113,-9.882402062232757,1412977.3035733346,"[0.002080944519520175, 0.0019894590182175627]","[-1.2415315128544857, -3.6188094742062407]","[[201536.2654634676, 399565.1727579853], [1412977.3035733346, 462529.4711041647], [1412977.3035733346, 245833.5197089701], [201536.2654634676, 245833.5197089701]]",0.05533697231700486,21.074012113230825,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
365.2934943794357,2.438160225158227,3.4416686373500274,11991.632171764619,8495.158504985011,3484.2494834127274,22.99133256512024,1.9781517966973303,7.663946097900755e-05,0.00021845547485216,1.4384054879066097,1.1849001247907949,32.8551816891038,-3.4459035890839913,-1.869245311299892,201536.04626726673,8.013184330553145,-9.882429641853037,1412975.4648300305,"[0.002080949410756918, 0.0019894652584937092]","[-1.2415094406337006, -3.6188072739556465]","[[201536.04626726673, 399564.9380247684], [1412975.4648300305, 462529.1467632777], [1412975.4648300305, 245833.51614244614], [201536.04626726673, 245833.51614244614]]",0.0553369851415561,21.07402953892706,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
365.7934943794357,2.438162551100136,3.441669256574383,11991.620012024554,8495.156466441631,3484.245323433619,22.99163226334478,1.9781478679952536,7.671877696126999e-05,0.00021860126538882595,1.438397162280245,1.1849306516121771,32.85517901415045,-3.44590981982246,-1.8695266968498458,201535.8259532212,8.012930665295926,-9.882457362145772,1412973.633870451,"[0.002080954296381784, 0.0019894714865071645]","[-1.2414873920847374, -3.61880512903663]","[[201535.8259532212, 399564.70456404163], [1412973.633870451, 462528.8245825634], [1412973.633870451, 245833.51253514312], [201535.8259532212, 245833.51253514312]]",0.05533699704543919,21.07404650739577,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
366.2934943794357,2.4381648505826905,3.4416698572933258,11991.607744880625,8495.154305281541,3484.2411509834155,22.991931799825448,1.9781439404114336,7.67980683033802e-05,0.0002187469840742683,1.4383888256265602,1.184961159785607,32.85517631222507,-3.4459161025825154,-1.869806042982134,201535.60422217293,8.012679217769914,-9.882485260752048,1412971.8093525143,"[0.0020809591683053556, 0.0019894776968953296]","[-1.241465443980902, -3.618803106570164]","[[201535.60422217293, 399564.4728779243], [1412971.8093525143, 462528.5052811955], [1412971.8093525143, 245833.50888662558], [201535.60422217293, 245833.50888662558]]",0.055337007780372004,21.074063015027022,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
366.7934943794357,2.4381671240260405,3.441670436902849,11991.595373587315,8495.15203170183,3484.2369696438814,22.992231312787275,1.978140013945797,7.687733500848734e-05,0.00021889263110670698,1.4383805000001955,1.184991667648461,32.855173583574754,-3.4459223765647087,-1.8700839526608206,201535.38137938618,8.01242934660246,-9.88251329926328,1412969.9924314138,"[0.002080964034622097, 0.001989483895029668]","[-1.241443519508353, -3.618801139365324]","[[201535.38137938618, 399564.24244487204], [1412969.9924314138, 462528.18810755905], [1412969.9924314138, 245833.5051979332], [201535.38137938618, 245833.5051979332]]",0.05533701760543687,21.074079072390184,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
367.2934943794357,2.438169371880259,3.441670998201451,11991.58289632595,8495.149639074752,3484.2327760534095,22.99253073288495,1.9781360885980397,7.695657708433804e-05,0.00021903820676067397,1.4383721743738305,1.1850221659934488,32.85517082836253,-3.4459286807391756,-1.870359852797776,201535.15714352456,8.012181660280476,-9.882541513078252,1412968.1818474478,"[0.0020809688878549106, 0.0019894900765186825]","[-1.2414216793766235, -3.6187992716451545]","[[201535.15714352456, 399564.0137603462], [1412968.1818474478, 462527.8737701066], [1412968.1818474478, 245833.50146867253], [201535.15714352456, 245833.50146867253]]",0.055337026280048586,21.074094675910686,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
367.7934943794357,2.4381715956111747,3.4416715381124225,11991.570316757943,8495.14714269583,3484.22857439054,22.992830129539733,1.9781321643680894,7.703579453407765e-05,0.00021918371123127246,1.438363859774785,1.185052664016606,32.855168046832944,-3.4459349729366124,-1.8706343367190357,201534.93186187517,8.01193552178188,-9.882569858500915,1412966.3788241444,"[0.0020809737359394134, 0.001989496246565048]","[-1.2413998599246838, -3.618797453908516]","[[201534.93186187517, 399563.78630985576], [1412966.3788241444, 462527.56152030115], [1412966.3788241444, 245833.4976999035], [201534.93186187517, 245833.4976999035]]",0.05533703407626236,21.07410983598049,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
368.2934943794357,2.4381737935461802,3.4416720598438673,11991.557633433158,8495.144527791455,3484.224360986084,22.993129364503545,1.9781282412556838,7.711498736460176e-05,0.00021932914478844484,1.4383555341484202,1.1850831433612097,32.855165239149756,-3.44594131520723,-1.8709068419539108,201534.70522910473,8.011691531995496,-9.882598373949406,1412964.5821536256,"[0.0020809785707387386, 0.001989502399681404]","[-1.2413781382559266, -3.618795754139364]","[[201534.70522910473, 399563.560580482], [1412964.5821536256, 462527.2520610039], [1412964.5821536256, 245833.49389121679], [201534.70522910473, 245833.49389121679]]",0.05533704074615679,21.074124548957293,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
368.7934943794357,2.4381759654705624,3.4416725610665413,11991.544849432403,8495.141801545462,3484.2201390931677,22.9934285759876,1.9781243192607396,7.719415557927046e-05,0.00021947450762533304,1.4383472195493752,1.1851136223667593,32.85516240555444,-3.4459476478382967,-1.8711779545214426,201534.47752737027,8.01144906940101,-9.882627023922453,1412962.792876285,"[0.002080983400173183, 0.0019895085409768953]","[-1.2413564386753795, -3.618794106841501]","[[201534.47752737027, 399563.33606573514], [1412962.792876285, 462526.94466316624], [1412962.792876285, 245833.49004356292], [201534.47752737027, 245833.49004356292]]",0.055337046536994755,21.074138825008102,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
369.2934943794357,2.4381781125650965,3.441673044671106,11991.5319628685,8495.138959600023,3484.215905236994,22.993727694615316,1.9781203983829754,7.727329918536644e-05,0.00021961980000935523,1.4383389049503297,1.1851440918216976,32.855159546205925,-3.4459540109980034,-1.871447116512968,201534.24846654615,8.01120872841176,-9.882655844924727,1412961.0097889279,"[0.002080988216738527, 0.001989514665977878]","[-1.2413348220587892, -3.6187925567649866]","[[201534.24846654615, 399563.1132483975], [1412961.0097889279, 462526.64002084], [1412961.0097889279, 245833.48615656942], [201534.24846654615, 245833.48615656942]]",0.05533705120790572,21.074152660608174,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
369.7934943794357,2.438180235960788,3.4416735075178755,11991.518977073898,8495.136016006436,3484.2116635642597,22.99402672098562,1.9781164786223377,7.735241818565246e-05,0.00021976502213090618,1.4383305903512846,1.185174551782293,32.855156661340516,-3.445960382502912,-1.8717149029146753,201534.01839249764,8.010969890524393,-9.882684793439068,1412959.2340232413,"[0.002080993027814944, 0.001989520779026688]","[-1.2413132404458171, -3.618791076588515]","[[201534.01839249764, 399562.89162962645], [1412959.2340232413, 462526.3374051499], [1412959.2340232413, 245833.48223124837], [201534.01839249764, 245833.48223124837]]",0.05533705502691406,21.074166065876014,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
370.2934943794357,2.438182333033174,3.441673953261101,11991.505890401935,8495.132951434216,3484.2074098970306,22.994325654464678,1.9781125599785412,7.743151258748992e-05,0.00021991017425397822,1.4383222757522403,1.1852050021724065,32.855153751116234,-3.445966786038517,-1.8719807673458035,201533.7869630898,8.010733145168388,-9.882713912514191,1412957.4643683261,"[0.0020809978259917327, 0.0019895268756989185]","[-1.241291742010979, -3.6187896942049416]","[[201533.7869630898, 399562.67168381595], [1412957.4643683261, 462526.03750864184], [1412957.4643683261, 245833.478267184], [201533.7869630898, 245833.478267184]]",0.05533705773593252,21.07417903729852,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
370.7934943794357,2.4381844067905796,3.4416743787551085,11991.492705809364,8495.12978622425,3484.203148278896,22.99462449566256,1.978108642451528,7.751058239373421e-05,0.0002200552565662321,1.4383139611531945,1.1852354430500245,32.855150815765,-3.4459731991472635,-1.87224527882546,201533.55451895625,8.010497880465493,-9.882743159290953,1412955.701859359,"[0.0020810026186423108, 0.001989532960359904]","[-1.2412702788156582, -3.6187883820983844]","[[201533.55451895625, 399562.4529173449], [1412955.701859359, 462525.7396083674], [1412955.701859359, 245833.47426534464], [201533.55451895625, 245833.47426534464]]",0.055337059600728995,21.074191584887576,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
371.2934943794357,2.4381864550166816,3.441674787476832,11991.479421650194,8495.12650290628,3484.198874711638,22.994923312829837,1.9781047260409994,7.758962761201461e-05,0.00022020026932824594,1.4383056575814694,1.1852658834879912,32.85514785544126,-3.445979623743738,-1.8725078993774673,201533.32073082982,8.010264675821645,-9.882772575199112,1412953.9453386806,"[0.0020810073989489595, 0.0019895390295209202]","[-1.241248883088496, -3.6187871454847476]","[[201533.32073082982, 399562.2357971021], [1412953.9453386806, 462525.4443852612], [1412953.9453386806, 245833.47022535306], [201533.32073082982, 245833.47022535306]]",0.05533706036967877,21.07420370516589,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
371.7934943794357,2.4381884819260105,3.4416751756851958,11991.46604119883,8495.123127718483,3484.19459393389,22.995221968943895,1.9781008107469313,7.766864824450574e-05,0.00022034521272447114,1.4382973429824242,1.1852963052581276,32.85514487037409,-3.44598607539936,-1.872769187393999,201533.08598849963,8.010032923800736,-9.882802111194735,1412952.1959167102,"[0.0020810121736486924, 0.0019895450866185367]","[-1.2412275352456328, -3.618785996075402]","[[201533.08598849963, 399562.01983716566], [1412952.1959167102, 462525.1511191052], [1412952.1959167102, 245833.466148213], [201533.08598849963, 245833.466148213]]",0.05533706032395662,21.074215407957723,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
372.2934943794357,2.4381904816543014,3.4416755476710326,11991.452562950071,8495.119628571263,3484.190301164396,22.995520600999278,1.9780968965690213,7.774764429891603e-05,0.00022049008701224425,1.4382890394106986,1.185326726570446,32.855141860717595,-3.4459925399172953,-1.8730286140844328,201532.84990483828,8.009803201903196,-9.882831815987629,1412950.452413215,"[0.0020810169359712478, 0.0019895511281321225]","[-1.2412062551048568, -3.6187849227472775]","[[201532.84990483828, 399561.8054981899], [1412950.452413215, 462524.8604930933], [1412950.452413215, 245833.4620334953], [201532.84990483828, 245833.4620334953]]",0.05533705919203609,21.074226689712166,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
372.7934943794357,2.4381924604107343,3.4416758996666994,11991.438989724362,8495.116038396493,3484.186001036775,22.995819140855236,1.9780929835072272,7.782661577779247e-05,0.00022063489237428535,1.438280735838973,1.1853571383469093,32.8551388266967,-3.4459990115611903,-1.8732867293118716,201532.612863985,8.009574911932816,-9.882861641244688,1412948.7158409904,"[0.0020810216931414728, 0.001989557158303703]","[-1.241185007790348, -3.6187839153297365]","[[201532.612863985, 399561.59230166744], [1412948.7158409904, 462524.5717960143], [1412948.7158409904, 245833.45788216253], [201532.612863985, 245833.45788216253]]",0.0553370572520254,21.07423756013962,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
373.2934943794357,2.4381944143514773,3.4416762352120815,11991.425320308534,8495.11233420464,3484.181689614858,22.996117587866184,1.9780890715612782,7.790556268819166e-05,0.0002207796290643216,1.4382724322672475,1.185387540508295,32.8551357684633,-3.4460055138741965,-1.8735430070704524,201532.37453824573,8.009348621127344,-9.882891628197797,1412946.9851748352,"[0.0020810264378313963, 0.001989563172790544]","[-1.2411638409616763, -3.618783001230197]","[[201532.37453824573, 399561.38070425513], [1412946.9851748352, 462524.28569754603], [1412946.9851748352, 245833.4536938776], [201532.37453824573, 245833.4536938776]]",0.05533705425418538,21.074248015772355,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
373.7934943794357,2.4381963454694535,3.441676551319301,11991.411557502823,8495.10853229829,3484.1773707369866,22.996416011530293,1.9780851607311134,7.798448503304786e-05,0.00022092429726323784,1.4382641397228415,1.1854179422670221,32.85513268624004,-3.44601200366854,-1.8737979930393749,201532.13525403844,8.009123742736847,-9.882921735776222,1412945.2613281677,"[0.002081031177799743, 0.001989569176592752]","[-1.2411426920774296, -3.6187821322093354]","[[201532.13525403844, 399561.1702325862], [1412945.2613281677, 462524.0015025588], [1412945.2613281677, 245833.4494695168], [201532.13525403844, 245833.4494695168]]",0.055337050454378374,21.074258066168568,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
374.2934943794357,2.4381982539931735,3.4416768509138485,11991.39770014524,8495.104625429503,3484.1730411038543,22.996714273541368,1.9780812510164898,7.806338281886309e-05,0.0002210688972217777,1.4382558361511164,1.1854483252510837,32.85512958017705,-3.4460185426380847,-1.8740511632616403,201531.89472941984,8.008900836194016,-9.882951999455656,1412943.5433644804,"[0.0020810359051080802, 0.0019895751644793073]","[-1.241121636955586, -3.618781374587236]","[[201531.89472941984, 399560.961340322], [1412943.5433644804, 462523.71986970905], [1412943.5433644804, 245833.44520879848], [201531.89472941984, 245833.44520879848]]",0.055337045620033644,21.074267707956047,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
374.7934943794357,2.438200137972144,3.4416771316660486,11991.383750872257,8495.100614420626,3484.1687038398813,22.997012512168844,1.9780773424173372,7.814225604874747e-05,0.0002212134291189214,1.4382475436067104,1.1854787078148374,32.85512645049357,-3.446025070990557,-1.8743030593623757,201531.65323940778,8.008679325270236,-9.882982384632612,1412941.8320949913,"[0.0020810406275854564, 0.0019895811414782252]","[-1.2411006004977647, -3.6187806633959165]","[[201531.65323940778, 399560.75355895306], [1412941.8320949913, 462523.44011824566], [1412941.8320949913, 245833.44091252555], [201531.65323940778, 245833.44091252555]]",0.05533703998730747,21.074276950601178,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
375.2934943794357,2.4382020000761297,3.4416773963876603,11991.369708250888,8495.096500618218,3484.1643556821664,22.997310657991935,1.9780734349333957,7.822110472955221e-05,0.00022135789320241398,1.4382392510623043,1.185509080735777,32.85512329733615,-3.446031628730824,-1.874553165895577,201531.41050611585,8.008459760376638,-9.883012926272215,1412940.1265755484,"[0.002081045337862796, 0.001989587103273571]","[-1.2410796427045694, -3.6187800423656133]","[[201531.41050611585, 399560.54733478563], [1412940.1265755484, 462523.1628957032], [1412940.1265755484, 245833.43658042798], [201531.41050611585, 245833.43658042798]]",0.055337033327517465,21.074285790858628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
375.7934943794357,2.4382038397758454,3.441677642022433,11991.355575125748,8495.092291737217,3484.1600005511464,22.99760871163972,1.9780695285646253,7.829992886377798e-05,0.00022150228964828907,1.4382309585178985,1.1855394440788287,32.855120120920105,-3.446038193765248,-1.8748020155398422,201531.16686154465,8.008241567061305,-9.883043582601147,1412938.4276945684,"[0.0020810500431831785, 0.0019895930540531105]","[-1.2410587165076163, -3.6187794851800437]","[[201531.16686154465, 399560.34220536496], [1412938.4276945684, 462522.8875203009], [1412938.4276945684, 245833.43221336004], [201531.16686154465, 245833.43221336004]]",0.05533702589568968,21.07429423810308,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
376.2934943794357,2.438205656014782,3.4416778721480683,11991.341350227236,8495.087974366395,3484.155634456002,22.997906672445623,1.978065623310761,7.837872845837957e-05,0.00022164661870122113,1.438222665973493,1.185569797760229,32.85511692139073,-3.4460447897556916,-1.8750491030199896,201530.92197413047,8.008025292318678,-9.883074395338667,1412936.7344894395,"[0.0020810547362560207, 0.00198959898951849]","[-1.2410378692988522, -3.6187790189137123]","[[201530.92197413047, 399560.13860981015], [1412936.7344894395, 462522.614639793], [1412936.7344894395, 245833.4278110068], [201530.92197413047, 245833.4278110068]]",0.05533701744507063,21.074302289041288,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
376.7934943794357,2.438207450226923,3.441678083679195,11991.327035997398,8495.083562847723,3484.1512612296747,22.998204541048732,1.9780617191717578,7.845750351596397e-05,0.0002217908805350154,1.4382143734290869,1.185600141846316,32.85511369895903,-3.446051394340696,-1.8752949543668365,201530.67617161883,8.007810368879802,-9.883105323246639,1412935.0477558654,"[0.00208105942432023, 0.00198960491388212]","[-1.2410170540142778, -3.618778617043058]","[[201530.67617161883, 399559.9360914411], [1412935.0477558654, 462522.34357898624], [1412935.0477558654, 245833.42337418444], [201530.67617161883, 245833.42337418444]]",0.055337008228582875,21.074309952925756,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
377.2934943794357,2.438209221743463,3.4416782800060735,11991.312631158937,8495.079045578019,3484.146877068875,22.99850235123777,1.9780578161473434,7.853625404363054e-05,0.00022193507539103164,1.438206086398341,1.1856304808296436,32.855110453767054,-3.4460580199356086,-1.875539071936032,201530.42913590276,8.007597334415095,-9.883136406351127,1412933.3665821536,"[0.0020810641004325656, 0.001989610823394858]","[-1.2409963097447867, -3.6187782947745073]","[[201530.42913590276, 399559.7350825137], [1412933.3665821536, 462522.07497473666], [1412933.3665821536, 245833.4189026163], [201530.42913590276, 245833.4189026163]]",0.055336998005997444,21.07431722649887,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
377.7934943794357,2.438210972418817,3.44167845772381,11991.29813832443,8495.07443927355,3484.1424861795485,22.99880006927412,1.9780539142374827,7.861498004378943e-05,0.0002220792034402631,1.4381977993675952,1.185660810207568,32.85510718602234,-3.446064652419318,-1.8757819742355082,201530.18122130627,8.007385625834502,-9.88316760007001,1412931.691792236,"[0.0020810687717744106, 0.001989616722226455]","[-1.240975595864852, -3.618778034162653]","[[201530.18122130627, 399559.5351320229], [1412931.691792236, 462521.8081551163], [1412931.691792236, 245833.41439713008], [201530.18122130627, 245833.41439713008]]",0.055336987038279765,21.074324118840835,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
378.2934943794357,2.438212700621137,3.441678620348468,11991.283556519276,8495.069728879693,3484.13808471901,22.999097728933116,1.978050013441913,7.869368152334786e-05,0.00022222326492088275,1.4381895178505089,1.1856911344713743,32.855103895866364,-3.4460713046743914,-1.8760231691114768,201529.93210524658,8.007175775880796,-9.883198944992273,1412930.0225358345,"[0.002081073431364955, 0.001989622606545559]","[-1.2409549517178875, -3.6187778509707846]","[[201529.93210524658, 399559.33666767465], [1412930.0225358345, 462521.5437530537], [1412930.0225358345, 245833.40985745715], [201529.93210524658, 245833.40985745715]]",0.05533697508402765,21.074330626627948,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
378.7934943794357,2.43821440795022,3.441678764610373,11991.268888276656,8495.064929835562,3484.133676733241,22.999395296466417,1.9780461137606034,7.877235848463397e-05,0.00022236726000210752,1.4381812363334228,1.1857214491184411,32.855100583504736,-3.4460779631561733,-1.8762631660815146,201529.6821304844,8.006967231909243,-9.883230397990758,1412928.359587526,"[0.0020810780862992664, 0.001989628480386264]","[-1.2409343372328137, -3.618777728131146]","[[201529.6821304844, 399559.1392464319], [1412928.359587526, 462521.2811087057], [1412928.359587526, 245833.40528438383], [201529.6821304844, 245833.40528438383]]",0.05533696239804851,21.074336758773693,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
379.2934943794357,2.4382160931315355,3.441678894032767,11991.25413259303,8495.060028293274,3484.129258363888,22.999692771191526,1.9780422151933006,7.885101093436658e-05,0.00022251118891968016,1.4381729548163364,1.185751754061625,32.8550972490778,-3.4460846515905237,-1.8765014769374488,201529.43097268694,8.00676052293744,-9.88326199987489,1412926.7021263875,"[0.0020810827293415257, 0.001989634339497411]","[-1.2409137994543002, -3.6187776924303874]","[[201529.43097268694, 399558.94329269003], [1412926.7021263875, 462521.02085148334], [1412926.7021263875, 245833.4006776522], [201529.43097268694, 245833.4006776522]]",0.05533694873887295,21.07434251201961,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
379.7934943794357,2.4382177567852255,3.441679005622563,11991.239291697937,8495.055035380876,3484.1248332887017,22.999990153755753,1.9780383177399654,7.892963887502985e-05,0.00022265505184100988,1.4381646732992501,1.1857820493708067,32.85509389278707,-3.4460913478955897,-1.8767386062252172,201529.17894911775,8.006555104500023,-9.88329371072524,1412925.0508351445,"[0.0020810873676376136, 0.0019896401879696784]","[-1.2408932919204207, -3.618777718134908]","[[201529.17894911775, 399558.7483683416], [1412925.0508351445, 462520.762331168], [1412925.0508351445, 245833.39603799928], [201529.17894911775, 245833.39603799928]]",0.05533693435133404,21.074347895244987,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
380.2934943794357,2.438219399008999,3.441679102746604,11991.224364450689,8495.049942320446,3484.120397767819,23.000287477933853,1.9780344214003356,7.900824231353613e-05,0.00022279884899880818,1.4381563972958242,1.185812339535714,32.85509051476953,-3.4460980645803425,-1.8769740740108887,201528.9257447727,8.006351496166758,-9.883325570177647,1412923.4049131535,"[0.002081091994287069, 0.0019896460220877685]","[-1.2408728534410691, -3.6187778202287255]","[[201528.9257447727, 399558.55489048443], [1412923.4049131535, 462520.5061657554], [1412923.4049131535, 245833.39136519175], [201528.9257447727, 245833.39136519175]]",0.055336918999463226,21.07435290531903,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
380.7934943794357,2.438221020953106,3.4416791820268338,11991.209353195682,8495.044763118556,3484.1159559020716,23.000584709994975,1.9780305261743811,7.908682125218763e-05,0.00022294258055787657,1.4381481212923979,1.1858426200564394,32.85508711522283,-3.4461047876365662,-1.8772083786097937,201528.67170744113,8.006149155862147,-9.88335753447194,1412921.765072132,"[0.0020810966164047785, 0.0019896518459458948]","[-1.240852443822438, -3.618777981256469]","[[201528.67170744113, 399558.36242547806], [1412921.765072132, 462520.2517058676], [1412921.765072132, 245833.3866599862], [201528.67170744113, 245833.3866599862]]",0.05533690293800085,21.074357551022093,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
381.2934943794357,2.4382226217121215,3.441679246933235,11991.194257108646,8495.039485471829,3484.11150393913,23.000881883703588,1.978026632061847,7.91653756977448e-05,0.00022308624674782654,1.4381398508026313,1.185872895421714,32.85508369428311,-3.4461115299180967,-1.8774410463386175,201528.41651974534,8.00594859720394,-9.883389643542557,1412920.1305738443,"[0.0020811012270673616, 0.001989657655770938]","[-1.2408321020335082, -3.6187782166023057]","[[201528.41651974534, 399558.1713851656], [1412920.1305738443, 462519.9995642133], [1412920.1305738443, 245833.38192216045], [201528.41651974534, 245833.38192216045]]",0.05533688593080852,21.07436182918176,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
381.7934943794357,2.4382242021732363,3.441679294220367,11991.179078484955,8495.034122108229,3484.107045831323,23.0011789653204,1.9780227390627074,7.924390565242485e-05,0.00022322984773177714,1.438131580312865,1.1859031611317161,32.855080252146024,-3.446118277933749,-1.8776725673462238,201528.16051879426,8.00574928762677,-9.883421854972994,1412918.502083541,"[0.0020811058333105744, 0.0019896634555373297]","[-1.2408117883891807, -3.6187785095853946]","[[201528.16051879426, 399557.9813431498], [1412918.502083541, 462519.74910239247], [1412918.502083541, 245833.37715243184], [201528.16051879426, 245833.37715243184]]",0.05533686822698624,21.074365748411807,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
382.2934943794357,2.4382257617608847,3.4416793273727833,11991.163816486345,8495.028661827788,3484.102577807514,23.0014759541494,1.9780188471767175,7.932241112278692e-05,0.0002233733837368048,1.4381233098230986,1.185933417096034,32.85507678894629,-3.4461250553596043,-1.877902472316464,201527.90338533706,8.005551736617065,-9.883454208933529,1412916.878890433,"[0.0020811104279553874, 0.0019896692410488865]","[-1.2407915495647328, -3.6187788866365524]","[[201527.90338533706, 399557.79270760744], [1412916.878890433, 462519.50092908455], [1412916.878890433, 245833.37235058783], [201527.90338533706, 245833.37235058783]]",0.055336849590415634,21.074369305586945,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
382.7934943794357,2.4382273003948827,3.4416793434243345,11991.148473113011,8495.02311308954,3484.0981034515244,23.001772850849665,1.9780149564038427,7.940089211122474e-05,0.00022351685492420388,1.4381150393333317,1.1859636633880917,32.85507330487576,-3.446131840188862,-1.8781312469815248,201527.64543098133,8.005355419234775,-9.8834866662163,1412915.261569287,"[0.002081115018085423, 0.0019896750163308804]","[-1.2407713395029696, -3.6187793224460987]","[[201527.64543098133, 399557.60505659896], [1412915.261569287, 462519.2544148973], [1412915.261569287, 245833.36751729716], [201527.64543098133, 245833.36751729716]]",0.05533683026034515,21.074372509264407,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
383.2934943794357,2.4382288188637835,3.4416793457035424,11991.133047386767,8495.01746973227,3484.093619109528,23.00206965473388,1.9780110667438355,7.947934862435373e-05,0.00022366026151792785,1.4381067688435654,1.1859938999171329,32.85506980006596,-3.446138655470251,-1.8783584300278449,201527.38634572833,8.005160835799643,-9.883519265827488,1412913.6494281937,"[0.00208111959661044, 0.001989680777333664]","[-1.240751204296172, -3.6187798424732356]","[[201527.38634572833, 399557.4187912364], [1412913.6494281937, 462519.0101573983], [1412913.6494281937, 245833.36265237167], [201527.38634572833, 245833.36265237167]]",0.05533681000607652,21.074375356417644,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
383.7934943794357,2.438230316825364,3.4416793311375553,11991.117541270358,8495.011739538866,3484.0891284624745,23.00236640093173,1.9780071781966542,7.955778066472102e-05,0.00022380360367680574,1.4380985038674587,1.186024131337117,32.85506627470443,-3.4461454680522534,-1.8785845032915063,201527.12644881583,8.004967464307583,-9.88355196759909,1412912.0430220154,"[0.0020811241709098815, 0.001989686528570279]","[-1.2407310899223398, -3.6187804099412815]","[[201527.12644881583, 399557.2334926874], [1412912.0430220154, 462518.76752950327], [1412912.0430220154, 245833.35775647487], [201527.12644881583, 245833.35775647487]]",0.05533678906910373,21.074377855487512,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
384.2934943794357,2.4382317959664275,3.4416793027477244,11991.101954102951,8495.0059204607,3484.084628259712,23.002663054359495,1.9780032907620626,7.963618823870453e-05,0.00022394688162145055,1.4380902388913521,1.1860543529839662,32.85506272892104,-3.4461523093048343,-1.8788090104415573,201526.86545822554,8.004775796575188,-9.883584807016746,1412910.4417564152,"[0.0020811287338586173, 0.0019896922659657563]","[-1.2407110487647235, -3.618781058775999]","[[201526.86545822554, 399557.04955705785], [1412910.4417564152, 462518.527118694], [1412910.4417564152, 245833.35282946398], [201526.86545822554, 245833.35282946398]]",0.05533676722959635,21.07438000340251,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
384.7934943794357,2.438233254543185,3.4416792576145183,11991.086288005976,8495.000015131462,3484.080122073079,23.002959650140674,1.9779994044400255,7.971457134871597e-05,0.00022409009550877095,1.4380819794289055,1.186084569512542,32.85505916290208,-3.446159146642848,-1.8790324255469386,201526.60368440536,8.004585319471346,-9.883617745018284,1412908.846172857,"[0.002081133292752752, 0.001989697993897043]","[-1.2406910273500418, -3.618781753106493]","[[201526.60368440536, 399556.86657236604], [1412908.846172857, 462518.28830874345], [1412908.846172857, 245833.34787197172], [201526.60368440536, 245833.34787197172]]",0.05533674472379444,21.07438180838333,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
