t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
385.2934943794357,2.4382346944702307,3.4416791988661717,11991.07054236352,8494.994022064162,3484.0756065567834,23.003256153174043,1.9779955192303118,7.979293000104269e-05,0.00022423324555715694,1.4380737199664588,1.1861147762565922,32.85505557677703,-3.446166011950916,-1.87925429535602,201526.340837643,8.004396522701427,-9.883650818057447,1412907.255700079,"[0.0020811378404268217, 0.0019897037082039237]","[-1.2406710783172492, -3.618782527408369]","[[201526.340837643, 399556.68493230775], [1412907.255700079, 462518.05168587685], [1412907.255700079, 245833.34288385298], [201526.340837643, 245833.34288385298]]",0.0553367213293425,21.074383267348864,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
385.7934943794357,2.4382361138955813,3.4416791236161255,11991.054719137835,8494.987943321388,3484.0710852030265,23.00355256412615,1.977991635132895,7.987126419791663e-05,0.0002243763319218488,1.438065460504012,1.1861449732929459,32.85505197072979,-3.4461728835161622,-1.879475086307707,201526.0772229072,8.004208901453921,-9.883683987761628,1412905.6708362848,"[0.002081142383878437, 0.0019897094127951922]","[-1.2406511561771436, -3.6187833571488746]","[[201526.0772229072, 399556.50423154555], [1412905.6708362848, 462517.81664307276], [1412905.6708362848, 245833.33786571372], [201526.0772229072, 245833.33786571372]]",0.05533669727896506,21.074384388457958,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
386.2934943794357,2.438237514213163,3.441679035247405,11991.038817534582,8494.981774846812,3484.0665543562536,23.003848882288718,1.9779877521475366,7.994957394577718e-05,0.00022451935481897833,1.438057201041565,1.1861751605271982,32.85504834488745,-3.4461797847121076,-1.8796943524525886,201525.81252845252,8.004022940904235,-9.883717293356824,1412904.090989036,"[0.0020811469160284704, 0.0019897151036045568]","[-1.240631306945904, -3.6187842678943043]","[[201525.81252845252, 399556.32485816325], [1412904.090989036, 462517.583762654], [1412904.090989036, 245833.33281739702], [201525.81252845252, 245833.33281739702]]",0.055336672343884015,21.074385168738694,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
386.7934943794357,2.4382388944904383,3.4416789307356943,11991.022839250101,8494.975522058085,3484.0620175708536,23.004145108346485,1.977983870274205,8.002785924695545e-05,0.00022466231440166308,1.4380489415791184,1.1862053380382047,32.855044699429584,-3.4461866931966747,-1.8799125562350696,201525.54706525436,8.003838139479512,-9.883750695714582,1412902.5166063418,"[0.002081151443927141, 0.0019897207846472555]","[-1.2406114847872542, -3.61878523440061]","[[201525.54706525436, 399556.14641005854], [1412902.5166063418, 462517.3524396793], [1412902.5166063418, 245833.32773949762], [201525.54706525436, 245833.32773949762]]",0.055336646758827,21.07438561633612,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
387.2934943794357,2.438240256303963,3.4416788133382625,11991.00678357095,8494.969181902874,3484.0574713420897,23.00444131051416,1.9779799895126493,8.010612010814455e-05,0.00022480521088303303,1.4380406931439915,1.186235514890101,32.855041034480394,-3.44619361058104,-1.8801292599667931,201525.28053242082,8.003654972728611,-9.883784232695405,1412900.9471432217,"[0.002081155961076473, 0.001989726452778644]","[-1.240591719847439, -3.618786259645421]","[[201525.28053242082, 399555.96926798695], [1412900.9471432217, 462517.12324536184], [1412900.9471432217, 245833.3226318887], [201525.28053242082, 245833.3226318887]]",0.055336620300734746,21.07438572832404,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
387.7934943794357,2.438241599985388,3.4416786794658036,11990.990652548728,8494.962765849548,3484.0529198995114,23.00473735176451,1.9779761098628708,8.018435653101839e-05,0.0002249480444135312,1.4380324336815449,1.1862656728566177,32.855037350217174,-3.446200552701916,-1.8803449173720992,201525.0132886173,8.003472941797895,-9.883817859169994,1412899.3831278852,"[0.0020811604738799287, 0.0019897321110715436]","[-1.2405719947184433, -3.6187873577134653]","[[201525.0132886173, 399555.7930359628], [1412899.3831278852, 462516.8955757158], [1412899.3831278852, 245833.31749520142], [201525.0132886173, 245833.31749520142]]",0.055336593219594825,21.074385512678905,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
388.2934943794357,2.4382429234250025,3.4416785331987727,11990.974445588556,8494.956256054777,3484.0483589395194,23.005033369093834,1.977972231324613,8.026256852237741e-05,0.00022509081520401999,1.4380241852464173,1.1862958301484399,32.855033646764525,-3.446207505104508,-1.880559097856974,201524.74497402724,8.003292522556137,-9.883851620413111,1412897.8239814062,"[0.002081164975880765, 0.001989737756336433]","[-1.2405523271711112, -3.61878851532043]","[[201524.74497402724, 399555.61809031677], [1412897.8239814062, 462516.6700066476], [1412897.8239814062, 245833.31232925266], [201524.74497402724, 245833.31232925266]]",0.055336565271645786,21.07438496638401,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
388.7934943794357,2.4382442290289807,3.441678370917669,11990.958164299353,8494.949670975584,3484.0437925935985,23.005329294393597,1.977968353897858,8.034075608428335e-05,0.00022523352340372423,1.4380159368112904,1.1863259776983681,32.85502992429616,-3.446214462288237,-1.8807722480809161,201524.47594210468,8.0031132238704,-9.883885471951317,1412896.2701421233,"[0.0020811694739734576, 0.001989743392452191]","[-1.240532684480636, -3.6187897246580563]","[[201524.47594210468, 399555.4440412182], [1412896.2701421233, 462516.44594153954], [1412896.2701421233, 245833.30713463796], [201524.47594210468, 245833.30713463796]]",0.05533653670425179,21.07438409733636,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
389.2934943794357,2.4382455166546095,3.441678195952849,11990.941808357737,8494.94300166555,3484.0392173963764,23.005625126945038,1.9779644775823806,8.041891922291111e-05,0.00022537616922061347,1.438007688376163,1.1863561154096127,32.85502618293498,-3.446221447592536,-1.8809839390245315,201524.20589212823,8.002935512599095,-9.883919451623626,1412894.7211765526,"[0.002081173961138142, 0.0019897490154019135]","[-1.2405131123027422, -3.618791011019791]","[[201524.20589212823, 399555.27126204], [1412894.7211765526, 462516.22394405387], [1412894.7211765526, 245833.30191126282], [201524.20589212823, 245833.30191126282]]",0.055336507295126534,21.074382902602284,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
389.7934943794357,2.4382467845523945,3.4416780054621907,11990.92537937263,8494.936250184373,3484.034636692383,23.005920867433083,1.977960602378155,8.04970579404753e-05,0.0002255187528023,1.437999439941036,1.1863862433635795,32.8550224228531,-3.4462284392208233,-1.8811946148904326,201523.93512038296,8.002758907259306,-9.883953522149739,1412893.17743191,"[0.0020811784443084003, 0.00198975462903808]","[-1.240493565555954, -3.61879235021933]","[[201523.93512038296, 399555.09936660796], [1412893.17743191, 462516.0034316968], [1412893.17743191, 245833.29665964225], [201523.93512038296, 245833.29665964225]]",0.05533647726993558,21.07438138995485,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
390.2934943794357,2.4382480349994755,3.441677802721116,11990.90887673277,8494.929415948161,3484.030046988222,23.00621651513969,1.9779567282849508,8.057517224325886e-05,0.00022566127435432584,1.4379911915059094,1.1864163614624854,32.85501864417074,-3.446235460232475,-1.8814038525777619,201523.66332550836,8.002583868871568,-9.88398772144933,1412891.6384518242,"[0.0020811829165049193, 0.001989760229420401]","[-1.240474089609569, -3.6187937670046333]","[[201523.66332550836, 399554.9287232751], [1412891.6384518242, 462515.7849607895], [1412891.6384518242, 245833.2913796811], [201523.66332550836, 245833.2913796811]]",0.0553364464079875,21.07437955654507,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
390.7934943794357,2.4382492661792767,3.4416775847186125,11990.892301903292,8494.922501097906,3484.0254517576063,23.00651213969083,1.977952855302728,8.065326213377077e-05,0.00022580373402236059,1.4379829540981015,1.1864464789504523,32.855014847055884,-3.446242466997261,-1.881612092398143,201523.39081389946,8.0024099185718,-9.884022010969943,1412890.1045629333,"[0.002081187385218104, 0.001989765821300804]","[-1.2404546236677794, -3.618795214740515]","[[201523.39081389946, 399554.7589489019], [1412890.1045629333, 462515.56795053923], [1412890.1045629333, 245833.28607189702], [201523.39081389946, 245833.28607189702]]",0.05533641493817213,21.07437741008673,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
391.2934943794357,2.438250482046636,3.441677354111678,11990.875654730607,8494.915512745498,3484.0208482661615,23.006807602670797,1.9779489834310386,8.073132762261019e-05,0.00022594613200890463,1.4379747056629748,1.186476577418513,32.85501103162767,-3.4462495194551237,-1.8818189133856436,201523.11733722276,8.002237508573444,-9.884056421959087,1412888.5754568093,"[0.0020811918428713873, 0.0019897713998556915]","[-1.2404352412088897, -3.618796757123237]","[[201523.11733722276, 399554.5904085721], [1412888.5754568093, 462515.35294584953], [1412888.5754568093, 245833.28073626992], [201523.11733722276, 245833.28073626992]]",0.05533638265901503,21.074374947727193,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
391.7934943794357,2.438251673497486,3.4416771095710135,11990.858936220071,8494.90842316555,3484.016238151599,23.007103042370204,1.977945112670064,8.08093687078804e-05,0.00022608846845969434,1.4379664682551676,1.1865066752587756,32.85500719805151,-3.4462565646740764,-1.8820247472817755,201522.84306938222,8.00206618525334,-9.884090932535116,1412887.0512118551,"[0.0020811962966938093, 0.001989776969314822]","[-1.2404158710145334, -3.6187983343609718]","[[201522.84306938222, 399554.4227300681], [1412887.0512118551, 462515.1394011525], [1412887.0512118551, 245833.27537315016], [201522.84306938222, 245833.27537315016]]",0.05533634974888528,21.07437217698967,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
392.2934943794357,2.4382528534492547,3.441676852607939,11990.842145756049,8494.901273196258,3484.0116197050747,23.007398389380672,1.9779412430195906,8.08873853955236e-05,0.00022623074357687676,1.4379582308473606,1.1865367632242343,32.85500334644098,-3.446263635332927,-1.8822291731754603,201522.56783898053,8.001896391089588,-9.884125564265048,1412885.531557431,"[0.002081200739812101, 0.001989782525978028]","[-1.2403965698603217, -3.6187999861680553]","[[201522.56783898053, 399554.2562763209], [1412885.531557431, 462514.9278441348], [1412885.531557431, 245833.26998260024], [201522.56783898053, 245833.26998260024]]",0.0553363160358368,21.07436909536874,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
392.7934943794357,2.4382540155301147,3.4416765799557463,11990.82528575626,8494.89405041399,3484.0069969359065,23.007693644396408,1.9779373744796116,8.096537768738433e-05,0.00022637295750013551,1.437949993439553,1.1865668413990909,32.85499947696127,-3.44627070951191,-1.8824326317713371,201522.29198857423,8.001727642274432,-9.884160274045769,1412884.0169573817,"[0.0020812051794524985, 0.001989788074207555]","[-1.2403772908151223, -3.618801685100127]","[[201522.29198857423, 399554.09066286706], [1412884.0169573817, 462514.71768833057], [1412884.0169573817, 245833.26456516748], [201522.29198857423, 245833.26456516748]]",0.05533628176108937,21.07436571046765,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
393.2934943794357,2.4382551607343683,3.4416762953735462,11990.80835628144,8494.886749047611,3484.002366056336,23.00798880667675,1.9779335070499144,8.104334558938895e-05,0.00022651511042470022,1.4379417560317458,1.1865969096829052,32.85499558973248,-3.4462778108636707,-1.8826347260617808,201522.0151937258,8.001560376639361,-9.884195102701142,1412882.5070631963,"[0.0020812096086128564, 0.001989793610003603]","[-1.2403580794116396, -3.618803456324139]","[[201522.0151937258, 399553.9262364825], [1412882.5070631963, 462514.50946743024], [1412882.5070631963, 245833.25912074486], [201522.0151937258, 245833.25912074486]]",0.05533624670020219,21.07436201922637,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
393.7934943794357,2.438256286370736,3.441675996264773,11990.791358415128,8494.879366897374,3483.997730009638,23.008283876919727,1.9779296407304798,8.112128910362933e-05,0.00022665720249009368,1.4379335186239381,1.186626968163068,32.854991684917195,-3.446284918172263,-1.8828358774096614,201521.737723183,8.00139413900581,-9.884230016415472,1412881.0020547276,"[0.0020812140340399584, 0.0019897991369543485]","[-1.2403388917729523, -3.6188052773681947]","[[201521.737723183, 399553.7626311868], [1412881.0020547276, 462514.3026282107], [1412881.0020547276, 245833.25364974356], [201521.737723183, 245833.25364974356]]",0.05533621106449095,21.07435802868349,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
394.2934943794357,2.4382573958856515,3.441675685827588,11990.774291481499,8494.871907598128,3483.993085361902,23.00857888885496,1.9779257755210764,8.119920823640359e-05,0.00022679923389267226,1.437925286729791,1.1866570213195284,32.85498776262915,-3.4462920440596987,-1.8830356770358208,201521.45927801504,8.001229375767082,-9.884265052802903,1412879.5015857092,"[0.0020812184490315816, 0.0019898046515113444]","[-1.24031976540768, -3.618807162122602]","[[201521.45927801504, 399553.60020307614], [1412879.5015857092, 462514.0977122438], [1412879.5015857092, 245833.2481521238], [201521.45927801504, 245833.2481521238]]",0.05533617463639959,21.074353735888682,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
394.7934943794357,2.438258487559264,3.441675360742132,11990.757156752812,8494.864374253537,3483.988435843418,23.00887380878875,1.977921911421688,8.127710298973931e-05,0.00022694120477153567,1.4379170548356432,1.1866870646638907,32.854983823025634,-3.4462991747477494,-1.8832345361697094,201521.18018300665,8.001065634826944,-9.884300170996653,1412878.005916663,"[0.002081222860435991, 0.001989810157478726]","[-1.2403006618531827, -3.6188090950101137]","[[201521.18018300665, 399553.4385932601], [1412878.005916663, 462513.89416697144], [1412878.005916663, 245833.2426283616], [201521.18018300665, 245833.2426283616]]",0.05533613764539106,21.07434914813597,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
395.2934943794357,2.4382595634553437,3.4416750242666274,11990.739954086657,8494.856765910888,3483.9837781144706,23.009168670448513,1.9779180484320902,8.135497336979455e-05,0.0002270831153207486,1.4379088284551556,1.1867171026753964,32.85497986621931,-3.4463063227638897,-1.8834320546038157,201520.90014472077,8.000903353316119,-9.884335407919934,1412876.5147798737,"[0.002081227261594871, 0.001989815651367162]","[-1.240281618354401, -3.6188110895727275]","[[201520.90014472077, 399553.27815039], [1412876.5147798737, 462513.69252449233], [1412876.5147798737, 245833.23707843074], [201520.90014472077, 245833.23707843074]]",0.05533609987718803,21.07434426274002,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
395.7934943794357,2.4382606214803055,3.4416746732574137,11990.7226848526,8494.849084005798,3483.979115755249,23.00946337120077,1.9779141865522831,8.143281937827309e-05,0.00022722496567739524,1.4379005910473481,1.186747121702561,32.8549758923665,-3.4463134959288153,-1.8836286418688246,201520.61947762687,8.00074208213482,-9.884370724003645,1412875.02839725,"[0.002081231658787953, 0.0019898211360878776]","[-1.240262612243676, -3.6188131526455667]","[[201520.61947762687, 399553.11851730343], [1412875.02839725, 462513.49223574076], [1412875.02839725, 245833.23150276497], [201520.61947762687, 245833.23150276497]]",0.055336061557318864,21.07433908701433,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
396.2934943794357,2.4382616623494453,3.4416743115806403,11990.705348596308,8494.841321166014,3483.974444720017,23.009758048020597,1.9779103257822648,8.151064101691825e-05,0.00022736675603323933,1.4378923646668602,1.186777139958331,32.85497190157787,-3.446320680478653,-1.8838239090580373,201520.33783874783,8.000582253346522,-9.88440616240456,1412873.5464150351,"[0.0020812360457460478, 0.0019898266086825636]","[-1.2402436600601359, -3.618815269414941]","[[201520.33783874783, 399552.9600343893], [1412873.5464150351, 462513.29382912867], [1412873.5464150351, 245833.2259012876], [201520.33783874783, 245833.2259012876]]",0.055336022456271006,21.074333618342777,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
396.7934943794357,2.438262689389837,3.4416739348942347,11990.68794678666,8494.833500740913,3483.9697698309537,23.010052632939892,1.9779064661217953,8.158843829220523e-05,0.00022750848652196523,1.4378841382863725,1.1868071483821274,32.85496789400622,-3.446327864512346,-1.8840182664413874,201520.05563372525,8.000423405640106,-9.884441672081493,1412872.0691614165,"[0.0020812404294908208, 0.001989832073334686]","[-1.2402247282713088, -3.6188174300930935]","[[201520.05563372525, 399552.8023413605], [1412872.0691614165, 462513.0967358615], [1412872.0691614165, 245833.22027451923], [201520.05563372525, 245833.22027451923]]",0.05533598283389293,21.07432786398269,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
397.2934943794357,2.4382636988571007,3.4416735472619266,11990.67047967413,8494.825599832486,3483.965087047109,23.010347159583105,1.977902607570655,8.166621121020979e-05,0.0002276501573309571,1.4378759174195448,1.1868371514503246,32.85496386976405,-3.4463350662665193,-1.8842113313429536,201519.7725162898,8.0002659652626,-9.884477296605553,1412870.5964096524,"[0.0020812448032859515, 0.0019898375264032196]","[-1.240205854648761, -3.618819649255449]","[[201519.7725162898, 399552.6457733927], [1412870.5964096524, 462512.9014808429], [1412870.5964096524, 245833.21462240568], [201519.7725162898, 245833.21462240568]]",0.05533594245924965,21.07432182101724,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
397.7934943794357,2.4382646895296944,3.4416731459700416,11990.652947973827,8494.81762138961,3483.9603993232313,23.010641594251332,1.9778987501288263,8.17439597729799e-05,0.00022779176859567433,1.437867696552717,1.1868671446766115,32.85495982900244,-3.446342272834129,-1.8844034941230916,201519.48875720974,8.000109507783407,-9.884513001906498,1412869.1281998393,"[0.0020812491735856522, 0.0019898429710667356]","[-1.2401870032665814, -3.6188219153861767]","[[201519.48875720974, 399552.4899908366], [1412869.1281998393, 462512.707543419], [1412869.1281998393, 245833.208945284], [201519.48875720974, 245833.208945284]]",0.05533590153835694,21.07431549632926,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
398.2934943794357,2.438265665571693,3.4416727340293334,11990.635351278817,8494.809572200347,3483.955703493283,23.01093590171808,1.977894893796096,8.182168398644569e-05,0.00022793332050559113,1.4378594701722291,1.1868971233724344,32.854955771828145,-3.4463495181034993,-1.8845943608152993,201519.20407512411,7.999954462572816,-9.884548823388116,1412867.66431929,"[0.0020812535332437117, 0.001989848403016235]","[-1.2401682266214824, -3.6188242639333974]","[[201519.20407512411, 399552.33533670014], [1412867.66431929, 462512.5154468456], [1412867.66431929, 245833.20324317817], [201519.20407512411, 245833.20324317817]]",0.05533585986250815,21.074308887436324,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
398.7934943794357,2.438266623154669,3.4416723085944616,11990.617690501502,8494.80144659603,3483.951002702616,23.011230186066513,1.9778910385724202,8.189938385320838e-05,0.00022807481319419355,1.437851254819061,1.1869271013695626,32.85495169838748,-3.4463567497638996,-1.8847843312406098,201518.91875551897,7.999800393887483,-9.884584725128093,1412866.2048358442,"[0.0020812578897559547, 0.001989853827056706]","[-1.2401494578204622, -3.6188266396040443]","[[201518.91875551897, 399552.18146287894], [1412866.2048358442, 462512.3246565744], [1412866.2048358442, 245833.19751644947], [201518.91875551897, 245833.19751644947]]",0.05533581764552725,21.07430200163586,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
399.2934943794357,2.4382675685941857,3.4416718721051076,11990.59996583277,8494.793260693425,3483.9462945369883,23.011524308792993,1.97788718445761,8.197705937870375e-05,0.0002282162468448808,1.4378430284385737,1.1869570602435222,32.85494760878652,-3.446364028072413,-1.8849730307505297,201518.63257193656,7.99964770487145,-9.88462073562198,1412864.7496742941,"[0.0020812622357820765, 0.001989859238681439]","[-1.2401307688100345, -3.618829104031878]","[[201518.63257193656, 399552.02869443677], [1412864.7496742941, 462512.1356635897], [1412864.7496742941, 245833.19176518414], [201518.63257193656, 245833.19176518414]]",0.05533577470324082,21.074294836548162,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
399.7934943794357,2.4382684943276796,3.441671422382099,11990.582178374298,8494.78499430419,3483.9415815223883,23.011818408398558,1.9778833314516235,8.20547105654913e-05,0.0002283576215874675,1.4378348130854057,1.1869870184070521,32.85494350317134,-3.446371292892091,-1.8851608618743398,201518.34576484683,7.999495962737399,-9.884656824611739,1412863.2988472406,"[0.002081266578742688, 0.001989864642533251]","[-1.2401120871469553, -3.6188315947344156]","[[201518.34576484683, 399551.8766821962], [1412863.2988472406, 462511.94793941115], [1412863.2988472406, 245833.18598967532], [201518.34576484683, 245833.18598967532]]",0.055335731233359185,21.07428739901388,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
400.2934943794357,2.438269408081968,3.4416709619721577,11990.564328105784,8494.776668047954,3483.936861074863,23.01211241530863,1.9778794795542596,8.213233741926818e-05,0.00022849893760297653,1.4378265977322375,1.187016966599556,32.85493938164774,-3.4463785837155383,-1.8853474516095048,201518.05809572834,7.999345570501248,-9.884693022110753,1412861.8522597933,"[0.002081270911733047, 0.001989870034787285]","[-1.2400934698225972, -3.6188341522754426]","[[201518.05809572834, 399551.72575015033], [1412861.8522597933, 462511.7619754516], [1412861.8522597933, 245833.18018999795], [201518.05809572834, 245833.18018999795]]",0.055335687047695814,21.074279686330694,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
400.7934943794357,2.438270303971794,3.441670488055866,11990.54641624438,8494.768269242144,3483.932136402056,23.012406330250847,1.9778756287655062,8.220993994197793e-05,0.00022864019501956244,1.4378183823790696,1.187046904914175,32.854935244360036,-3.446385878769084,-1.8855331883289637,201517.76985271313,7.9991961035347,-9.884729291863664,1412860.4100010574,"[0.0020812752415160325, 0.0019898754191161653]","[-1.2400748728896245, -3.6188367536786954]","[[201517.76985271313, 399551.57555986586], [1412860.4100010574, 462511.5772504832], [1412860.4100010574, 245833.17436649275], [201517.76985271313, 245833.17436649275]]",0.055335642357856714,21.074271705063342,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
401.2934943794357,2.438271186070365,3.441670003934742,11990.528442797662,8494.759803934141,3483.927404164056,23.012700152459654,1.9778717790851548,8.228751813947599e-05,0.00022878139401706277,1.4378101670259014,1.1870768332431958,32.854931091414244,-3.4463932013881466,-1.8857177015627258,201517.48074109125,7.99904796939154,-9.884765670954266,1412858.9719418203,"[0.002081279561242459, 0.0019898807916741337]","[-1.2400563408694087, -3.6188394230853977]","[[201517.48074109125, 399551.42643471836], [1412858.9719418203, 462511.39426531515], [1412858.9719418203, 245833.16851918478], [201517.48074109125, 245833.16851918478]]",0.05533559695484731,21.074263452442757,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
401.7934943794357,2.4382720505827296,3.4416695067296597,11990.510408544591,8494.751266560836,3483.922667501623,23.012993882671186,1.9778679305131857,8.236507201385507e-05,0.00022892253472267494,1.4378019516727332,1.1871067516807097,32.85492692295168,-3.4464005295193103,-1.8859013728765035,201517.1910458508,7.998900750646044,-9.884802123522547,1412857.5380912016,"[0.00208128387767835, 0.001989886156165468]","[-1.2400378297693866, -3.6188421372639983]","[[201517.1910458508, 399551.27804215415], [1412857.5380912016, 462511.21250553627], [1412857.5380912016, 245833.16264838568], [201517.1910458508, 245833.16264838568]]",0.055335551048387666,21.074254935060615,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
402.2934943794357,2.438272901891144,3.441668999546247,11990.492313442732,8494.742664694362,3483.9179232586193,23.013287589080946,1.9778640830493754,8.244260157126563e-05,0.000229063617314229,1.437793747346885,1.187136669286402,32.854922739075676,-3.446407864615793,-1.8860838374877744,201516.9004856733,7.998754847479688,-9.884838684967463,1412856.108357976,"[0.0020812881845689896, 0.001989891509687227]","[-1.2400193681501774, -3.6188448976197565]","[[201516.9004856733, 399551.1307003419], [1412856.108357976, 462511.03246304445], [1412856.108357976, 245833.15675415433], [201516.9004856733, 245833.15675415433]]",0.055335504435657996,21.07424615030843,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
402.7934943794357,2.4382737375076955,3.441668478901271,11990.474158619547,8494.73399906319,3483.9131752885805,23.013581134643893,1.977860236693736,8.25201068131775e-05,0.0002292046419168348,1.437785531993717,1.1871665678318823,32.854918539925734,-3.446415222725199,-1.886265469906391,201516.60939597889,7.998609843176666,-9.884875313083057,1412854.682840656,"[0.0020812924880530327, 0.0019898968550322556]","[-1.2400009403294954, -3.6188477200617575]","[[201516.60939597889, 399550.9840813526], [1412854.682840656, 462510.8536220077], [1412854.682840656, 245833.15083684708], [201516.60939597889, 245833.15083684708]]",0.055335457343012935,21.074237104750704,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
403.2934943794357,2.4382745580581755,3.4416679487174746,11990.455944144916,8494.725262214988,3483.9084196408658,23.013874656374195,1.9778563914460365,8.259758774587723e-05,0.00022934560870659735,1.4377773276678685,1.1871964655322333,32.854914325605534,-3.446422589170146,-1.8864459124239943,201516.31743707982,7.99846613818886,-9.884912050612854,1412853.26140759,"[0.00208129678192112, 0.001989902189260065]","[-1.2399825624644576, -3.6188505896822685]","[[201516.31743707982, 399550.8384989315], [1412853.26140759, 462510.67647875566], [1412853.26140759, 245833.14489646407], [201516.31743707982, 245833.14489646407]]",0.05533540954723079,21.074227795764866,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
403.7934943794357,2.438275363161161,3.4416674054832312,11990.43767072454,8494.716461988352,3483.903660075198,23.01416805170377,1.977852547306277,8.267504437108487e-05,0.0002294865178075412,1.4377691178283607,1.1872263487425303,32.85491009625167,-3.446429969236322,-1.8866255346853222,201516.02493960073,7.998323321268913,-9.884948855954235,1412851.8440725436,"[0.0020813010725552077, 0.0019899075155794016]","[-1.2399642112144043, -3.6188535113317237]","[[201516.02493960073, 399550.6936294218], [1412851.8440725436, 462510.50052226713], [1412851.8440725436, 245833.13893332987], [201516.02493960073, 245833.13893332987]]",0.05533536127270278,21.07421822989948,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
404.2934943794357,2.438276154570343,3.4416668526534036,11990.419338532154,8494.707596088845,3483.898893144746,23.014461354284187,1.9778487042742459,8.275247669469593e-05,0.0002296273693935912,1.4377609079888525,1.1872562219320235,32.8549058519655,-3.4464373774943673,-1.8868039817127737,201515.73159962188,7.998181785637428,-9.884985767350202,1412850.4307901761,"[0.002081305353257679, 0.0019899128303051596]","[-1.239945924079141, -3.6188564998536004]","[[201515.73159962188, 399550.54978326557], [1412850.4307901761, 462510.3262393343], [1412850.4307901761, 245833.1329475043], [201515.73159962188, 245833.1329475043]]",0.055335312309688654,21.074208404623025,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
404.7934943794357,2.438276928924613,3.441666287352437,11990.400948127723,8494.698660300932,3483.8941219230037,23.014754599345007,1.9778448623499159,8.282988471896943e-05,0.00022976816358726934,1.4377527036630042,1.1872860897821031,32.85490159288088,-3.4464447810038323,-1.8869816237458963,201515.43769893458,7.998041125596899,-9.885022749342795,1412849.0214747833,"[0.002081309631025477, 0.0019899181375498797]","[-1.2399276495071914, -3.6188595210394054]","[[201515.43769893458, 399550.40663763636], [1412849.0214747833, 462510.15312732366], [1412849.0214747833, 245833.12693924468], [201515.43769893458, 245833.12693924468]]",0.05533526286503806,21.0741983264045,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
405.2934943794357,2.4382776919057543,3.441665712320072,11990.38249976244,8494.689667835177,3483.889343709551,23.015047786183697,1.9778410215330817,8.290726844969745e-05,0.00022990890055993532,1.4377445048508157,1.1873159521889332,32.85489731909706,-3.446452200138051,-1.8871581085238631,201515.1429878315,7.9979017248294895,-9.885059833353353,1412847.6161692794,"[0.002081313899353245, 0.001989923434024176]","[-1.2399094298039848, -3.61886259541386]","[[201515.1429878315, 399550.2644991803], [1412847.6161692794, 462509.9816592237], [1412847.6161692794, 245833.12090867586], [201515.1429878315, 245833.12090867586]]",0.0553352127496621,21.074187992751817,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
405.7934943794357,2.4382784385736636,3.4416651244877325,11990.363994457199,8494.680609777955,3483.88456190719,23.015340881122064,1.977837181823739,8.298462788866096e-05,0.0002300495804326868,1.437736306038627,1.1873458046710181,32.85489303074752,-3.446459621627948,-1.8873337985073704,201514.84776959234,7.997763182712561,-9.885096981219931,1412846.214865958,"[0.0020813181648600193, 0.001989928723263192]","[-1.239891228009679, -3.6188657091736407]","[[201514.84776959234, 399550.12305110315], [1412846.214865958, 462509.81133834744], [1412846.214865958, 245833.11485607462], [201514.84776959234, 245833.11485607462]]",0.055335162175716,21.0741774099656,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
406.2934943794357,2.4382791727475333,3.441664527174974,11990.345432565888,8494.671491492398,3483.8797732584176,23.015633848892982,1.9778333432216952,8.306196304139684e-05,0.00023019020337559365,1.4377281017127788,1.1873756425318835,32.85488872793263,-3.4464670796988273,-1.8875083437698095,201514.55175306273,7.997625885809612,-9.885134229579421,1412844.817585438,"[0.00208132242048757, 0.001989934001029579]","[-1.2398730960643922, -3.6188688973331855]","[[201514.55175306273, 399549.9825991987], [1412844.817585438, 462509.64264413796], [1412844.817585438, 245833.10878151824], [201514.55175306273, 245833.10878151824]]",0.05533511093884082,21.074166575512834,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
406.7934943794357,2.438279889009282,3.4416639179026163,11990.32681443535,8494.662300467446,3483.874980373555,23.01592675914327,1.9778295057269188,8.31392739102398e-05,0.0002303307695090871,1.4377199029005903,1.1874054750333949,32.8548844107828,-3.446474533531345,-1.8876821050002377,201514.2551868007,7.997489442155256,-9.885171547155494,1412843.4241483572,"[0.0020813266732030607, 0.00198993927135336]","[-1.2398549765495939, -3.6188721179315793]","[[201514.2551868007, 399549.84282967896], [1412843.4241483572, 462509.47509073303], [1412843.4241483572, 245833.10268519886], [201514.2551868007, 245833.10268519886]]",0.05533505923173301,21.07415549571062,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
407.2934943794357,2.4382805945425394,3.441663299336397,11990.308140151836,8494.653055211631,3483.8701805791816,23.016219576685295,1.977825669339209,8.321656050089281e-05,0.00023047127900101706,1.4377117040884018,1.1874352974850404,32.85488007939392,-3.4464820139620906,-1.8878547376592678,201513.95782336267,7.99735422742549,-9.885208965084757,1412842.0346182436,"[0.002081330916299276, 0.0019899445306135544]","[-1.239836919122174, -3.618875401931157]","[[201513.95782336267, 399549.7040425556], [1412842.0346182436, 462509.30914202146], [1412842.0346182436, 245833.0965672587], [201513.95782336267, 245833.0965672587]]",0.05533500686789945,21.07414416820775,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
407.7934943794357,2.4382812833750953,3.4416626685936462,11990.289410411371,8494.643742526669,3483.8653769955085,23.016512336760236,1.9778218340585438,8.329382281548007e-05,0.00023061173196956708,1.4377035107898732,1.1874651145717716,32.85487573389361,-3.4464894881475976,-1.8880265994680485,201513.65994721293,7.9972198481047485,-9.885246447572797,1412840.648892146,"[0.0020813351567320676, 0.001989949782869608]","[-1.239818872522335, -3.6188787155130964]","[[201513.65994721293, 399549.5659255842], [1412840.648892146, 462509.14430901955], [1412840.648892146, 245833.09042793044], [201513.65994721293, 245833.09042793044]]",0.05533495405223538,21.074132599242287,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
408.2934943794357,2.438281961469224,3.441662028539919,11990.270625680427,8494.63437644217,3483.860566857329,23.01680496968275,1.977817999884738,8.337106085941355e-05,0.00023075212858024213,1.4376953119776845,1.187494917016372,32.854871374378035,-3.4464969981300912,-1.888197350145731,201513.36130276008,7.997086676635718,-9.885284026781449,1412839.2670813224,"[0.0020813393874836565, 0.0019899550239844085]","[-1.2398008944878542, -3.6188821013276433]","[[201513.36130276008, 399549.42877537466], [1412839.2670813224, 462508.9810536698], [1412839.2670813224, 245833.08426735137], [201513.36130276008, 245833.08426735137]]",0.055334900595510814,21.07412078636112,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
408.7934943794357,2.4382826219123066,3.441661376735225,11990.251786448702,8494.624939244864,3483.8557527767903,23.01709751062923,1.9778141668177693,8.34482746348286e-05,0.0002308924689500163,1.4376871131654962,1.1875247094984929,32.85486700097363,-3.4465045137201438,-1.888367343116613,201513.0621383713,7.996954328341872,-9.885321671458485,1412837.8889910262,"[0.0020813436152439216, 0.0019899602575577063]","[-1.2397829354683723, -3.618885528542369]","[[201513.0621383713, 399549.29228432773], [1412837.8889910262, 462508.81889831176], [1412837.8889910262, 245833.0780856909], [201513.0621383713, 245833.0780856909]]",0.05533484668868184,21.074108735645336,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
409.2934943794357,2.438283271281146,3.4416607162067603,11990.232892792052,8494.61544642957,3483.850931711576,23.01738999330964,1.9778103348574245,8.35254641476759e-05,0.00023103275324283144,1.4376789198669675,1.1875544964910705,32.85486261377389,-3.446512046791193,-1.8885362437006847,201512.76217983128,7.996823172408483,-9.885359416109168,1412836.5146792934,"[0.0020813478336209235, 0.001989965480415015]","[-1.2397650309553456, -3.618889008610589]","[[201512.76217983128, 399549.15674479684], [1412836.5146792934, 462508.6583014163], [1412836.5146792934, 245833.07188307334], [201512.76217983128, 245833.07188307334]]",0.055334792137427403,21.07409644468568,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
409.7934943794357,2.4382839052764558,3.441660043701124,11990.213945289152,8494.605891458199,3483.8461071230627,23.017682418554845,1.9778065040036876,8.36026293999868e-05,0.00023117298157383683,1.4376707320820987,1.1875842781016666,32.854858212901775,-3.4465195726587594,-1.888704398954701,201512.46173687046,7.996692822805073,-9.885397221759774,1412835.144028293,"[0.0020813520495132315, 0.0019899706965897973]","[-1.2397471361141832, -3.6188925161600665]","[[201512.46173687046, 399549.02185292216], [1412835.144028293, 462508.4987802296], [1412835.144028293, 245833.0656597317], [201512.46173687046, 245833.0656597317]]",0.055334737153955184,21.07408391952483,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
410.2934943794357,2.438284529035582,3.441659362089971,11990.194944653393,8494.596285646221,3483.8412763116294,23.017974751150952,1.9778026742563704,8.367977039720066e-05,0.0002313131541048117,1.4376625442972302,1.1876140496364334,32.8548537984517,-3.4465271228741896,-1.8888714756056402,201512.1605570403,7.996563644571324,-9.885435120176965,1412833.7772270683,"[0.00208135625616795, 0.0019899759023392373]","[-1.2397293009205665, -3.6188960829972565]","[[201512.1605570403, 399548.8878992627], [1412833.7772270683, 462508.3407895896], [1412833.7772270683, 245833.05941582992], [201512.1605570403, 245833.05941582992]]",0.055334681551003226,21.074071157689353,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
410.7934943794357,2.4382851360791618,3.441658668755301,11990.175891483026,8494.58661330613,3483.836442101144,23.01826695736053,1.9777988456154694,8.375688714108786e-05,0.0002314532709500559,1.4376543509987016,1.187643806610191,32.8548493705473,-3.4465346868012405,-1.889037815141478,201511.858903388,7.996435263119224,-9.885473078260702,1412832.4140823472,"[0.0020813604598833293, 0.001989981100687514]","[-1.239711490481426, -3.618899698636569]","[[201511.858903388, 399548.75458597735], [1412832.4140823472, 462508.1838624325], [1412832.4140823472, 245833.05315152268], [201511.858903388, 245833.05315152268]]",0.05533462552215336,21.074058165077904,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
411.2934943794357,2.4382857314043385,3.441657967145552,11990.156785883513,8494.576883410644,3483.8316010315025,23.018559105303,1.9777950180807704,8.383397963762572e-05,0.00023159333227046257,1.4376461632138327,1.1876735580745867,32.854844929281114,-3.4465422684832454,-1.889203090149067,201511.55647049853,7.996308044293755,-9.885511134442822,1412831.0546577144,"[0.0020813646542825206, 0.001989986288413314]","[-1.23969373413008, -3.6189033665510473]","[[201511.55647049853, 399548.622200088], [1412831.0546577144, 462508.0284561558], [1412831.0546577144, 245833.0468669137], [201511.55647049853, 245833.0468669137]]",0.05533456886270657,21.074044939324427,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
411.7934943794357,2.4382863116165097,3.441657253993589,11990.137628088669,8494.567092363086,3483.8267564777684,23.018851161327035,1.9777911916522593,8.391104788879203e-05,0.0002317333381789106,1.4376379754289639,1.187703299551994,32.85484047477172,-3.4465498538810153,-1.8893676385733897,201511.2535631754,7.996181611795635,-9.885549250369024,1412829.698756042,"[0.002081368845983574, 0.001989991469128343]","[-1.2396759948926446, -3.61890707238799]","[[201511.2535631754, 399548.49044562486], [1412829.698756042, 462507.8740979619], [1412829.698756042, 245833.0405621989], [201511.2535631754, 245833.0405621989]]",0.055334511781683415,21.074031486423408,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
412.2934943794357,2.438286881441759,3.4416565323333916,11990.118418636166,8494.557249520958,3483.821905524967,23.019143159135435,1.9777873663297332,8.398809190032806e-05,0.00023187328883359328,1.4376297931577549,1.187733035514405,32.85483600710961,-3.4465574550054567,-1.8895311383466833,201510.94991396624,7.996056321347396,-9.88558745969408,1412828.3465639334,"[0.0020813730286258956, 0.0019899966396632737]","[-1.239658308082226, -3.6189108276187194]","[[201510.94991396624, 399548.3596040215], [1412828.3465639334, 462507.72123300366], [1412828.3465639334, 245833.03423754685], [201510.94991396624, 245833.03423754685]]",0.05533445408889365,21.074017804047354,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
412.7934943794357,2.438287435979572,3.4416557991122607,11990.099158050287,8494.54734571778,3483.8170514154867,23.019435065065135,1.977783542113186,8.406511167406892e-05,0.00023201318434588167,1.4376216108865456,1.1877627614840478,32.85483152641302,-3.446565058469904,-1.88969392354403,201510.64581709422,7.9959318018511,-9.88562572539513,1412826.9978843099,"[0.0020813772087413134, 0.001990001803485304]","[-1.2396406372954094, -3.618914618856146]","[[201510.64581709422, 399548.2293828916], [1412826.9978843099, 462507.56939550745], [1412826.9978843099, 245833.02789312403], [201510.64581709422, 245833.02789312403]]",0.05533439598822664,21.074003898010183,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
413.2934943794357,2.438287980114772,3.4416550575095997,11990.079846908817,8494.537390533533,3483.8121910988093,23.019726843828586,1.9777797190024298,8.414210721544668e-05,0.0002321530248724536,1.437613423101677,1.1877924727582394,32.8548270327729,-3.4465726981292955,-1.8898556733860232,201510.3409947085,7.995808409049403,-9.885664082435426,1412825.652910016,"[0.0020813813794034503, 0.0019900069565110252]","[-1.2396230336193932, -3.618918480120893]","[[201510.3409947085, 399548.10006285703], [1412825.652910016, 462507.4190317027], [1412825.652910016, 245833.0215290868], [201510.3409947085, 245833.0215290868]]",0.055334337285679894,21.073989765935956,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
413.7934943794357,2.4382885073537395,3.4416543050601245,11990.060485265096,8494.52736746823,3483.8073270858717,23.02001856511248,1.9777758969974333,8.421907852679508e-05,0.00023229281052393865,1.4376052408304683,1.1878221786086693,32.85482252630476,-3.4465803330424833,-1.8900167204733975,201510.03568974763,7.995685779771918,-9.885702500245316,1412824.3113082252,"[0.002081385547500567, 0.001990012102709988]","[-1.239605440149458, -3.618922369841369]","[[201510.03568974763, 399547.9713541899], [1412824.3113082252, 462507.2696863433], [1412824.3113082252, 245833.01514552964], [201510.03568974763, 245833.01514552964]]",0.05533427816660857,21.07397541359222,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
414.2934943794357,2.4382890258254295,3.4416535443771945,11990.041073496894,8494.517298659142,3483.8024568410256,23.020310228192976,1.9777720760979958,8.429602561381133e-05,0.00023243254145500383,1.4375970640729194,1.187851878925445,32.854818007096185,-3.446587983294061,-1.8901767482560103,201509.72966278924,7.995564260696597,-9.885741008952607,1412822.973310925,"[0.002081389706675078, 0.0019900172389564924]","[-1.2395878982199051, -3.618926307460086]","[[201509.72966278924, 399547.8435328604], [1412822.973310925, 462507.12179261213], [1412822.973310925, 245833.00874266253], [201509.72966278924, 245833.00874266253]]",0.05533421845256654,21.07396083871905,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
414.7934943794357,2.438289529323673,3.441652772347912,11990.021612152568,8494.507170556837,3483.797583674578,23.02060176492524,1.9777682563041186,8.437294847817953e-05,0.00023257221777428077,1.4375888818017108,1.187881564645098,32.85481347526104,-3.446595645962968,-1.8903360829244775,201509.42321266912,7.995443488029196,-9.885779570953673,1412821.638710199,"[0.0020813938632050343, 0.0019900223683253756]","[-1.2395703791434642, -3.6189302904714973]","[[201509.42321266912, 399547.7163130668], [1412821.638710199, 462506.9748926469], [1412821.638710199, 245833.00232064267], [201509.42321266912, 245833.00232064267]]",0.05533415834735537,21.07394604698854,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
415.2934943794357,2.438290022080529,3.441651992472635,11990.002101787115,8494.496989658825,3483.79270420452,23.02089320893753,1.9777644376156014,8.444984712557832e-05,0.00023271183963473902,1.4375806995305018,1.1879112402321539,32.85480893088794,-3.4466033357528665,-1.8904944139378586,201509.116037645,7.995323810280524,-9.885818224218383,1412820.3076938908,"[0.0020813980105032744, 0.0019900274872195526]","[-1.2395529196878456, -3.6189343331281534]","[[201509.116037645, 399547.58996737027], [1412820.3076938908, 462506.8294261496], [1412820.3076938908, 245832.99587961248], [201509.116037645, 245832.99587961248]]",0.0553340976503604,21.07393103604527,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
415.7934943794357,2.4382904992555203,3.441651201912199,11989.982542363894,8494.486746083474,3483.7878212940923,23.0211845955017,1.977760620032417,8.452672155826574e-05,0.00023285140714411043,1.4375725227729526,1.1879409103796437,32.85480437408813,-3.446611019850232,-1.890652065153347,201508.80840682317,7.995204869730912,-9.88585693488426,1412818.9799195211,"[0.00208140215540731, 0.001990032599592473]","[-1.239535469332641, -3.6189384022430886]","[[201508.80840682317, 399547.46421276894], [1412818.9799195211, 462506.68494176335], [1412818.9799195211, 245832.98941966993], [201508.80840682317, 245832.98941966993]]",0.055334036555025445,21.073915811511892,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
416.2934943794357,2.4382909681104312,3.4416504032937003,11989.962934512821,8494.476459091602,3483.782932467018,23.021475889396484,1.9777568035543762,8.460357178170692e-05,0.00023299092045324114,1.4375643460154037,1.1879705703890715,32.854799804947504,-3.44661872905018,-1.8908087271314002,201508.50008363582,7.995087005588346,-9.885895732719746,1412817.6556919375,"[0.0020814062913232997, 0.001990037701919799]","[-1.2395180770134369, -3.618942528183444]","[[201508.50008363582, 399547.3393191027], [1412817.6556919375, 462506.5418653958], [1412817.6556919375, 245832.98294104924], [201508.50008363582, 245832.98294104924]]",0.055333974884854,21.073900371109286,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
416.7934943794357,2.438291421304422,3.441649593880946,11989.943278576424,8494.46611010534,3483.7780405924673,23.021767125890523,1.977752988181459,8.468039779800727e-05,0.00023313037966858142,1.4375561747715142,1.1880002249543782,32.85479522357656,-3.446626430920175,-1.8909647194817012,201508.1913358401,7.994969864550399,-9.8859345840321,1412816.3347062126,"[0.0020814104250410055, 0.0019900427980689334]","[-1.2395006925446452, -3.6189466783712145]","[[201508.1913358401, 399547.2150070214], [1412816.3347062126, 462506.3997518846], [1412816.3347062126, 245832.97644384363], [201508.1913358401, 245832.97644384363]]",0.055333912831149024,21.07388472032804,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
417.2934943794357,2.4382918660943798,3.441648776497474,11989.923575301958,8494.455717966683,3483.7731430294184,23.02205823525194,1.9777491739134876,8.475719961241053e-05,0.0002332697849394812,1.4375479980139652,1.188029864787456,32.8547906300621,-3.4466341675423835,-1.8911197345698838,201507.8819142351,7.994853785609848,-9.885973520179732,1412815.0172753397,"[0.00208141454964258, 0.00199004788397852]","[-1.2394833730137162, -3.6189508949698745]","[[201507.8819142351, 399547.0915451748], [1412815.0172753397, 462506.25902817847], [1412815.0172753397, 245832.96992826948], [201507.8819142351, 245832.96992826948]]",0.05533385021283659,21.07386885686466,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
417.7934943794357,2.438292294353193,3.441647948747655,11989.90382473064,8494.445260304608,3483.7682422147564,23.022349252688763,1.977745360750439,8.483397722706876e-05,0.000233409136371557,1.4375398212564159,1.1880594945769847,32.854786024512975,-3.4466419088974662,-1.891274088623618,201507.57205620722,7.9947384226676945,-9.886012511291312,1412813.703007122,"[0.0020814186716868583, 0.0019900529631189053]","[-1.2394660697190933, -3.61895514797863]","[[201507.57205620722, 399546.968657922], [1412813.703007122, 462506.1192581302], [1412813.703007122, 245832.96339437], [201507.57205620722, 245832.96339437]]",0.05533378720969015,21.07385278617836,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
418.2934943794357,2.4382927138840946,3.4416471135824422,11989.884027224429,8494.434757276957,3483.76333526654,23.02264021189898,1.977741548692108,8.491073064778037e-05,0.00023354843411282705,1.4375316500125268,1.1880891187928737,32.85478140701292,-3.446649666741924,-1.8914274804211004,201507.26149674723,7.994624110293444,-9.886051590714544,1412812.3921626077,"[0.0020814227849009726, 0.001990058032423682]","[-1.2394488173768652, -3.6189594481515712]","[[201507.26149674723, 399546.8466088881], [1412812.3921626077, 462505.9808636336], [1412812.3921626077, 245832.95684235258], [201507.26149674723, 245832.95684235258]]",0.05533372363683596,21.073836506080053,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
418.7934943794357,2.4382931191506567,3.4416462677945225,11989.864182942445,8494.424197624974,3483.7584254775247,23.02293107924205,1.9777377377384837,8.498745987646188e-05,0.0002336876782669132,1.4375234787686375,1.188118732960981,32.85477677766761,-3.44665742711756,-1.8915802217648547,201506.9505352388,7.994510499011881,-9.886090720776735,1412811.0844297656,"[0.002081426895806462, 0.0019900630954084795]","[-1.2394315796556676, -3.6189637817847222]","[[201506.9505352388, 399546.7251245016], [1412811.0844297656, 462505.84340109583], [1412811.0844297656, 245832.95027232615], [201506.9505352388, 245832.95027232615]]",0.05533365969600392,21.0738200220257,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
