t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
419.2934943794357,2.4382935156911185,3.4416454144634145,11989.844292730919,8494.4135936415,3483.753509976347,23.023221888406045,1.97773392788937,8.506416491873303e-05,0.00023382686897989273,1.4375153130384082,1.1881483415507694,32.85477213656105,-3.4466652022405193,-1.8917320152842763,201506.63890529578,7.994397919714629,-9.886129934998905,1412809.7801456274,"[0.0020814309980986597, 0.0019900681489254494]","[-1.2394143915022213, -3.6189681602128543]","[[201506.63890529578, 399546.6044651468], [1412809.7801456274, 462505.70729002974], [1412809.7801456274, 245832.94368451], [201506.63890529578, 245832.94368451]]",0.055333595201732824,21.07380333175072,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
419.7934943794357,2.4382938977265707,3.441644550605004,11989.82435678328,8494.402932696501,3483.748591839793,23.02351260573339,1.9777301191447592,8.514084577643588e-05,0.00023396600635463313,1.4375071473081789,1.1881779400872265,32.85476748379898,-3.446672978968904,-1.8918831669138854,201506.32689037712,7.994286030798207,-9.886169197712093,1412808.4789620682,"[0.002081435098188889, 0.0019900731963126556]","[-1.2393972172935577, -3.6189725708819585]","[[201506.32689037712, 399546.48436268285], [1412808.4789620682, 462505.57209660386], [1412808.4789620682, 245832.93707897217], [201506.32689037712, 245832.93707897217]]",0.05533353034851589,21.073786440567808,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
420.2934943794357,2.4382942710872166,3.4416436793442786,11989.804375871683,8494.392227935206,3483.7436681289587,23.02380319590996,1.977726311504469,8.52175024549067e-05,0.00023410509053616995,1.4374989760642893,1.1882075238613754,32.85476281946529,-3.4466807911524384,-1.8920333798544107,201506.01421884095,7.994175163244336,-9.886208543098746,1412807.1812211517,"[0.0020814391892406414, 0.001990078233559342]","[-1.2393801075321975, -3.618977047344809]","[[201506.01421884095, 399546.3650771514], [1412807.1812211517, 462505.43824101315], [1412807.1812211517, 245832.93045593012], [201506.01421884095, 245832.93045593012]]",0.0553334649489188,21.073769346249335,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
420.7934943794357,2.438294628378609,3.4416427982451223,11989.784349726619,8494.38145941901,3483.7387412314124,23.024093728655657,1.9777225049684664,8.529413495650211e-05,0.00023424412162667617,1.4374908103340602,1.1882371021537446,32.85475814366282,-3.446688597911824,-1.8921829601678155,201505.70112604482,7.9940649813748905,-9.886247941542706,1412805.8864459295,"[0.002081443278044535, 0.001990083264545618]","[-1.2393630059451584, -3.6189815486027563]","[[201505.70112604482, 399546.2463416207], [1412805.8864459295, 462505.3052974917], [1412805.8864459295, 245832.92381538698], [201505.70112604482, 245832.92381538698]]",0.05533339918046135,21.073752054133884,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
421.2934943794357,2.4382949786137167,3.4416419098675544,11989.764278942259,8494.370652649352,3483.733808728423,23.024384168733086,1.9777186995365617,8.537074328671002e-05,0.00023438309976911922,1.4374826446038305,1.188266670261373,32.85475345647171,-3.4466964298869294,-1.8923316160190211,201505.3873793135,7.993955806304086,-9.886287422323107,1412804.5950163242,"[0.0020814473580838344, 0.0019900882858283064]","[-1.2393459609550477, -3.618986104475095]","[[201505.3873793135, 399546.12841083994], [1412804.5950163242, 462505.17367216747], [1412804.5950163242, 245832.91715761332], [201505.3873793135, 245832.91715761332]]",0.05533333287168349,21.073734562129083,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
421.7934943794357,2.438295313895896,3.4416410114094282,11989.744163599767,8494.359787089994,3483.7288734799513,23.0246745514361,1.9777148952087333,8.544732744766203e-05,0.00023452202506371497,1.4374744843872609,1.1882962328835438,32.85474875799298,-3.4467042543508044,-1.8924796507193378,201505.07324708902,7.993847300941127,-9.886326951660465,1412803.3065309543,"[0.002081451436119825, 0.0019900933012803905]","[-1.2393289225644306, -3.6189906823451143]","[[201505.07324708902, 399546.0110193125], [1412803.3065309543, 462505.0429365423], [1412803.3065309543, 245832.91048264987], [201505.07324708902, 245832.91048264987]]",0.05533326621127046,21.073716875478365,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
422.2934943794357,2.4382956420374797,3.4416401056325188,11989.724004638989,8494.348883806539,3483.7239329634867,23.02496480701206,1.977711091984804,8.55238874445873e-05,0.0002346608976517071,1.4374663186570313,1.1883257807265668,32.854744048307566,-3.4467121132300704,-1.8926267749068302,201504.7584876629,7.993739785064065,-9.886366559970895,1412802.0214107132,"[0.002081455505317387, 0.0019900983069331287]","[-1.2393119473269214, -3.6189953237815287]","[[201504.7584876629, 399545.8944199306], [1412802.0214107132, 462504.91349693877], [1412802.0214107132, 245832.90379076012], [201504.7584876629, 245832.90379076012]]",0.055333199024311,21.073698991978123,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
422.7934943794357,2.438295954247526,3.441639190169605,11989.703801928526,8494.337917923298,3483.71898953698,23.025254970689467,1.9777072898647514,8.56004232796333e-05,0.00023479971763251374,1.437458152926802,1.1883553184842488,32.854739327515574,-3.4467199764462295,-1.892773287909904,201504.4433337285,7.993632930063086,-9.88640621797299,1412800.7391668395,"[0.002081459572173959, 0.001990103306201688]","[-1.2392949869401677, -3.6189999991409145]","[[201504.4433337285, 399545.7783515657], [1412800.7391668395, 462504.7849358366], [1412800.7391668395, 245832.89708192492], [201504.4433337285, 245832.89708192492]]",0.0553331314857074,21.07368091674715,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
423.2934943794357,2.4382962589228976,3.4416382679421957,11989.68355600588,8494.326911862874,3483.714040399336,23.025545076160522,1.977703488848372,8.56769349585625e-05,0.00023493848514615864,1.4374499927102324,1.188384850625092,32.854734595695675,-3.44672785572374,-1.8929189053933442,201504.12752493116,7.993527053036075,-9.88644595842942,1412799.4601623036,"[0.0020814636304814895, 0.00199010829608022]","[-1.2392780756994357, -3.619004718785563]","[[201504.12752493116, 399545.66306334286], [1412799.4601623036, 462504.6576566547], [1412799.4601623036, 245832.8903563929], [201504.12752493116, 245832.8903563929]]",0.05533306341536483,21.07366264764615,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
423.7934943794357,2.4382965499144618,3.441637335770194,11989.663266836038,8494.315852027505,3483.7090887593204,23.025835089791645,1.977699688935653,8.575342248332663e-05,0.00023507720029030752,1.437441832493663,1.1884143726770326,32.854729852944786,-3.446735737118344,-1.8930639215135443,201503.81135546026,7.9934218228069085,-9.886485744320453,1412798.1839890531,"[0.002081467686694842, 0.001990113280018507]","[-1.2392611777066773, -3.619009469438065]","[[201503.81135546026, 399545.5482968513], [1412798.1839890531, 462504.5312354343], [1412798.1839890531, 245832.88361421129], [201503.81135546026, 245832.88361421129]]",0.055332995009746366,21.073644189785348,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
424.2934943794357,2.4382968333487023,3.4416363967014942,11989.642935420421,8494.304752947106,3483.7041318227107,23.02612504526531,1.9776958901264017,8.58298858594754e-05,0.00023521586320299152,1.4374336777907533,1.1884438891081675,32.85472509934232,-3.446743632806336,-1.8932080556237452,201503.4945633523,7.993317552987321,-9.886525608611066,1412796.9110843213,"[0.0020814717345710933, 0.0019901182549283206]","[-1.2392443275074256, -3.6190142620474752]","[[201503.4945633523, 399545.4342981206], [1412796.9110843213, 462504.406073416], [1412796.9110843213, 245832.87685564012], [201503.4945633523, 245832.87685564012]]",0.05533292608806056,21.0736255409623,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
424.7934943794357,2.4382971028440155,3.441635447775381,11989.622561751896,8494.293599692395,3483.6991725843013,23.026414908929105,1.9776920924206085,8.590632508889008e-05,0.000235354473981461,1.4374255230878434,1.1884733954452817,32.85472033498536,-3.446751529712047,-1.8933515957712075,201503.1774269368,7.99321392050598,-9.886565516277187,1412795.641005554,"[0.002081475780456485, 0.0019901232240834817]","[-1.239227489900917, -3.619019084474898]","[[201503.1774269368, 399545.3208143746], [1412795.641005554, 462504.2817567094], [1412795.641005554, 245832.87008068681], [201503.1774269368, 245832.87008068681]]",0.05533285683947488,21.07360670615818,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
425.2934943794357,2.4382973648100177,3.441634492084267,11989.602146752552,8494.282407613518,3483.6942081817647,23.026704645453272,1.9776882958180935,8.598274017686346e-05,0.00023549303276290256,1.437417362871274,1.1885028869754533,32.854715559953206,-3.446759461614815,-1.8934942613951193,201502.85967894318,7.99311123955664,-9.88660550095176,1412794.37419346,"[0.0020814798175738305, 0.00199012818352823]","[-1.239210715005258, -3.619023969920117]","[[201502.85967894318, 399545.2080917144], [1412794.37419346, 462504.1586877823], [1412794.37419346, 245832.8632896091], [201502.85967894318, 245832.8632896091]]",0.055332787081100746,21.07358768322417,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
425.7934943794357,2.4382976112619676,3.4416335272143597,11989.581689953877,8494.271154519682,3483.6892409222264,23.02699432458026,1.977684500318822,8.605913112578105e-05,0.00023563153964387254,1.4374092081683643,1.1885323729852109,32.85471077434039,-3.4467673876811995,-1.8936363412478272,201502.54154975162,7.9930091923966415,-9.886645533644469,1412793.1100778535,"[0.002081483852651767, 0.0019901331370821827]","[-1.2391939469488016, -3.619028877772252]","[[201502.54154975162, 399545.09587807656], [1412793.1100778535, 462504.03646012285], [1412793.1100778535, 245832.85648235003], [201502.54154975162, 245832.85648235003]]",0.055332716985324465,21.07356847719135,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
426.2934943794357,2.4382978517822136,3.441632555692327,11989.561192095429,8494.259868080797,3483.6842684629883,23.02728391105631,1.977680705922606,8.613549794109127e-05,0.00023576999475970233,1.4374010534654547,1.18856184876756,32.85470597822257,-3.4467753385101174,-1.8937775594848745,201502.22281103703,7.992908083602629,-9.886685643087503,1412791.8491356405,"[0.0020814878792325435, 0.0019901380813559166]","[-1.239177233771373, -3.619033837505287]","[[201502.22281103703, 399544.9844144821], [1412791.8491356405, 462503.9154623906], [1412791.8491356405, 245832.84965922014], [201502.22281103703, 245832.84965922014]]",0.055332646385182184,21.073549086054026,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
426.7934943794357,2.438298077896492,3.4416315747383983,11989.540653064505,8494.248525556122,3483.679293585003,23.02757344019218,1.9776769126294222,8.621184062496919e-05,0.00023590839820508157,1.4373929042762046,1.1885913190263586,32.854701171692284,-3.4467832814108,-1.8939182024273578,201501.90372637362,7.9928075936859955,-9.886725796113353,1412790.5908734559,"[0.0020814919040156843, 0.001990143020166739]","[-1.2391605258756047, -3.619038816859691]","[[201501.90372637362, 399544.87345002755], [1412790.5908734559, 462503.79528496927], [1412790.5908734559, 245832.842820201], [201501.90372637362, 245832.842820201]]",0.055332575464333754,21.073529514760157,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
427.2934943794357,2.438298297971696,3.4416305870824315,11989.520073942433,8494.237150121866,3483.6743138392117,23.027862807710008,1.9776731204391014,8.628815918247548e-05,0.0002360467501135855,1.437384744059635,1.1886207698719566,32.854696354826274,-3.4467912688837288,-1.8940579966129008,201501.5840582636,7.992708025995853,-9.886766022608754,1412789.3358073083,"[0.0020814959199754765, 0.00199014794919804]","[-1.2391438871101037, -3.6190438679814245]","[[201501.5840582636, 399544.76322395814], [1412789.3358073083, 462503.67631680705], [1412789.3358073083, 245832.83596559503], [201501.5840582636, 245832.83596559503]]",0.055332504052311854,21.07350976119627,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
427.7934943794357,2.4382985018584846,3.4416295906547854,11989.499454244047,8494.225711185405,3483.6693311795334,23.028152152313382,1.9776693293515977,8.636445361623557e-05,0.000236185050579301,1.437376594870385,1.1886502197695448,32.85469152771577,-3.4467992410132005,-1.894197227133759,201501.26401177974,7.992609069633829,-9.886806296767588,1412788.0833067736,"[0.002081499934122924, 0.0019901528726912216]","[-1.2391272476602, -3.6190489309262253]","[[201501.26401177974, 399544.65348801774], [1412788.0833067736, 462503.5581601902], [1412788.0833067736, 245832.82909529904], [201501.26401177974, 245832.82909529904]]",0.055332432311505884,21.073489830191235,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
428.2934943794357,2.4382987012096367,3.4416285876574784,11989.47879481492,8494.214244505558,3483.664343622703,23.028441404297723,1.977665539366728,8.644072393159468e-05,0.00023632329973442172,1.4373684456811353,1.188679659425431,32.854686690434676,-3.4468072367429676,-1.894335622269466,201500.94338419204,7.992511021832115,-9.886846644101581,1412786.833916118,"[0.002081503939972565, 0.001990157787243798]","[-1.2391106618013514, -3.6190540435380476]","[[201500.94338419204, 399544.54447901703], [1412786.833916118, 462503.4411945369], [1412786.833916118, 245832.82220966136], [201500.94338419204, 245832.82220966136]]",0.05533236008508311,21.073469719702345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
428.7934943794357,2.438298886250711,3.4416275753691,11989.458095632075,8494.202722731861,3483.659353916659,23.028730564471026,1.9776617504844785,8.651697013053021e-05,0.00023646149767132503,1.4373602964918857,1.188709088954187,32.85468184307348,-3.446815234242475,-1.8944734606815814,201500.62243598388,7.992413571150337,-9.886887031831918,1412785.5871317983,"[0.0020815079439227705, 0.0019901626961955645]","[-1.2390940879574248, -3.619059184992393]","[[201500.62243598388, 399544.43595265644], [1412785.5871317983, 462503.32501970336], [1412785.5871317983, 245832.81530864412], [201500.62243598388, 245832.81530864412]]",0.05533228755365742,21.073449434487074,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
429.2934943794357,2.4382990647163556,3.4416265568744064,11989.437357690158,8494.19116590053,3483.654359227936,23.02901963199933,1.9776579627046604,8.65931922185016e-05,0.00023659964452110922,1.4373521473026356,1.1887385082309843,32.85467698570733,-3.446823256504463,-1.8946104756578848,201500.30090185994,7.992317017685423,-9.886927493343308,1412784.3434490303,"[0.002081511939505717, 0.001990167596064146]","[-1.2390775681737274, -3.6190643770857536]","[[201500.30090185994, 399544.3281431966], [1412784.3434490303, 462503.2100227438], [1412784.3434490303, 245832.8083925266], [201500.30090185994, 245832.8083925266]]",0.05533221453794011,21.07342897242956,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
429.7934943794357,2.4382992290291603,3.4416255294439515,11989.416580541994,8494.17955403421,3483.649362189347,23.029308607691583,1.9776541760272528,8.666939019762744e-05,0.00023673774037563295,1.4373439981133858,1.1887679173704506,32.85467211842479,-3.446831281676937,-1.8947469414314355,201499.97903576496,7.992221055248422,-9.886967996679857,1412783.102284334,"[0.0020815159331023553, 0.001990172490185659]","[-1.2390610609589938, -3.6190695989648605]","[[201499.97903576496, 399544.2208102863], [1412783.102284334, 462503.095808337], [1412783.102284334, 245832.8014612406], [201499.97903576496, 245832.8014612406]]",0.05533214121594782,21.07340833827827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
430.2934943794357,2.438299387221603,3.4416244959762348,11989.39576508324,8494.167908596153,3483.6443601272035,23.02959752523153,1.9776503904520575,8.674556407356167e-05,0.00023687578536462885,1.4373358544377957,1.1887973208395846,32.8546672412989,-3.4468393215618227,-1.8948825950066066,201499.65658417516,7.992125978738329,-9.887008573744936,1412781.8641577414,"[0.002081519918577298, 0.00199017737560214]","[-1.2390446001475892, -3.6190748607076664]","[[201499.65658417516, 399544.11418470053], [1412781.8641577414, 462502.98275700625], [1412781.8641577414, 245832.79451509452], [201499.65658417516, 245832.79451509452]]",0.05533206741360638,21.073387530011896,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
430.7934943794357,2.4382995323042476,3.4416234534104433,11989.374911048366,8494.156212603872,3483.6393560625033,23.02988635098423,1.9776466059790616,8.68217138482543e-05,0.00023701377957854067,1.4373277107622056,1.1888267141679405,32.85466235441652,-3.446847362613037,-1.8950177071839676,201499.33382863543,7.992031481925437,-9.887049189109405,1412780.6285318863,"[0.0020815239022577425, 0.0019901822556164742]","[-1.2390281506680432, -3.6190801499867846]","[[201499.33382863543, 399544.00802825385], [1412780.6285318863, 462502.87047208234], [1412780.6285318863, 245832.78755404532], [201499.33382863543, 245832.78755404532]]",0.055331993318185904,21.073366552345345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
431.2934943794357,2.4382996712139517,3.4416224047738333,11989.3540195867,8494.144483565742,3483.634347264944,23.03017504960525,1.9776428226080847,8.689783952700433e-05,0.00023715172314574986,1.4373195615729557,1.188856092638256,32.85465745785109,-3.446855438389671,-1.8951520169717924,201499.01051025285,7.991937858380481,-9.887089875352274,1412779.3959643047,"[0.002081527877465084, 0.001990187126380959]","[-1.2390117620034522, -3.6190854993099224]","[[201499.01051025285, 399543.9025701629], [1412779.3959643047, 462502.75933389034], [1412779.3959643047, 245832.7805784007], [201499.01051025285, 245832.7805784007]]",0.055331918753518006,21.07334540322491,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
431.7934943794357,2.438299795274591,3.441621347683661,11989.333090068501,8494.13269669198,3483.629335963344,23.030463725375938,1.9776390403390847,8.69739411123517e-05,0.00023728961615623938,1.4373114234110254,1.1888854701363023,32.85465255168788,-3.4468634973438164,-1.8952857951172746,201498.68685471607,7.9918448089561025,-9.887130604073377,1412778.165785317,"[0.0020815318511118925, 0.0019901919920612514]","[-1.2389953710320805, -3.6190908575021004]","[[201498.68685471607, 399543.79757381714], [1412778.165785317, 462502.648955775], [1412778.165785317, 245832.77358803817], [201498.68685471607, 245832.77358803817]]",0.0553318438868732,21.07332408730653,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
432.2934943794357,2.4382999154603295,3.4416202843627044,11989.312123587932,8494.12088550182,3483.6243202256783,23.030752274059978,1.9776352591718895,8.705001860942347e-05,0.00023742745873667285,1.4373032797354353,1.1889148327719936,32.854647635998276,-3.4468715892836164,-1.8954187811612542,201498.36266135052,7.991752619364377,-9.88717140052563,1412776.9386314321,"[0.0020815358164823147, 0.001990196848840556]","[-1.2389790395920066, -3.6190962734382452]","[[201498.36266135052, 399543.69326638547], [1412776.9386314321, 462502.5397056595], [1412776.9386314321, 245832.76658333716], [201498.36266135052, 245832.76658333716]]",0.05533176856386265,21.073302602626317,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
432.7934943794357,2.4383000207487444,3.4416192124720593,11989.291119824748,8494.109017142973,3483.619302326312,23.03104073091914,1.9776314791064753,8.712607202039241e-05,0.0002375652509758361,1.4372951360598454,1.1889441852480858,32.8546427108667,-3.4468796841839717,-1.8955512426912264,201498.0381575765,7.991660993399421,-9.887212236090647,1412775.71387248,"[0.0020815397799580815, 0.0019902017000308007]","[-1.2389627201459144, -3.619101718162604]","[[201498.0381575765, 399543.5894138991], [1412775.71387248, 462502.4312011315], [1412775.71387248, 245832.7595641792], [201498.0381575765, 245832.7595641792]]",0.055331692951072785,21.073280953750096,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
433.2934943794357,2.4383001204719967,3.441618134959536,11989.270079656835,8494.097117471829,3483.6142795365054,23.031329129632418,1.9776277001426426,8.720210135093937e-05,0.0002377029929993775,1.437286997897915,1.1889735320307568,32.854637776363916,-3.4468877939244438,-1.8956829256475771,201497.7130860319,7.991570217507672,-9.887253143155249,1412774.4920490286,"[0.0020815437354169855, 0.0019902065426759042]","[-1.2389464464290945, -3.6191072017202]","[[201497.7130860319, 399543.4862396328], [1412774.4920490286, 462502.3238136193], [1412774.4920490286, 245832.7525308763], [201497.7130860319, 245832.7525308763]]",0.055331616874957586,21.073259138695565,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
433.7934943794357,2.4383002074594504,3.4416170487184314,11989.249002659233,8494.085168875128,3483.60925487736,23.031617436570734,1.9776239222803753,8.727810660307675e-05,0.00023784068489480706,1.437278859735985,1.1890028686506118,32.85463283257184,-3.446895904829977,-1.895814091865816,201497.38772891546,7.991479994341773,-9.88729408620759,1412773.2725742713,"[0.0020815476891735698, 0.001990211380081948]","[-1.2389301834521749, -3.619112711759309]","[[201497.38772891546, 399543.38351301337], [1412773.2725742713, 462502.2171556383], [1412773.2725742713, 245832.74548336052], [201497.38772891546, 245832.74548336052]]",0.055331540521405966,21.07323716202172,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
434.2934943794357,2.438300288912216,3.441615956735608,11989.22789006855,8494.07318994317,3483.6042256848436,23.031905650895258,1.9776201455194875,8.735408778221267e-05,0.0002379783267863531,1.4372707215740548,1.189032194981003,32.854627879561235,-3.44690403969311,-1.8959444895097022,201497.06183159462,7.99139060778117,-9.887335097290872,1412772.0560600956,"[0.0020815516348441023, 0.001990216208850457]","[-1.2389139727293321, -3.6191182695608233]","[[201497.06183159462, 399543.2814553488], [1412772.0560600956, 462502.1115970703], [1412772.0560600956, 245832.73842196428], [201497.06183159462, 245832.73842196428]]",0.05533146371753076,21.073215021714347,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
434.7934943794357,2.438300356630567,3.441614856360502,11989.206741336007,8494.061158264323,3483.5991944823713,23.032193773420992,1.9776163698599565,8.743004489049474e-05,0.0002381159187610419,1.4372625834121247,1.189061511139054,32.85462291741362,-3.44691217685502,-1.8960743778829965,201496.73564068743,7.9913017674879825,-9.887376145370979,1412770.8418418667,"[0.00208155557873214, 0.0019902210322355856]","[-1.2388977732719253, -3.619123854801276]","[[201496.73564068743, 399543.17983919434], [1412770.8418418667, 462502.00675989507], [1412770.8418418667, 245832.731346561], [201496.73564068743, 245832.731346561]]",0.05533138663574704,21.073192722248976,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
435.2934943794357,2.438300419152729,3.441613750491367,11989.185557481342,8494.049097151852,3483.5941586325944,23.032481803314106,1.9776125953015913,8.750597793343715e-05,0.00023825346094174136,1.4372544452501945,1.189090816998028,32.85461794619795,-3.4469203387811036,-1.8962035082309967,201496.40890439815,7.991213753902912,-9.887417262133908,1412769.6305191615,"[0.002081559514492538, 0.0019902258469039298]","[-1.2388816263308065, -3.6191294883122547]","[[201496.40890439815, 399543.0788831575], [1412769.6305191615, 462501.9030094177], [1412769.6305191615, 245832.7242574892], [201496.40890439815, 245832.7242574892]]",0.055331309105240804,21.07317026168037,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
435.7934943794357,2.438300468231879,3.441612636364662,11989.164337887589,8494.036984260654,3483.5891207534655,23.032769741400784,1.9776088218443664,8.758188691323728e-05,0.00023839095341416709,1.4372463070882642,1.189120112676184,32.854612965993454,-3.446928503398648,-1.8963321385401173,201496.0818766168,7.991126277090302,-9.88745841563042,1412768.421421136,"[0.002081563448471988, 0.0019902306561931735]","[-1.238865490641155, -3.619135149229192]","[[201496.0818766168, 399542.97836071625], [1412768.421421136, 462501.7999673092], [1412768.421421136, 245832.71715462816], [201496.0818766168, 245832.71715462816]]",0.0553312313010107,21.0731476444656,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
436.2934943794357,2.438300512400533,3.4416115168469026,11989.14308365567,8494.02484301988,3483.584078263357,23.033057655878142,1.9776050494880784,8.765777183566011e-05,0.00023852839629971332,1.4372381799536544,1.189149407233034,32.85460797686795,-3.4469366717212333,-1.896460024125588,201495.7543094335,7.991039612932241,-9.887499637057829,1412767.2151718813,"[0.0020815673748605054, 0.0019902354576138113]","[-1.2388493918701227, -3.619140836281455]","[[201495.7543094335, 399542.87848690746], [1412767.2151718813, 462501.6979937722], [1412767.2151718813, 245832.7100383282], [201495.7543094335, 245832.7100383282]]",0.05533115305447431,21.073124868648215,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
436.7934943794357,2.438300544862118,3.4416103886317386,11989.121794513365,8494.012657720465,3483.579034429813,23.03334540962686,1.9776012782327324,8.773363270228432e-05,0.0002386657896827519,1.4372300417917243,1.1891786824253288,32.854602978900175,-3.446944860120735,-1.8965874158797078,201495.42650231154,7.9909534728518,-9.887540888731507,1412766.0111910745,"[0.0020815712993408754, 0.001990240253526872]","[-1.2388333173106467, -3.619146568190993]","[[201495.42650231154, 399542.77903999906], [1412766.0111910745, 462501.59671026585], [1412766.0111910745, 245832.70290851084], [201495.42650231154, 245832.70290851084]]",0.05533107455534356,21.073101938578255,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
437.2934943794357,2.4383005703996017,3.441609255406242,11989.10047161044,8494.000436739077,3483.5739858548427,23.033633139738832,1.9775975080781174,8.780946951903076e-05,0.0002388031336843054,1.4372219146571137,1.189207956487033,32.854597972159354,-3.4469530535915958,-1.8967140721297255,201495.0981472905,7.990868137276038,-9.887582209405764,1412764.8100487746,"[0.002081575216137161, 0.0019902450413885257]","[-1.238817280289569, -3.6191523274661734]","[[201495.0981472905, 399542.6802341087], [1412764.8100487746, 462501.4964862636], [1412764.8100487746, 245832.6957654629], [201495.0981472905, 245832.6957654629]]",0.05533099561311417,21.073078852236023,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
437.7934943794357,2.438300584423193,3.441608113822292,11989.079114245003,8493.98817185289,3483.5689357234182,23.033920709095298,1.9775937390242304,8.78852822876392e-05,0.00023894042838814458,1.4372137764951833,1.189237211174197,32.85459295672217,-3.4469612683042783,-1.8968402402414881,201494.76953969448,7.990783321675394,-9.887623561916882,1412763.6110901502,"[0.002081579130930201, 0.0019902498235809443]","[-1.2388012680862506, -3.6191581326404347]","[[201494.76953969448, 399542.5818506189], [1412763.6110901502, 462501.39694655547], [1412763.6110901502, 245832.68860908144], [201494.76953969448, 245832.68860908144]]",0.05533091641599606,21.07305561400578,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
438.2934943794357,2.4383005919639085,3.4416069673799257,11989.057723477195,8493.975872700757,3483.5638808008316,23.034208254803282,1.9775899710708573,8.796107101409278e-05,0.00023907767391379684,1.4372056493605727,1.1892664647222142,32.85458793265536,-3.446969488677562,-1.8969656828713823,201494.44038371934,7.990699300617962,-9.887664983489344,1412762.414908945,"[0.0020815830380273397, 0.0019902545976893554]","[-1.2387852934906476, -3.6191639653843346]","[[201494.44038371934, 399542.4840996298], [1412762.414908945, 462501.298453247], [1412762.414908945, 245832.68143968214], [201494.44038371934, 245832.68143968214]]",0.055330836779023444,21.073032221973964,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
438.7934943794357,2.4383005882377886,3.4416058126740405,11989.036298638375,8493.963530547662,3483.5588243393854,23.034495708782305,1.977586204217981,8.803683570041449e-05,0.00023921487034403154,1.4371975222259623,1.1892957080747126,32.85458290003362,-3.4469777093117506,-1.897090646569552,201494.11097980654,7.990615789745846,-9.887706436315398,1412761.2208481345,"[0.0020815869436416816, 0.0019902593669598187]","[-1.2387693282182883, -3.6191698219974198]","[[201494.11097980654, 399542.38676307845], [1412761.2208481345, 462501.20063083165], [1412761.2208481345, 245832.6742571628], [201494.11097980654, 245832.6742571628]]",0.05533075689222324,21.073008680487963,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
439.2934943794357,2.438300579869153,3.441604652650279,11989.014841213873,8493.951162252273,3483.5537637890757,23.034783035668923,1.977582438465425,8.811257635183056e-05,0.00023935201779645026,1.4371893895776922,1.1893249365093128,32.85457785892402,-3.4469859635852793,-1.8972148932214168,201493.7810800279,7.990533058373558,-9.887747951594974,1412760.0296244565,"[0.0020815908411940206, 0.0019902641276324314]","[-1.2387534211222828, -3.619175734449161]","[[201493.7810800279, 399542.2900504102], [1412760.0296244565, 462501.10383401974], [1412760.0296244565, 245832.66706189828], [201493.7810800279, 245832.66706189828]]",0.05533067658742914,21.07298498760345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
439.7934943794357,2.4383005573207672,3.4416034850214956,11988.993350374547,8493.93873964846,3483.548701223978,23.035070270745635,1.9775786738131547,8.818829297072296e-05,0.00023948911635341384,1.4371812569294218,1.1893541547340372,32.854572809401134,-3.4469942214703253,-1.8973386703562483,201493.4508997957,7.9904508318639955,-9.887789502220244,1412758.8404441422,"[0.00208159473698436, 0.0019902688829584085]","[-1.2387375251686137, -3.6191816741239227]","[[201493.4508997957, 399542.1937450564], [1412758.8404441422, 462501.00770284754], [1412758.8404441422, 245832.65985367962], [201493.4508997957, 245832.65985367962]]",0.055330596023607105,21.072961147532258,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
440.2934943794357,2.43830053072691,3.4416023125499042,11988.971827073523,8493.926291897638,3483.543634125124,23.03535744769949,1.9775749102609674,8.826398556282747e-05,0.00023962616613143595,1.4371731297948112,1.1893833672149665,32.854567751529146,-3.447002494290153,-1.8974617432245395,201493.12019600856,7.9903693755593395,-9.887831118783879,1412757.6539647519,"[0.002081598625024902, 0.001990273630144538]","[-1.2387216732225412, -3.619187650011542]","[[201493.12019600856, 399542.0980534671], [1412757.6539647519, 462500.91258553165], [1412757.6539647519, 245832.65263288218], [201493.12019600856, 245832.65263288218]]",0.0553305150361587,21.072937158410475,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
440.7934943794357,2.4383004921901854,3.4416011320995565,11988.950270714595,8493.913798806081,3483.538565493413,23.035644567432342,1.977571147808836,8.833965413039075e-05,0.00023976316721126934,1.4371650081738603,1.1894125740792967,32.85456268538002,-3.4470107574885516,-1.897584355256413,201492.78925035516,7.990288410581343,-9.887872765837756,1412756.4695060807,"[0.002081602511832557, 0.0019902783728866563]","[-1.238705822928573, -3.619193638915298]","[[201492.78925035516, 399542.00276074733], [1412756.4695060807, 462500.81811407383], [1412756.4695060807, 245832.64539937963], [201492.78925035516, 245832.64539937963]]",0.055330433807302515,21.072913024430342,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
441.2934943794357,2.4383004502534282,3.441599946345922,11988.928682929705,8493.901284686244,3483.5334930949216,23.03593159463236,1.9775673864565828,8.841529867864242e-05,0.00023990011970793674,1.4371568865529099,1.1894417706088491,32.85455761101963,-3.4470190423082085,-1.8977062715448483,201492.4578372785,7.99020820022173,-9.887914471766578,1412755.2878464004,"[0.0020816063910348978, 0.001990283107775909]","[-1.2386900217970787, -3.619199670500504]","[[201492.4578372785, 399541.9080730003], [1412755.2878464004, 462500.724635638], [1412755.2878464004, 245832.638153576], [201492.4578372785, 245832.638153576]]",0.055330352177588284,21.072888743622908,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
441.7934943794357,2.43830039493246,3.441598752810552,11988.907063146487,8493.888720469266,3483.5284192719587,23.03621849559341,1.9775636262041927,8.849091920957918e-05,0.0002400370237020927,1.4371487594182994,1.1894709523288438,32.854552528521936,-3.4470273383810643,-1.897827730493077,201492.12619008071,7.990128476718155,-9.887956207211232,1412754.1082344763,"[0.0020816102685375765, 0.0019902878374802864]","[-1.238674237486626, -3.6192057365817094]","[[201492.12619008071, 399541.81378093513], [1412754.1082344763, 462500.63179778727], [1412754.1082344763, 245832.6308952684], [201492.12619008071, 245832.6308952684]]",0.055330270310022744,21.072864320048204,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
442.2934943794357,2.438300334602897,3.4415975547467026,11988.885412350603,8493.876128001184,3483.523341017997,23.036505303923526,1.977559867051467,8.856651572886087e-05,0.00024017387930867965,1.437140632283689,1.1895001236980776,32.85454743795134,-3.44703566006133,-1.8979485007836843,201491.79402941733,7.990049506541709,-9.887998007325393,1412752.9313124479,"[0.0020816141380837665, 0.0019902925587037316]","[-1.2386585046003982, -3.619211849438377]","[[201491.79402941733, 399541.7200890723], [1412752.9313124479, 462500.5399528468], [1412752.9313124479, 245832.62362479675], [201491.79402941733, 245832.62362479675]]",0.0553301880269576,21.07283975185001,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
442.7934943794357,2.438300261639701,3.4415963492969888,11988.863729451434,8493.863486999408,3483.5182609083095,23.036792089511458,1.977556108998358,8.864208823912703e-05,0.00024031068660759102,1.437132516176398,1.1895292940284485,32.854542339376735,-3.447043963684711,-1.8980688212260475,201491.46160803002,7.989971019077359,-9.888039840303406,1412751.75628222,"[0.002081618006485162, 0.001990297275592827]","[-1.238642766728488, -3.6192179662917012]","[[201491.46160803002, 399541.62678724277], [1412751.75628222, 462500.44874222326], [1412751.75628222, 245832.6163419789], [201491.46160803002, 245832.6163419789]]",0.05533010549973828,21.07281504323964,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
443.2934943794357,2.4383001868042973,3.441595138613129,11988.842016013756,8493.850830749785,3483.5131772196014,23.037078713547295,1.9775523520447025,8.871763674533408e-05,0.00024044744571133128,1.4371243890417875,1.1895584448216767,32.854537232860935,-3.4470523094939494,-1.8981884615217268,201491.12873762153,7.98989326831969,-9.888081729841417,1412750.583987032,"[0.002081621866908838, 0.0019903019840489394]","[-1.2386270925469773, -3.619224146205085]","[[201491.12873762153, 399541.53407660674], [1412750.583987032, 462500.35850047716], [1412750.583987032, 245832.60904727728], [201491.12873762153, 245832.60904727728]]",0.05533002258375794,21.072790192423398,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
443.7934943794357,2.438300097158022,3.4415939207636623,11988.820271291537,8493.83811841863,3483.50809169006,23.03736531483296,1.977548596190449,8.879316125019703e-05,0.00024058415669873977,1.4371162729344966,1.1895875945691026,32.8545321184738,-3.4470606378901274,-1.89830766173435,201490.79560893346,7.989815990201805,-9.888123651936155,1412749.4135795638,"[0.002081625726162488, 0.0019903066881142425]","[-1.2386114135680728, -3.6192303305324196]","[[201490.79560893346, 399541.4417476258], [1412749.4135795638, 462500.26888091955], [1412749.4135795638, 245832.6017404318], [201490.79560893346, 245832.6017404318]]",0.0553299394271581,21.07276520340785,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
444.2934943794357,2.438300005745549,3.441592697986059,11988.798496567428,8493.825390833916,3483.5030024276252,23.03765175454633,1.9775448414354297,8.886866175876845e-05,0.00024072081968135685,1.437108145799886,1.189616724770247,32.854526996277684,-3.4470690093389704,-1.8984261927229795,201490.46202275794,7.989739438933611,-9.888165631656591,1412748.2458505954,"[0.0020816295773827334, 0.001990311383645221]","[-1.2385957986362073, -3.619236578577287]","[[201490.46202275794, 399541.35000077385], [1412748.2458505954, 462500.1802180599], [1412748.2458505954, 245832.59442187904], [201490.46202275794, 245832.59442187904]]",0.055329855882093396,21.072740074359388,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
444.7934943794357,2.438299899798987,3.4415914682018216,11988.77669092034,8493.812607995826,3483.497911268443,23.037938171503463,1.9775410877795894,8.894413827383163e-05,0.00024085743473732473,1.4371000296925953,1.1896458539184516,32.85452186634046,-3.4470773638769394,-1.8985442911974815,201490.12817728563,7.989663352864511,-9.888207644061993,1412747.0799417852,"[0.0020816334274154254, 0.001990316074755907]","[-1.2385801790148563, -3.6192428312215617]","[[201490.12817728563, 399541.25862916274], [1412747.0799417852, 462500.0921671341], [1412747.0799417852, 245832.58709136758], [201490.12817728563, 245832.58709136758]]",0.0553297720988985,21.072714809251664,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
445.2934943794357,2.4382997923788494,3.4415902335839035,11988.754855678804,8493.799810979122,3483.492816399093,23.038224495931082,1.977537335222747,8.901959080070035e-05,0.00024099400197693044,1.4370919135853046,1.1896749727035276,32.85451672872318,-3.4470857404257864,-1.8986617312660314,201489.7938788309,7.989587982260616,-9.888249713526648,1412745.9166685888,"[0.0020816372699397874, 0.001990320758162387]","[-1.2385646079151398, -3.6192491255601125]","[[201489.7938788309, 399541.1678303494], [1412745.9166685888, 462500.0050581341], [1412745.9166685888, 245832.57974934945], [201489.7938788309, 245832.57974934945]]",0.0553296879323841,21.072689406269582,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
445.7934943794357,2.438299672162931,3.4415889915007423,11988.732990270668,8493.786966432299,3483.4877203169026,23.03851072866344,1.9775335837648778,8.909501934155405e-05,0.00024113052147705047,1.4370837974780135,1.1897040812483344,32.85451158349349,-3.4470941174467113,-1.8987787433632093,201489.45937202402,7.989513065902258,-9.888291809265468,1412744.7552667062,"[0.0020816411111472736, 0.0019903254370150273]","[-1.2385490451012136, -3.6192554419859646]","[[201489.45937202402, 399541.07740151515], [1412744.7552667062, 462499.91854500177], [1412744.7552667062, 245832.5723956181], [201489.45937202402, 245832.5723956181]]",0.0553296035480997,21.072663869317193,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
446.2934943794357,2.4382995484244345,3.4415877449509873,11988.71109607099,8493.774100232102,3483.4826203862267,23.038796868838272,1.9775298334057925,8.917042390186267e-05,0.00024126699334763615,1.4370756813707228,1.1897331794211037,32.85450643071374,-3.4471025178401398,-1.8988951048866056,201489.12440281417,7.989438858362803,-9.888333963249408,1412743.596494865,"[0.0020816449447471847, 0.001990330107970131]","[-1.2385335314679917, -3.619261801405534]","[[201489.12440281417, 399540.9875390704], [1412743.596494865, 462499.83296668355], [1412743.596494865, 245832.56503056048], [201489.12440281417, 245832.56503056048]]",0.055329518778919756,21.072638196528484,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
446.7934943794357,2.4382994120677566,3.441586491261952,11988.689172083488,8493.761186584485,3483.477519022777,23.039082917293946,1.9775260841454585,8.924580448396804e-05,0.00024140341766522427,1.4370675652634324,1.1897622673449315,32.85450127044959,-3.447110919890833,-1.8990110429243714,201488.78921173525,7.989365102284523,-9.888376145208895,1412742.439515664,"[0.002081648776930371, 0.0019903347742032686]","[-1.2385180267566909, -3.6192681839943495]","[[201488.78921173525, 399540.89804315695], [1412742.439515664, 462499.74798026547], [1412742.439515664, 245832.55765394657], [201488.78921173525, 245832.55765394657]]",0.05532943378893558,21.07261239184757,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
447.2934943794357,2.438299272610664,3.4415852332416357,11988.667219590603,8493.748252622947,3483.472413756975,23.039368873179747,1.9775223359836827,8.932116109341425e-05,0.00024153979453860074,1.4370594491561413,1.1897913448885125,32.85449610276123,-3.4471193459029137,-1.8991263384846206,201488.4535570754,7.98929204707747,-9.88841838556209,1412741.285109843,"[0.002081652601491467, 0.001990339432501166]","[-1.2385025713126632, -3.619274609814467]","[[201488.4535570754, 399540.80910677416], [1412741.285109843, 462499.66391808644], [1412741.285109843, 245832.55026619192], [201488.4535570754, 245832.55026619192]]",0.055329348416468874,21.07258645351619,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
447.7934943794357,2.4382991207702935,3.441583968162006,11988.645237634672,8493.735272065152,3483.4673070717677,23.03965473734437,1.977518588920431,8.939649373257481e-05,0.00024167612404296199,1.4370513330488506,1.1898204121760734,32.85449092771239,-3.4471277737926846,-1.8992412186958632,201488.11768452125,7.989219434694917,-9.88846065339078,1412740.1324393675,"[0.0020816564246509523, 0.001990344086101742]","[-1.2384871246911635, -3.619281058641395]","[[201488.11768452125, 399540.72052988806], [1412740.1324393675, 462499.58043596084], [1412740.1324393675, 245832.54286706823], [201488.11768452125, 245832.54286706823]]",0.05532926282764159,21.07256038545783,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
448.2934943794357,2.4382989660483347,3.4415826988329936,11988.6232275929,8493.722272050893,3483.462196523164,23.039940543466802,1.9775148429555043,8.947180240711055e-05,0.00024181240628549745,1.4370432224552192,1.189849473672811,32.8544857453623,-3.4471362151052793,-1.8993554686780953,201487.78135417437,7.989147510207147,-9.888502978885242,1412738.982303323,"[0.0020816602404744194, 0.0019903487322217887]","[-1.2384717194235475, -3.619287539432363]","[[201487.78135417437, 399540.6325019492], [1412738.982303323, 462499.49786141445], [1412738.982303323, 245832.53545699688], [201487.78135417437, 245832.53545699688]]",0.05532917686229331,21.072534185879775,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
448.7934943794357,2.43829879985194,3.4415814222648002,11988.601188684395,8493.709229472812,3483.4570849104193,23.04022625792341,1.9775110980888768,8.954708711923372e-05,0.00024194864134053775,1.4370351118615885,1.189878524912231,32.85448055577422,-3.4471446564109334,-1.8994693107142098,201487.4448338597,7.989076017626985,-9.888545328341195,1412737.8339044133,"[0.0020816640550959564, 0.001990353374002365]","[-1.238456321693185, -3.619294040902262]","[[201487.4448338597, 399540.54482644185], [1412737.8339044133, 462499.4158517241], [1412737.8339044133, 245832.52803576703], [201487.4448338597, 245832.52803576703]]",0.05532909069337624,21.072507858584768,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
449.2934943794357,2.438298630629773,3.441580141403814,11988.579122484563,8493.69616760609,3483.45196970902,23.04051184532286,1.9775073543203667,8.962234787425718e-05,0.00024208482931434487,1.4370269957542976,1.1899075611653191,32.85447535900846,-3.4471531311042662,-1.8995825296590851,201487.10787647427,7.989005203196314,-9.888587732855399,1412736.6880713827,"[0.0020816678620204352, 0.001990358007741094]","[-1.2384409797949198, -3.619300594631501]","[[201487.10787647427, 399540.45769323886], [1412736.6880713827, 462499.3347371254], [1412736.6880713827, 245832.5206037961], [201487.10787647427, 245832.5206037961]]",0.055329004157441096,21.07248140171998,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
449.7934943794357,2.4382984481566914,3.44157885392872,11988.557027819732,8493.683055729363,3483.446852927471,23.04079741003761,1.9775036116499192,8.969758467496485e-05,0.00024222097028108906,1.4370188906743266,1.1899365963414188,32.85447015512722,-3.447161587776553,-1.899695347840634,201486.77069399887,7.988934817910717,-9.888630165751351,1412735.543877871,"[0.002081671667963067, 0.0019903626374388173]","[-1.2384256318804068, -3.619307150491679]","[[201486.77069399887, 399540.3709073154], [1412735.543877871, 462499.2541848683], [1412735.543877871, 245832.51316079646], [201486.77069399887, 245832.51316079646]]",0.055328917407425564,21.072454819058386,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
450.2934943794357,2.438298264904496,3.4415775619739932,11988.534906192106,8493.669933084046,3483.441732841789,23.04108281321372,1.9774998700773654,8.97727975264191e-05,0.0002423570643458362,1.437010774567036,1.1899656119317241,32.85446494418858,-3.447170086725646,-1.899807549299851,201486.43309769503,7.988865101481053,-9.888672650780904,1412734.4022278718,"[0.0020816754661458605, 0.001990367259029269]","[-1.2384103462568261, -3.6193137673180336]","[[201486.43309769503, 399540.28465763933], [1412734.4022278718, 462499.174514242], [1412734.4022278718, 245832.50570725676], [201486.43309769503, 245832.50570725676]]",0.05532883030142045,21.07242810885975,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
450.7934943794357,2.438298067528297,3.441576263534658,11988.51275657995,8493.65675740832,3483.4366111844324,23.041368193700723,1.9774961296026468,8.984798643147385e-05,0.0002424931115819713,1.4370026694870646,1.1899946264386285,32.85445972625382,-3.447178568144305,-1.8999193563747099,201486.0952787421,7.988795807510655,-9.888715163885365,1412733.2621875284,"[0.0020816792633351795, 0.001990371876548763]","[-1.2383950547015927, -3.6193203864905055]","[[201486.0952787421, 399540.19874974637], [1412733.2621875284, 462499.0953971879], [1412733.2621875284, 245832.49824286991], [201486.0952787421, 245832.49824286991]]",0.05532874298434816,21.07240127485381,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
451.2934943794357,2.4382978695410897,3.4415749607838153,11988.49058042665,8493.643571433433,3483.4314861752373,23.04165348170152,1.9774923902255808,8.992315139546555e-05,0.00024262911209345573,1.4369945644070932,1.190023630546489,32.854454501380474,-3.4471870710273436,-1.9000305564009068,201485.7570449704,7.988727172847575,-9.888757729248482,1412732.1246476683,"[0.0020816830532568854, 0.001990376486737645]","[-1.238379810122095, -3.619327044951362]","[[201485.7570449704, 399540.11336989416], [1412732.1246476683, 462499.0171496194], [1412732.1246476683, 245832.49076811605], [201485.7570449704, 245832.49076811605]]",0.05532865531399249,21.072374315313848,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
451.7934943794357,2.4382976592010253,3.4415736511105823,11988.468376976258,8493.63034016542,3483.4263602371625,23.041938643525924,1.9774886519461443,8.999829242054248e-05,0.00024276506595262087,1.4369864538134625,1.1900526197830656,32.854449269629356,-3.4471955845678828,-1.900141365157424,201485.41863628593,7.988658951521813,-9.888800316679237,1412730.988765758,"[0.002081686841783412, 0.0019903810922858992]","[-1.238364580411138, -3.6193337343945338]","[[201485.41863628593, 399540.0283278666], [1412730.988765758, 462498.93944191735], [1412730.988765758, 245832.48328273906], [201485.41863628593, 245832.48328273906]]",0.0553285674513477,21.07234723391827,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
452.2934943794357,2.438297445435214,3.441572337759994,11988.446147544864,8493.617087625136,3483.4212304680914,23.042223747314544,1.977484914764129,9.007340951254855e-05,0.0002429009732631261,1.4369783487334913,1.1900816032044532,32.85444403105828,-3.447204112342613,-1.9002515758580216,201485.0797793106,7.988591384723293,-9.888842960581314,1412729.8553265033,"[0.0020816906230126412, 0.001990385690384685]","[-1.238349391815109, -3.6193404556305664]","[[201485.0797793106, 399539.94380714267], [1412729.8553265033, 462498.8625996257], [1412729.8553265033, 245832.4757871318], [201485.0797793106, 245832.4757871318]]",0.05532847922547223,21.072320028904947,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
452.7934943794357,2.4382972206277094,3.4415710176615453,11988.42389097412,8493.603794040238,3483.416099639266,23.042508724917234,1.9774811786795083,9.01485026736964e-05,0.00024303683409633347,1.4369702381398604,1.1901105717470468,32.854438785725335,-3.447212651301421,-1.9003614014520167,201484.74074133442,7.98852422586549,-9.888885627317507,1412728.7234539692,"[0.002081694402814415, 0.001990390283796885]","[-1.2383342182780654, -3.619347208116333]","[[201484.74074133442, 399539.8596191643], [1412728.7234539692, 462498.7862892215], [1412728.7234539692, 245832.46828105213], [201484.74074133442, 245832.46828105213]]",0.055328390807779675,21.072292704005662,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
