t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
453.2934943794357,2.43829699275818,3.441569693902129,11988.401608705095,8493.59048060999,3483.4109650449577,23.04279367902005,1.977477443692069,9.022357190994478e-05,0.00024317264855462103,1.4369621385735492,1.190139539065913,32.85443353368646,-3.4472211939136486,-1.9004706389728199,201484.40126262905,7.98845771060104,-9.88892834957386,1412727.5939844365,"[0.002081698175614115, 0.001990394870224798]","[-1.2383190778792643, -3.6193539810544824]","[[201484.40126262905, 399539.7759437857], [1412727.5939844365, 462498.71082979435], [1412727.5939844365, 245832.4607649276], [201484.40126262905, 245832.4607649276]]",0.055328302032934706,21.072265257486865,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
453.7934943794357,2.4382967547534555,3.4415683631734684,11988.37929984341,8493.577130226637,3483.405829773764,23.04307850699442,1.9774737098017925,9.029861722334253e-05,0.00024330841670829306,1.436954033493578,1.190168491504989,32.85442827499935,-3.4472297457105014,-1.9005794979335633,201484.06163263004,7.988391592992286,-9.88897109092585,1412726.4660899937,"[0.002081701947195966, 0.001990399452341753]","[-1.2383039511916163, -3.619360782800448]","[[201484.06163263004, 399539.6925947675], [1412726.4660899937, 462498.63588779984], [1412726.4660899937, 245832.45323853285], [201484.06163263004, 245832.45323853285]]",0.05532821307944778,21.07223769298744,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
454.2934943794357,2.438296513511648,3.4415670287252564,11988.35696605648,8493.563760080451,3483.4006910209514,23.043363276980465,1.9774699770084772,9.037363861960094e-05,0.00024344413865879408,1.4369459339272665,1.1901974381210354,32.85442300972113,-3.4472383104364672,-1.9006877758250766,201483.7215831681,7.988326109296963,-9.88901388512204,1412725.3406339977,"[0.002081705711670079, 0.0019904040273205836]","[-1.2382888644057184, -3.619367614333418]","[[201483.7215831681, 399539.60975180543], [1412725.3406339977, 462498.5617844192], [1412725.3406339977, 245832.44570228748], [201483.7215831681, 245832.44570228748]]",0.05532812377843415,21.072210008708137,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
454.7934943794357,2.4382962611355063,3.441565687651701,11988.334606221928,8493.550349038296,3483.3955514014847,23.043647920813935,1.9774662453120968,9.044863610092792e-05,0.0002435798144762228,1.4369378288472954,1.1902263698492699,32.854417737909046,-3.447246885596511,-1.900795679904661,201483.38136999973,7.988261020071718,-9.88905669997638,1412724.2167097356,"[0.002081709474820469, 0.0019904085978008565]","[-1.2382737920200422, -3.6193744759102833]","[[201483.38136999973, 399539.52723150194], [1412724.2167097356, 462498.4881947799], [1412724.2167097356, 245832.4381559149], [201483.38136999973, 245832.4381559149]]",0.05532803429575724,21.072182208242275,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
455.2934943794357,2.4382960058316803,3.4415643430818985,11988.312221756085,8493.536918968297,3483.3904081597466,23.04393247210718,1.9774625147124505,9.052360967302646e-05,0.00024371544426123265,1.4369297237673244,1.1902552911484663,32.85441245961857,-3.447255485210667,-1.9009030094468358,201483.04072942192,7.988196559228413,-9.889099568675249,1412723.0951662313,"[0.002081713230553655, 0.001990413160634011]","[-1.238258767593941, -3.6193813788895035]","[[201483.04072942192, 399539.4452119128], [1412723.0951662313, 462498.41543657874], [1412723.0951662313, 245832.4305998438], [201483.04072942192, 245832.4305998438]]",0.055327944464933936,21.07215428988129,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
455.7934943794357,2.438295738878434,3.441562992261681,11988.289811321345,8493.523445338695,3483.385263694691,23.044217000795975,1.977458785209481,9.059855933872067e-05,0.00024385102808330286,1.4369216297146727,1.1902842113431527,32.85440717490417,-3.447264065779424,-1.9010099733401944,201482.69990268757,7.988132487517589,-9.889142460857784,1412721.975045289,"[0.002081716985533151, 0.0019904177198400374]","[-1.238243735675865, -3.619388281300694]","[[201482.69990268757, 399539.3635086491], [1412721.975045289, 462498.34318520507], [1412721.975045289, 245832.42303378118], [201482.69990268757, 245832.42303378118]]",0.05532785444729498,21.07212625724152,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
456.2934943794357,2.438295471958636,3.4415616373231264,11988.2673767526,8493.509964883659,3483.3801163814596,23.044501367992826,1.9774550568030205,9.067348510304197e-05,0.00024398656604114282,1.4369135246347018,1.1903131119164236,32.85440188382046,-3.4472726875895305,-1.901116369521901,201482.35870667498,7.9880690300476545,-9.889185399569556,1412720.8573552785,"[0.002081720733036396, 0.001990422271387436]","[-1.2382287642308325, -3.61939524179074]","[[201482.35870667498, 399539.28229869803], [1412720.8573552785, 462498.2717448142], [1412720.8573552785, 245832.41545825306], [201482.35870667498, 245832.41545825306]]",0.055327764105278926,21.07209810863353,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
456.7934943794357,2.43829519122588,3.4415602763755486,11988.244916942913,8493.49643325273,3483.3749678120516,23.04478571257596,1.9774513294930078,9.074838696890347e-05,0.0002441220582036776,1.4369054305820503,1.1903420113791952,32.85439658642315,-3.447281291163049,-1.9012224072037043,201482.0173228719,7.988005954767061,-9.889228361970765,1412719.7410874332,"[0.002081724479735353, 0.0019904268192054097]","[-1.2382137856443445, -3.6194022024269183]","[[201482.0173228719, 399539.2013990327], [1412719.7410874332, 462498.2008032364], [1412719.7410874332, 245832.40787289586], [201482.0173228719, 245832.40787289586]]",0.05532767357766287,21.072069847508555,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
457.2934943794357,2.4382949106465195,3.4415589115981504,11988.222433418709,8493.482894799383,3483.3698162242877,23.045069895647924,1.9774476032792692,9.082326494145396e-05,0.00024425750466901497,1.4368973255020794,1.1903708912124917,32.8543912827663,-3.447289936904066,-1.9013278849188282,201481.67555953193,7.987943487273753,-9.889271372192582,1412718.6271985134,"[0.00208172821888934, 0.001990431359239548]","[-1.238198867969154, -3.6194092219520067]","[[201481.67555953193, 399539.12098636886], [1412718.6271985134, 462498.130664722], [1412718.6271985134, 245832.4002782139], [201481.67555953193, 245832.4002782139]]",0.05532758272438259,21.07204147218357,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
457.7934943794357,2.438294616527363,3.441557540947007,11988.199924916424,8493.4693059742,3483.3646633197513,23.04535405610204,1.977443878161739,9.089811902369346e-05,0.00024439290550549493,1.436889231449428,1.1903997699292534,32.854385972903515,-3.4472985649162675,-1.9014330095834566,201481.33360648024,7.987881396762475,-9.889314406345932,1412717.5146726628,"[0.002081731957216342, 0.0019904358955058522]","[-1.2381839432936192, -3.6194162418659395]","[[201481.33360648024, 399539.0408794053], [1412717.5146726628, 462498.06101766735], [1412717.5146726628, 245832.39267385477], [201481.33360648024, 245832.39267385477]]",0.05532749168697444,21.0720129861212,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
458.2934943794357,2.4382943228215272,3.441556166539899,11988.177393009952,8493.455711269637,3483.359507412232,23.04563812412016,1.9774401541402307,9.097294922102558e-05,0.0002445282608100687,1.436881137396777,1.1904286382081353,32.85438065688777,-3.447307214030611,-1.9015375832239556,201480.99127743123,7.9878199046508485,-9.889357487874804,1412716.4044883968,"[0.0020817356885185975, 0.001990440424811561]","[-1.238169064032434, -3.6194232986857244]","[[201480.99127743123, 399538.96125173476], [1412716.4044883968, 462497.9921614609], [1412716.4044883968, 245832.3850603368], [201480.99127743123, 245832.3850603368]]",0.05532740032810938,21.07198438767014,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
458.7934943794357,2.4382940172963563,3.4415547857816784,11988.154836794307,8493.44207383838,3483.354350865417,23.045922066014505,1.977436431214714,9.10477555357382e-05,0.0002446635706499488,1.4368730378304657,1.190457491577704,32.854375334772556,-3.4473158734435563,-1.9016418068910639,201480.64880868627,7.987758780149875,-9.889400587040939,1412715.2957258155,"[0.0020817394186081204, 0.0019904449498073466]","[-1.2381541984721223, -3.6194303843573246]","[[201480.64880868627, 399538.8819257755], [1412715.2957258155, 462497.9237827643], [1412715.2957258155, 245832.3774373537], [201480.64880868627, 245832.3774373537]]",0.055327308804632734,21.07195568023026,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
459.2934943794357,2.438293709307268,3.4415534018948475,11988.132257724606,8493.428419346825,3483.3491908404476,23.046205949934546,1.9774327093849788,9.112253797370584e-05,0.0002447988351218304,1.4368649437778143,1.1904863390960323,32.8543700066117,-3.447324546656799,-1.9017454881724802,201480.30593053641,7.987698249614596,-9.889443737787076,1412714.1892526897,"[0.0020817431416472673, 0.001990449467730678]","[-1.238139372439348, -3.6194374993940506]","[[201480.30593053641, 399538.803072672], [1412714.1892526897, 462497.8561913775], [1412714.1892526897, 245832.36980533152], [201480.30593053641, 245832.36980533152]]",0.05532721694960694,21.07192686209729,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
459.7934943794357,2.438293390782895,3.441552011828591,11988.109654478683,8493.414726272002,3483.3440300409907,23.04648970772271,1.9774289886509915,9.119729653729068e-05,0.00024493405429224294,1.4368568442115028,1.1905151716981712,32.854364672456086,-3.447333230696672,-1.9018488247594405,201479.96290598816,7.987638082254989,-9.88948690701443,1412713.0841151916,"[0.0020817468634377685, 0.001990453981291355]","[-1.2381245603213096, -3.6194446435948646]","[[201479.96290598816, 399538.72451697016], [1412713.0841151916, 462497.78907082684], [1412713.0841151916, 245832.36216397773], [201479.96290598816, 245832.36216397773]]",0.055327124929901966,21.07189793672246,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
460.2934943794357,2.4382930701442938,3.4415506186417257,11988.087028623244,8493.401017508533,3483.3388658262925,23.046773407541785,1.9774252690125413,9.127203123238087e-05,0.00024506922825666237,1.4368487501588514,1.1905439984434714,32.85435933235783,-3.4473419285553666,-1.901951627500864,201479.61947909743,7.987578499432402,-9.889530126933266,1412711.981231411,"[0.002081750578219126, 0.00199045848784231]","[-1.238109787462308, -3.619451816751189]","[[201479.61947909743, 399538.64642666175], [1412711.981231411, 462497.7227250545], [1412711.981231411, 245832.354513753], [201479.61947909743, 245832.354513753]]",0.05532703258410445,21.071868902441228,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
460.7934943794357,2.4382927390685665,3.441549219320092,11988.064378939765,8493.387270640307,3483.3337008930275,23.047057050318777,1.9774215504695816,9.134674206159035e-05,0.00024520435708076774,1.4368406616198601,1.1905728194668979,32.85435398636696,-3.4473506159349556,-1.9020540933321968,201479.27591230132,7.987519271184169,-9.889573364516366,1412710.879645988,"[0.002081754292290063, 0.001990462990893484]","[-1.2380950129077806, -3.619458996833832]","[[201479.27591230132, 399538.5686269519], [1412710.879645988, 462497.65683857043], [1412710.879645988, 245832.34685435626], [201479.27591230132, 245832.34685435626]]",0.05532694007868763,21.07183976263248,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
461.2934943794357,2.438292407596445,3.4415478163986934,11988.041707382241,8493.373515770845,3483.328533243154,23.04734060069857,1.9774178330219265,9.142142903030564e-05,0.00024533944085890544,1.4368325730808684,1.1906016300388,32.854348634536564,-3.447359323782611,-1.9021560305018284,201478.9319944598,7.987460615833754,-9.889616646335583,1412709.780389882,"[0.0020817579994825705, 0.001990467487208983]","[-1.2380802828444286, -3.6194662124025756]","[[201478.9319944598, 399538.49128681864], [1412709.780389882, 462497.591710547], [1412709.780389882, 245832.33918630076], [201478.9319944598, 245832.33918630076]]",0.05532684726750542,21.071810515586016,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
461.7934943794357,2.438292064320956,3.441546407427969,11988.019012869077,8493.359718444883,3483.323365041674,23.047624024982973,1.9774141166695431,9.149609214087172e-05,0.0002454744796564712,1.4368244790282168,1.1906304256870563,32.8543432769182,-3.447368041747491,-1.902257632826604,201478.58794822558,7.987402311543747,-9.88965994437035,1412708.6824744155,"[0.002081761705520493, 0.001990471979322911]","[-1.2380655661131699, -3.619473456131977]","[[201478.58794822558, 399538.4142352102], [1412708.6824744155, 462497.5270376968], [1412708.6824744155, 245832.33150923302], [201478.58794822558, 245832.33150923302]]",0.055326754301151776,21.071781164579196,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
462.2934943794357,2.438291718944646,3.4415449955776265,11987.996296787005,8493.345905619593,3483.318193483316,23.047907356779458,1.9774104014122242,9.15707313990985e-05,0.0002456094735679087,1.436816384975565,1.1906592108699077,32.85433791356394,-3.4473767840093466,-1.9023587120056504,201478.24350606147,7.987344580284571,-9.889703292290221,1412707.5867931142,"[0.0020817654043414962, 0.0019904764640919295]","[-1.2380508960549221, -3.6194807393218835]","[[201478.24350606147, 399538.33763971284], [1412707.5867931142, 462497.46312509966], [1412707.5867931142, 245832.32382359492], [201478.24350606147, 245832.32382359492]]",0.055326661014245104,21.071751707980003,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
462.7934943794357,2.438291362450725,3.441543578046765,11987.973557549562,8493.33205167498,3483.313020941984,23.048190666050147,1.9774066872499052,9.164534680795992e-05,0.00024574442265826364,1.4368083019502336,1.190687994918225,32.854332544521014,-3.447385507005503,-1.9024594620864832,201477.89890818158,7.987287197778016,-9.8897466598645,1412706.4923111356,"[0.002081769102561587, 0.001990480945511924]","[-1.2380362175233934, -3.619488020148725]","[[201477.89890818158, 399538.26132859744], [1412706.4923111356, 462497.39966397395], [1412706.4923111356, 245832.31612905225], [201477.89890818158, 245832.31612905225]]",0.05532656756493002,21.07172214919942,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
463.2934943794357,2.4382910069278094,3.4415421569102764,11987.950797101454,8493.318194976739,3483.307845882647,23.0484738138718,1.9774029741824146,9.171993837256122e-05,0.0002458793270197522,1.4368002078975823,1.1907167593057812,32.854327169840076,-3.447394270849416,-1.9025596949824717,201477.55397720737,7.987230374433921,-9.889790069416392,1412705.400117354,"[0.0020817727935339096, 0.0019904854196188134]","[-1.2380215979974483, -3.6194953568340478]","[[201477.55397720737, 399538.1854667985], [1412705.400117354, 462497.33694264817], [1412705.400117354, 245832.308426167], [201477.55397720737, 245832.308426167]]",0.0553264738203913,21.071692486662943,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
463.7934943794357,2.438290638080743,3.441540730291245,11987.928014197147,8493.304289480004,3483.3026698430654,23.04875690461814,1.9773992622096896,9.179450609583463e-05,0.00024601418671650377,1.4367921193585906,1.1907455179528743,32.85432178956961,-3.4474030267000053,-1.9026596065393733,201477.20889138267,7.987173891974578,-9.889833498513951,1412704.3091306263,"[0.002081776483622963, 0.0019904898899075598]","[-1.238006977915719, -3.6195027025737505]","[[201477.20889138267, 399538.109882754], [1412704.3091306263, 462497.2746636723], [1412704.3091306263, 245832.30071452886], [201477.20889138267, 245832.30071452886]]",0.055326379915681234,21.071662723592468,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
464.2934943794357,2.438290269465594,3.441539300624724,11987.905210322742,8493.290377448218,3483.297490790427,23.049039902936574,1.9773955513315316,9.186904998343056e-05,0.00024614900184038833,1.4367840308195987,1.1907742661283445,32.85431640375958,-3.4474118050067353,-1.902759011168257,201476.86343938683,7.987117962583852,-9.88987697375211,1412703.2203323913,"[0.0020817801667266486, 0.001990494353254142]","[-1.2379924030008778, -3.6195100851293684]","[[201476.86343938683, 399538.0347402019], [1412703.2203323913, 462497.21311784454], [1412703.2203323913, 245832.292994647], [201476.86343938683, 245832.292994647]]",0.055326285706856944,21.07163285837624,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
464.7934943794357,2.438289889704975,3.441537865194062,11987.882384233313,8493.276425072905,3483.2923111125897,23.049322844244035,1.9773918415478873,9.194357003808146e-05,0.00024628377245468363,1.4367759477942672,1.1908030085638293,32.85431101245649,-3.4474205731830194,-1.9028580991689523,201476.5178608569,7.987062365803581,-9.889920464972533,1412702.1327220623,"[0.002081783849162729, 0.0019904988131748762]","[-1.2379778261263972, -3.619517474158453]","[[201476.5178608569, 399537.9598706195], [1412702.1327220623, 462497.1520017357], [1412702.1327220623, 245832.28526618367], [201476.5178608569, 245832.28526618367]]",0.05532619135039775,21.071602894237618,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
465.2934943794357,2.438289510063255,3.441536426531001,11987.859537822775,8493.262466685012,3483.2871287973826,23.04960562408443,1.9773881328585774,9.201806626505205e-05,0.0002464184986500775,1.436767853741616,1.1908317313252086,32.85430561571087,-3.447429383349765,-1.9029566861775038,201476.1719438911,7.98700731266581,-9.889963998843314,1412701.047347265,"[0.002081787524297881, 0.0019905032656701285]","[-1.237963308609218, -3.6195249198009343]","[[201476.1719438911, 399537.8854367175], [1412701.047347265, 462497.09160642396], [1412701.047347265, 245832.27752965956], [201476.1719438911, 245832.27752965956]]",0.05532609670154013,21.071572829520353,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
465.7934943794357,2.438289117387582,3.441534982678344,11987.836669560993,8493.248460215425,3483.2819453811176,23.049888381393778,1.9773844252635269,9.209253866751867e-05,0.0002465531804895873,1.4367597707162842,1.1908604529365978,32.85430021356888,-3.447438175754641,-1.9030549634995282,201475.8258676893,7.986952589312693,-9.890007552812222,1412699.963080436,"[0.0020817911987569037, 0.001990507714674674]","[-1.2379487831237748, -3.6195323640463757]","[[201475.8258676893, 399537.8112707721], [1412699.963080436, 462497.0316384542], [1412699.963080436, 245832.269784652], [201475.8258676893, 245832.269784652]]",0.05532600189517495,21.071542667384453,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
466.2934943794357,2.4382887261849833,3.4415335356699215,11987.813781094297,8493.234452343468,3483.2767592836417,23.05017104633103,1.977380718762543,9.216698725101065e-05,0.0002466878180632729,1.4367516876909523,1.1908891640704244,32.854294806079224,-3.4474469890622275,-1.903152747132367,201475.47945279736,7.986898402331406,-9.890051149463773,1412698.8809852768,"[0.0020817948664291672, 0.0019905121570756483]","[-1.237934301521913, -3.619539842901134]","[[201475.47945279736, 399537.73753429874], [1412698.8809852768, 462496.9723812486], [1412698.8809852768, 245832.26203171987], [201475.47945279736, 245832.26203171987]]",0.055325906799078464,21.071512406251536,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
466.7934943794357,2.4382883237570376,3.4415320829001796,11987.79087135441,8493.220404510306,3483.271572831684,23.050453619761218,1.9773770133555812,9.224141201808432e-05,0.0002468224114330879,1.4367436046656206,1.1909178648576422,32.85428939328784,-3.4474558017192165,-1.9032502230265322,201475.13293349528,7.986844536287151,-9.890094759313683,1412697.8000661668,"[0.0020817985333194625, 0.001990516595894075]","[-1.237919824779832, -3.61954733758314]","[[201475.13293349528, 399537.66406262235], [1412697.8000661668, 462496.9135378561], [1412697.8000661668, 245832.25427050935], [201475.13293349528, 245832.25427050935]]",0.055325811566446614,21.07148204925247,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
467.2934943794357,2.4382879206538797,3.441530627286731,11987.767942111053,8493.20634751856,3483.2663835864482,23.050736100801092,1.9773733090424424,9.231581297440558e-05,0.00024695696068866675,1.4367355216402886,1.1909465551608265,32.854283975244755,-3.447464636423951,-1.9033472109903755,201474.786067314,7.986791201886717,-9.890138412877093,1412696.7213282397,"[0.002081802193336193, 0.0019905210279346428]","[-1.2379053925024621, -3.619554868054483]","[[201474.786067314, 399537.59101574076], [1412696.7213282397, 462496.85540062026], [1412696.7213282397, 245832.24650150703], [201474.786067314, 245832.24650150703]]",0.05532571604224462,21.071451594751466,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
467.7934943794357,2.4382875064387486,3.4415291662111964,11987.744991880882,8493.192250425083,3483.2611937670354,23.051018490315442,1.9773696058230739,9.239019012268843e-05,0.00024709146589185825,1.4367274386149569,1.1909752351106566,32.85427855199464,-3.447473471598321,-1.9034438942622387,201474.43908253498,7.986738187162416,-9.890182081424655,1412695.6437026896,"[0.0020818058524699565, 0.0019905254562202863]","[-1.237890965729125, -3.6195624154641997]","[[201474.43908253498, 399537.5182314514], [1412695.6437026896, 462496.79767543334], [1412695.6437026896, 245832.23872433385], [201474.43908253498, 245832.23872433385]]",0.055325620377632646,21.0714210459114,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
468.2934943794357,2.438287091903561,3.441527702407836,11987.722022320582,8493.178145246993,3483.256001087387,23.051300787432105,1.9773659036972728,9.246454346866702e-05,0.00024722592713144416,1.4367193555896254,1.1910039045702159,32.854273123585756,-3.4474823293882393,-1.9035400953270596,201474.09174809977,7.986685698708413,-9.890225794035473,1412694.5682107925,"[0.0020818095047047823, 0.001990529877676641]","[-1.2378765835771754, -3.619569998989778]","[[201474.09174809977, 399537.44586716127], [1412694.5682107925, 462496.74064920563], [1412694.5682107925, 245832.2309395025], [201474.09174809977, 245832.2309395025]]",0.05532552442250024,21.07139040119057,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
468.7934943794357,2.4382866664638274,3.441526233199535,11987.699031982173,8493.164000696659,3483.2508078363217,23.05158299302519,1.9773622026649855,9.253887301508844e-05,0.0002473603444682362,1.4367112725642939,1.1910325636711236,32.854267690060965,-3.447491187865526,-1.903635997747017,201473.74429756586,7.986633523569026,-9.890269521316043,1412693.4937862258,"[0.0020818131560664103, 0.001990534295393922]","[-1.2378622068638516, -3.619577599348557]","[[201473.74429756586, 399537.3737602483], [1412693.4937862258, 462496.6840262695], [1412693.4937862258, 245832.22314663802], [201473.74429756586, 245832.22314663802]]",0.055325428330116486,21.07135966374256,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
469.2934943794357,2.4382862408708554,3.4415247613196067,11987.676022603373,8493.149848709398,3483.2456117522916,23.051865106224884,1.9773585027260072,9.261317876771525e-05,0.00024749471798992604,1.436703189538962,1.191061212276586,32.854262251467844,-3.4475000690599784,-1.9037314267474699,201473.39650156145,7.986581865385972,-9.890313292133442,1412692.4214647824,"[0.002081816800556254, 0.0019905387063217004]","[-1.2378478745968655, -3.619585235566558]","[[201473.39650156145, 399537.3020657405], [1412692.4214647824, 462496.6280902718], [1412692.4214647824, 245832.21534625802], [201473.39650156145, 245832.21534625802]]",0.0553253319515379,21.0713288319955,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
469.7934943794357,2.438285804464143,3.4415232841041696,11987.652992757354,8493.135657715233,3483.240415116862,23.052147197011813,1.977354803880271,9.268746072955561e-05,0.00024762904775662284,1.4366951175409497,1.1910898597235382,32.8542568078484,-3.447508929734382,-1.9038265645141337,201473.04859317435,7.9865305126389785,-9.890357077153112,1412691.350173076,"[0.002081820444692542, 0.001990543114343056]","[-1.2378335322750598, -3.619592866571994]","[[201473.04859317435, 399537.23062220024], [1412691.350173076, 462496.5725471006], [1412691.350173076, 245832.20753798092], [201473.04859317435, 245832.20753798092]]",0.055325235439591586,21.071297909015165,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
470.2934943794357,2.4382853696384363,3.441521803735489,11987.629944542074,8493.121466988992,3483.2352163308938,23.052429126414456,1.9773511061276037,9.276171890575479e-05,0.0002477633338548158,1.4366870345156182,1.1911184874757814,32.85425135925112,-3.447517830452621,-1.9039212333253204,201472.70038929483,7.986479666094681,-9.890400899420001,1412690.2810601855,"[0.0020818240818300648, 0.0019905475154365073]","[-1.2378192473653111, -3.61960055096746]","[[201472.70038929483, 399537.1595858975], [1412690.2810601855, 462496.51767570514], [1412690.2810601855, 245832.19972238003], [201472.70038929483, 245832.19972238003]]",0.05532513866107521,21.0712668931842,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
470.7934943794357,2.4382849218343314,3.4415203183809715,11987.606876509832,8493.107229313715,3483.230016828516,23.05271096427881,1.9773474094679404,9.28359532992596e-05,0.0002478975763447182,1.4366789514902862,1.191147104858355,32.8542459057191,-3.4475267332855295,-1.9040156139534474,201472.35206099213,7.986429123451273,-9.89044473740472,1412689.2129717935,"[0.0020818277179932313, 0.0019905519126054536]","[-1.2378049685673622, -3.6196082534473004]","[[201472.35206099213, 399537.0887982951], [1412689.2129717935, 462496.4631962577], [1412689.2129717935, 245832.19189899747], [201472.35206099213, 245832.19189899747]]",0.05532504174535184,21.071235787470727,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
471.2934943794357,2.4382844742141563,3.441518830722626,11987.583790035407,8493.092984892166,3483.2248142946637,23.052992778843524,1.977343713901058,9.29101639162229e-05,0.00024803177531285245,1.4366708794922742,1.1911757209394631,32.85424044729831,-3.447535638782017,-1.9041095338623109,201472.00337645822,7.986379086418708,-9.890488620281019,1412688.1469040308,"[0.0020818313477114644, 0.0019905563036435423]","[-1.2377907193114042, -3.619615970861441]","[[201472.00337645822, 399537.0184125831], [1412688.1469040308, 462496.4093894042], [1412688.1469040308, 245832.18406834383], [201472.00337645822, 245832.18406834383]]",0.055324944543650945,21.071204590360757,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
471.7934943794357,2.438284017775899,3.4415173373600005,11987.5606838736,8493.07870987785,3483.2196118091615,23.05327443289172,1.977340019426926,9.2984350758907e-05,0.0002481659308179148,1.4366627964669425,1.191204317451667,32.85423498402906,-3.4475445629735995,-1.904203167591902,201471.65462547087,7.986329343987734,-9.890532511579636,1412687.081878256,"[0.002081834976405217, 0.001990560690770498]","[-1.2377764886101972, -3.619623722851645]","[[201471.65462547087, 399536.94827227865], [1412687.081878256, 462496.3559589599], [1412687.081878256, 245832.1762301014], [201471.65462547087, 245832.1762301014]]",0.05532484722765299,21.07117330492198,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
472.2934943794357,2.4382835594554573,3.4415158417891534,11987.537559884526,8493.064421120267,3483.214406374059,23.053556063643263,1.9773363260453178,9.3058513833521e-05,0.00024830004294554026,1.4366547244689303,1.1912329126581231,32.85422951595865,-3.4475534901872242,-1.9042963481286392,201471.3055244658,7.986280098859481,-9.89057644698812,1412686.0189001977,"[0.002081838598661073, 0.001990565071752989]","[-1.237762287431501, -3.619631489916919]","[[201471.3055244658, 399536.87852728844], [1412686.0189001977, 462496.30319146556], [1412686.0189001977, 245832.16838473838], [201471.3055244658, 245832.16838473838]]",0.055324749629676186,21.07114192954534,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
472.7934943794357,2.4382830922676204,3.441514340754696,11987.514416581414,8493.050101268833,3483.2092008521604,23.053837602980103,1.977332633756187,9.313265314265865e-05,0.0002484341117541616,1.4366466524709183,1.1912614974961477,32.85422404312709,-3.4475624155023104,-1.9043892478621842,201470.9563489266,7.986231143973953,-9.890620391836137,1412684.9569184347,"[0.0020818422203355874, 0.001990569449530955]","[-1.2377480898054143, -3.619639270327695]","[[201470.9563489266, 399536.8090233512], [1412684.9569184347, 462496.25079487823], [1412684.9569184347, 245832.16053189445], [201470.9563489266, 245832.16053189445]]",0.055324651916266135,21.071110467236377,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
473.2934943794357,2.438282625039721,3.4415128370797485,11987.49125602666,8493.035775565257,3483.203992985391,23.054118980904832,1.9773289425593465,9.32067686917267e-05,0.00024856813732841774,1.4366385694455865,1.1912900626208502,32.85421856558179,-3.4475713828124093,-1.9044816962955906,201470.60686752814,7.986182678941191,-9.890664375236781,1412683.8970478668,"[0.0020818458349022894, 0.0019905738201540387]","[-1.2377339503080522, -3.61964710564445]","[[201470.60686752814, 399536.7399119081], [1412683.8970478668, 462496.19905017124], [1412683.8970478668, 245832.15267210593], [201470.60686752814, 245832.15267210593]]",0.055324553937733875,21.071078916412617,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
473.7934943794357,2.438282145268831,3.4415113288342516,11987.46807638699,8493.021403923496,3483.1987841944783,23.05440033639627,1.97732525245471,9.328086048412318e-05,0.0002487021197269304,1.4366304974475745,1.1913186265670594,32.854213083362026,-3.4475803324027305,-1.9045738705639224,201470.25725240412,7.9861345049625925,-9.890708375526515,1412682.8380612594,"[0.002081849448913829, 0.0019905781875141247]","[-1.2377198020648916, -3.619654938096653]","[[201470.25725240412, 399536.6710374888], [1412682.8380612594, 462496.1476797953], [1412682.8380612594, 245832.14480489327], [201470.25725240412, 245832.14480489327]]",0.05532445582392111,21.071047280037156,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
474.2934943794357,2.4382816679221344,3.441509817958673,11987.444879368752,8493.007034897519,3483.1935730112455,23.05468159959473,1.977321563442078,9.335492852549739e-05,0.0002488360590332481,1.4366224254495625,1.1913471800016,32.85420759651191,-3.4475893026514477,-1.9046656007894853,201469.90733170926,7.986086813543409,-9.890752414332894,1412681.7810980934,"[0.0020818530563521866, 0.0019905825485846563]","[-1.2377056963302426, -3.6196628031408236]","[[201469.90733170926, 399536.6025493787], [1412681.7810980934, 462496.09695062274], [1412681.7810980934, 245832.13693085374], [201469.90733170926, 245832.13693085374]]",0.05532435744818211,21.071015556655663,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
474.7934943794357,2.4382811798810784,3.4415083018389483,11987.421663769352,8492.992628391848,3483.188361731962,23.05496277137477,1.9773178755213976,9.342897281858104e-05,0.0002489699553046376,1.4366143534515503,1.1913757230577144,32.85420210507044,-3.447598271960716,-1.904757060128759,201469.55733820147,7.986039402233644,-9.890796462362403,1412680.7250954744,"[0.0020818566631706156, 0.0019905869063670803]","[-1.2376915944166924, -3.6196706821171714]","[[201469.55733820147, 399536.5342938337], [1412680.7250954744, 462496.0465794641], [1412680.7250954744, 245832.1290495918], [201469.55733820147, 245832.1290495918]]",0.055324258960737685,21.07098374916998,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
475.2934943794357,2.4382806920353643,3.4415067833686446,11987.39843149576,8492.978216547723,3483.183147982104,23.05524385084903,1.9773141886924632,9.35029933691453e-05,0.000249103808624349,1.4366062814535383,1.1914042555965818,32.85419660908377,-3.44760726291205,-1.9048480818403846,201469.20703332088,7.985992467798496,-9.890840549638881,1412679.6711337331,"[0.0020818602633464658, 0.001990591257718388]","[-1.237677535483364, -3.619678594656422]","[[201469.20703332088, 399536.46641929675], [1412679.6711337331, 462495.9968437593], [1412679.6711337331, 245832.12116162453], [201469.20703332088, 245832.12116162453]]",0.05532416021052045,21.070951856000374,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
475.7934943794357,2.4382801935616136,3.4415052599491163,11987.375180933195,8492.963766934248,3483.1779339225627,23.055524838890392,1.9773105029552143,9.357699018006915e-05,0.00024923761904964653,1.4365982094555263,1.191432777751159,32.854191108590044,-3.447616253966261,-1.904938835680582,201468.85664169493,7.985945812211696,-9.890884647892278,1412678.6180747289,"[0.00208186386280559, 0.001990595605618805]","[-1.2376634809892935, -3.6196865221787555]","[[201468.85664169493, 399536.39877514035], [1412678.6180747289, 462495.94746442186], [1412678.6180747289, 245832.11326652762], [201468.85664169493, 245832.11326652762]]",0.05532406134473377,21.070919880048486,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
476.2934943794357,2.4382796956101402,3.441503734293371,11987.351913853676,8492.949312950299,3483.1727173223558,23.055805734621373,1.9773068183094418,9.36509632571935e-05,0.0002493713866630678,1.4365901374575143,1.191461289383045,32.854185603633766,-3.4476252672040864,-1.9050291568167381,201468.50593546365,7.98589962898302,-9.890928785799758,1412677.5670124623,"[0.002081867455595134, 0.001990599947032276]","[-1.2376494696429448, -3.619694483619766]","[[201468.50593546365, 399536.3315078894], [1412677.5670124623, 462495.89871446753], [1412677.5670124623, 245832.10536484286], [201468.50593546365, 245832.10536484286]]",0.05532396221679278,21.070887819821976,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
476.7934943794357,2.438279187230562,3.441502203739396,11987.32862866583,8492.93482189566,3483.1675004133044,23.05608653892358,1.9773031347550831,9.372491260343569e-05,0.00024950511152092055,1.436582065459502,1.1914897906260318,32.85418009425149,-3.4476342807478053,-1.9051192153563647,201468.15514458765,7.985853719063471,-9.890972934419835,1412676.5168123306,"[0.002081871047674531, 0.0019906042850061697]","[-1.2376354626908193, -3.6197024599678893]","[[201468.15514458765, 399536.2644664721], [1412676.5168123306, 462495.85031323007], [1412676.5168123306, 245832.097456151], [201468.15514458765, 245832.097456151]]",0.05532386297602473,21.07085567822538,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
477.2934943794357,2.438278679521536,3.4415006710005946,11987.305327218859,8492.920327042882,3483.1622809864584,23.056367250921987,1.9772994522919287,9.379883822465571e-05,0.0002496387937046336,1.4365739934614898,1.1915182813418643,32.854174580487154,-3.447643316560666,-1.9052088492766188,201467.80404277425,7.985808272955978,-9.891017122232597,1412675.4685815428,"[0.0020818746331079142, 0.00199060861652804]","[-1.2376214987343397, -3.619710470009687]","[[201467.80404277425, 399536.1977949788], [1412675.4685815428, 462495.80253037385], [1412675.4685815428, 245832.0895409984], [201467.80404277425, 245832.0895409984]]",0.05532376347700085,21.07082345374564,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
477.7934943794357,2.4382781614613336,3.441499133426722,11987.28200793798,8492.905795426052,3483.157061266544,23.056647906060775,1.9772957709199086,9.387274012391373e-05,0.000249772433269966,1.4365659269771378,1.1915467662692945,32.85416906237657,-3.4476523421201124,-1.905298227096523,201467.452859462,7.985763093265689,-9.891061320362212,1412674.4211793211,"[0.002081878218098751, 0.001990612945039457]","[-1.237607531374584, -3.61971848385227]","[[201467.452859462, 399536.13134370395], [1412674.4211793211, 462495.7550870724], [1412674.4211793211, 245832.08161895984], [201467.452859462, 245832.08161895984]]",0.05532366386851902,21.07079114920636,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
478.2934943794357,2.438277644995419,3.441497593452883,11987.258672866219,8492.891264091282,3483.1518393826054,23.056928468958112,1.9772920906388212,9.394661830690444e-05,0.00024990603029763424,1.4365578604927853,1.191575240670749,32.85416353996402,-3.4476613880000833,-1.905387185414554,201467.10139184416,7.985718368918469,-9.891105554333024,1412673.375774285,"[0.0020818817966424827, 0.0019906172674460584]","[-1.2375936057301697, -3.6197265291312055]","[[201467.10139184416, 399536.0652572681], [1412673.375774285, 462495.7082505621], [1412673.375774285, 245832.07369061105], [201467.10139184416, 245832.07369061105]]",0.055323564013118776,21.070758763059363,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
478.7934943794357,2.4382771179288363,3.44149604857148,11987.235320580106,8492.876695741394,3483.146617458954,23.057208905922415,1.9772884114486133,9.402047277634682e-05,0.00025003958484286947,1.4365497884947733,1.1916037000749982,32.85415801328628,-3.4476704435814285,-1.9054758894968131,201466.74986104784,7.985673906818363,-9.891149796315176,1412672.331233377,"[0.0020818853743610113, 0.0019906215862546548]","[-1.2375796913067305, -3.61973459868795]","[[201466.74986104784, 399535.99938896165], [1412672.331233377, 462495.6617479668], [1412672.331233377, 245832.0657555123], [201466.74986104784, 245832.0657555123]]",0.055323464055406564,21.070726298065185,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
479.2934943794357,2.4382765906797257,3.441494501880906,11987.211952762707,8492.862120210633,3483.1413928487304,23.05748928513542,1.9772847333490609,9.40943035383969e-05,0.00025017309698628437,1.436541722010421,1.1916321535469963,32.85415248238712,-3.447679512079989,-1.9055641799296836,201466.39800934488,7.985629898815432,-9.891194078745116,1412671.2886158952,"[0.002081888945601863, 0.0019906258988478124]","[-1.2375658127265596, -3.619742692100925]","[[201466.39800934488, 399535.93388151564], [1412671.2886158952, 462495.61585212644], [1412671.2886158952, 245832.057814174], [201466.39800934488, 245832.057814174]]",0.055323363839014296,21.07069375270883,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
479.7934943794357,2.4382760541782202,3.441492950339866,11987.188567714693,8492.847512208682,3483.1361681362423,23.05776957298072,1.9772810563401018,9.416811059594535e-05,0.00025030656678270687,1.436533655526069,1.1916605966219538,32.85414694730059,-3.447688579883257,-1.905652219695753,201466.04609254838,7.985586149731773,-9.891238369427526,1412670.2467922445,"[0.0020818925162662478, 0.00199063020824614]","[-1.2375519376735595, -3.619750798821216]","[[201466.04609254838, 399535.8685892135], [1412670.2467922445, 462495.5702847867], [1412670.2467922445, 245832.0498661916], [201466.04609254838, 245832.0498661916]]",0.05532326352145263,21.070661129833365,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
480.2934943794357,2.4382755185389406,3.4414913966718683,11987.165167475157,8492.832901689855,3483.13094115751,23.0580498031698,1.9772773804213468,9.424189395830992e-05,0.0002504399944458385,1.4365255945553768,1.1916890337663237,32.85414140806978,-3.447697657462309,-1.9057398502590672,201465.6938864243,7.985542846324563,-9.89128269658363,1412669.2069213663,"[0.00208189608067913, 0.0019906345118207223]","[-1.2375380970063632, -3.6197589268491774]","[[201465.6938864243, 399535.8036531222], [1412669.2069213663, 462495.52531227295], [1412669.2069213663, 245832.04191212807], [201465.6938864243, 245832.04191212807]]",0.055323162958285765,21.070628427947675,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
480.7934943794357,2.438274983044178,3.441489835500052,11987.141752027506,8492.818299411358,3483.1257173496087,23.058329873114985,1.9772737055931717,9.431565361993385e-05,0.00025057337973061075,1.4365175225573652,1.1917174513111513,32.854135864734815,-3.44770674341932,-1.9058272495593656,201465.34185010986,7.985499752869089,-9.891327002428454,1412668.1683386373,"[0.0020818996449650583, 0.0019906388130015657]","[-1.2375242691328143, -3.6197670796311865]","[[201465.34185010986, 399535.73890922836], [1412668.1683386373, 462495.48060214624], [1412668.1683386373, 245832.0339517936], [201465.34185010986, 245832.0339517936]]",0.055323062383869546,21.07059564980901,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
481.2934943794357,2.4382744281866175,3.441488275794581,11987.11832226821,8492.80361592562,3483.120487894322,23.058609919590275,1.9772700318549075,9.438938959554449e-05,0.00025070672303345804,1.4365094615866727,1.191745867510024,32.854130317344016,-3.447715847064211,-1.9059142671310951,201464.98927710322,7.985457108748278,-9.891371375879373,1412667.1314989456,"[0.0020819032025567855, 0.001990643107593974]","[-1.237510472478508, -3.619775250476224]","[[201464.98927710322, 399535.67450493574], [1412667.1314989456, 462495.4365076648], [1412667.1314989456, 245832.02598521914], [201464.98927710322, 245832.02598521914]]",0.05532296147725817,21.07056279302924,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
481.7934943794357,2.438273878395004,3.4414867100931863,11987.094875046088,8492.788952503637,3483.1152594285363,23.05888984040723,1.977266359206908,9.446310188001806e-05,0.0002508400240981794,1.4365013951023207,1.191774268715203,32.85412476592285,-3.44772494935055,-1.9060010222722212,201464.636722372,7.9854147248183835,-9.891415747090605,1412666.0954098639,"[0.0020819067592522155, 0.0019906473984905543]","[-1.2374966874557483, -3.6197834461581837]","[[201464.636722372, 399535.6103235158], [1412666.0954098639, 462495.3927348888], [1412666.0954098639, 245832.01801226163], [201464.636722372, 245832.01801226163]]",0.05532286049958373,21.070529860685905,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
482.2934943794357,2.438273315579477,3.4414851446138996,11987.071412256826,8492.774232134736,3483.11002620982,23.059169668708556,1.9772626876485175,9.453679048780795e-05,0.0002509732833236538,1.4364933286179682,1.1918026593660989,32.85411921050974,-3.4477340879986684,-1.9060873558410663,201464.28369735644,7.985372821709404,-9.89146017755047,1412665.060978379,"[0.002081910308909978, 0.0019906516822335717]","[-1.2374829479512823, -3.6197916801175354]","[[201464.28369735644, 399535.5465137886], [1412665.060978379, 462495.3496068879], [1412665.060978379, 245832.01003329668], [201464.28369735644, 245832.01003329668]]",0.05532275920652592,21.07049685160693,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
482.7934943794357,2.4382727581142167,3.441483572332131,11987.047932580756,8492.759535218345,3483.1047949642543,23.059449440451782,1.977259017180083,9.461045541396029e-05,0.00025110650044690995,1.436485267647276,1.191831044220469,32.85411365113305,-3.4477432040084515,-1.906173429835519,201463.93076325316,7.985331166793401,-9.89150459662892,1412664.0273767125,"[0.002081913858454124, 0.001990655963506552]","[-1.2374692028958876, -3.6197999143241444]","[[201463.93076325316, 399535.4829225137], [1412664.0273767125, 462495.3067820808], [1412664.0273767125, 245832.00204817162], [201463.93076325316, 245832.00204817162]]",0.05532265787041232,21.070463769490782,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
483.2934943794357,2.4382721883724505,3.441481999807014,11987.024438583025,8492.74478598954,3483.0995597987185,23.059729119772037,1.9772553478009731,9.468409667243634e-05,0.0002512396758605228,1.4364772066765836,1.1918594185218074,32.85410808783746,-3.4477523524863414,-1.9062591103007662,201463.57742224698,7.985289956678571,-9.891549066979337,1412662.9955344924,"[0.0020819174014671026, 0.0019906602385165]","[-1.237455500113527, -3.619808181036774]","[[201463.57742224698, 399535.4196773287], [1412662.9955344924, 462495.2645566946], [1412662.9955344924, 245831.99405720728], [201463.57742224698, 245831.99405720728]]",0.05532255624950326,21.070430612786712,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
483.7934943794357,2.4382716230566315,3.4414804205183667,11987.000928857316,8492.73005771857,3483.0943269035934,23.060008708034793,1.9772516795115542,9.475771425789122e-05,0.0002513728092986364,1.4364691457058911,1.1918877824232141,32.85410252065503,-3.447761486954705,-1.9063445558160197,201463.22419580445,7.985248967155712,-9.891593522971732,1412661.9645792523,"[0.0020819209443106593, 0.0019906645110112655]","[-1.2374417982441777, -3.6198164566594846]","[[201463.22419580445, 399535.35662899126], [1412661.9645792523, 462495.22260141966], [1412661.9645792523, 245831.98606019808], [201463.22419580445, 245831.98606019808]]",0.055322454600346856,21.07039738439154,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
484.2934943794357,2.43827104410621,3.4414788414716817,11986.97740541889,8492.715271638774,3483.089089774235,23.060288203852842,1.9772480123111855,9.483130818447534e-05,0.00025150590115538855,1.4364610847351986,1.1919161357661432,32.8540969496313,-3.4477706554090966,-1.9064296226826514,201462.87054127417,7.9852084102199115,-9.891638032902563,1412660.9353545308,"[0.002081924480484648, 0.00199066877699586]","[-1.2374281395501845, -3.619824766420391]","[[201462.87054127417, 399535.2939146589], [1412660.9353545308, 462495.1812323869], [1412660.9353545308, 245831.97805742171], [201462.87054127417, 245831.97805742171]]",0.05532235266236697,21.070364082266472,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
484.7934943794357,2.4382704698910187,3.4414772559222295,11986.953866394397,8492.700507051066,3483.083854692567,23.060567608629615,1.9772443462000513,9.490487845034079e-05,0.0002516389512989248,1.4364530237645063,1.1919444787038382,32.854091374796155,-3.44777980981519,-1.90651445929592,201462.51698690426,7.985168070992302,-9.891682530288222,1412659.9069583523,"[0.0020819280163816446, 0.001990673040283049]","[-1.2374144824525373, -3.6198330862624992]","[[201462.51698690426, 399535.23139357084], [1412659.9069583523, 462495.1401299407], [1412659.9069583523, 245831.9700486852], [201462.51698690426, 245831.9700486852]]",0.055322250692534825,21.070330709218,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
485.2934943794357,2.438269892528163,3.441475668018637,11986.930315240217,8492.685728709637,3483.078618464114,23.060846921169478,1.9772406811779326,9.497842506151458e-05,0.00025177195982145395,1.436444962793814,1.1919728110860617,32.85408579619849,-3.4477889874252723,-1.9065989390776963,201462.16322708924,7.985128114513657,-9.891727053591353,1412658.8807402102,"[0.002081931546444413, 0.0019906772984426414]","[-1.2374008631425097, -3.6198414312400033]","[[201462.16322708924, 399535.1691818229], [1412658.8807402102, 462495.0995465535], [1412658.8807402102, 245831.96203454092], [201462.16322708924, 245831.96203454092]]",0.05532214852028002,21.070297263320423,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
485.7934943794357,2.4382693008290817,3.441474076777105,11986.906749311855,8492.670898198077,3483.0733813161346,23.0611261423531,1.9772370172447493,9.505194802125194e-05,0.00025190492677678884,1.4364369018231218,1.1920011330486366,32.854080213872805,-3.447798167183368,-1.9066832141517125,201461.8093497937,7.9850883775893635,-9.891771591741076,1412657.8551877823,"[0.0020819350758050775, 0.001990681553228941]","[-1.2373872482176551, -3.6198497907771885]","[[201461.8093497937, 399535.1071475376], [1412657.8551877823, 462495.0592469777], [1412657.8551877823, 245831.95401431402], [201461.8093497937, 245831.95401431402]]",0.05532204624004328,21.070263746514883,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
486.2934943794357,2.438268709311639,3.441472484872159,11986.883169084798,8492.656059820136,3483.0681406799267,23.061405305889345,1.9772333544002578,9.512544733606219e-05,0.0002520378522466506,1.4364288463660893,1.1920294490643508,32.85407462785474,-3.447807360827531,-1.9067671002825364,201461.45510264765,7.985049076217706,-9.891816176500242,1412656.8312916567,"[0.0020819385985004534, 0.0019906858014685073]","[-1.2373736703310334, -3.619858176324063]","[[201461.45510264765, 399535.0454544235], [1412656.8312916567, 462495.0195302859], [1412656.8312916567, 245831.9459885575], [201461.45510264765, 245831.9459885575]]",0.05532194369208399,21.07023015720301,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
486.7934943794357,2.4382681100898234,3.441470888455447,11986.859572710051,8492.641194295029,3483.0628999130736,23.061684378153586,1.9772296926443789,9.519892300918236e-05,0.00025217073628718315,1.4364207909090565,1.1920577546639188,32.854069038168404,-3.4478165541992256,-1.906850734914201,201461.10079635016,7.985010033850756,-9.891860768764957,1412655.807952385,"[0.0020819421205764826, 0.0019906900464481646]","[-1.2373600962296645, -3.6198665755867796]","[[201461.10079635016, 399534.98397699744], [1412655.807952385, 462494.98013602465], [1412655.807952385, 245831.93795692938], [201461.10079635016, 245831.93795692938]]",0.055321841048328456,21.070196498635006,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
