t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
487.2934943794357,2.438267513243595,3.4414692899367005,11986.835962884994,8492.626332696424,3483.0576573604903,23.061963323703544,1.9772260319769022,9.527237504646806e-05,0.00025230357897373647,1.4364127299383642,1.192086045098498,32.85406344485341,-3.4478257787334905,-1.9069339758978003,201460.74624276074,7.984971416316512,-9.891905392214312,1412654.7864644665,"[0.002081945636126656, 0.001990694285140347]","[-1.237346570423765, -3.6198750158211763]","[[201460.74624276074, 399534.9228413907], [1412654.7864644665, 462494.941306054], [1412654.7864644665, 245831.92992005046], [201460.74624276074, 245831.92992005046]]",0.055321738180800856,21.070162770019948,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
487.7934943794357,2.4382669056619863,3.441467687194746,11986.812338162765,8492.611433567456,3483.0524147485494,23.062242212515475,1.9772223723977431,9.534580345126754e-05,0.000252436380355975,1.4364046744813317,1.1921143297135495,32.85405784794051,-3.4478349934999075,-1.9070169922264881,201460.39163735847,7.984933030019249,-9.891950022245737,1412653.7655713866,"[0.0020819491513529133, 0.001990698521033695]","[-1.2373330404624048, -3.6198834585191495]","[[201460.39163735847, 399534.8618984243], [1412653.7655713866, 462494.90276619897], [1412653.7655713866, 245831.9218773948], [201460.39163735847, 245831.9218773948]]",0.0553216352267539,21.070128974247496,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
488.2934943794357,2.438266300861095,3.4414660826301384,11986.788700617144,8492.596539530801,3483.0471702502578,23.062521009200054,1.97721871390669,9.541920822947408e-05,0.00025256914050664025,1.436396619024299,1.1921426037678626,32.854052247470406,-3.4478442286099322,-1.9070996435229404,201460.0367818588,7.984895040292258,-9.891994683815199,1412652.7464883346,"[0.0020819526603497304, 0.0019907027511340786]","[-1.2373195508142631, -3.619891930655143]","[[201460.0367818588, 399534.80127299955], [1412652.7464883346, 462494.86475672707], [1412652.7464883346, 245831.9138295587], [201460.0367818588, 245831.9138295587]]",0.055321532055800364,21.070095109879595,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
488.7934943794357,2.4382656860773286,3.441464473729003,11986.765048652993,8492.581611203666,3483.0419259463456,23.062799680064348,1.977215056503678,9.549258938403165e-05,0.00025270185947507177,1.4363885580536067,1.1921708627900538,32.85404664347317,-3.4478534734455955,-1.9071820853951067,201459.68189533817,7.984857263954893,-9.89203934935,1412651.72801147,"[0.002081956168690696, 0.0019907069779453845]","[-1.2373060713017854, -3.6199004250867537]","[[201459.68189533817, 399534.7408266828], [1412651.72801147, 462494.82701488823], [1412651.72801147, 245831.90577606458], [201459.68189533817, 245831.90577606458]]",0.055321428810223575,21.07006117926384,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
489.2934943794357,2.438265072219912,3.441462863530472,11986.741384098488,8492.566680378919,3483.0366792921673,23.063078327887744,1.9772114001884686,9.556594692136329e-05,0.0002528345373345105,1.4363805081102343,1.1921991204572195,32.85404103598893,-3.447862720225796,-1.9072641731490876,201459.32672674413,7.984819877298264,-9.892084050447352,1412650.7112837231,"[0.0020819596710572397, 0.001990711199313936]","[-1.2372926183179862, -3.6199089300634633]","[[201459.32672674413, 399534.6806894945], [1412650.7112837231, 462494.78979668004], [1412650.7112837231, 245831.89771746044], [201459.32672674413, 245831.89771746044]]",0.05532132533891452,21.07002718072869,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
489.7934943794357,2.4382644504045623,3.441461248772121,11986.717705292982,8492.551722986465,3483.0314331070044,23.06335684995334,1.9772077449610044,9.563928084426983e-05,0.00025296717413432327,1.4363724526532016,1.1922273630938836,32.85403542504628,-3.4478719748469637,-1.9073460530131001,201458.97154836604,7.984782699824223,-9.892128752837323,1412649.6951592986,"[0.0020819631729419013, 0.001990715417715387]","[-1.237279174334028, -3.6199174552114015]","[[201458.97154836604, 399534.6207295267], [1412649.6951592986, 462494.75283925066], [1412649.6951592986, 245831.88965332214], [201458.97154836604, 245831.88965332214]]",0.05532122180171,21.069993116648856,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
490.2934943794357,2.4382638293656194,3.4414596325413123,11986.69401439718,8492.536763360444,3483.026184894031,23.063635279888253,1.9772040908210642,9.571259115882425e-05,0.00025309976994741226,1.436364397196169,1.1922555951619298,32.85402981068614,-3.447881251117105,-1.9074275789922126,201458.61611054803,7.984745908949321,-9.892173487941534,1412648.6808415563,"[0.0020819666685048506, 0.0019907196301345775]","[-1.237265771276389, -3.6199260110735496]","[[201458.61611054803, 399534.56107786857], [1412648.6808415563, 462494.7164012393], [1412648.6808415563, 245831.88158421055], [201458.61611054803, 245831.88158421055]]",0.05532111804687904,21.069958985427878,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
490.7934943794357,2.438263198468614,3.441458012302432,11986.670309463603,8492.52176933812,3483.0209366535855,23.06391365315203,1.9772004377685617,9.578587786840128e-05,0.00025323232482338563,1.4363563472527965,1.1922838214058646,32.85402419293655,-3.447890516975707,-1.907508899178879,201458.26062754187,7.984709329615498,-9.892218228794377,1412647.6670631228,"[0.0020819701638116897, 0.0019907238398946207]","[-1.2372523636214938, -3.6199345684848785]","[[201458.26062754187, 399534.5016026153], [1412647.6670631228, 462494.6802283289], [1412647.6670631228, 245831.8735096212], [201458.26062754187, 245831.8735096212]]",0.055321014213753864,21.06992478952153,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
491.2934943794357,2.4382625704446186,3.4414563903632076,11986.646592574894,8492.506781042879,3483.0156866552175,23.064191934347246,1.9771967858032837,9.585914097891634e-05,0.0002533648388346426,1.4363482973094235,1.1923120370829152,32.85401857183672,-3.4478998026452436,-1.9075898660882444,201457.90490576267,7.984673133672175,-9.892262999760419,1412646.6550911516,"[0.002081973652971444, 0.0019907280439859436]","[-1.2372389957512175, -3.6199431545398997]","[[201457.90490576267, 399534.44243458833], [1412646.6550911516, 462494.6445692679], [1412646.6550911516, 245831.86543017754], [201457.90490576267, 245831.86543017754]]",0.055320910171231974,21.069890527506224,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
491.7934943794357,2.4382619324132686,3.4414547642315263,11986.622862094302,8492.491758602375,3483.0104369455235,23.06447005520002,1.9771931349251666,9.593238049328402e-05,0.00025349731203022944,1.4363402363387312,1.1923402331128383,32.85401294741473,-3.44790910828844,-1.907670626648553,201457.54916126773,7.984637146998409,-9.892307773646962,1412645.6437040041,"[0.0020819771412686192, 0.001990732244472195]","[-1.237225645426907, -3.6199517732763464]","[[201457.54916126773, 399534.3834428243], [1412645.6437040041, 462494.60917177267], [1412645.6437040041, 245831.85734538382], [201457.54916126773, 245831.85734538382]]",0.05532080605842041,21.06985620186498,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
492.2934943794357,2.4382612946112263,3.4414531372159605,11986.599119695036,8492.476730691966,3483.0051846621573,23.06474815302077,1.9771894851339595,9.600559641817109e-05,0.0002536297444823585,1.4363321863953589,1.1923684277778335,32.854007319708785,-3.447918417477358,-1.907751040926314,201457.193120562,7.984601543949623,-9.892352584875937,1412644.634009295,"[0.002081980623482232, 0.0019907364392971376]","[-1.2372123223336349, -3.6199604039918967]","[[201457.193120562, 399534.32475390605], [1412644.634009295, 462494.57429068093], [1412644.634009295, 245831.84925576547], [201457.193120562, 245831.84925576547]]",0.05532070171716434,21.069821811213693,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
492.7934943794357,2.4382606492052563,3.44145150591345,11986.57536349242,8492.461677090905,3482.9999327016158,23.065026159675504,1.9771858364295896,9.607878875668296e-05,0.00025376213623938586,1.436324136451986,1.1923966120099287,32.85400168874338,-3.4479277248639706,-1.9078312535867212,201456.83706296489,7.9845661447056955,-9.892397398292417,1412643.6248227642,"[0.002081984105401555, 0.001990740631448714]","[-1.2371990009472926, -3.6199690446382893]","[[201456.83706296489, 399534.2662370639], [1412643.6248227642, 462494.5396624071], [1412643.6248227642, 245831.84116089277], [201456.83706296489, 245831.84116089277]]",0.0553205973101701,21.06978735811446,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
493.2934943794357,2.4382600058074466,3.4414498730108445,11986.551595877052,8492.446626341532,3482.9946790392437,23.06530407428248,1.97718218881184,9.615195751480694e-05,0.00025389448737213457,1.4363160865086133,1.192424785669052,32.85399605455723,-3.4479370523256123,-1.9079111231689012,201456.48077253578,7.984531117905931,-9.892442241074832,1412642.6174300974,"[0.002081987581197762, 0.001990744817949338]","[-1.2371857192029276, -3.6199777138422706]","[[201456.48077253578, 399534.2080186046], [1412642.6174300974, 462494.50553432014], [1412642.6174300974, 245831.83306137542], [201456.48077253578, 245831.83306137542]]",0.05532049269890843,21.069752841131862,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
493.7934943794357,2.438259352468441,3.441448236091138,11986.527815123645,8492.431541566373,3482.989425619887,23.06558189771918,1.9771785422806316,9.622510269576595e-05,0.00025402679792895546,1.4363080365652408,1.1924529488917126,32.853990417177044,-3.447946378860358,-1.90799079455752,201456.12445876782,7.984496292298616,-9.892487086856136,1412641.6105678745,"[0.0020819910566208834, 0.001990749001630312]","[-1.2371724396996076, -3.6199863939806116]","[[201456.12445876782, 399534.1499694839], [1412641.6105678745, 462494.47165707854], [1412641.6105678745, 245831.82495669142], [201456.12445876782, 245831.82495669142]]",0.0553203880199703,21.069718262669042,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
494.2934943794357,2.438258701187968,3.441446597853686,11986.504023210999,8492.416459301212,3482.984170286581,23.06585962909846,1.9771748968357408,9.629822430567658e-05,0.0002541590679808562,1.4362999866218678,1.192481101536893,32.853984776640914,-3.4479557264776206,-1.9080701251666596,201455.7678976737,7.984461838661218,-9.892531963827878,1412640.6054587716,"[0.0020819945258260795, 0.001990753179492497]","[-1.2371592004432128, -3.619995103761783]","[[201455.7678976737, 399534.0922171865], [1412640.6054587716, 462494.4382797574], [1412640.6054587716, 245831.81684742897], [201455.7678976737, 245831.81684742897]]",0.05532028313226142,21.069683621331095,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
494.7934943794357,2.4382580402317595,3.4414449556969924,11986.480218238494,8492.40134374888,3482.978915119938,23.06613726930908,1.9771712524770841,9.637132234784684e-05,0.00025429129757600184,1.4362919366784952,1.1925092437418727,32.85397913297356,-3.447965073678194,-1.9081492586705622,201455.41130900758,7.984427585660853,-9.892576844331415,1412639.6008380023,"[0.0020819979946234135, 0.0019907573544722073]","[-1.2371459636454119, -3.620003824877646]","[[201455.41130900758, 399534.034633417], [1412639.6008380023, 462494.4051519928], [1412639.6008380023, 245831.8087330837], [201455.41130900758, 245831.8087330837]]",0.0553201781760849,21.069648919595835,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
495.2934943794357,2.4382573815362827,3.441443312254494,11986.456402230899,8492.386231419947,3482.9736580430713,23.06641485205121,1.9771676092044304,9.644439682855789e-05,0.0002544234867846269,1.4362838922487824,1.192537379975341,32.853973486212,-3.447974431496308,-1.908228055599693,201455.05447467804,7.984393700216458,-9.892621755816151,1412638.597945119,"[0.002082001457461169, 0.0019907615240393538]","[-1.2371327593517425, -3.6200125646715273]","[[201455.05447467804, 399533.97734284616], [1412638.597945119, 462494.37251822243], [1412638.597945119, 245831.80061425635], [201455.05447467804, 245831.80061425635]]",0.055320073013221144,21.069614156126534,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
495.7934943794357,2.4382567140585603,3.4414416646512085,11986.432573498125,8492.371089749126,3482.968401474547,23.066692343689944,1.9771639670177044,9.65174477509447e-05,0.00025455563565411014,1.4362758478190696,1.192565505770954,32.85396783638049,-3.447983786989602,-1.9083066579719912,201454.69763832595,7.984360009645343,-9.892666667617334,1412637.5955641866,"[0.0020820049200763087, 0.0019907656910553772]","[-1.2371195563233035, -3.620021313643573]","[[201454.69763832595, 399533.9202179348], [1412637.5955641866, 462494.3401255857], [1412637.5955641866, 245831.79249046568], [201454.69763832595, 245831.79249046568]]",0.05531996779219864,21.069579333368356,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
496.2934943794357,2.438256048622732,3.441440015661442,11986.408734268705,8492.355951169417,3482.9631432541264,23.0669697087493,1.9771603259166912,9.659047512095009e-05,0.0002546877442543251,1.436267797875697,1.1925936163775348,32.853962183516956,-3.4479931731000883,-1.9083849259743602,201454.3405746938,7.984326682111714,-9.892711608086074,1412636.5949569384,"[0.0020820083763572698, 0.001990769852076161]","[-1.2371064003748053, -3.620030101746492]","[[201454.3405746938, 399533.8633838422], [1412636.5949569384, 462494.30822113453], [1412636.5949569384, 245831.78436230525], [201454.3405746938, 245831.78436230525]]",0.05531986237160639,21.069544449929417,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
496.7934943794357,2.438255372583939,3.4414383630833156,11986.384882482087,8492.340775612873,3482.9578850114954,23.067246982637425,1.977156685901298,9.666347894207611e-05,0.00025481981263272396,1.436259747932324,1.192621716536379,32.85395652764504,-3.4480025601168895,-1.9084630029691425,201453.98347168654,7.984293550603354,-9.892756553572497,1412635.5947838633,"[0.0020820118321250502, 0.001990774010027085]","[-1.237093247569389, -3.62003890242088]","[[201453.98347168654, 399533.8067134105], [1412635.5947838633, 462494.27656056394], [1412635.5947838633, 245831.7762292208], [201453.98347168654, 245831.7762292208]]",0.055319756880260404,21.069509508233175,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
497.2934943794357,2.438254699150805,3.4414367094398886,11986.361019956319,8492.325604146641,3482.9526247214235,23.06752423364633,1.9771530469712808,9.673645922083691e-05,0.00025495184085845367,1.4362517090162714,1.1926498153266252,32.85395086879964,-3.4480119480326956,-1.9085407527624056,201453.62611599936,7.984260778161115,-9.89280153092352,1412634.59627157,"[0.002082015282137309, 0.001990778162870255]","[-1.2370801198694867, -3.620047711462156]","[[201453.62611599936, 399533.7503283924], [1412634.59627157, 462494.24538303586], [1412634.59627157, 245831.76809182146], [201453.62611599936, 245831.76809182146]]",0.055319651182834016,21.06947450698244,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
497.7934943794357,2.4382540180426733,3.4414350514659295,11986.33714512963,8492.310407914669,3482.947365234708,23.067801324455264,1.9771494091265813,9.680941596004534e-05,0.00025508382897765553,1.4362436590728984,1.1926778944579426,32.85394520700328,-3.448021353394065,-1.908618314015996,201453.2687820916,7.984228191579348,-9.892846505595344,1412633.5982545821,"[0.0020820187315918268, 0.001990782312663075]","[-1.2370670077419263, -3.620056549566073]","[[201453.2687820916, 399533.69410326], [1412633.5982545821, 462494.2144335961], [1412633.5982545821, 245831.75994966054], [201453.2687820916, 245831.75994966054]]",0.05531954543832649,21.069439448572375,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
498.2934943794357,2.4382533373226063,3.4414333925966356,11986.313260158398,8492.295208051093,3482.942103701291,23.068078357805046,1.977145772366957,9.688234916619411e-05,0.0002552157770589933,1.4362356146431858,1.1927059676078917,32.85393954229295,-3.4480307708992486,-1.9086955537772496,201452.91119520267,7.984195958392661,-9.89289151216991,1412632.6019284972,"[0.0020820221750073287, 0.001990786456869587]","[-1.2370539286489435, -3.6200654075254164]","[[201452.91119520267, 399533.6381586899], [1412632.6019284972, 462494.183961289], [1412632.6019284972, 245831.7518032803], [201452.91119520267, 245831.7518032803]]",0.05531943948868229,21.06940433155717,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
498.7934943794357,2.438252648108032,3.441431729925383,11986.28936298008,8492.279979329704,3482.9368424635195,23.068355300063807,1.9771421366923225,9.695525884262093e-05,0.0002553476851486553,1.4362275702134726,1.192734030309858,32.85393387469048,-3.448040187370353,-1.9087726103686578,201452.55359523784,7.984163910083623,-9.892936520452281,1412631.606004486,"[0.002082025618112929, 0.0019907905983821035]","[-1.2370408513760986, -3.6200742755854622]","[[201452.55359523784, 399533.5823703899], [1412631.606004486, 462494.1537167266], [1412631.606004486, 245831.74365217335], [201452.55359523784, 245831.74365217335]]",0.05531933348101949,21.06936915829804,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
499.2934943794357,2.43825196143806,3.4414300660485804,11986.265455769208,8492.264755332668,3482.9315795255234,23.068632150350698,1.9771385021024512,9.702814499550107e-05,0.0002554795533143832,1.43621952578376,1.1927620824230443,32.85392820423135,-3.4480496244650567,-1.9088493487224127,201452.19576906285,7.984132208545645,-9.892981557268058,1412630.6117727903,"[0.0020820290551426318, 0.001990794734286121]","[-1.2370278134360808, -3.620083171939049]","[[201452.19576906285, 399533.52685914893], [1412630.6117727903, 462494.12393922784], [1412630.6117727903, 245831.73549696247], [201452.19576906285, 245831.73549696247]]",0.05531922727949387,21.06933392741412,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
499.7934943794357,2.4382512652812296,3.4414283984350207,11986.241536671143,8492.249499087367,3482.9263169101096,23.068908909555375,1.9771348685972552,9.710100762823639e-05,0.0002556113816019707,1.4362114813540472,1.1927901240854977,32.85392253093755,-3.448059060807649,-1.908925907657249,201451.83793231525,7.984100687819478,-9.893026595476726,1412629.617943082,"[0.002082032491857729, 0.0019907988674809298]","[-1.2370147773587497, -3.6200920785173385]","[[201451.83793231525, 399533.47150091664], [1412629.617943082, 462494.0943844835], [1412629.617943082, 245831.72733711827], [201451.83793231525, 245831.72733711827]]",0.05531912102189788,21.069298641204533,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
500.2934943794357,2.438250571698231,3.4414267297437493,11986.217607771685,8492.234247516539,3482.92105253224,23.06918561138018,1.9771312361764988,9.71738467471709e-05,0.0002557431700788178,1.4362034424379941,1.1928181597667211,32.8539168548445,-3.448068507501963,-1.909002152867231,201451.4798659814,7.984069509776646,-9.893071662643877,1412628.625781834,"[0.0020820359227259337, 0.0019908029954280523]","[-1.2370017730615253, -3.6201010027209577]","[[201451.4798659814, 399533.4164159952], [1412628.625781834, 462494.06529173086], [1412628.625781834, 245831.7191732484], [201451.4798659814, 245831.7191732484]]",0.05531901457061572,21.069263298287037,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
500.7934943794357,2.438249869545916,3.4414250571109113,11986.193667307216,8492.218967626939,3482.9157887778233,23.069462187599896,1.9771276048401065,9.72466623554515e-05,0.00025587491879029077,1.436195398008281,1.1928461803889994,32.85391117597396,-3.4480779623288407,-1.9090782196471423,201451.12181140587,7.98403850874621,-9.893116728393352,1412627.634044013,"[0.0020820393531940993, 0.0019908071205596537]","[-1.2369887772521722, -3.6201099461601256]","[[201451.12181140587, 399533.3614826292], [1412627.634044013, 462494.0364158412], [1412627.634044013, 245831.71100485203], [201451.12181140587, 245831.71100485203]]",0.05531890807194273,21.069227900957006,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
501.2934943794357,2.438249168978619,3.441423383577053,11986.16971737818,8492.20368877048,3482.9105231799826,23.069738671852548,1.977123974587844,9.731945445940587e-05,0.0002560066278034287,1.4361873535785685,1.1928741904159434,32.85390549436181,-3.448087438871456,-1.9091539757642408,201450.76352159432,7.984007848048407,-9.893161823812648,1412626.643969953,"[0.0020820427775104606, 0.001990811239936954]","[-1.2369758212728375, -3.6201189188635485]","[[201450.76352159432, 399533.30682012223], [1412626.643969953, 462494.0079995653], [1412626.643969953, 245831.70283250816], [201450.76352159432, 245831.70283250816]]",0.05531880137823447,21.069192447833938,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
501.7934943794357,2.438248459142772,3.4414217065305,11986.145755863881,8492.188378087332,3482.9052577656403,23.070015099621966,1.97712034541961,9.739222306269018e-05,0.00025613829716350414,1.4361793146625152,1.192902194597162,32.85389981002834,-3.4480969048466035,-1.9092295578367953,201450.40521360055,7.983977363745851,-9.893206921582646,1412625.6542300063,"[0.002082046201703956, 0.001990815356902605]","[-1.2369628598378761, -3.620127891528264]","[[201450.40521360055, 399533.25230625813], [1412625.6542300063, 462493.9797999036], [1412625.6542300063, 245831.69465568007], [201450.40521360055, 245831.69465568007]]",0.055318694627808515,21.06915694124143,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
502.2934943794357,2.438247753002252,3.441420028233584,11986.121784993134,8492.173076725994,3482.899990892825,23.07029143549925,1.9771167173351807,9.746496817142202e-05,0.0002562699269366281,1.4361712757464626,1.1929301881861452,32.85389412300805,-3.4481063902267373,-1.9093048325390214,201450.04669985373,7.983947212772762,-9.893252045311783,1412624.6661618464,"[0.002082049619979302, 0.001990819468526099]","[-1.2369499367143715, -3.620136890751317]","[[201450.04669985373, 399533.19805964344], [1412624.6661618464, 462493.95204926305], [1412624.6661618464, 245831.6864750211], [201450.04669985373, 245831.6864750211]]",0.05531858769459866,21.069121379855105,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
502.7934943794357,2.4382470373631766,3.441418346208471,11986.097803035565,8492.157743621903,3482.8947245664167,23.070567680370655,1.9771130903344678,9.753768978899091e-05,0.0002564015171673846,1.4361632368304094,1.1929581713212478,32.8538884333222,-3.4481158739008024,-1.9093799353729537,201449.68819400156,7.983917232736644,-9.893297168109598,1412623.678481706,"[0.0020820530380526747, 0.001990823577640302]","[-1.2369370147352614, -3.620145898917836]","[[201449.68819400156, 399533.1439591049], [1412623.678481706, 462493.924507848], [1412623.678481706, 245831.67828999396], [201449.68819400156, 245831.67828999396]]",0.05531848071467321,21.069085765914256,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
503.2934943794357,2.438246324316867,3.44141666319714,11986.073812117362,8492.142415628117,3482.8894566292,23.070843833342302,1.977109464417241,9.761038792164441e-05,0.00025653306792196843,1.4361551979143572,1.1929861438602767,32.85388274100626,-3.4481253779925822,-1.9094547339636279,201449.3294714369,7.98388758428257,-9.893342318246198,1412622.6924650862,"[0.0020820564501207815, 0.0019908276812494697]","[-1.2369241316384778, -3.6201549347245776]","[[201449.3294714369, 399533.0901234545], [1412622.6924650862, 462493.8974141612], [1412622.6924650862, 245831.6701012011], [201449.3294714369, 245831.6701012011]]",0.05531837354860747,21.069050098055126,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
503.7934943794357,2.4382456019212664,3.4414149766403836,11986.049810223654,8492.127056039415,3482.8841890857375,23.07111989530503,1.9771058395834065,9.768306257288671e-05,0.00025666457924499743,1.436147158998304,1.1930141059417771,32.853877046080356,-3.448134881174096,-1.9095293618576648,201448.97074681232,7.983858106846753,-9.893387468704418,1412621.7067917257,"[0.00208205986191571, 0.0019908317822282962]","[-1.2369112501381208, -3.6201639802535115]","[[201448.97074681232, 399533.0364331555], [1412621.7067917257, 462493.87052959396], [1412621.7067917257, 245831.66190810097], [201448.97074681232, 245831.66190810097]]",0.05531826633285906,21.069014378557604,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
504.2934943794357,2.438244882360629,3.441413289158148,11986.025799435874,8492.111702301845,3482.878919889318,23.071395865374107,1.9771022158327307,9.775571374902249e-05,0.00025679605120199967,1.4361391200822509,1.1930420574240959,32.85387134857865,-3.448144405137905,-1.9096036888780077,201448.61180376087,7.9838289578392505,-9.893432646717258,1412620.7227502682,"[0.002082063267691856, 0.0019908358776682946]","[-1.2368984076024137, -3.620173053637936]","[[201448.61180376087, 399532.9830049234], [1412620.7227502682, 462493.8440884489], [1412620.7227502682, 245831.6537113139], [201448.61180376087, 245831.6537113139]]",0.05531815893160736,21.06897860612705,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
504.7934943794357,2.438244153589095,3.4414115981591,11986.001777779264,8492.096317456442,3482.873651088665,23.07167174444591,1.977098593165118,9.782834145359767e-05,0.0002569274838369323,1.436131081166198,1.1930699984463033,32.853865648520184,-3.4481539283454916,-1.9096778490843462,201448.25286026616,7.983799975764157,-9.893477824848503,1412619.7390233579,"[0.0020820666731999316, 0.001990839970487872]","[-1.2368855666285743, -3.620182136679419]","[[201448.25286026616, 399532.9297186941], [1412619.7390233579, 462493.81785080273], [1412619.7390233579, 245831.6455103009], [201448.25286026616, 245831.6455103009]]",0.055318051482702635,21.06894278303264,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
505.2934943794357,2.4382434277558747,3.441409906267032,11985.977747393561,8492.080938858917,3482.8683806501267,23.07194753163855,1.9770949715803336,9.790094569293681e-05,0.00025705887721437634,1.436123042250145,1.1930979288670407,32.85385994593901,-3.4481634723789014,-1.9097517145340248,201447.89370092496,7.98377131567554,-9.893523030209565,1412618.7569080894,"[0.0020820700727089605, 0.001990844057796441]","[-1.2368727644920663, -3.62019124739896]","[[201447.89370092496, 399532.8766892545], [1412618.7569080894, 462493.79204831267], [1412618.7569080894, 245831.63730568474], [201447.89370092496, 245831.63730568474]]",0.055317943851161726,21.068906907950588,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
505.7934943794357,2.4382426927684833,3.4414082109014954,11985.95370632028,8492.065529372694,3482.8631106161324,23.07222322784928,1.9770913510782815,9.79735264705947e-05,0.0002571902313776935,1.436115003334092,1.1931258488255994,32.85385424085365,-3.4481730157014177,-1.9098254184001462,201447.53454326623,7.983742817021437,-9.893568235421583,1412617.7750835007,"[0.0020820734719614437, 0.001990848142506204]","[-1.2368599638437228, -3.6202003676376915]","[[201447.53454326623, 399532.8237973079], [1412617.7750835007, 462493.7664421151], [1412617.7750835007, 245831.62909692264], [201447.53454326623, 245831.62909692264]]",0.0553178361744777,21.068870983076454,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
506.2934943794357,2.43824196079402,3.441406514688174,11985.92965671721,8492.05012642379,3482.857838956365,23.072498832196075,1.9770877316587256,9.804608379291795e-05,0.00025732154639096586,1.436106964418039,1.1931537581805722,32.853848533298105,-3.448182579896089,-1.909898833012278,201447.17517194906,7.9837146345760175,-9.893613467588295,1412616.7948532673,"[0.00208207686523108, 0.0019908522217277507]","[-1.2368472019282857, -3.6202095154094462]","[[201447.17517194906, 399532.77115740784], [1412616.7948532673, 462493.7412636901], [1412616.7948532673, 245831.6208846394], [201447.17517194906, 245831.6208846394]]",0.05531772831767159,21.06883500704368,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
506.7934943794357,2.4382412197207155,3.4414048150469543,11985.905596621642,8492.034692804766,3482.8525677116854,23.07277441476368,1.9770841133215569,9.811861766372099e-05,0.0002574528222973163,1.436098936529306,1.1931816662962915,32.85384282329068,-3.448192122119097,-1.9099720900323405,201446.81580430066,7.98368660932357,-9.89365869935591,1412615.8148931875,"[0.002082080258755774, 0.001990856299170074]","[-1.236834426051534, -3.6202186507260667]","[[201446.81580430066, 399532.71865154913], [1412615.8148931875, 462493.71627591964], [1412615.8148931875, 245831.61266828916], [201446.81580430066, 245831.61266828916]]",0.05531762041781192,21.06879898200512,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
507.2934943794357,2.4382404833318043,3.4414031140470556,11985.8815285293,8492.019273182836,3482.847295513144,23.073049836403168,1.9770804960665684,9.81911280887679e-05,0.0002575840591602751,1.4360908976132527,1.1932095545919439,32.85383711086638,-3.4482017025592753,-1.9100450576524395,201446.45627117725,7.98365889436127,-9.89370395201371,1412614.836615729,"[0.0020820836461583176, 0.0019908603709651316]","[-1.2368217019605812, -3.6202278312549834]","[[201446.45627117725, 399532.66639654146], [1412614.836615729, 462493.69170688797], [1412614.836615729, 245831.60444855125], [201446.45627117725, 245831.60444855125]]",0.05531751235539046,21.068762906588656,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
507.7934943794357,2.4382397356531573,3.4414014099369044,11985.857450461004,8492.003814842476,3482.842023558291,23.073325167065313,1.9770768798936538,9.82636150718116e-05,0.0002577152570231892,1.4360828586971996,1.1932374324199557,32.85383139604505,-3.4482112836313967,-1.910117867542283,201446.09672826433,7.983631338424232,-9.893749205966515,1412613.858619066,"[0.002082087033188369, 0.0019908644399473804]","[-1.2368089801258089, -3.620237022741883]","[[201446.09672826433, 399532.61427606107], [1412613.858619066, 462493.66733208625], [1412613.858619066, 245831.5962248059], [201446.09672826433, 245831.5962248059]]",0.055317404244479895,21.068726782907774,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
508.2934943794357,2.438238991196909,3.441399705287752,11985.833364180435,8491.988363231982,3482.8367497573904,23.073600475058473,1.977073264802557,9.833607861960093e-05,0.00025784641594998555,1.4360748308084665,1.193265308863941,32.85382567885938,-3.4482208654675603,-1.9101903928412298,201445.73695750424,7.983604095818862,-9.893794488660092,1412612.8821575216,"[0.0020820904146441194, 0.0019908685040703157]","[-1.2367962822291054, -3.6202462210163864]","[[201445.73695750424, 399532.56240404677], [1412612.8821575216, 462493.64338150294], [1412612.8821575216, 245831.58799766787], [201445.73695750424, 245831.58799766787]]",0.055317295949929034,21.06869060971273,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
508.7934943794357,2.4382382395789683,3.441397996779857,11985.809267913177,8491.97288911985,3482.8314769545377,23.073875623022076,1.9770696507932046,9.840851873523205e-05,0.000257977535982738,1.4360667918924133,1.19329316562363,32.85381995932664,-3.44823046452847,-1.9102627599343691,201445.3772333638,7.983577005614393,-9.893839765548762,1412611.906007848,"[0.002082093795666573, 0.001990872565378243]","[-1.2367835991076745, -3.6202554468538266]","[[201445.3772333638, 399532.51066541945], [1412611.906007848, 462493.6196132072], [1412611.906007848, 245831.57976666032], [201445.3772333638, 245831.57976666032]]",0.05531718762836236,21.068654389238894,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
509.2934943794357,2.438237489066728,3.4413962878008153,11985.785163902165,8491.957414529972,3482.8262023730904,23.07415074832837,1.9770660378653382,9.848093542549948e-05,0.00025810861718470645,1.4360587640036804,1.1933210209976488,32.85381423748112,-3.448240064705325,-1.910334847192189,201445.01728585866,7.983550223422014,-9.893885070614203,1412610.9314289556,"[0.00208209717111089, 0.001990876621796581]","[-1.236770939975364, -3.620264679729811]","[[201445.01728585866, 399532.45917108783], [1412610.9314289556, 462493.5962633484], [1412610.9314289556, 245831.5715323536], [201445.01728585866, 245831.5715323536]]",0.055317079125643875,21.06861812014145,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
509.7934943794357,2.4382367313172457,3.4413945751751114,11985.761050140318,8491.941916819187,3482.8209286435676,23.07442571360452,1.9770624260188794,9.855332869359454e-05,0.00025823965959781035,1.436050725087627,1.1933488566839474,32.853808513340084,-3.44824968278632,-1.9104067794470438,201444.6573753716,7.983523591636242,-9.893930371083286,1412609.9571284072,"[0.0020821005460587927, 0.0019908806752943586]","[-1.2367582960237917, -3.6202739408551454]","[[201444.6573753716, 399532.40780768], [1412609.9571284072, 462493.5730934729], [1412609.9571284072, 245831.56329423125], [201444.6573753716, 245831.56329423125]]",0.05531697059345027,21.068581804601425,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
510.2934943794357,2.438235974866113,3.4413928621716825,11985.736928737075,8491.926419143627,3482.8156530706306,23.074700656232768,1.9770588152535662,9.862569854637614e-05,0.000258370663284953,1.4360426971988938,1.1933766909824748,32.85380278693674,-3.448259302390645,-1.910478435526045,201444.29723808463,7.983497264635616,-9.893975700161661,1412608.9843676998,"[0.002082103915405314, 0.001990884723855086]","[-1.2367456762062787, -3.620283209323613]","[[201444.29723808463, 399532.35668554774], [1412608.9843676998, 462493.5503378098], [1412608.9843676998, 245831.55505287816], [201444.29723808463, 245831.55505287816]]",0.0553168618801353,21.068545441295527,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
510.7934943794357,2.438235211321477,3.441391145558699,11985.7127976837,8491.910898827638,3482.810378341302,23.074975473438606,1.977055205569313,9.869804498718671e-05,0.0002585016282877487,1.4360346637965005,1.193404510203985,32.8537970582874,-3.4482689294449274,-1.9105499396898722,201443.93713849818,7.983471084867915,-9.894021024557787,1412608.0118581199,"[0.0020821072845052797, 0.0019908887698949825]","[-1.236733063880611, -3.6202924951166686]","[[201443.93713849818, 399532.3056916923], [1412608.0118581199, 462493.5277576959], [1412608.0118581199, 245831.54680778357], [201443.93713849818, 245831.54680778357]]",0.055316753138784334,21.068509032395948,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
511.2934943794357,2.4382344499797983,3.4413894283209228,11985.688659301915,8491.89538252887,3482.805102109532,23.075250198871906,1.977051596965877,9.877036802249592e-05,0.0002586325546681812,1.4360266303941074,1.193432318814427,32.8537913274256,-3.448278577379792,-1.9106211702231803,201443.5768372849,7.983445204171744,-9.894066374394924,1412607.0409213644,"[0.0020821106476910703, 0.001990892810527505]","[-1.2367204898587572, -3.6203018079597804]","[[201443.5768372849, 399532.25493625633], [1412607.0409213644, 462493.5055836854], [1412607.0409213644, 245831.53855956218], [201443.5768372849, 245831.53855956218]]",0.05531664422634442,21.068472576571956,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
511.7934943794357,2.438233679684507,3.4413877079238895,11985.664511432215,8491.879836115142,3482.7998263127674,23.075524868028317,1.9770479894431472,9.884266765615703e-05,0.0002587634424677587,1.436018602505374,1.1934601215672178,32.85378559436742,-3.4482882141293105,-1.9106922540011624,201443.21654521598,7.983419469142973,-9.894111723144135,1412606.0701780564,"[0.0020821140109023753, 0.001990896849026284]","[-1.2367079094309994, -3.6203111189870962]","[[201443.21654521598, 399532.2043054879], [1412606.0701780564, 462493.4835844982], [1412606.0701780564, 245831.5303076385], [201443.21654521598, 245831.5303076385]]",0.05531653527684669,21.068436075936976,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
512.2934943794357,2.438232913610478,3.4413859866434127,11985.64035637474,8491.864301485866,3482.7945493161737,23.075799445482197,1.97704438300089,9.891494389445841e-05,0.0002588942917479317,1.4360105746166412,1.1934879137121528,32.853779859145504,-3.44829786976536,-1.9107630666979958,201442.85607475092,7.983394027712507,-9.894157094410502,1412605.1010122153,"[0.0020821173683919824, 0.0019909008824636047]","[-1.2366953660533073, -3.6203204547877963]","[[201442.85607475092, 399532.15391033277], [1412605.1010122153, 462493.46198307985], [1412605.1010122153, 245831.5220526828], [201442.85607475092, 245831.5220526828]]",0.05531642616592503,21.0683995291936,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
512.7934943794357,2.4382321384022814,3.44138426201222,11985.616192271315,8491.848736898457,3482.789273076752,23.076073862923387,1.9770407776390164,9.898719674079711e-05,0.00025902510254987226,1.436002535700588,1.1935156861608147,32.85377412177672,-3.4483075445805307,-1.910833732775302,201442.49563628912,7.983368728936455,-9.894202461711757,1412604.1320899173,"[0.0020821207253054414, 0.0019909049128289434]","[-1.2366828383901536, -3.6203298198703058]","[[201442.49563628912, 399532.1036391034], [1412604.1320899173, 462493.44055215426], [1412604.1320899173, 245831.5137941263], [201442.49563628912, 245831.5137941263]]",0.05531631702621656,21.06836293840279,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
513.2934943794357,2.4382313647477325,3.4413825373091007,11985.592020986984,8491.83317280714,3482.7839948182004,23.076348257750613,1.9770371733572563,9.905942620220076e-05,0.00025915587493497403,1.4359945078118546,1.1935434572162564,32.85376838229314,-3.448317221979283,-1.9109041342221644,201442.13496157693,7.983343724590213,-9.894247858812378,1412603.1646334392,"[0.002082124076560279, 0.0019909089381400773]","[-1.2366703352221353, -3.620339193055431]","[[201442.13496157693, 399532.0535995816], [1412603.1646334392, 462493.4195223457], [1412603.1646334392, 245831.5055325402], [201442.13496157693, 245831.5055325402]]",0.05531620770569998,21.068326302272887,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
513.7934943794357,2.4382305843570067,3.441380809153669,11985.567840404898,8491.817587181777,3482.778717346448,23.07662256179291,1.977033570155511,9.913163228225379e-05,0.0002592866089436848,1.4359864799231212,1.193571217802218,32.85376264070868,-3.4483268967561735,-1.9109743934523635,201441.77432414406,7.9833188578314775,-9.894293251283841,1412602.1973485278,"[0.002082127427803891, 0.0019909129613089826]","[-1.236657831946491, -3.6203485727758764]","[[201441.77432414406, 399532.0036800936], [1412602.1973485278, 462493.39865490806], [1412602.1973485278, 245831.49726742337], [201441.77432414406, 245831.49726742337]]",0.05531609836058453,21.06828962294396,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
514.2934943794357,2.4382298072739985,3.4413790802028177,11985.543653092327,8491.802010265928,3482.773438718631,23.076896774163153,1.9770299680335448,9.920381498730302e-05,0.0002594173046361549,1.435978452034388,1.1935989677769192,32.85375689705609,-3.4483365906788537,-1.9110443904721706,201441.41351297198,7.983294275214462,-9.894338665686632,1412601.2316337796,"[0.002082130773342502, 0.0019909169794220484]","[-1.2366453656254437, -3.6203579772641494]","[[201441.41351297198, 399531.95398854144], [1412601.2316337796, 462493.3781735634], [1412601.2316337796, 245831.4889994306], [201441.41351297198, 245831.4889994306]]",0.05531598885825643,21.068252899069286,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
514.7934943794357,2.438229021104157,3.4413773480621934,11985.519457088727,8491.78640341133,3482.768160788197,23.07717089574795,1.9770263669912527,9.927597432105961e-05,0.00025954796205300784,1.4359704241456546,1.1936267072797768,32.853751151351844,-3.4483462828892053,-1.9111142478774923,201441.052731641,7.983269828519099,-9.894384076396591,1412600.266117624,"[0.00208213411878784, 0.001990920995236311]","[-1.236632899752403, -3.620367389359562]","[[201441.052731641, 399531.9044150122], [1412600.266117624, 462493.35785392637], [1412600.266117624, 245831.48072796976], [201441.052731641, 245831.48072796976]]",0.055315879328726336,21.068216132637296,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
515.2934943794357,2.4382282382787515,3.441375615397259,11985.495254544963,8491.770804859983,3482.762881482615,23.077444925655954,1.977022767028391,9.934811029000765e-05,0.00025967858125474177,1.4359623962569212,1.1936544361682215,32.853745403628295,-3.4483559952536695,-1.9111838440795736,201440.69176126304,7.983245666885068,-9.894429510964642,1412599.3021343863,"[0.0020821374584306844, 0.0019909250058235224]","[-1.2366204714556344, -3.6203768273293173]","[[201440.69176126304, 399531.8550689804], [1412599.3021343863, 462493.33792190714], [1412599.3021343863, 245831.47245367375], [201440.69176126304, 245831.47245367375]]",0.05531576963678075,21.068179322349202,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
515.7934943794357,2.4382274466135265,3.4413738796316347,11985.471043328047,8491.75517702313,3482.7576027894343,23.07771886478484,1.977019168144851,9.942022289794344e-05,0.0002598091622817955,1.4359543683681881,1.1936821545824,32.85373965390022,-3.448365706417065,-1.9112533009767958,201440.3308155631,7.983221641513069,-9.894474942489865,1412598.338312791,"[0.0020821407979382586, 0.001990929014039148]","[-1.2366080438708358, -3.6203862733711394]","[[201440.3308155631, 399531.80584084947], [1412598.338312791, 462493.31815156224], [1412598.338312791, 245831.46417596933], [201440.3308155631, 245831.46417596933]]",0.05531565991620646,21.068142470283675,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
516.2934943794357,2.4382266584726024,3.4413721433647817,11985.446825629615,8491.739558100538,3482.7523227147744,23.077992712250015,1.9770155703403873,9.949231215139024e-05,0.00025993970519394105,1.4359463404794546,1.1937098623801423,32.853733902199,-3.4483754379258884,-1.9113224997805673,201439.96968147773,7.9831978980094505,-9.894520397790018,1412597.3760020656,"[0.0020821441316443024, 0.001990933017022811]","[-1.2365956538529856, -3.6203957453177202]","[[201439.96968147773, 399531.75683755096], [1412597.3760020656, 462493.29876450315], [1412597.3760020656, 245831.45589550145], [201439.96968147773, 245831.45589550145]]",0.055315550034582286,21.068105575203045,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
516.7934943794357,2.4382258615789962,3.4413704040182704,11985.422599367685,8491.723910221812,3482.747043263075,23.078266468953046,1.9770119736148895,9.956437805416639e-05,0.00026007021003097703,1.4359383125907215,1.1937375597020607,32.853728148538664,-3.448385168299106,-1.9113915630281326,201439.60857406692,7.983174286767905,-9.894565849796038,1412596.4138313525,"[0.00208214746522598, 0.001990937017654185]","[-1.2365832644758024, -3.62040522521205]","[[201439.60857406692, 399531.707948908], [1412596.4138313525, 462493.2795337365], [1412596.4138313525, 245831.44761169545], [201439.60857406692, 245831.44761169545]]",0.055315440126375286,21.0680686391628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
517.2934943794357,2.438225068274326,3.4413686642032286,11985.39836677567,8491.708271509047,3482.7417624407926,23.078540203219475,1.9770083779681005,9.963642061303689e-05,0.0002602006768521469,1.4359302957293074,1.193765255636453,32.85372239295032,-3.4483948977608607,-1.9114603734910247,201439.24728030455,7.983150951830112,-9.894611325321137,1412595.4531551595,"[0.0020821507935256884, 0.00199094101387821]","[-1.2365708971627407, -3.6204147090012486]","[[201439.24728030455, 399531.6592805235], [1412595.4531551595, 462493.2606791592], [1412595.4531551595, 245831.43932519708], [201439.24728030455, 245831.43932519708]]",0.055315330059509234,21.068031660888632,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
517.7934943794357,2.4382242678683315,3.4413669207947883,11985.374126103507,8491.692611201617,3482.7364829018197,23.0788137776371,1.9770047833999385,9.970843983123998e-05,0.0002603311056968986,1.4359222678405745,1.193792931873376,32.85371663544879,-3.4484046434992175,-1.911529047705244,201438.88606065887,7.983127743875457,-9.8946567915807,1412594.4927012855,"[0.002082154121551699, 0.0019909450075815084]","[-1.236558543610254, -3.6204242184820203]","[[201438.88606065887, 399531.61072608473], [1412594.4927012855, 462493.24197251303], [1412594.4927012855, 245831.4310354807], [201438.88606065887, 245831.4310354807]]",0.05531521998327178,21.067994642372657,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
518.2934943794357,2.438223468886667,3.4413651772248697,11985.349879591624,8491.676952111138,3482.7312018239973,23.07908726039836,1.977001189910149,9.978043571548704e-05,0.0002604614966246615,1.4359142399518412,1.1938205974892087,32.85371087606683,-3.44841441094002,-1.9115974699292906,201438.52464139962,7.983104813099487,-9.894702283028778,1412593.5337569246,"[0.002082157443673405, 0.0019909489958466107]","[-1.236546228308038, -3.6204337552577455]","[[201438.52464139962, 399531.5623915908], [1412593.5337569246, 462493.2236445957], [1412593.5337569246, 245831.42274312378], [201438.52464139962, 245831.42274312378]]",0.05531510974319757,21.067957582294518,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
518.7934943794357,2.438222661325582,3.4413634308742402,11985.325624748455,8491.661264095004,3482.72592113403,23.079360652407132,1.9769975974986123,9.985240826977688e-05,0.0002605918496750087,1.4359062120631076,1.193848252624432,32.85370511481682,-3.448424178456618,-1.9116657600777671,201438.16323369803,7.9830820130076745,-9.894747773085442,1412592.5748834822,"[0.002082160765563216, 0.0019909529815782764]","[-1.2365339143309866, -3.6204433011503667]","[[201438.16323369803, 399531.5141692039], [1412592.5748834822, 462493.2054707854], [1412592.5748834822, 245831.4144475316], [201438.16323369803, 245831.4144475316]]",0.05531499947248954,21.067920482730926,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
519.2934943794357,2.4382218577186565,3.4413616841656065,11985.301363710754,8491.645586340093,3482.720639000987,23.07963402145483,1.9769940061650009,9.99243575022216e-05,0.00026072216495604813,1.4358981952016943,1.1938759062862951,32.853699351727926,-3.4484339608504913,-1.9117338033461238,201437.80163660893,7.983059483697502,-9.894793287043626,1412591.6174529607,"[0.0020821640821490576, 0.0019909569628500166]","[-1.2365216225512048, -3.620452851273502]","[[201437.80163660893, 399531.46616213315], [1412591.6174529607, 462493.1876657186], [1412591.6174529607, 245831.40614937618], [201437.80163660893, 245831.40614937618]]",0.055314889044173574,21.06788334248586,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
519.7934943794357,2.438221047328298,3.441359933943809,11985.277094758661,8491.629888017253,3482.715358118178,23.079907231260112,1.9769904159093061,9.999628341466832e-05,0.0002608524424472843,1.4358901673129612,1.1939035403321892,32.85369358681339,-3.4484437437535824,-1.9118017354179528,201437.44011589594,7.983037056033936,-9.894838791451889,1412590.6601935506,"[0.0020821673984684997, 0.001990960941616417]","[-1.2365093444830388, -3.6204624269895342]","[[201437.44011589594, 399531.4182476248], [1412590.6601935506, 462493.16997743247], [1412590.6601935506, 245831.39784813442], [201437.44011589594, 245831.39784813442]]",0.055314778614543765,21.067846163532828,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
520.2934943794357,2.4382202382568945,3.441358183697895,11985.252820174666,8491.614190352688,3482.710075617869,23.0801804186266,1.9769868267312531,0.00010006818601421773,0.0002609826822113521,1.4358821504515473,1.1939311729820374,32.85368782010505,-3.4484535282937094,-1.9118694344960545,201437.07839329177,7.983014886839612,-9.894884321335667,1412589.7044020179,"[0.0020821707093921092, 0.0019909649157443168]","[-1.2364970892319318, -3.6204720081542554]","[[201437.07839329177, 399531.3705369563], [1412589.7044020179, 462493.1526451264], [1412589.7044020179, 245831.38954438674], [201437.07839329177, 245831.38954438674]]",0.05531466802566795,21.067808944127815,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
520.7934943794357,2.4382194222340465,3.4413564302487436,11985.228537776587,8491.598470841454,3482.70479408327,23.0804534461539,1.9769832386307447,0.00010014006530441818,0.00026111288429028344,1.435874122562814,1.1939587859257748,32.85368205161575,-3.448463330914778,-1.9119369997273452,201436.71672420055,7.982992844819819,-9.894929844547164,1412588.748736576,"[0.0020821740199056895, 0.001990968887124103]","[-1.2364848486106224, -3.620481616481519]","[[201436.71672420055, 399531.32293875306], [1412588.748736576, 462493.1354604732], [1412588.748736576, 245831.38123758652], [201436.71672420055, 245831.38123758652]]",0.05531455742132313,21.067771686131632,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
