t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
521.2934943794357,2.4382186081441466,3.4413546767748437,11985.204249751412,8491.582754131836,3482.699510933195,23.080726451288662,1.976979651607505,0.00010021192129238837,0.00026124304874382954,1.4358661057014002,1.1939863974766358,32.85367628137607,-3.448473134594894,-1.912004313190721,201436.3548519589,7.982971080202105,-9.894975393392826,1412587.7945147948,"[0.0020821773249896846, 0.0019909728537982423]","[-1.2364726310142398, -3.6204912306822488]","[[201436.3548519589, 399531.27556040196], [1412587.7945147948, 462493.1186535485], [1412587.7945147948, 245831.37292834325], [201436.3548519589, 245831.37292834325]]",0.05531444665272659,21.067734388479316,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
521.7934943794357,2.438217787454934,3.4413529200046105,11985.179954046327,8491.567017126774,3482.694228882015,23.080999296617637,1.9769760656614408,0.00010028375398160977,0.0002613731756105549,1.435858077812667,1.1940139893214459,32.85367050939806,-3.448482955764851,-1.9120714908673335,201435.9930434445,7.982949443413304,-9.895020934280637,1412586.8404107199,"[0.0020821806297074935, 0.0019909768177974597]","[-1.2364604277624196, -3.6205008715678364]","[[201435.9930434445, 399531.2282958875], [1412586.8404107199, 462493.1019939559], [1412586.8404107199, 245831.36461611843], [201435.9930434445, 245831.36461611843]]",0.05531433587226389,21.067697053453216,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
522.2934943794357,2.438216968732333,3.441351163191309,11985.155652941989,8491.5512832472,3482.688945300093,23.081272119579136,1.976972480792279,0.00010035556337914978,0.00026150326494776827,1.4358500609512537,1.194041579772725,32.85366473571224,-3.4484927777586143,-1.9121384264744279,201435.63103963528,7.982928073339508,-9.895066499813936,1412585.8877438405,"[0.002082183929049937, 0.0019909807771771645]","[-1.2364482471884803, -3.62051051777342]","[[201435.63103963528, 399531.1812427559], [1412585.8877438405, 462493.0856987124], [1412585.8877438405, 245831.35630151723], [201435.63103963528, 245831.35630151723]]",0.05531422493321063,21.067659679960762,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
522.7934943794357,2.4382161433446754,3.4413494031399408,11985.13134435946,8491.535528842434,3482.6836628166966,23.081544782749717,1.9769688969999255,0.00010042734948848666,0.0002616333167928515,1.4358420330625201,1.194069150515936,32.85365896033022,-3.4485026173036992,-1.91220523721978,201435.2691015378,7.982906819919776,-9.895112057139556,1412584.9351742694,"[0.0020821872280446223, 0.001990984733915178]","[-1.2364360808435308, -3.6205201904551014]","[[201435.2691015378, 399531.13429410814], [1412584.9351742694, 462493.069537029], [1412584.9351742694, 245831.3479839929], [201435.2691015378, 245831.3479839929]]",0.05531411398616868,21.06762227002996,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
523.2934943794357,2.4382153199314627,3.441347643117849,11985.107030536248,8491.519777524274,3482.67837877541,23.081817423569586,1.976965314284106,0.00010049911231672347,0.00026176333120274755,1.4358340162011065,1.1940967198645418,32.85365318328212,-3.4485124578739836,-1.9122718148636864,201434.90696787767,7.9828858242808565,-9.895157639144543,1412583.9840209056,"[0.0020821905216681187, 0.0019909886860374165]","[-1.2364239371499817, -3.620529868436733]","[[201434.90696787767, 399531.0875492182], [1412583.9840209056, 462493.0537287339], [1412583.9840209056, 245831.33966415268], [201434.90696787767, 245831.33966415268]]",0.055314002883037006,21.06758482234924,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
523.7934943794357,2.4382144899085083,3.441345879914678,11985.082709362543,8491.504005823497,3482.673095812064,23.082089973836645,1.976961732644713,0.0001005708518676044,0.00026189330821482125,1.435825999339693,1.1941242787371182,32.85364740457891,-3.448522294857059,-1.9123382729421792,201434.54489978123,7.9828649400183735,-9.895203212960553,1412583.0329423011,"[0.002082193815443577, 0.0019909926363180703]","[-1.2364117923082534, -3.6205395510396223]","[[201434.54489978123, 399531.0409043086], [1412583.0329423011, 462493.0380472796], [1412583.0329423011, 245831.33134145066], [201434.54489978123, 245831.33134145066]]",0.05531389177353735,21.067547338811668,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
524.2934943794357,2.4382136635376264,3.441344116228493,11985.058383409749,8491.488244643064,3482.667811943391,23.082362398043305,1.9769581520815074,0.00010064256814752674,0.00026202324788535456,1.4358179769646193,1.1941518223738652,32.853641624251395,-3.4485321609301622,-1.9124044979586188,201434.18268288768,7.98284430761089,-9.895248805569508,1412582.083366997,"[0.0020821971034492284, 0.0019909965814082185]","[-1.2363996909227943, -3.6205492676576925]","[[201434.18268288768, 399530.99446184246], [1412582.083366997, 462493.0227102673], [1412582.083366997, 245831.3230165494], [201434.18268288768, 245831.3230165494]]",0.05531378052501859,21.067509818068206,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
524.7934943794357,2.4382128275667205,3.441342349948892,11985.034050399316,8491.472451423359,3482.6625286430185,23.082634731633952,1.9769545725943631,0.00010071426116060598,0.0002621531502522311,1.435809954589546,1.194179355526504,32.85363584231146,-3.448542026767356,-1.912470605374267,201433.82049424757,7.982823789311567,-9.895294394685834,1412581.1338280109,"[0.0020822003913024824, 0.001991000524106688]","[-1.2363875903700632, -3.6205589925213486]","[[201433.82049424757, 399530.94811870606], [1412581.1338280109, 462493.0075056327], [1412581.1338280109, 245831.3146888044], [201433.82049424757, 245831.3146888044]]",0.055313669256602395,21.067472261967684,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
525.2934943794357,2.438211995691272,3.4413405835869,11985.009712341396,8491.456669089459,3482.657243953882,23.082907008343934,1.9769509941830157,0.00010078593091373566,0.00026228301537161173,1.4358019377281326,1.1942068826702708,32.8536300587873,-3.4485519029038016,-1.912536483319343,201433.45812415594,7.98280352338611,-9.895340006705453,1412580.1856829093,"[0.0020822036736682864, 0.0019910044620288915]","[-1.236375519276588, -3.620568732022425]","[[201433.45812415594, 399530.9019758507], [1412580.1856829093, 462492.9926462809], [1412580.1856829093, 245831.3063588742], [201433.45812415594, 245831.3063588742]]",0.05531355783885194,21.06743466929728,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
525.7934943794357,2.438211156376873,3.4413388141785064,11984.985367208184,8491.4408633479,3482.6519602863227,23.083179194525794,1.976947416847351,0.00010085757741079898,0.0002624128432804369,1.4357939208667194,1.1942343993350506,32.85362427368898,-3.448561776183321,-1.9126022452711027,201433.09581660407,7.98278336564573,-9.895385610916833,1412579.2375879718,"[0.002082206956140293, 0.0019910083980229907]","[-1.2363634473363567, -3.6205784767278137]","[[201433.09581660407, 399530.85593001795], [1412579.2375879718, 462492.97790970234], [1412579.2375879718, 245831.2980262033], [201433.09581660407, 245831.2980262033]]",0.055313446414815066,21.067397041970935,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
526.2934943794357,2.4382103208619403,3.441337044429087,11984.961017507245,8491.425068439366,3482.646675631138,23.08345128928817,1.976943840587119,0.0001009292006584045,0.0002625426340341837,1.4357859040053058,1.1942619053782628,32.853618487046504,-3.448571668444155,-1.9126677801907022,201432.73335603828,7.982763454261317,-9.895431234452019,1412578.290957835,"[0.0020822102330710157, 0.0019910123291748795]","[-1.2363514112975151, -3.620588244857372]","[[201432.73335603828, 399530.8100816119], [1412578.290957835, 462492.9635105611], [1412578.290957835, 245831.28969144792], [201432.73335603828, 245831.28969144792]]",0.05531333485220126,21.06735937869842,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
526.7934943794357,2.4382094767206635,3.4413352718923162,11984.93666109307,8491.409245605297,3482.6413918405606,23.083723293522947,1.9769402654021997,0.00010100080066053974,0.0002626723876699623,1.435777887143892,1.1942894009404543,32.853612698870734,-3.448581558787003,-1.9127332007334417,201432.37094640228,7.982743650907025,-9.895476851640467,1412577.344373013,"[0.002082213510013754, 0.001991016258232575]","[-1.2363393750300269, -3.6205980192955174]","[[201432.37094640228, 399530.7643291705], [1412577.344373013, 462492.9492349059], [1412577.344373013, 245831.28135399157], [201432.37094640228, 245831.28135399157]]",0.055313223279253115,21.067321681326664,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
527.2934943794357,2.4382086365138904,3.4413334991904496,11984.91230018613,8491.393433693534,3482.636106906087,23.0839952063408,1.976936691292337,0.00010107237742393297,0.0002628021042434442,1.4357698702824784,1.1943168858788213,32.853606909190944,-3.4485914688957378,-1.9127983951393617,201432.0083731213,7.982724094351681,-9.895522489491043,1412576.3992188296,"[0.0020822167813449614, 0.001991020182322629]","[-1.236327375109722, -3.620607817965793]","[[201432.0083731213, 399530.71877368505], [1412576.3992188296, 462492.9352973191], [1412576.3992188296, 245831.27301449014], [201432.0083731213, 245831.27301449014]]",0.05531311156427943,21.067283948627644,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
527.7934943794357,2.4382077878861272,3.441331723751675,11984.887932569281,8491.377594449395,3482.6308227861227,23.08426702864337,1.9769331182574075,0.00010114393095264629,0.00026293178379142195,1.4357618534210648,1.1943443603346193,32.8536011180168,-3.4486013774451187,-1.9128634760787122,201431.64584808706,7.982704645253705,-9.895568121332417,1412575.454080294,"[0.0020822200526641175, 0.0019910241042772627]","[-1.23631537511066, -3.6206176232070177]","[[201431.64584808706, 399530.67331346276], [1412575.454080294, 462492.9214820715], [1412575.454080294, 245831.26467234132], [201431.64584808706, 245831.26467234132]]",0.055312999838567814,21.067246182510264,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
528.2934943794357,2.4382069433228875,3.4413299481646633,11984.863560516815,8491.361766579246,3482.625537521796,23.08453875954664,1.9769295462971537,0.00010121546125342628,0.00026306142636883334,1.435753836559651,1.1943718241654437,32.85359532537666,-3.448611305887483,-1.9129283343106636,201431.28316042403,7.982685439397471,-9.895613773708135,1412574.5103538118,"[0.0020822233183791544, 0.001991028021267961]","[-1.2363034114089921, -3.6206274526576094]","[[201431.28316042403, 399530.6280472496], [1412574.5103538118, 462492.908000187], [1412574.5103538118, 245831.2563282079], [201431.28316042403, 245831.2563282079]]",0.055312887972369516,21.067208381775743,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
528.7934943794357,2.438206090403613,3.441328169862664,11984.839181851765,8491.345911617896,3482.6202530780592,23.084810399954517,1.9769259754114512,0.00010128696833036115,0.00026319103201194113,1.4357458196982376,1.1943992775128502,32.85358953127974,-3.4486212328335926,-1.9129930827365342,201430.92052256898,7.982666337141779,-9.895659419878314,1412573.566623956,"[0.0020822265840916678, 0.001991031936139396]","[-1.2362914475668403, -3.6206372885761553]","[[201430.92052256898, 399530.58287314145], [1412573.566623956, 462492.89463552623], [1412573.566623956, 245831.2479814856], [201430.92052256898, 245831.2479814856]]",0.05531277609725031,21.06717054829503,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
529.2934943794357,2.4382052416042934,3.441326391442254,11984.814798879073,8491.330068240639,3482.614967496954,23.085081948983895,1.9769224056000416,0.00010135845219021722,0.0002633206007751002,1.4357378028368242,1.1944267202345535,32.8535837357544,-3.4486311797075295,-1.9130576130507393,201430.55772367795,7.982647473331667,-9.895705086382407,1412572.6242916035,"[0.0020822298442133343, 0.0019910358460657122]","[-1.2362795199372558, -3.6206471485857112]","[[201430.55772367795, 399530.53788908734], [1412572.6242916035, 462492.881598114], [1412572.6242916035, 245831.2396328378], [201430.55772367795, 245831.2396328378]]",0.05531266408365396,21.067132680831097,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
529.7934943794357,2.4382043844942927,3.4413246103396653,11984.790409425696,8491.314197942715,3482.609682741546,23.08535344215743,1.9769188368627935,0.0001014299128372195,0.0002634501326943651,1.43572979148907,1.1944541570907121,32.853577938809735,-3.448641114476108,-1.9131220369957873,201430.19497597238,7.982628709511687,-9.895750746507474,1412571.6819392983,"[0.0020822331045897233, 0.00199103975428719]","[-1.2362675844303728, -3.620657004042675]","[[201430.19497597238, 399530.49299417564], [1412571.6819392983, 462492.86867317336], [1412571.6819392983, 245831.2312816581], [201430.19497597238, 245831.2312816581]]",0.05531255206279066,21.06709478120309,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
530.2934943794357,2.4382035323598115,3.441322828872686,11984.766015972129,8491.29834303323,3482.604397187031,23.085624844027397,1.9769152691994558,0.0001015013502779703,0.00026357962782381524,1.4357217801413162,1.1944815833258116,32.85357214047451,-3.448651067215927,-1.9131862440718237,201429.83209181397,7.982610179800417,-9.895796423872241,1412570.7410239452,"[0.002082236359561378, 0.0019910436578907086]","[-1.2362556839374288, -3.620666881463601]","[[201429.83209181397, 399530.44828758686], [1412570.7410239452, 462492.85606919386], [1412570.7410239452, 245831.22292863764], [201429.83209181397, 245831.22292863764]]",0.055312439912826715,21.067056848154465,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
530.7934943794357,2.43820267163608,3.441321044617041,11984.741616500361,8491.282460823444,3482.5991127003535,23.085896120864444,1.9769117026099134,0.00010157276451637676,0.00026370908619939223,1.4357137632799029,1.1945089944619323,32.85356634075913,-3.448661027844557,-1.9132503435009198,201429.46927538604,7.9825917492745475,-9.895842092775467,1412569.8001398414,"[0.002082239614396791, 0.0019910475591831105]","[-1.23624379025628, -3.620676774952205]","[[201429.46927538604, 399530.40367077454], [1412569.8001398414, 462492.84357652254], [1412569.8001398414, 245831.21457315836], [201429.46927538604, 245831.21457315836]]",0.055312327761021504,21.067018883472855,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
531.2934943794357,2.4382018140523667,3.4413192605536453,11984.717213123247,8491.266586303467,3482.5938268788013,23.08616730633836,1.9769081370938986,0.00010164415555938465,0.0002638385078754031,1.4357057464184892,1.1945363949692063,32.853560539692296,-3.4486710096598543,-1.9133142280682023,201429.10628406808,7.982573555688475,-9.895887783756677,1412568.8606294224,"[0.0020822428635367254, 0.001991051455330159]","[-1.236231933467676, -3.62068669385507]","[[201429.10628406808, 399530.35924162954], [1412568.8606294224, 462492.8314099723], [1412568.8606294224, 245831.20621584423], [201429.10628406808, 245831.20621584423]]",0.055312215466498706,21.06698088594648,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
531.7934943794357,2.4382009483962954,3.441317474000872,11984.692803393631,8491.250685308089,3482.58854172505,23.086438470602886,1.9769045726512666,0.00010171552341147697,0.00026396789288765627,1.4356977405843954,1.194563794227784,32.853554737281456,-3.448680969589406,-1.913378008337645,201428.74333406502,7.982555461263644,-9.895933469601289,1412567.9210434798,"[0.0020822461131094964, 0.001991055350049657]","[-1.2362200615662997, -3.620696598064928]","[[201428.74333406502, 399530.31490013376], [1412567.9210434798, 462492.8193544536], [1412567.9210434798, 245831.197856089], [201428.74333406502, 245831.197856089]]",0.05531210316215608,21.066942857471037,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
532.2934943794357,2.4382000887873345,3.4413156868778043,11984.668389938866,8491.234804135916,3482.583256060467,23.08670947440853,1.9769010092817836,0.00010178686807892168,0.0002640972412892021,1.4356897237229815,1.1945911736301258,32.85354893355452,-3.4486909672277,-1.9134415745478464,201428.3802695197,7.982537595379995,-9.895979169927841,1412566.9829064982,"[0.0020822493569430368, 0.0019910592396334714]","[-1.236208238988245, -3.6207065442591935]","[[201428.3802695197, 399530.2707439697], [1412566.9829064982, 462492.8076117429], [1412566.9829064982, 245831.1894946289], [201428.3802695197, 245831.1894946289]]",0.0553119907378287,21.06690479686444,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
532.7934943794357,2.4381992188380743,3.441313897421552,11984.643970628113,8491.21888855651,3482.5779710498828,23.08698038777358,1.976897446985312,0.00010185818956606402,0.0002642265531155085,1.435681706861568,1.194618542544722,32.85354312852121,-3.448700964892459,-1.9135050392255835,201428.01724441003,7.982519826128907,-9.89602486535449,1412566.0447274048,"[0.002082252600660274, 0.001991063126891755]","[-1.2361964170224526, -3.6207164983129507]","[[201428.01724441003, 399530.2266731527], [1412566.0447274048, 462492.7959780578], [1412566.0447274048, 245831.18113078573], [201428.01724441003, 245831.18113078573]]",0.05531187830320282,21.06686670587747,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
533.2934943794357,2.438198353306097,3.4413121081822977,11984.619547440836,8491.202985074431,3482.5726846877355,23.087251279063988,1.9768938857615717,0.00010192948788009612,0.00026435582841986355,1.435673701027474,1.194645910068039,32.85353732220847,-3.448710962426007,-1.9135682966670515,201427.6540460443,7.98250228598647,-9.896070582653522,1412565.1078645769,"[0.0020822558392168487, 0.0019910670098594]","[-1.2361846163285297, -3.62072645554334]","[[201427.6540460443, 399530.182783468], [1412565.1078645769, 462492.7846597915], [1412565.1078645769, 245831.17276521432], [201427.6540460443, 245831.17276521432]]",0.05531176572925783,21.066828583326124,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
533.7934943794357,2.4381974814697167,3.4413103158676726,11984.595118417494,8491.187063085947,3482.5673997364474,23.08752201081523,1.9768903256104577,0.00010200076302469781,0.0002644850672368199,1.4356656841660604,1.1946732578754733,32.85353151462408,-3.448720976507333,-1.9136314523167357,201427.29094339593,7.982484835651576,-9.896116287968312,1412564.1710007063,"[0.0020822590775971418, 0.001991070890502299]","[-1.2361728287673945, -3.620736437231685]","[[201427.29094339593, 399530.13897781], [1412564.1710007063, 462492.77343862137], [1412564.1710007063, 245831.16439737467], [201427.29094339593, 245831.16439737467]]",0.055311653166355904,21.066790431019868,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
534.2934943794357,2.438196611889815,3.4413085238401164,11984.570685967436,8491.171145815402,3482.5621134933845,23.087792720510727,1.976886766531688,0.0001020720150071113,0.0002646142696193562,1.4356576783319666,1.1947006042916686,32.85352570579681,-3.4487309907826846,-1.9136944038882007,201426.92767097097,7.982467610829474,-9.896162014717675,1412563.2354952393,"[0.002082262310807402, 0.0019910747668151277]","[-1.2361610625653077, -3.6207464224088723]","[[201426.92767097097, 399530.09535050107], [1412563.2354952393, 462492.76252935367], [1412563.2354952393, 245831.15602787645], [201426.92767097097, 245831.15602787645]]",0.05531154046572982,21.06675224767435,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
534.7934943794357,2.4381957359158926,3.441306728941484,11984.546247878283,8491.1552093619,3482.5568285116583,23.088063270673203,1.9768832085251526,0.0001021432438311126,0.0002647434356020765,1.4356496614705527,1.1947279309901346,32.85351989573468,-3.448741022260812,-1.9137572550727668,201426.56448389558,7.982450475714984,-9.89620773078775,1412562.2999635073,"[0.0020822655437754464, 0.001991078640691049]","[-1.2361493099196792, -3.620756432773682]","[[201426.56448389558, 399530.051806307], [1412562.2999635073, 462492.75171736674], [1412562.2999635073, 245831.14765614155], [201426.56448389558, 245831.14765614155]]",0.05531142777280946,21.06671403507974,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
535.2934943794357,2.438194862358846,3.4413049344128144,11984.521806413703,8491.139278016733,3482.551542169165,23.08833379879592,1.9768796515905653,0.00010221444950401864,0.0002648725652378622,1.4356416556364588,1.1947552562968276,32.8535140844657,-3.448751054326293,-1.9138199036582932,201426.2011228102,7.982433565167128,-9.896253468825421,1412561.3657656605,"[0.0020822687715441822, 0.0019910825101812357]","[-1.2361375788166606, -3.620766446984983]","[[201426.2011228102, 399530.0084393188], [1412561.3657656605, 462492.741215955], [1412561.3657656605, 245831.13928279345], [201426.2011228102, 245831.13928279345]]",0.05531131494123215,21.066675792005647,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
535.7934943794357,2.4381939825364567,3.4413031370376315,11984.497359359872,8491.123327911511,3482.546257077619,23.088604236652678,1.9768760957278038,0.00010228563202985705,0.00026500165856117413,1.435633649802365,1.1947825711247757,32.85350827199693,-3.4487610824447947,-1.9138824534206265,201425.83784714926,7.982416742753628,-9.896299196174255,1412560.4315219517,"[0.002082271999570027, 0.001991086378030931]","[-1.236125845890482, -3.6207764645454983]","[[201425.83784714926, 399529.9651541124], [1412560.4315219517, 462492.73080950347], [1412560.4315219517, 245831.13090726087], [201425.83784714926, 245831.13090726087]]",0.05531120211806374,21.06663752026821,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
536.2934943794357,2.438193106807488,3.4413013394959973,11984.472909348391,8491.107390372814,3482.5409712895416,23.08887451409821,1.9768725409366215,0.00010235679141514138,0.00026513071562409826,1.4356256329409514,1.1948098660906423,32.853502458357184,-3.4487711498534552,-1.913944799045396,201425.47444486665,7.982400140480422,-9.896344939525818,1412559.4987014676,"[0.0020822752217501336, 0.0019910902405234792]","[-1.2361141629930141, -3.6207865255842284]","[[201425.47444486665, 399529.92204612365], [1412559.4987014676, 462492.7207064397], [1412559.4987014676, 245831.12253022226], [201425.47444486665, 245831.12253022226]]",0.055311089173113656,21.06659921864464,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
536.7934943794357,2.4381922210181712,3.441299539958537,11984.448453851683,8491.091418832575,3482.535685921743,23.089144770417153,1.9768689872168574,0.00010242792766467293,0.0002652597364615774,1.4356176271068575,1.1948371598058585,32.8534966435538,-3.448781197292915,-1.914007049994325,201425.1110681934,7.982383629723529,-9.896390679717854,1412558.5657470839,"[0.002082278444214358, 0.0019910941013244346]","[-1.2361024659577196, -3.6207965736952583]","[[201425.1110681934, 399529.8790180249], [1412558.5657470839, 462492.7107054117], [1412558.5657470839, 245831.1141509813], [201425.1110681934, 245831.1141509813]]",0.055310976215502586,21.06656088889953,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
537.2934943794357,2.4381913416793166,3.4412977402346137,11984.423995110394,8491.075467913417,3482.530399794278,23.089414935600296,1.976865434568254,0.00010249904078519893,0.00026538872112520857,1.4356096212727634,1.1948644428987891,32.853490827612745,-3.448791262591162,-1.9140690999434469,201424.7475629892,7.98236733620962,-9.896436436153067,1412557.634142885,"[0.0020822816613581354, 0.0019910979576186383]","[-1.2360908033764002, -3.6208066430431116]","[[201424.7475629892, 399529.8361645254], [1412557.634142885, 462492.70100279443], [1412557.634142885, 245831.10577027322], [201424.7475629892, 245831.10577027322]]",0.055310863137180276,21.06652252992301,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
537.7934943794357,2.438190454088884,3.441295937805015,11984.399531214513,8491.059491277658,3482.5251149015107,23.089684975919916,1.9768618829906877,0.00010257013078076097,0.00026551766964889173,1.4356016099250097,1.1948917108908088,32.85348501054142,-3.4488013353744025,-1.9141310549873651,201424.38414217738,7.982351127041966,-9.896482182029331,1412556.7025003398,"[0.0020822848784578774, 0.001991101811771897]","[-1.2360791470147103, -3.6208167273736955]","[[201424.38414217738, 399529.793389501], [1412556.7025003398, 462492.6913909618], [1412556.7025003398, 245831.09738748943], [201424.38414217738, 245831.09738748943]]",0.05531075006777343,21.066484143444935,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
538.2934943794357,2.4381895698499787,3.4412941357079583,11984.375064425216,8491.043523439017,3482.5198288258894,23.089954925053338,1.9768583324838849,0.00010264119765841448,0.00026564658208426005,1.4355935985772559,1.1949189682539445,32.85347919236756,-3.4488114289525607,-1.9141928135310877,201424.02056181812,7.982335134521975,-9.896527948053063,1412555.7721870942,"[0.0020822880899815472, 0.001991105660946642]","[-1.2360675267790235, -3.620826836064656]","[[201424.02056181812, 399529.75078609574], [1412555.7721870942, 462492.6820790442], [1412555.7721870942, 245831.08900325696], [201424.02056181812, 245831.08900325696]]",0.055310636866995944,21.06644572824073,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
538.7934943794357,2.4381886777052864,3.4412923313002755,11984.350592266655,8491.027529961259,3482.5145435227896,23.09022481854064,1.976854783047699,0.00010271224142267368,0.0002657754584651692,1.435585592743162,1.1949462197515266,32.85347337309662,-3.4488215110414244,-1.914254481281887,201423.657034743,7.9823192261517875,-9.896573707433674,1412554.8417302496,"[0.0020822913017544244, 0.001991109508420898]","[-1.236055898695355, -3.620836940188787]","[[201423.657034743, 399529.708258518], [1412554.8417302496, 462492.6728578763], [1412554.8417302496, 245831.08061695122], [201423.657034743, 245831.08061695122]]",0.055310523665499135,21.066407286076597,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
539.2934943794357,2.43818779103998,3.4412905267783542,11984.326117227076,8491.011553802071,3482.5092574925625,23.090494620933963,1.9768512346818685,0.00010278326208034833,0.0002659042988424057,1.4355775869090681,1.1949734606262017,32.853467552755035,-3.448831611260574,-1.9143159548863196,201423.29338244337,7.982303527754993,-9.896619482641313,1412553.9126233496,"[0.002082294508215192, 0.00199111335138413]","[-1.2360443050248264, -3.6208470656093716]","[[201423.29338244337, 399529.6658996157], [1412553.9126233496, 462492.6639262968], [1412553.9126233496, 245831.0722292899], [201423.29338244337, 245831.0722292899]]",0.05531041034635641,21.066368815764903,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
539.7934943794357,2.438186896152529,3.441288719690931,11984.301637287797,8490.995551863696,3482.5039726292225,23.090764333130593,1.9768476873862606,0.0001028542596356723,0.0002660331032494546,1.4355695810749742,1.1950006910198283,32.853461731349796,-3.4488417086939087,-1.9143773386511498,201422.92981118627,7.982287909060574,-9.896665247711724,1412552.983443167,"[0.0020822977148580437, 0.0019911171925696193]","[-1.2360327100354715, -3.6208571953247595]","[[201422.92981118627, 399529.6236149691], [1412552.983443167, 462492.6550795097], [1412552.983443167, 245831.0638396432], [201422.92981118627, 245831.0638396432]]",0.05531029703661093,21.06633031897075,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
540.2934943794357,2.438186005567097,3.4412869127400616,11984.277154822703,8490.979562776523,3482.4986868881683,23.091033954237613,1.976844141160608,0.00010292523409557324,0.0002661618717373314,1.4355615752408803,1.1950279107892892,32.85345590890864,-3.4488518251648395,-1.9144385294628705,201422.56610330186,7.982272500581701,-9.896711030044571,1412552.055614807,"[0.002082300916103025, 0.0019911210290826523]","[-1.2360211500228548, -3.6208673474118616]","[[201422.56610330186, 399529.58149829466], [1412552.055614807, 462492.64652363234], [1412552.055614807, 245831.05544867262], [201422.56610330186, 245831.05544867262]]",0.05531018360505062,21.06629179446773,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
540.7934943794357,2.4381851068768574,3.441285103394576,11984.252667512073,8490.963547935615,3482.493402156794,23.0913034851549,1.9768405960047721,0.00010299618546438963,0.00026629060433963045,1.4355535694067865,1.1950551200763564,32.85345008543766,-3.4488619395947557,-1.9144996301967012,201422.20246561235,7.982257173409096,-9.896756803605797,1412551.1276792297,"[0.002082304117456337, 0.0019911248636902937]","[-1.2360095891602716, -3.6208775046164616]","[[201422.20246561235, 399529.5394563758], [1412551.1276792297, 462492.63805456465], [1412551.1276792297, 245831.0470557448], [201422.20246561235, 245831.0470557448]]",0.05531007017905834,21.066253243982516,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
541.2934943794357,2.438184212682025,3.4412832942330267,11984.22817766329,8490.94754649371,3482.488116496165,23.091572924997575,1.9768370519184821,0.00010306711374912234,0.00026641930110709087,1.4355455635726926,1.1950823187383557,32.853444260963215,-3.44887207342866,-1.9145605391237268,201421.83868834496,7.982242055677091,-9.896802594800818,1412550.2010712859,"[0.002082307313390154, 0.001991128693581227]","[-1.2359980634080194, -3.6208876844758264]","[[201421.83868834496, 399529.49758153426], [1412550.2010712859, 462492.6298751761], [1412550.2010712859, 245831.0386615378], [201421.83868834496, 245831.0386615378]]",0.0553099566307287,21.06621466636599,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
541.7934943794357,2.4381833104979282,3.4412814826894773,11984.203682995909,8490.931519688493,3482.482831840263,23.091842274671087,1.9768335089015978,0.00010313801895414813,0.00026654796207286783,1.4355375577385983,1.195109506917541,32.85343843549066,-3.448882205363996,-1.91462135989741,201421.4749817892,7.982227017261778,-9.896848377159188,1412549.274336795,"[0.0020823105094307346, 0.001991132521565698]","[-1.2359865368142582, -3.6208978694593306]","[[201421.4749817892, 399529.4557797959], [1412549.274336795, 462492.62177975726], [1412549.274336795, 245831.0302654226], [201421.4749817892, 245831.0302654226]]",0.05530984308893233,21.066176063358967,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
542.2934943794357,2.438182412878984,3.441279671344327,11984.179185868225,8490.91550654461,3482.477546263084,23.092111533293092,1.9768299669538478,0.00010320890108647074,0.0002666765872871154,1.4355295519045044,1.1951366844714966,32.853432609046024,-3.448892356751,-1.9146819924436045,201421.11113716953,7.982212184517266,-9.89689417696087,1412548.3489162459,"[0.002082313700065487, 0.001991136344849987]","[-1.2359750452422347, -3.6209080769933437]","[[201421.11113716953, 399529.4141420472], [1412548.3489162459, 462492.61396913545], [1412548.3489162459, 245831.02186807862], [201421.11113716953, 245831.02186807862]]",0.05530972942650286,21.06613743379847,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
542.7934943794357,2.4381815073135575,3.4412778576402565,11984.15468402171,8490.89946820023,3482.472261696256,23.092380701770104,1.9768264260750907,0.00010327976015049203,0.00026680517678259936,1.4355215460704105,1.1951638515426728,32.853426781634255,-3.4489025062705068,-1.9147425400390716,201420.74736459935,7.982197427718347,-9.896939967757419,1412547.4233540464,"[0.002082316890815489, 0.001991140166243367]","[-1.2359635527741484, -3.6209182895535053]","[[201420.74736459935, 399529.3725746391], [1412547.4233540464, 462492.60623805004], [1412547.4233540464, 245831.01346887444], [201420.74736459935, 245831.01346887444]]",0.055309615772164235,21.06609877937677,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
543.2934943794357,2.4381806063563425,3.4412760441614054,11984.13017982969,8490.88344368227,3482.4669762143617,23.092649779220487,1.9768228862650534,0.00010335059615324662,0.00026693373060901335,1.4355135402363166,1.1951910079887578,32.85342095328127,-3.448912675255273,-1.9148029030909015,201420.38345528117,7.98218287274085,-9.896985775831752,1412546.4990941668,"[0.0020823200761704045, 0.0019911439829509714]","[-1.2359520952590677, -3.6209285245748797]","[[201420.38345528117, 399529.3311680494], [1412546.4990941668, 462492.5987868536], [1412546.4990941668, 245831.0050684903], [201420.38345528117, 245831.0050684903]]",0.05530950199881799,21.06606009889834,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
543.7934943794357,2.438179697491188,3.441274228351207,11984.1056710317,8490.867394110053,3482.4616917476983,23.09291876655093,1.9768193475235938,0.00010342140909915081,0.00026706224879881763,1.4355055344022227,1.195218153952265,32.853415123991965,-3.448922842392092,-1.9148631839755126,201420.01961917084,7.982168390779634,-9.897031574755147,1412545.574679649,"[0.002082323261646643, 0.0019911477977803986]","[-1.2359406368087105, -3.6209387645422706]","[[201420.01961917084, 399529.28982939967], [1412545.574679649, 462492.5914113448], [1412545.574679649, 245830.99666629315], [201420.01961917084, 245830.99666629315]]",0.055309388234912715,21.066021394017927,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
544.2934943794357,2.438178793272942,3.44127241279315,11984.081160009047,8490.851358518183,3482.4564063738344,23.09318773214842,1.9768158098504267,0.00010349219899547773,0.000267190731401597,1.4354975395954483,1.1952452985355175,32.85340929379208,-3.448933007696778,-1.9149232832737084,201419.65564758854,7.982154107522149,-9.897077390795857,1412544.651558221,"[0.002082326442241855, 0.00199115160874121]","[-1.2359291978374174, -3.620949004999099]","[[201419.65564758854, 399529.2486490163], [1412544.651558221, 462492.5843117348], [1412544.651558221, 245830.98826296418], [201419.65564758854, 245830.98826296418]]",0.055309274353389226,21.06598266352691,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
544.7934943794357,2.438177882779104,3.441270594379005,11984.05664482006,8490.835305162916,3482.451122673963,23.093456538487914,1.976812273245438,0.00010356296584607507,0.00026731917844949977,1.4354895337613545,1.1952724234019891,32.85340346268737,-3.448943188539644,-1.9149832978782797,201419.29179601185,7.982139893916383,-9.897123191794662,1412543.7283729336,"[0.002082329622805439, 0.00199115541764737]","[-1.2359177710798297, -3.620959268208857]","[[201419.29179601185, 399529.2075374414], [1412543.7283729336, 462492.5772819571], [1412543.7283729336, 245830.9798579205], [201419.29179601185, 245830.9798579205]]",0.05530916049767644,21.065943909064234,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
545.2934943794357,2.438176974735499,3.4412687765137635,11984.032127845872,8490.819257717287,3482.4458378942727,23.093725253822434,1.9768087377083456,0.00010363370965816137,0.00026744758999251115,1.4354815279272606,1.195299537641978,32.85339763070539,-3.448953390169067,-1.9150431298108401,201418.92779493894,7.982125881865329,-9.89716901167617,1412542.8065017832,"[0.0020823327978613366, 0.0019911592216463442]","[-1.2359063800218038, -3.620969555369672]","[[201418.92779493894, 399529.1665854407], [1412542.8065017832, 462492.5705331472], [1412542.8065017832, 245830.9714517742], [201418.92779493894, 245830.9714517742]]",0.055309046518300944,21.065905129403628,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
545.7934943794357,2.438176058926237,3.4412669565908427,11984.007606403204,8490.80318513525,3482.4405538928,23.093993913696913,1.9768052032389924,0.00010370443043644343,0.0002675759660632566,1.4354735276068264,1.1953266460204865,32.85339179784961,-3.4489635804442225,-1.9151028795219531,201418.56385083107,7.982111944929386,-9.89721482445134,1412541.8844227344,"[0.0020823359731764503, 0.001991163023976512]","[-1.2358949810499196, -3.6209798377749878]","[[201418.56385083107, 399529.12570187077], [1412541.8844227344, 462492.5638626316], [1412541.8844227344, 245830.96304387445], [201418.56385083107, 245830.96304387445]]",0.05530893254274471,21.065866326293545,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
546.2934943794357,2.438175148867697,3.4412651367316243,11983.983082926195,8490.787130977249,3482.435269230113,23.09426248265992,1.9768016698371087,0.00010377512818788586,0.0002677043067105028,1.4354655272863925,1.195353743778506,32.85338596414442,-3.4489737887868683,-1.9151624480681448,201418.19978970816,7.982098203952432,-9.897260652020577,1412540.9636470985,"[0.0020823391432521297, 0.0019911668218794113]","[-1.2358836160206246, -3.620990140956791]","[[201418.19978970816, 399529.084975703], [1412540.9636470985, 462492.5574634339], [1412540.9636470985, 245830.95463495312], [201418.19978970816, 245830.95463495312]]",0.055308818456744145,21.06582749864859,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
546.7934943794357,2.438174230810832,3.4412633144588107,11983.958555357438,8490.771052017744,3482.4299858152795,23.09453092697455,1.976798137502558,0.00010384580291677593,0.0002678326119660762,1.4354575214522987,1.1953808264353176,32.85338012959443,-3.4489840048720843,-1.9152219363661516,201417.83581907157,7.982084531897669,-9.897306468263821,1412540.0427368614,"[0.0020823423133079326, 0.0019911706176985217]","[-1.235872257055511, -3.6210004587751112]","[[201417.83581907157, 399529.04431536817], [1412540.0427368614, 462492.5511340934], [1412540.0427368614, 245830.94622437243], [201417.83581907157, 245830.94622437243]]",0.05530870438715165,21.06578864810923,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
547.2934943794357,2.4381733164740615,3.4412614927436493,11983.934025953464,8490.754983333061,3482.42470129723,23.094799349609,1.976794606235046,0.00010391645463058132,0.000267960881878913,1.4354495266455245,1.195407907711933,32.853374294225205,-3.448994220432546,-1.9152812485015147,201417.4716998573,7.982071054772803,-9.897352303274317,1412539.1230852164,"[0.0020823454783860276, 0.001991174409456414]","[-1.2358609181968043, -3.621010778358454]","[[201417.4716998573, 399529.0038090424], [1412539.1230852164, 462492.5450765421], [1412539.1230852164, 245830.93781277514], [201417.4716998573, 245830.93781277514]]",0.05530859019670124,21.065749773488676,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
547.7934943794357,2.4381723961392074,3.441259668370554,11983.90949253525,8490.738897470432,3482.419418296807,23.09506761303389,1.9767910760344498,0.00010398708333331263,0.00026808911648051463,1.4354415208114306,1.195434969269172,32.85336845804039,-3.4490044524478813,-1.915340480494251,201417.10769156087,7.982057643892574,-9.897398124386825,1412538.2033035015,"[0.002082348643364493, 0.001991178199047098]","[-1.2358495919823669, -3.6210211214231673]","[[201417.10769156087, 399528.96336790035], [1412538.2033035015, 462492.5390840358], [1412538.2033035015, 245830.92939957723], [201417.10769156087, 245830.92939957723]]",0.05530847603060098,21.065710876446808,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
548.2934943794357,2.438171478548335,3.441257844629336,11983.88495748216,8490.722818442171,3482.414134176268,23.095335854797174,1.9767875469004712,0.00010405768903250343,0.00026821731581967424,1.4354335260046565,1.1954620294464449,32.8533626210658,-3.4490146843636103,-1.915399538064662,201416.7435333657,7.9820444263682475,-9.89744396443291,1412537.2847874444,"[0.0020823518033395057, 0.0019911819845158953]","[-1.2358382860504142, -3.621031466672163]","[[201416.7435333657, 399528.92307932227], [1412537.2847874444, 462492.5333617549], [1412537.2847874444, 245830.9209854093], [201416.7435333657, 245830.9209854093]]",0.05530836174347979,21.065671955779866,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
548.7934943794357,2.438170554992219,3.441256018336315,11983.860418497934,8490.706722147414,3482.4088514900923,23.095603937364693,1.976784018832984,0.00010412827173223937,0.0002683454799277294,1.4354255201705626,1.1954890699033822,32.85335678330472,-3.449024933160576,-1.9154585167527216,201416.37948064887,7.9820312745130195,-9.897489791265741,1412536.3661193722,"[0.0020823549631771568, 0.0019911857677545317]","[-1.2358269930032455, -3.6210418358103853]","[[201416.37948064887, 399528.8828550045], [1412536.3661193722, 462492.52770379366], [1412536.3661193722, 245830.9125696732], [201416.37948064887, 245830.9125696732]]",0.0553082474792128,21.06563301315468,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
549.2934943794357,2.4381696342913872,3.4412541927196223,11983.83587791928,8490.690632993603,3482.403567650566,23.09587199829302,1.9767804918316874,0.000104198831440096,0.00026847360885322985,1.4354175253637884,1.1955161089807214,32.85335094478222,-3.4490351820968583,-1.9155173230074638,201416.01527637467,7.982018314233585,-9.897535637241049,1412535.4486984315,"[0.0020823581180024362, 0.0019911895468500305]","[-1.2358157202933588, -3.621052207270879]","[[201416.01527637467, 399528.84278160275], [1412535.4486984315, 462492.52231367177], [1412535.4486984315, 245830.90415300734], [201416.01527637467, 245830.90415300734]]",0.05530813309404652,21.065594047392597,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
549.7934943794357,2.438168707708281,3.441252364570894,11983.811333459007,8490.6745268486,3482.3982852397767,23.096139900047476,1.9767769658964542,0.00010426936816018233,0.00026860170262707505,1.4354095195296945,1.1955431283374218,32.85334510550109,-3.4490454480079458,-1.9155760525715095,201415.6511779815,7.98200541738089,-9.8975814699524,1412534.5311090809,"[0.0020823612726902766, 0.0019911933237149316]","[-1.235804460467544, -3.6210626026249386]","[[201415.6511779815, 399528.8027705849], [1412534.5311090809, 462492.5169848114], [1412534.5311090809, 245830.89573481586], [201415.6511779815, 245830.89573481586]]",0.055308018732683595,21.06555506015566,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
550.2934943794357,2.4381677840357687,3.441250537116806,11983.786787485578,8490.658428049546,3482.3930016807185,23.096407780190333,1.9767734410269828,0.00010433988190009691,0.0002687297612973944,1.4354015247229204,1.1955701463153863,32.853339265486284,-3.4490557140990825,-1.9156346128276596,201415.28692920032,7.981992708831399,-9.897627321659058,1412533.614755205,"[0.002082364422376164, 0.0019911970964486426]","[-1.2357932209110758, -3.621073000226275]","[[201415.28692920032, 399528.7629077914], [1412533.614755205, 462492.51191957045], [1412533.614755205, 245830.8873157388], [201415.28692920032, 245830.8873157388]]",0.055307904251845695,21.06551605025109,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
550.7934943794357,2.4381668545242037,3.441248707151037,11983.762237724368,8490.642312426142,3482.3877195570562,23.096675535824666,1.9767699172231383,0.00010441037266408699,0.00026885778489494494,1.4353935244024865,1.1955971491966617,32.853333424740526,-3.449065986532947,-1.9156930988295358,201414.92278752208,7.981980061118463,-9.897673159947999,1412532.6982206765,"[0.002082367572183682, 0.0019912008673693077]","[-1.2357819864886783, -3.6210834106772167]","[[201414.92278752208, 399528.72310527443], [1412532.6982206765, 462492.5069121529], [1412532.6982206765, 245830.8788951788], [201414.92278752208, 245830.8788951788]]",0.05530778979608627,21.065477019307444,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
551.2934943794357,2.438165928757059,3.441246877627015,11983.737686718176,8490.626207866353,3482.3824366189665,23.096943200646308,1.976766394484639,0.00010448084045935699,0.0002689857734672502,1.435385524082052,1.1956241414572784,32.85332758328906,-3.449076278481609,-1.9157514162464508,201414.5585195588,7.981967597951666,-9.897719014198117,1412531.782963406,"[0.0020823707166689725, 0.0019912046336768483]","[-1.2357707865629364, -3.62109384317495]","[[201414.5585195588, 399528.6834497063], [1412531.782963406, 462492.502162845], [1412531.782963406, 245830.87047380238], [201414.5585195588, 245830.87047380238]]",0.05530767522987445,21.065437966117493,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
551.7934943794357,2.4381649952607605,3.4412450460302653,11983.713132021852,8490.610078886373,3482.3771547004376,23.097210810201993,1.9767628728113247,0.00010455128529065537,0.0002691137270453422,1.4353775292752777,1.1956511278639017,32.85332174113478,-3.4490865581082195,-1.9158096624001928,201414.1943289891,7.981955196370109,-9.897764858770302,1412530.8674778766,"[0.0020823738615428685, 0.0019912083985486385]","[-1.2357595778975947, -3.621104269431618]","[[201414.1943289891, 399528.64385268267], [1412530.8674778766, 462492.4974736898], [1412530.8674778766, 245830.86205094936], [201414.1943289891, 245830.86205094936]]",0.055307560678569796,21.065398892273805,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
552.2934943794357,2.43816406750167,3.441243214597174,11983.688576142904,8490.59396863994,3482.37187226701,23.09747832902557,1.976759352202922,0.00010462170716501874,0.00026924164567653565,1.4353695344685036,1.1956781036554491,32.8533158983023,-3.4490968552203314,-1.9158677397288102,201413.83003452397,7.981942976756557,-9.897810716485367,1412529.9532820948,"[0.0020823770012831128, 0.0019912121591469964]","[-1.2357484024996703, -3.621114715498251]","[[201413.83003452397, 399528.6044021993], [1412529.9532820948, 462492.4930379668], [1412529.9532820948, 245830.8536273414], [201413.83003452397, 245830.8536273414]]",0.055307446025320624,21.065359796629007,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
552.7934943794357,2.438163131806934,3.441241380882687,11983.664016938823,8490.577834027761,3482.3665911703592,23.097745688726008,1.9767558326592944,0.0001046921060867297,0.0002693695293915026,1.4353615286344097,1.1957050597249963,32.8533100547952,-3.4491071703821055,-1.9159257442640865,201413.46583940805,7.981930817494572,-9.897856561758658,1412529.038917372,"[0.0020823801408034544, 0.001991215917359216]","[-1.2357372405398104, -3.6211251865241776]","[[201413.46583940805, 399528.56501096097], [1412529.038917372, 462492.48866045295], [1412529.038917372, 245830.8452023262], [201413.46583940805, 245830.8452023262]]",0.055307331394339763,21.06532068075753,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
553.2934943794357,2.438162199146739,3.4412395481260747,11983.639456475154,8490.561706723314,3482.361308732732,23.098013026879567,1.9767523141801313,0.00010476248206355864,0.0002694973782377977,1.4353535338276355,1.1957320144173393,32.8533042106377,-3.4491174867020886,-1.9159835844500321,201413.10148157648,7.981918843129279,-9.89790242757931,1412528.1257368587,"[0.002082383275248793, 0.001991219671299002]","[-1.235726099312561, -3.6211356607155705]","[[201413.10148157648, 399528.5257640645], [1412528.1257368587, 462492.48454241204], [1412528.1257368587, 245830.83677652522], [201413.10148157648, 245830.83677652522]]",0.05530721664105832,21.06528154352375,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
553.7934943794357,2.4381612609329855,3.441237712967909,11983.614892354886,8490.545563410127,3482.356027657145,23.098280275234924,1.9767487967652861,0.00010483283509998346,0.00026962519224550164,1.4353455390208614,1.1957589586377517,32.85329836583054,-3.4491277992233664,-1.9160413547313624,201412.73722758258,7.981906925661747,-9.89794828039311,1412527.2123234887,"[0.0020823864100361716, 0.00199122342377648]","[-1.2357149557108478, -3.621146137142071]","[[201412.73722758258, 399528.486573832], [1412527.2123234887, 462492.48047661094], [1412527.2123234887, 245830.8283493554], [201412.73722758258, 245830.8283493554]]",0.055307101913423085,21.065242386593393,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
554.2934943794357,2.438160327474594,3.4412358780276744,11983.590327341406,8490.529435482402,3482.3507460958285,23.098547432906884,1.9767452804144827,0.00010490316520309217,0.00026975297146113837,1.4353375442140868,1.1957858922439863,32.85329252039867,-3.4491381294958203,-1.9160989612978483,201412.37287239396,7.98189518471213,-9.897994146009978,1412526.3002037536,"[0.0020823895396961684, 0.001991227171970262]","[-1.2357038453482199, -3.6211566334775425]","[[201412.37287239396, 399528.4475257157], [1412526.3002037536, 462492.47665770457], [1412526.3002037536, 245830.81992152077], [201412.37287239396, 245830.81992152077]]",0.05530698708616504,21.06520320877669,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
