t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
554.7934943794357,2.4381593860998807,3.44123404093093,11983.565759197769,8490.51328308641,3482.34546580155,23.0988145007888,1.9767417651275683,0.00010497347237748449,0.00026988071591515936,1.4353295494073126,1.1958128153779688,32.853286674345384,-3.44914845688494,-1.916156499134047,201412.0086127614,7.981883500528454,-9.898039999662501,1412525.3878851584,"[0.002082392669612327, 0.0019912309185384975]","[-1.2356927331920995, -3.621167133165485]","[[201412.0086127614, 399528.408533491], [1412525.3878851584, 462492.4728924163], [1412525.3878851584, 245830.81149234867], [201412.0086127614, 245830.81149234867]]",0.05530687228115574,21.065164011595336,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
555.2934943794357,2.438158449492233,3.44123220430734,11983.541190267208,8490.497145562205,3482.340184794152,23.099081477992147,1.9767382509042593,0.00010504375663038715,0.0002700084256544352,1.4353215546005385,1.1958397278968165,32.853280827695414,-3.4491588030166476,-1.9162138729130902,201411.64423569557,7.981871995249094,-9.898085868162184,1412524.476827149,"[0.0020823957942958608, 0.0019912346606396846]","[-1.2356816549467293, -3.6211776539480063]","[[201411.64423569557, 399528.3696841186], [1412524.476827149, 462492.4693774483], [1412524.476827149, 245830.80306252028], [201411.64423569557, 245830.80306252028]]",0.05530675737055069,21.065124793906826,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
555.7934943794357,2.4381575052042326,3.4412303655994494,11983.516618144797,8490.480984169673,3482.3349049627814,23.099348365420088,1.9767347377443996,0.00010511401796647222,0.0002701361007093642,1.4353135597937643,1.1958666299429574,32.853274980450635,-3.449169146787437,-1.9162711774048944,201411.2799482323,7.981860548042107,-9.898131725447001,1412523.5655396758,"[0.0020823989191896364, 0.0019912384010362435]","[-1.2356705751961363, -3.621188178588438]","[[201411.2799482323, 399528.3308912745], [1412523.5655396758, 462492.46591742], [1412523.5655396758, 245830.79463138332], [201411.2799482323, 245830.79463138332]]",0.055306642480147813,21.06508555732195,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
556.2934943794357,2.438156565835588,3.441228527371684,11983.492045212499,8490.46483814576,3482.329624404562,23.09961516219125,1.9767312256477032,0.00010518425639300683,0.00027026374112634646,1.43530556498699,1.1958935213740007,32.85326913263469,-3.4491795095036837,-1.9163283194832275,201410.9155431068,7.981849278124628,-9.898177597607855,1412522.65549487,"[0.0020824020388519986, 0.0019912421369570263]","[-1.2356595293451142, -3.6211987243791843]","[[201410.9155431068, 399528.29223989014], [1412522.65549487, 462492.46270540974], [1412522.65549487, 245830.78619963024], [201410.9155431068, 245830.78619963024]]",0.05530652748473123,21.065046300748865,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
556.7934943794357,2.438155618860648,3.441226687065589,11983.467469122435,8490.44866852091,3482.3243450262225,23.09988186921232,1.9767277146140132,0.00010525447191468062,0.00027039134693532805,1.4352975701802155,1.1959204023327454,32.85326328424884,-3.4491898699362578,-1.916385394737631,201410.5512287122,7.981838063674161,-9.898223458411792,1412521.745205145,"[0.00208240515872891, 0.0019912458711833577]","[-1.2356484819605775, -3.6212092739635895]","[[201410.5512287122, 399528.2536429063], [1412521.745205145, 462492.4595448133], [1412521.745205145, 245830.77776660855], [201410.5512287122, 245830.77776660855]]",0.05530641251080645,21.06500702577986,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
557.2934943794357,2.4381546768454605,3.4412248472555422,11983.44289229286,8490.432514415896,3482.3190649253675,23.100148485603526,1.9767242046430424,0.00010532466453879057,0.0002705189181822448,1.4352895753734414,1.1959472726770461,32.85325743531689,-3.449200249354159,-1.9164423110295843,201410.18679782838,7.981827022914501,-9.898269333944086,1412520.8361457188,"[0.002082408273384564, 0.0019912496009452736]","[-1.2356374684104163, -3.6212198446288952]","[[201410.18679782838, 399528.2151844134], [1412520.8361457188, 462492.4566276156], [1412520.8361457188, 245830.76933301048], [201410.18679782838, 245830.76933301048]]",0.05530629743338755,21.064967731287222,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
557.7934943794357,2.4381537272683436,3.441223005388107,11983.418312387848,8490.416336871189,3482.313786007117,23.100415012272407,1.976720695734632,0.0001053948342700564,0.0002706464548966172,1.4352815805666674,1.1959741325498472,32.8532515858397,-3.4492106265095996,-1.9164991635814204,201409.82245871166,7.981816034407643,-9.898315197989064,1412519.9268280964,"[0.002082411388261167, 0.0019912533290260513]","[-1.2356264532851375, -3.6212304190039766]","[[201409.82245871166, 399528.1767776681], [1412519.9268280964, 462492.45375765313], [1412519.9268280964, 245830.76089818226], [201409.82245871166, 245830.76089818226]]",0.05530618237884428,21.064928418812883,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
558.2934943794357,2.4381527826872493,3.4412211640401624,11983.393731837888,8490.400174981749,3482.308506370104,23.100681448339493,1.9767171878884944,0.00010546498111577564,0.0002707739571239399,1.435273585759893,1.1960009818090496,32.85324573584103,-3.449221022664311,-1.9165558606441664,201409.45800415732,7.981805215985958,-9.898361076630124,1412519.0187306136,"[0.002082414497927533, 0.0019912570526563977]","[-1.2356154719235652, -3.6212410143734752]","[[201409.45800415732, 399528.1385064283], [1412519.0187306136, 462492.4511265246], [1412519.0187306136, 245830.75246281674], [201409.45800415732, 245830.75246281674]]",0.05530606722225466,21.064889087194935,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
558.7934943794357,2.438151830570203,3.4412193206604194,11983.369148302609,8490.383989743868,3482.3032279159784,23.10094779471203,1.9767136811044699,0.00010553510508068807,0.00027090142489352926,1.4352655909531185,1.196027820597601,32.85323988532184,-3.449231416594183,-1.9166124964272058,201409.09364207255,7.981794447268101,-9.898406943695306,1412518.1103638588,"[0.0020824176078184965, 0.0019912607746124474]","[-1.2356044889635946, -3.621251613411883]","[[201409.09364207255, 399528.10028482316], [1412518.1103638588, 462492.44853931473], [1412518.1103638588, 245830.74402625876], [201409.09364207255, 245830.74402625876]]",0.055305952089602824,21.064849737938292,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
559.2934943794357,2.438150883482761,3.441217477822331,11983.344564216879,8490.367820290432,3482.297948748119,23.10121405051126,1.9767101753822698,0.00010560520617211954,0.00027102885825072877,1.4352575961463445,1.1960546487734929,32.85323403430573,-3.4492418295419305,-1.916668978916391,201408.7291654721,7.981783846324163,-9.898452825240554,1412517.2032094223,"[0.0020824207125082184, 0.001991264492129629]","[-1.2355935397088682, -3.6212622333730993]","[[201408.7291654721, 399528.0621968299], [1412517.2032094223, 462492.44618795905], [1412517.2032094223, 245830.73558920226], [201408.7291654721, 245830.73558920226]]",0.055305836855939504,21.064810369871307,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
559.7934943794357,2.4381499288901654,3.4412156329738446,11983.319977240726,8490.351627610324,3482.2926707690585,23.101480216645662,1.976706670721733,0.0001056752843948276,0.00027115625722457556,1.4352496013395704,1.1960814664798591,32.8532281827936,-3.4492522402509236,-1.9167254017153255,201408.36478227336,7.98177329337733,-9.898498695092655,1412516.2957772408,"[0.0020824238174285675, 0.0019912682079828987]","[-1.2355825888171845, -3.621272856939233]","[[201408.36478227336, 399528.0241570928], [1412516.2957772408, 462492.4438782361], [1412516.2957772408, 245830.7271509908], [201408.36478227336, 245830.7271509908]]",0.055305721647105274,21.06477098449471,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
560.2934943794357,2.4381489793457174,3.4412137886887977,11983.295389809668,8490.335450793142,3482.287392081981,23.101746361539305,1.9767031671225588,0.00010574533975637687,0.00027128362186033366,1.4352416175601155,1.1961082828276104,32.85322233080899,-3.4492626486553797,-1.9167816732320944,201408.0002854505,7.981762906080519,-9.898544579312613,1412515.3895511872,"[0.0020824269176582875, 0.0019912719202105048]","[-1.235571656175836, -3.6212834794762387]","[[201408.0002854505, 399527.98624923115], [1412515.3895511872, 462492.44180165033], [1412515.3895511872, 245830.7187123188], [201408.0002854505, 245830.7187123188]]",0.05530560633821262,21.06473158064472,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
560.7934943794357,2.4381480239246005,3.4412119418618916,11983.270799905962,8490.319258027459,3482.282115242902,23.10201234759897,1.9766996645846144,0.00010581537226095838,0.0002714109521869197,1.4352336227533413,1.1961350794640655,32.853216478354,-3.4492730722154272,-1.9168378816173686,201407.63592863284,7.981752564355304,-9.898590445972673,1412514.4831416837,"[0.002082430017964101, 0.0019912756305968827]","[-1.235560735059837, -3.6212941234361606]","[[201407.63592863284, 399527.9483912779], [1412514.4831416837, 462492.4397620428], [1412514.4831416837, 245830.7102725806], [201407.63592863284, 245830.7102725806]]",0.05530549107015841,21.064692159818982,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
561.2934943794357,2.4381470713430278,3.4412100958889003,11983.246209962199,8490.303073010931,3482.2768375224127,23.102278243115272,1.9766961631076017,0.00010588538191608289,0.00027153824825002973,1.4352256279465672,1.1961618654881874,32.85321062545364,-3.44928351608304,-1.916893936771885,201407.27144392076,7.9817423920252395,-9.898636328797124,1412513.577961779,"[0.0020824331129524077, 0.0019912793363157507]","[-1.2355498484196075, -3.62130478985716]","[[201407.27144392076, 399527.9106672491], [1412513.577961779, 462492.43796176976], [1412513.577961779, 245830.70183240098], [201407.27144392076, 245830.70183240098]]",0.05530537569564905,21.064652720845597,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
561.7934943794357,2.438146111385733,3.441208248167011,11983.221617218087,8490.286864637248,3482.2715607522596,23.10254404899859,1.9766926626913501,0.00010595536872668845,0.00027166551007885246,1.435217633139793,1.1961886410428044,32.85320477210769,-3.449293958837251,-1.9169499309866183,201406.90703590523,7.981732271044564,-9.898682202031182,1412512.6724568696,"[0.002082436208056664, 0.0019912830401766775]","[-1.2355389608716687, -3.6213154611357172]","[[201406.90703590523, 399527.87299299723], [1412512.6724568696, 462492.4362073906], [1412512.6724568696, 245830.6933911068], [201406.90703590523, 245830.6933911068]]",0.0553052603397752,21.064613265338892,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
562.2934943794357,2.438145156759494,3.4412064010852954,11983.197023997272,8490.270672906827,3482.2662831901002,23.102809833689776,1.9766891633355548,0.00010602533270042853,0.00027179273771809633,1.4352096493603383,1.1962154152405922,32.85319891833774,-3.4493043998342032,-1.9170057754030836,201406.5425093071,7.98172231485438,-9.898728090257464,1412511.7681214635,"[0.002082439298438569, 0.001991286740342615]","[-1.235528091769972, -3.621326131830795]","[[201406.5425093071, 399527.83544949355], [1412511.7681214635, 462492.4346846978], [1412511.7681214635, 245830.68494941632], [201406.5425093071, 245830.68494941632]]",0.055305144882795115,21.064573792262138,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
562.7934943794357,2.4381441964383956,3.4412045514803005,11983.172428333692,8490.254465836464,3482.2610074658014,23.103075459594805,1.9766856650400786,0.00010609527384156866,0.0002719199311959426,1.435201654553564,1.1962421697274148,32.853193064144364,-3.4493148562076783,-1.9170615597141136,201406.178123313,7.981712401134303,-9.898773960848416,1412510.8635734352,"[0.002082442388894665, 0.001991290438665854]","[-1.2355172342029845, -3.621336823959931]","[[201406.178123313, 399527.79795330623], [1412510.8635734352, 462492.4331945951], [1412510.8635734352, 245830.67650673163], [201406.178123313, 245830.67650673163]]",0.055305029468070664,21.064534303130348,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
563.2934943794357,2.4381432390526077,3.441202702751931,11983.14783273877,8490.238266869717,3482.2557308686996,23.103341029667735,1.976682167804617,0.00010616519215775138,0.00027204709055720375,1.4351936652604498,1.1962689182310058,32.853187209552175,-3.449325322296624,-1.9171171965116969,201405.8136115097,7.981702650829561,-9.898819847341258,1412509.96023358,"[0.002082445474304483, 0.001991294132746262]","[-1.2355064032805583, -3.621347527461285]","[[201405.8136115097, 399527.76058612036], [1412509.96023358, 462492.4319361176], [1412509.96023358, 245830.66806367954], [201405.8136115097, 245830.66806367954]]",0.05530491394947705,21.064494796739307,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
563.7934943794357,2.4381422751646893,3.4412008520324853,11983.123234646748,8490.222048400406,3482.250455555108,23.10360651021717,1.9766786716290061,0.00010623508765377561,0.0002721742158306932,1.4351856759673354,1.1962956562721736,32.853181354560775,-3.449335785388839,-1.9171727748419016,201405.44920114978,7.9816929462865005,-9.898865721128402,1412509.0565965264,"[0.002082448560012387, 0.001991297825297367]","[-1.2354955702778603, -3.6213582336865153]","[[201405.44920114978, 399527.72326592915], [1412509.0565965264, 462492.4307154851], [1412509.0565965264, 245830.65961961003], [201405.44920114978, 245830.65961961003]]",0.05530479845943705,21.064455274617014,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
564.2934943794357,2.438141316361873,3.441199001849598,11983.098636567618,8490.205846320328,3482.24517969663,23.10387186570852,1.9766751765129609,0.00010630496033689065,0.0002723013070606156,1.435177681160561,1.196322379081505,32.853175499193185,-3.44934627740306,-1.917228204749449,201405.0846895782,7.981683402971726,-9.898911607721175,1412508.1541764962,"[0.0020824516403695472, 0.001991301513155611]","[-1.235484778030376, -3.621368970848297]","[[201405.0846895782, 399527.68607483956], [1412508.1541764962, 462492.42972198036], [1412508.1541764962, 245830.65117523354], [201405.0846895782, 245830.65117523354]]",0.05530468287477507,21.064415735663488,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
564.7934943794357,2.4381403492475995,3.441197149982919,11983.074036001513,8490.189617686274,3482.239904813647,23.10413720095944,1.9766716824562953,0.00010637481021234748,0.00027242836427563354,1.4351696973811066,1.1963491006791744,32.85316964344878,-3.4493567473434936,-1.917283579663092,201404.72025771957,7.981673904680633,-9.898957484343725,1412507.2514204069,"[0.0020824547213417594, 0.0019913051999513073]","[-1.2354739695051253, -3.621379691058022]","[[201404.72025771957, 399527.64892838366], [1412507.2514204069, 462492.4287664195], [1412507.2514204069, 245830.64272985526], [201404.72025771957, 245830.64272985526]]",0.05530456731161457,21.064376181381654,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
565.2934943794357,2.4381393891203356,3.4411952983375365,11983.04943553798,8490.173412905671,3482.2346297308577,23.10440237658313,1.9766681894587392,0.0001064446372870816,0.0002725553875193098,1.4351617025743324,1.196375802423606,32.85316378735001,-3.449367254604428,-1.9173388073672868,201404.35575040837,7.981664563161871,-9.899003370529158,1412506.349901765,"[0.0020824577969250175, 0.0019913088820339942]","[-1.2354632080532673, -3.6213904506479437]","[[201404.35575040837, 399527.6119092911], [1412506.349901765, 462492.4280310017], [1412506.349901765, 245830.63428422998], [201404.35575040837, 245830.63428422998]]",0.05530445166392165,21.06433661067849,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
565.7934943794357,2.438138419622147,3.4411934450761033,11983.024832818692,8490.157177878555,3482.2293556221985,23.10466753199238,1.9766646975201043,0.00010651444156639084,0.0002726823768202205,1.4351537187948775,1.1964025029578085,32.85315793089717,-3.449377740088516,-1.9173939818434178,201403.99132249737,7.9816552649404,-9.899049246783818,1412505.4480592276,"[0.002082460873103959, 0.001991312563010705]","[-1.2354524304616696, -3.621401193597432]","[[201403.99132249737, 399527.57493333815], [1412505.4480592276, 462492.42733181955], [1412505.4480592276, 245830.62583763956], [201403.99132249737, 245830.62583763956]]",0.05530433603789697,21.06429702498753,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
566.2934943794357,2.438137457109426,3.4411915921443876,11983.000230298805,8490.140966500572,3482.2240812321543,23.10493256245184,1.976661206640112,0.00010658422305738358,0.000272809332221863,1.4351457295017633,1.1964291882668825,32.85315207411276,-3.449388252599866,-1.9174490108350142,201403.62681366986,7.981646122454265,-9.89909513328928,1412504.5474381,"[0.0020824639441120118, 0.0019913162396178415]","[-1.2354416924532008, -3.6214119653592163]","[[201403.62681366986, 399527.53808342974], [1412504.5474381, 462492.4268516573], [1412504.5474381, 245830.61739082495], [201403.62681366986, 245830.61739082495]]",0.0553042203258732,21.064257423213093,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
566.7934943794357,2.4381364861210897,3.4411897373660305,11982.975625711653,8490.124728696304,3482.218808104348,23.105197503459618,1.9766577168185921,0.00010665398176498788,0.00027293625375246304,1.4351377402086491,1.1964558631159083,32.85314621699678,-3.449398762908698,-1.9175039856405078,201403.2624049438,7.981637021617246,-9.899141007257754,1412503.6465265835,"[0.00208246701536746, 0.0019913199145936626]","[-1.2354309527136236, -3.6214227405632764]","[[201403.2624049438, 399527.5012769093], [1412503.6465265835, 462492.42640479346], [1412503.6465265835, 245830.60894310003], [201403.2624049438, 245830.60894310003]]",0.05530410464289174,21.06421780679965,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
567.2934943794357,2.438135520269216,3.441187883347346,11982.951021354389,8490.108507063289,3482.2135342689326,23.10546238879399,1.9766542280552406,0.00010672371769682455,0.00027306314145590703,1.4351297564291943,1.196482531990866,32.853140359571796,-3.44940928166775,-1.917558817359577,201402.89788475263,7.981628077963137,-9.899186895322714,1412502.746788254,"[0.002082470081718663, 0.0019913235855679784]","[-1.2354202386810929, -3.621433525542304]","[[201402.89788475263, 399527.4645952293], [1412502.746788254, 462492.42618015734], [1412502.746788254, 245830.60049514947], [201402.89788475263, 245830.60049514947]]",0.0553039888632676,21.064178174648163,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
567.7934943794357,2.438134547954224,3.441186027192018,11982.926414942813,8490.092266736696,3482.2082619929706,23.10572711544067,1.9766507403499056,0.00010679343085744546,0.0002731899953599742,1.4351217616224201,1.1965091811551354,32.85313450183679,-3.4494198175321444,-1.9176135937645427,201402.53348685362,7.981619174292746,-9.899232768057288,1412501.846769475,"[0.002082473147997051, 0.0019913272544440593]","[-1.2354095371320524, -3.621444333640489]","[[201402.53348685362, 399527.4279572893], [1412501.846769475, 462492.4259851694], [1412501.846769475, 245830.59204634125], [201402.53348685362, 245830.59204634125]]",0.055303873120921776,21.064138528261264,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
568.2934943794357,2.4381335789682317,3.441184172131093,11982.901808772851,8490.07603546982,3482.202988674085,23.105991821044807,1.9766472537022666,0.00010686312125480323,0.00027331681550822937,1.4351137778429657,1.1965358289697554,32.8531286438141,-3.449430353505684,-1.917668230915524,201402.16895378588,7.98161042695682,-9.899278657872344,1412500.947882946,"[0.002082476209428555, 0.0019913309193598113]","[-1.2353988548476111, -3.6214551429404764]","[[201402.16895378588, 399527.391441577], [1412500.947882946, 462492.42601250217], [1412500.947882946, 245830.58359731763], [201402.16895378588, 245830.58359731763]]",0.05530375727423221,21.064098866525168,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
568.7934943794357,2.4381326046511544,3.441182314897099,11982.877200450537,8490.059789471816,3482.197716923016,23.106256437315945,1.9766437681121611,0.00010693278889366189,0.0002734436019280741,1.4351057940635108,1.1965624663319796,32.853122785501625,-3.4494408850131952,-1.9177228158393405,201401.80454519446,7.981601716242551,-9.899324532081891,1412500.0486820096,"[0.0020824792713204365, 0.001991334583044749]","[-1.2353881694316347, -3.6214659530260644]","[[201401.80454519446, 399527.3549669178], [1412500.0486820096, 462492.42606453726], [1412500.0486820096, 245830.57514746653], [201401.80454519446, 245830.57514746653]]",0.05530364146693812,21.064059190945038,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
569.2934943794357,2.4381316353266924,3.441180458132665,11982.852592757132,8490.043560142556,3482.1924448738596,23.106520928707567,1.9766402835793042,0.00010700243378125997,0.00027357035466246096,1.4350978047703966,1.1965890884709929,32.85311692692272,-3.449451444337668,-1.9177772605976884,201401.44005464384,7.98159315607586,-9.899370416673548,1412499.1507144123,"[0.002082482328008725, 0.001991338242265093]","[-1.2353775238323217, -3.621476792600917]","[[201401.44005464384, 399527.3186138048], [1412499.1507144123, 462492.42632987996], [1412499.1507144123, 245830.5666974972], [201401.44005464384, 245830.5666974972]]",0.05530352557444839,21.06401950035806,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
569.7934943794357,2.438130657594625,3.4411785997419067,11982.827983197636,8490.027304223078,3482.187173922436,23.10678533071926,1.9766368001035175,0.00010707205592268171,0.00027369707373920213,1.4350898154772824,1.196615700152321,32.85311106807694,-3.4494620022967695,-1.9178316550166414,201401.07565376977,7.981584635023978,-9.89941629004062,1412498.2524083257,"[0.0020824853848735786, 0.0019913418997386995]","[-1.2353668769537658, -3.6214876363704613]","[[201401.07565376977, 399527.28230109083], [1412498.2524083257, 462492.42662530695], [1412498.2524083257, 245830.55824669256], [201401.07565376977, 245830.55824669256]]",0.05530340970858701,21.063979796180572,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
570.2934943794357,2.438129685229183,3.4411767422079413,11982.803373977076,8490.011065113871,3482.1819021968117,23.107049677142065,1.9766333176844917,0.00010714165532564078,0.000273823759201309,1.4350818316978275,1.1966423058634694,32.85310520898565,-3.4494725691468537,-1.9178859119828644,201400.71113845645,7.981576265895853,-9.899462177878718,1412497.355234151,"[0.00208248843682059, 0.0019913455531698513]","[-1.2353562558639908, -3.621498490185139]","[[201400.71113845645, 399527.2461085042], [1412497.355234151, 462492.4271360654], [1412497.355234151, 245830.54979575297], [201400.71113845645, 245830.54979575297]]",0.055303293746945426,21.063940077342473,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
570.7934943794357,2.4381287065873205,3.4411748825846034,11982.778762833439,8489.994807937757,3482.17663202092,23.107313934283425,1.976629836322061,0.00010721123199497675,0.00027395041107588564,1.4350738479183731,1.1966689011243026,32.853099349646754,-3.44948313198309,-1.917940119081777,201400.34674659095,7.981567931158963,-9.89950805024074,1412496.4577436086,"[0.00208249148919958, 0.001991349205314323]","[-1.23534563183589, -3.6215093451764506]","[[201400.34674659095, 399527.2099549901], [1412496.4577436086, 462492.4276689511], [1412496.4577436086, 245830.54134405142], [201400.34674659095, 245830.54134405142]]",0.055303177824934775,21.063900345312717,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
571.2934943794357,2.4381277329846074,3.4411730235473934,11982.754152448515,8489.978567396734,3482.1713614667024,23.107578101258586,1.9766263560159296,0.0001072807859381249,0.00027407702940549964,1.4350658641389193,1.1966954857927767,32.853093490083495,-3.449493712396348,-1.9179941893973478,201399.98226791862,7.9815597441978525,-9.8995539335952,1412495.561461271,"[0.002082494536600873, 0.0019913528533423157]","[-1.2353350400830276, -3.621520219061783]","[[201399.98226791862, 399527.1739202764], [1412495.561461271, 462492.42841171543], [1412495.561461271, 245830.53289228526], [201399.98226791862, 245830.53289228526]]",0.05530306181705579,21.06386059894122,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
571.7934943794357,2.438126751908788,3.44117116266415,11982.729540439002,8489.96230423293,3482.166092302712,23.107842144299045,1.9766228767659315,0.00010735031715993341,0.0002742036142174762,1.4350578748458045,1.1967220553816573,32.85308763029525,-3.4495043003830665,-1.9180482100268819,201399.61790046582,7.981551592986079,-9.899599803012961,1412494.6648649785,"[0.002082497584086601, 0.001991356499510301]","[-1.235324453726065, -3.621531106213363]","[[201399.61790046582, 399527.13792481576], [1412494.6648649785, 462492.4291793233], [1412494.6648649785, 245830.52443976852], [201399.61790046582, 245830.52443976852]]",0.05530294584404755,21.063820839642194,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
572.2934943794357,2.438125775177869,3.4411693028061654,11982.704929031454,8489.946054092221,3482.160822270481,23.10810613179816,1.9766193985717504,0.00010741982566824079,0.000274330165554567,1.4350498910663503,1.196748619002618,32.85308177030379,-3.4495148980099914,-1.9181020958523618,201399.253411864,7.981543591894024,-9.899645687746386,1412493.769396332,"[0.002082500626600818, 0.0019913601415224476]","[-1.2353138935128518, -3.6215420041754447]","[[201399.253411864, 399527.10204741167], [1412493.769396332, 462492.4301606292], [1412493.769396332, 245830.51598717135], [201399.253411864, 245830.51598717135]]",0.055302829773383064,21.063781066331195,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
572.7934943794357,2.438124792280194,3.4411674410014625,11982.680315776459,8489.929785968248,3482.155553665593,23.108369995398164,1.9766159214332208,0.00010748931146787868,0.0002744566834436075,1.4350419017732357,1.1967751675452525,32.85307591010633,-3.4495255029188803,-1.918155933521632,201398.8890387927,7.981535624478852,-9.899691558000484,1412492.8735763696,"[0.0020825036692403696, 0.001991363781754113]","[-1.235303338415758, -3.621552914859356]","[[201398.8890387927, 399527.0662078405], [1412492.8735763696, 462492.4311630785], [1412492.8735763696, 245830.50753385844], [201398.8890387927, 245830.50753385844]]",0.05530271374018165,21.063741280495037,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
573.2934943794357,2.4381238137879113,3.441165580113169,11982.655703155413,8489.913531369202,3482.150284311905,23.108633803499533,1.9766124453500291,0.0001075587745666457,0.000274583167926629,1.4350339179937812,1.1968017101224384,32.85307004972452,-3.449536117022665,-1.9182096399216562,201398.52455402643,7.981527802458459,-9.899737442380115,1412491.9788863445,"[0.0020825067069718903, 0.0019913674179342757]","[-1.2352928090560378, -3.621563835683888]","[[201398.52455402643, 399527.0304830584], [1412491.9788863445, 462492.432372913], [1412491.9788863445, 245830.49908051334], [201398.52455402643, 245830.49908051334]]",0.05530259761389649,21.063701481019333,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
573.7934943794357,2.438122829062112,3.4411637172661584,11982.631088821978,8489.897258679774,3482.1450164369426,23.108897522404796,1.9766089703220038,0.00010762821496948021,0.0002747096190301365,1.4350259342143268,1.1968282422531566,32.85306418915627,-3.4495467275059326,-1.918263301503771,201398.1601890995,7.981520010234078,-9.899783311737849,1412491.083845277,"[0.002082509745111191, 0.0019913710527907813]","[-1.2352822769125786, -3.6215747579329696]","[[201398.1601890995, 399526.99479315017], [1412491.083845277, 462492.4335989685], [1412491.083845277, 245830.49062648855], [201398.1601890995, 245830.49062648855]]",0.05530248152761503,21.06366166931171,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
574.2934943794357,2.4381218495081853,3.441161855082844,11982.606475418483,8489.881003017434,3482.1397481549175,23.109161151233913,1.976605496348846,0.00010769763268388711,0.0002748360367959125,1.4350179504348721,1.1968547637957965,32.85305832842414,-3.449557355782614,-1.918316832296341,201397.79573692594,7.981512359847102,-9.899829192143443,1412490.1899825598,"[0.0020825127782793168, 0.0019913746835248116]","[-1.2352717769997656, -3.621585699124571]","[[201397.79573692594, 399526.95921695314], [1412490.1899825598, 462492.4350272609], [1412490.1899825598, 245830.4821724887], [201397.79573692594, 245830.4821724887]]",0.05530236535725302,21.0636218442092,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
574.7934943794357,2.438120862611637,3.441159991103286,11982.581860566237,8489.86472518866,3482.134481263816,23.109424690885096,1.9766020234303794,0.00010776702771490359,0.0002749624212508235,1.4350099666554175,1.1968812748927853,32.853052467526936,-3.4495679810786584,-1.9183703179793383,201397.43139754212,7.981504740435298,-9.899875058414636,1412489.2957779632,"[0.0020825158117903104, 0.0019913783128188574]","[-1.23526127473275, -3.6215966425227215]","[[201397.43139754212, 399526.92367607116], [1412489.2957779632, 462492.4364739907], [1412489.2957779632, 245830.4737178296], [201397.43139754212, 245830.4737178296]]",0.05530224922394139,21.06358200708597,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
575.2934943794357,2.438119880939058,3.4411581279190324,11982.557246687764,8489.848464274706,3482.1292138452127,23.109688140479157,1.9765985515663005,0.00010783640007011675,0.00027508877243683145,1.435001982875963,1.1969077754023454,32.853046606486714,-3.44957862472922,-1.9184236721085313,201397.06696232263,7.981497264706377,-9.899920936814908,1412488.4027318503,"[0.0020825188402757233, 0.0019913819378904094]","[-1.2352508050422397, -3.6216076055109836]","[[201397.06696232263, 399526.8882497859], [1412488.4027318503, 462492.4381253967], [1412488.4027318503, 245830.46526320963], [201397.06696232263, 245830.46526320963]]",0.055302133003272434,21.063542156846513,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
575.7934943794357,2.438118892060586,3.4411562629738217,11982.532631334803,8489.83218156521,3482.123947774341,23.10995150092058,1.97659508075643,0.00010790574975461445,0.0002752150903807366,1.4349939990965084,1.1969342654672777,32.85304074530154,-3.4495892656731244,-1.9184769805502242,201396.70263712632,7.981489820878721,-9.899966801428945,1412487.5093264906,"[0.0020825218690812878, 0.001991385561482904]","[-1.2352403331391986, -3.6216185709560564]","[[201396.70263712632, 399526.8528593832], [1412487.5093264906, 462492.4397961541], [1412487.5093264906, 245830.45680795534], [201396.70263712632, 245830.45680795534]]",0.055302016818663806,21.06350229493316,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
576.2934943794357,2.4381179084903817,3.441154398828944,11982.508016961196,8489.815916055586,3482.1186811725015,23.11021480600358,1.9765916110004582,0.00010797507677612147,0.0002753413751241576,1.434986020830714,1.1969607495767853,32.853034883992734,-3.4495999143871523,-1.9185301586933292,201396.33821635332,7.981482519446274,-9.900012678139603,1412486.6170689357,"[0.002082524893116935, 0.0019913891812562232]","[-1.2352298860795576, -3.621629545032907]","[[201396.33821635332, 399526.81758250186], [1412486.6170689357, 462492.44166979875], [1412486.6170689357, 245830.4483527704], [201396.33821635332, 245830.4483527704]]",0.05530190054727033,21.06346242028721,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
576.7934943794357,2.4381169185602305,3.441152532655113,11982.48340131384,8489.79963249959,3482.1134162479093,23.110478022017965,1.9765881422982146,0.0001080443811395534,0.00027546762669352303,1.4349780425649188,1.196987223248366,32.85302902255842,-3.44961055845927,-1.9185832909149667,201395.97392929732,7.981475247166145,-9.900058538081112,1412485.7244929196,"[0.002082527917648514, 0.001991392799867039]","[-1.2352194356757202, -3.621640519508553]","[[201395.97392929732, 399526.7823410533], [1412485.7244929196, 462492.44355847867], [1412485.7244929196, 245830.43989700684], [201395.97392929732, 245830.43989700684]]",0.055301784320566386,21.063422534335604,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
577.2934943794357,2.4381159336474907,3.441150667154155,11982.458787025658,8489.783365714193,3482.108151031701,23.11074111340448,1.9765846746494036,0.00010811366285232637,0.00027559384513058615,1.4349700587854646,1.1970136817087933,32.8530231610215,-3.4496212303609988,-1.9186362911818833,201395.60956274747,7.981468116912652,-9.900104408094535,1412484.833121747,"[0.002082530937020728, 0.00199139641404765]","[-1.2352090248044163, -3.6216515232863786]","[[201395.60956274747, 399526.74721409474], [1412484.833121747, 462492.445649574], [1412484.833121747, 245830.4314413594], [201395.60956274747, 245830.4314413594]]",0.05530166801214483,21.063382635977586,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
577.7934943794357,2.4381149405295917,3.441148800163916,11982.434171477673,8489.7670731357,3482.1028869506895,23.111004115672685,1.9765812080538376,0.00010818292191970159,0.0002757200304621828,1.4349620750060097,1.1970401297256403,32.853017299379644,-3.449631900838372,-1.918689246007034,201395.24529077698,7.981461020258848,-9.900150266265882,1412483.9413699743,"[0.0020825339565915045, 0.001991400026532068]","[-1.2351986125100736, -3.6216625309539143]","[[201395.24529077698, 399526.7121232328], [1412483.9413699743, 462492.44776284974], [1412483.9413699743, 245830.42298511066], [201395.24529077698, 245830.42298511066]]",0.05530155173411188,21.0633427266536,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
578.2934943794357,2.438113952932508,3.4411469341335184,11982.409556883256,8489.750798085322,3482.09762216981,23.111267027955723,1.9765777425112052,0.00010825215834943005,0.00027584618272951273,1.4349540912265553,1.1970665671578051,32.85301143765287,-3.4496425906519015,-1.9187420723381479,201394.88091212692,7.981454065593425,-9.900196137931573,1412483.0507209657,"[0.002082536971069843, 0.001991403634661477]","[-1.2351882332119666, -3.621673559068574]","[[201394.88091212692, 399526.67714466003], [1412483.0507209657, 462492.4500784266], [1412483.0507209657, 245830.41452896936], [201394.88091212692, 245830.41452896936]]",0.055301435366045815,21.06330280537033,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
578.7934943794357,2.4381129584208736,3.4411450663915515,11982.384940805725,8489.73450212616,3482.0923586841623,23.111529851170104,1.9765742780213225,0.00010832137214668534,0.00027597230195829423,1.434946107447101,1.197092994148977,32.85300557583702,-3.449653278222884,-1.9187948579456133,201394.5166417288,7.981447138088299,-9.900241996033913,1412482.1596653215,"[0.0020825399858508354, 0.001991407241282186]","[-1.2351778518084497, -3.6216845898341328]","[[201394.5166417288, 399526.6421977937], [1412482.1596653215, 462492.452406815], [1412482.1596653215, 245830.40607227612], [201394.5166417288, 245830.40607227612]]",0.05530131903528292,21.063262873564806,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
579.2934943794357,2.4381119693794218,3.441143199479319,11982.360325794523,8489.718223919646,3482.08709466307,23.111792653791944,1.9765708145838705,0.00010839056331936351,0.0002760983881891733,1.434938134694966,1.1971194198211585,32.85299971395273,-3.4496639631195527,-1.9188475209878106,201394.15227753733,7.9814403450205305,-9.900287866008341,1412481.2697229646,"[0.0020825429961325143, 0.0019914108445028868]","[-1.2351674874176701, -3.6216956181770765]","[[201394.15227753733, 399526.6073578181], [1412481.2697229646, 462492.4549277737], [1412481.2697229646, 245830.39761574098], [201394.15227753733, 245830.39761574098]]",0.055301202620904016,21.063222930111156,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
579.7934943794357,2.43811097490544,3.4411413303015843,11982.335709818359,8489.701931698673,3482.0818326483027,23.11205529814729,1.9765673521986948,0.00010845973187205153,0.00027622444144750875,1.4349301509155115,1.1971458258023822,32.85299385199801,-3.4496746628580035,-1.9189001429097061,201393.78807212712,7.981433573148479,-9.900333716058185,1412480.3794797147,"[0.002082546006592366, 0.001991414446091]","[-1.2351571338995253, -3.6217066666574835]","[[201393.78807212712, 399526.5725485027], [1412480.3794797147, 462492.4574526675], [1412480.3794797147, 245830.38915873965], [201393.78807212712, 245830.38915873965]]",0.055301086261998735,21.063182976314362,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
580.2934943794357,2.4381099836162528,3.4411394622589,11982.311095387045,8489.685648858183,3482.076569928201,23.11231785257379,1.9765638908654801,0.00010852887781257056,0.0002763504617744259,1.4349221671360566,1.1971722212023423,32.85298798999588,-3.4496853824432767,-1.9189526416354283,201393.4237589132,7.981426938108541,-9.90037957974397,1412479.490378007,"[0.0020825490119297917, 0.0019914180432466996]","[-1.2351468136016803, -3.621717736155468]","[[201393.4237589132, 399526.5378469984], [1412479.490378007, 462492.46017483616], [1412479.490378007, 245830.38070190637], [201393.4237589132, 245830.38070190637]]",0.0553009698134565,21.063143010972965,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
580.7934943794357,2.4381089853719753,3.441137592752772,11982.286479685798,8489.669344506783,3482.0713083141927,23.112580387327107,1.9765604305840243,0.00010859800114645672,0.000276476449196256,1.434914194383922,1.1971986154272904,32.85298212794248,-3.449696079259205,-1.9190051007245188,201393.05954073623,7.981420330805463,-9.900425431529982,1412478.600838468,"[0.0020825520179867728, 0.0019914216395547205]","[-1.235136476338979, -3.62172878733101]","[[201393.05954073623, 399526.50317663734], [1412478.600838468, 462492.46291089896], [1412478.600838468, 245830.37224454957], [201393.05954073623, 245830.37224454957]]",0.05530085339776845,21.063103035497658,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
581.2934943794357,2.438107994394896,3.441135723612996,11982.261865417593,8489.65306556832,3482.066046740203,23.11284276295808,1.976556971354044,0.00010866710188088629,0.0002766024037532155,1.4349062106044672,1.19722498982009,32.85297626585867,-3.449706812547693,-1.919057433516457,201392.69526961775,7.981413856528775,-9.900471290045232,1412477.7124871358,"[0.002082555018853514, 0.001991425231408239]","[-1.2351261848747042, -3.6217398762848774]","[[201392.69526961775, 399526.468615224], [1412477.7124871358, 462492.4658361064], [1412477.7124871358, 245830.36378744972], [201392.69526961775, 245830.36378744972]]",0.055300736912420274,21.06306304885598,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
581.7934943794357,2.4381069942904112,3.441133853059989,11982.237250219883,8489.636757672186,3482.0607863204204,23.11310504959416,1.9765535131753458,0.00010873618002122966,0.00027672832547106526,1.4348982268250128,1.197251353775909,32.85297040374223,-3.4497175447664183,-1.9191097278221037,201392.33109583805,7.981407408548762,-9.900517136370866,1412476.8237415175,"[0.0020825580199154954, 0.001991428821556787]","[-1.235115892020906, -3.621750969223502]","[[201392.33109583805, 399526.43408391165], [1412476.8237415175, 462492.4687743564], [1412476.8237415175, 245830.35532986757], [201392.33109583805, 245830.35532986757]]",0.055300620460523156,21.06302305238909,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
582.2934943794357,2.4381059997515018,3.4411319836116823,11982.212636240653,8489.62046729018,3482.0555251311735,23.113367315718598,1.976550056047602,0.00010880523557554576,0.00027685421439030704,1.434890254072878,1.1972777164179873,32.85296454161312,-3.4497282753942655,-1.9191619016315826,201391.96681229095,7.981401094948012,-9.900562996579595,1412475.9360621592,"[0.002082561016384365, 0.0019914324081272035]","[-1.235105616774929, -3.6217620608964722]","[[201391.96681229095, 399526.39965816616], [1412475.9360621592, 462492.47190537804], [1412475.9360621592, 245830.34687249578], [201391.96681229095, 245830.34687249578]]",0.055300503919956,21.062983045053702,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
582.7934943794357,2.4381050000730657,3.4411301119891857,11982.188021309126,8489.60416369783,3482.0502658595146,23.113629423655624,1.9765465999706515,0.00010887426854854938,0.00027698007053597655,1.4348822702934234,1.1973040593718944,32.85295867946763,-3.449739021439529,-1.9192140358458687,201391.60268242477,7.98139480165986,-9.900608837505729,1412475.0480390214,"[0.002082564012989992, 0.0019914359929953645]","[-1.2350953526612172, -3.6217731731589895]","[[201391.60268242477, 399526.3652619225], [1412475.0480390214, 462492.47503871855], [1412475.0480390214, 245830.33841472978], [201391.60268242477, 245830.33841472978]]",0.05530038743385574,21.06294302823677,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
583.2934943794357,2.438104003754517,3.441128241531226,11982.163407989843,8489.58787007061,3482.045005872273,23.113891511111355,1.9765431449441646,0.00010894327894834152,0.0002771058939484492,1.4348742975412883,1.1973304010144905,32.85295281732789,-3.4497497661949255,-1.919266051297825,201391.23844546956,7.981388640679995,-9.90065469197782,1412474.161129621,"[0.0020825670049883357, 0.0019914395742390346]","[-1.2350851062751518, -3.6217842845163566]","[[201391.23844546956, 399526.3309696968], [1412474.161129621, 462492.4783633], [1412474.161129621, 245830.32995721512], [201391.23844546956, 245830.32995721512]]",0.05530027085992591,21.062903000785848,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
583.7934943794357,2.43810300219506,3.4411263690900906,11982.138793854425,8489.571562505305,3482.039747648897,23.11415344039678,1.976539690967976,0.00010901226677972351,0.0002772316846529673,1.434866313761834,1.1973567229693665,32.85294695519042,-3.449760527005792,-1.9193180273143753,201390.8743511252,7.981382501246458,-9.900700528560833,1412473.273857989,"[0.0020825699970532163, 0.0019914431536632925]","[-1.235074871471803, -3.6217954172251687]","[[201390.8743511252, 399526.29670713993], [1412473.273857989, 462492.48169217224], [1412473.273857989, 245830.32149931046], [201390.8743511252, 245830.32149931046]]",0.0553001543364365,21.06286296407595,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
584.2934943794357,2.438102004130544,3.4411244978825035,11982.11418131493,8489.555265193558,3482.034488635365,23.114415314550506,1.9765362380417575,0.00010908123205075545,0.00027735744268981503,1.4348583354960391,1.1973830389820461,32.85294109307654,-3.449771297571148,-1.9193698846191865,201390.51014469896,7.981376494699305,-9.900746379318491,1412472.3876801329,"[0.0020825729842283125, 0.0019914467289991414]","[-1.235064662296399, -3.6218065603811267]","[[201390.51014469896, 399526.26254869445], [1412472.3876801329, 462492.4852129225], [1412472.3876801329, 245830.3130416745], [201390.51014469896, 245830.3130416745]]",0.05530003772345637,21.062822917011303,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
584.7934943794357,2.4381010001369847,3.4411226249778273,11982.089567779203,8489.538950714274,3482.029231043869,23.11467709986433,1.9765327861653228,0.00010915017476666338,0.00027748316808417627,1.4348503572302445,1.1974093445683986,32.85293523098153,-3.4497820649773976,-1.9194217052025238,201390.14605736802,7.981370509944895,-9.900792215147419,1412471.5010758133,"[0.002082575971792714, 0.0019914503029990847]","[-1.23505445045036, -3.621817705069337]","[[201390.14605736802, 399526.22841825226], [1412471.5010758133, 462492.4887387663], [1412471.5010758133, 245830.30458364816], [201390.14605736802, 245830.30458364816]]",0.05529992115332034,21.06278286099963,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
585.2934943794357,2.4381000016035252,3.4411207528978203,11982.064955864025,8489.522654357454,3482.023973083114,23.114938830147892,1.9765293353383548,0.000109219094935285,0.00027760886087564815,1.43484238447811,1.197435644220822,32.8529293689262,-3.4497928395597244,-1.9194734080551257,201389.78188920493,7.981364653161677,-9.900838061216803,1412470.6155931961,"[0.0020825789547138027, 0.0019914538733512327]","[-1.2350442626332183, -3.6218288573176154]","[[201389.78188920493, 399526.1943902305], [1412470.6155931961, 462492.492448666], [1412470.6155931961, 245830.296125953], [201389.78188920493, 245830.296125953]]",0.055299804505763425,21.062742794964173,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
585.7934943794357,2.438098996818884,3.4411188788804092,11982.040343364808,8489.506340596377,3482.018716907346,23.11520040231904,1.9765258855606855,0.00010928799256147406,0.0002777345210891324,1.434834400698655,1.1974619241881768,32.85292350690747,-3.4498036304615654,-1.9195250738610525,201389.41786526327,7.981358815333124,-9.900883889194176,1412469.729756781,"[0.0020825819376932325, 0.001991457441861636]","[-1.2350340864649836, -3.6218400310956604]","[[201389.41786526327, 399526.16038980085], [1412469.729756781, 462492.4961598756], [1412469.729756781, 245830.2876679267], [201389.41786526327, 245830.2876679267]]",0.055299687909776754,21.062702720224088,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
586.2934943794357,2.4380979955197506,3.4411170062064316,11982.015732598507,8489.490036881947,3482.0134598700447,23.11546195410064,1.9765224368319778,0.00010935686765346756,0.00027786014876466665,1.4348264279465202,1.197488202850546,32.85291764494673,-3.4498144207908354,-1.9195766238696592,201389.05372482084,7.98135310803292,-9.900929731902579,1412468.8449945936,"[0.002082584916011973, 0.001991461006639773]","[-1.23502392836163, -3.6218512046718727]","[[201389.05372482084, 399526.1264911228], [1412468.8449945936, 462492.5000601148], [1412468.8449945936, 245830.27921021119], [201389.05372482084, 245830.27921021119]]",0.05529957122359634,21.062662635671696,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
586.7934943794357,2.4380969892063464,3.441115131612809,11981.991121071234,8489.473719901098,3482.0082045483377,23.11572334779903,1.9765189891520614,0.00010942572021616208,0.00027798574392690035,1.4348184441670655,1.197514461828973,32.85291178303919,-3.4498252275279717,-1.9196281372570638,201388.68972486272,7.981347419732344,-9.900975556989408,1412467.9598350697,"[0.0020825878943777345, 0.0019914645695675707]","[-1.2350137819622358, -3.6218623998041246]","[[201388.68972486272, 399526.0926197769], [1412467.9598350697, 462492.503961003], [1412467.9598350697, 245830.270752178], [201388.68972486272, 245830.270752178]]",0.055299454588236284,21.062622542708468,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
587.2934943794357,2.4380959865134377,3.4411132582837127,11981.96651124406,8489.457413608325,3482.0029484354077,23.115984721148678,1.9765155425205998,0.00010949455025778012,0.00027811130661540683,1.434810471414931,1.1975407195052121,32.85290592120538,-3.44983603348303,-1.9196795368221728,201388.3256141651,7.9813418592597145,-9.901021396081887,1412467.0757452166,"[0.0020825908681224893, 0.0019914681288236732]","[-1.2350036533708322, -3.6218735943437848]","[[201388.3256141651, 399526.0588483443], [1412467.0757452166, 462492.50804714137], [1412467.0757452166, 245830.2622944925], [201388.3256141651, 245830.2622944925]]",0.05529933786550457,21.06258244024345,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
587.7934943794357,2.4380949787889525,3.441111383016707,11981.941900727063,8489.441094084392,3481.9976940772244,23.116246005813146,1.9765120969374121,0.00010956335778342968,0.00027823683685460716,1.4348024986627959,1.1975669667664577,32.852900059440685,-3.4498468343598447,-1.9197309021784577,201387.9616472858,7.981336314954547,-9.901067217133004,1412466.1912562724,"[0.0020825938424387596, 0.001991471687073484]","[-1.2349935209356313, -3.621884788279765]","[[201387.9616472858, 399526.02510209905], [1412466.1912562724, 462492.51213027304], [1412466.1912562724, 245830.25383651973], [201387.9616472858, 245830.25383651973]]",0.05529922119554208,21.06254232963559,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
