t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
588.2934943794357,2.438093976266988,3.4411095084745247,11981.917292327069,8489.424792383981,3481.9924395950893,23.11650713154679,1.9765086524022009,0.00010963214280055529,0.00027836233468365513,1.4347945148833416,1.1975931942040814,32.85289419776706,-3.4498576731349777,-1.919782151367599,201387.59761686184,7.9813308948807276,-9.901113046248327,1412465.3079357396,"[0.0020825968114875477, 0.0019914752406791627]","[-1.234983434818239, -3.6218960213040394]","[[201387.59761686184, 399525.99145647016], [1412465.3079357396, 462492.5163926805], [1412465.3079357396, 245830.2453789729], [201387.59761686184, 245830.2453789729]]",0.055299104454670144,21.062502209755756,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
588.7934943794357,2.438092964882862,3.4411076328399455,11981.892683307793,8489.408462078449,3481.987186032638,23.116768237859397,1.976505208914748,0.00010970090531500342,0.0002784878001277819,1.4347865421312065,1.1976194204842607,32.85288833618034,-3.449868490738705,-1.9198333688385674,201387.2336695935,7.981325496120746,-9.901158864959314,1412464.4241374123,"[0.0020825997811344038, 0.001991478793224202]","[-1.2349733325355647, -3.6219072374534163]","[[201387.2336695935, 399525.95783557056], [1412464.4241374123, 462492.52066152473], [1412464.4241374123, 245830.23692109284], [201387.2336695935, 245830.23692109284]]",0.05529898774460973,21.06246208191683,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
589.2934943794357,2.4380919610313327,3.4411057578962594,11981.868076063092,8489.392157550794,3481.981932281058,23.117029254641693,1.9765017664747444,0.00010976964533443659,0.0002786132332259159,1.4347785693790716,1.1976456362101116,32.85288247469987,-3.4498793247278186,-1.9198844708911906,201386.86965616673,7.981320221172325,-9.901204692063516,1412463.5414417929,"[0.002082602746033333, 0.0019914823419710593]","[-1.2349632610206849, -3.6219184704562095]","[[201386.86965616673, 399525.9243147213], [1412463.5414417929, 462492.52510781295], [1412463.5414417929, 245830.2284636493], [201386.86965616673, 245830.2284636493]]",0.05529887096371705,21.06242194512651,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
589.7934943794357,2.4380909501041916,3.441103881134933,11981.843468471101,8489.375832620763,3481.976680262059,23.11729018279223,1.976498325082004,0.00010983836286407282,0.00027873863400256426,1.4347705966269368,1.1976718415243055,32.85287661332188,-3.4498901543669973,-1.919935539040921,201386.50578401753,7.981314962405122,-9.901250501446043,1412462.658372778,"[0.002082605711449761, 0.001991485889601471]","[-1.2349531860334146, -3.6219297036258227]","[[201386.50578401753, 399525.89081886865], [1412462.658372778, 462492.5295519446], [1412462.658372778, 245830.220005972], [201386.50578401753, 245830.220005972]]",0.0552987542343276,21.06238180069757,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
590.2934943794357,2.4380899443800517,3.441102005293782,11981.81886309941,8489.359525107095,3481.971427951456,23.117550952059464,1.9764948847362231,0.00010990705791147344,0.00027886400249654874,1.4347626128474824,1.197698027016871,32.85287075206787,-3.449901022666616,-1.919986492379394,201386.14183673274,7.981309827972666,-9.90129632035206,1412461.776442229,"[0.0020826086715279926, 0.001991489432457377]","[-1.234943157815452, -3.6219409767335136]","[[201386.14183673274, 399525.8574227955], [1412461.776442229, 462492.534175769], [1412461.776442229, 245830.21154874735], [201386.14183673274, 245830.21154874735]]",0.05529863743026623,21.062341647542958,0.5,2.0,0.5,0.002183203919003261,1000.0,30.0
590.7934943794357,2.4380889299925492,3.4411001284277236,11981.794257094542,8489.343189504369,3481.966176488202,23.117656634957726,1.9764931651004762,0.00010994139411729411,0.00027892667061472156,1.4347546400953473,1.1977078058618917,32.85286489093255,-3.449899601648796,-1.9200374153017492,201385.77796829987,7.981304714093596,-9.901342129395346,1412460.8940033466,"[0.0020826116321727927, 0.0019914934854447716]","[-1.2349331136285926, -3.621937992369205]","[[201385.77796829987, 399525.82405046135], [1412460.8940033466, 462492.53880478366], [1412460.8940033466, 245830.20309122917], [201385.77796829987, 245830.20309122917]]",0.055298520656092906,21.06230148701072,0.25,2.0,0.5,0.002183203919003261,1000.0,30.0
591.0434943794357,2.4381907666820357,3.441079561366238,11981.788936430617,8489.744753689765,3481.9854417063802,23.11771418243948,1.9764923056123056,0.00010995855546119472,0.0002789580028871447,1.43475065923294,1.1977132198337315,32.85286197956583,-3.4497380915813176,-1.9199713473828979,201387.1586408989,7.981196963233117,-9.901168310616015,1412463.226668771,"[0.0020826296416663003, 0.0019915208435014667]","[-1.2348224683674538, -3.6217733482606613]","[[201387.1586408989, 399525.8424646507], [1412463.226668771, 462492.34778623085], [1412463.226668771, 245830.20049993967], [201387.1586408989, 245830.20049993967]]",0.055299010544150665,21.06226131811928,0.125,2.0,0.5,0.002183203919003261,1000.0,30.0
591.1684943794357,2.4382445148393623,3.4410625606419467,11981.789398540794,8489.974176320236,3482.002778904878,23.11776749867921,1.9764916181975514,0.00010997228093782186,0.00027898306890038107,1.4347486632880762,1.19771852294015,32.85286053271727,-3.449612017859432,-1.9199064017795422,201388.39250535597,7.9811065731456665,-9.901012974925209,1412465.5564802005,"[0.002082643092719294, 0.0019915417508577123]","[-1.2347390121258528, -3.621646444229278]","[[201388.39250535597, 399525.8639443588], [1412465.5564802005, 462492.1898594771], [1412465.5564802005, 245830.19986739274], [201388.39250535597, 245830.19986739274]]",0.05529944344535502,21.062240078201786,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.2684943794358,2.4382408948224525,3.4410490951910857,11981.792804427889,8489.997207500803,3482.0173943965556,23.117822361651797,1.976490930915322,0.00010998600368845936,0.0002790081366808781,1.4347470643267217,1.1977240542087615,32.85285938585082,-3.449517742803155,-1.9198273890156088,201389.41077123766,7.981057393265644,-9.900884782281253,1412468.0692949963,"[0.002082652583895125, 0.001991556889247751]","[-1.2346803557990647, -3.621555957946088]","[[201389.41077123766, 399525.9033004689], [1412468.0692949963, 462492.10343792115], [1412468.0692949963, 245830.1995920914], [201389.41077123766, 245830.1995920914]]",0.05529978602481136,21.062240078201786,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.3684943794358,2.4382258127617416,3.441037903062256,11981.798801486811,8489.976554778534,3482.0304626182533,23.117876972337264,1.976490243753679,0.00010999972394949592,0.0002790332077585696,1.4347454708790264,1.1977295598405189,32.85285825174452,-3.4494336063393023,-1.9197198141714011,201390.29795101713,7.981053278711727,-9.900773092883128,1412470.860972513,"[0.002082660571166583, 0.001991569888842023]","[-1.2346312422633705, -3.621479124388969]","[[201390.29795101713, 399525.9705542825], [1412470.860972513, 462492.08797223784], [1412470.860972513, 245830.19926567288], [201390.29795101713, 245830.19926567288]]",0.05530006621664941,21.062219692347675,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.4684943794358,2.4382100753351974,3.441029025505927,11981.806784662913,8489.94931648083,3482.041765951467,23.117931322346976,1.976489556701461,0.00011001344194228732,0.00027905828349129104,1.4347438774313312,1.1977350392750643,32.85285713241217,-3.449358960061887,-1.9195819383892854,201391.04696949813,7.981096858882893,-9.900678797272178,1412473.6502307612,"[0.002082667318812915, 0.00199158101287024]","[-1.2345900248867219, -3.6214143319269225]","[[201391.04696949813, 399526.0673794398], [1412473.6502307612, 462492.1404502551], [1412473.6502307612, 245830.1986954962], [201391.04696949813, 245830.1986954962]]",0.05530028467926467,21.062219692347675,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.5684943794358,2.4381963023017272,3.4410219964291437,11981.81602169304,8489.92524583332,3482.0515632062056,23.117985410609634,1.9764888697490122,0.00011002715785875037,0.0002790833649423427,1.4347422784699762,1.1977404914620846,32.85285602803788,-3.4492926054960797,-1.9194151442662815,201391.67955558747,7.9811840155413165,-9.900599159807598,1412476.3843460765,"[0.0020826730936449973, 0.001991590596950984]","[-1.2345550091996609, -3.6213594430054634]","[[201391.67955558747, 399526.19200421526], [1412476.3843460765, 462492.25288833084], [1412476.3843460765, 245830.19789908794], [201391.67955558747, 245830.19789908794]]",0.05530045097810178,21.06220214413111,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.6684943794359,2.438184003276006,3.4410162379403935,11981.825884908205,8489.903616411708,3482.0602567338883,23.118039321379662,1.9764881828886964,0.00011004087185098906,0.000279108452843871,1.4347406795086217,1.1977459260127405,32.85285493691953,-3.4492326873869352,-1.9192232047287803,201392.22924516813,7.981306753771037,-9.900529958499817,1412478.9940719956,"[0.0020826781314562566, 0.0019915990081951314]","[-1.234524461191437, -3.621311935682067]","[[201392.22924516813, 399526.3402992416], [1412478.9940719956, 462492.41133108386], [1412478.9940719956, 245830.19687902092], [201392.22924516813, 245830.19687902092]]",0.05530058013263989,21.06220214413111,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.7684943794359,2.438173548088491,3.4410117030341616,11981.835936859576,8489.885522047894,3482.067766957729,23.118093064320533,1.9764874961119874,0.00011005458408920826,0.0002791335478956842,1.4347390860609266,1.1977513449603925,32.85285386199331,-3.4491801039355794,-1.9189994758718854,201392.68905391957,7.98147259667536,-9.900472072547245,1412481.4827876452,"[0.002082682473322792, 0.00199160617990813]","[-1.2344986051785125, -3.621272385932506]","[[201392.68905391957, 399526.5181100659], [1412481.4827876452, 462492.6252954932], [1412481.4827876452, 245830.19565770784], [201392.68905391957, 245830.19565770784]]",0.055300667654480745,21.06218667792826,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.8684943794359,2.4381638742071075,3.441007899534936,11981.845715176818,8489.868149682445,3482.0744575437348,23.11814665503332,1.9764868094129457,0.00011006829469238787,0.0002791586504539391,1.4347374926132315,1.1977567483416018,32.8528527996059,-3.4491329190244016,-1.9187502109519983,201393.08783517667,7.981671658560572,-9.90042186951257,1412483.8399304526,"[0.0020826863180126057, 0.0019916125244247413]","[-1.2344759015005713, -3.6212383764870437]","[[201393.08783517667, 399526.71932468057], [1412483.8399304526, 462492.8804159627], [1412483.8399304526, 245830.19427973335], [201393.08783517667, 245830.19427973335]]",0.055300726567969825,21.06218667792826,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
591.9684943794359,2.438155022586487,3.441004666468975,11981.854985098202,8489.851872766565,3482.0804231554603,23.118200069340382,1.976486122786305,0.00011008200376649937,0.0002791837606160292,1.4347358936518766,1.1977621317486624,32.85285174779716,-3.449090556898946,-1.9184799762549005,201393.43177362916,7.981898594509346,-9.900378570764246,1412486.1112817077,"[0.0020826897303378245, 0.001991618134014755]","[-1.2344559550883283, -3.6212090991548784]","[[201393.43177362916, 399526.9398875844], [1412486.1112817077, 462493.1709744453], [1412486.1112817077, 245830.19280929788], [201393.43177362916, 245830.19280929788]]",0.05530075983668115,21.062174541889522,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.068494379436,2.4381464461195663,3.4410018248216927,11981.863593948838,8489.835119744399,3482.085800570512,23.118253372066505,1.9764854362278854,0.00011009571139573818,0.0002792088784158733,1.434734294690522,1.1977675032730009,32.85285070456962,-3.4490519965504176,-1.9181907478852054,201393.73232643554,7.98214998603919,-9.900340733924395,1412488.274077784,"[0.002082692816431966, 0.001991623175032108]","[-1.234438080625151, -3.6211834737207096]","[[201393.73232643554, 399527.17780324223], [1412488.274077784, 462493.4914182955], [1412488.274077784, 245830.1912473105], [201393.73232643554, 245830.1912473105]]",0.055300772756975494,21.062174541889522,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.168494379436,2.438138234224394,3.4409993297873904,11981.871440601384,8489.81824088195,3482.0906057374063,23.11830656675327,1.9764847497339721,0.00011010941765525338,0.00027923400370016057,1.434732695729167,1.197772862881326,32.85284966836838,-3.449017017320821,-1.9178865004216163,201393.99028627435,7.982421758761518,-9.900308259183134,1412490.3543718013,"[0.0020826955956472592, 0.0019916276909042563]","[-1.2344221605830081, -3.62116122726512]","[[201393.99028627435, 399527.4296673867], [1412490.3543718013, 462493.8375191367], [1412490.3543718013, 245830.1896292763], [201393.99028627435, 245830.1896292763]]",0.05530076630599197,21.062166504624095,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.268494379436,2.438130206311054,3.4409970792942453,11981.878480608535,8489.800827704214,3482.094929027385,23.118359676195617,1.976484063301582,0.00011012312260538543,0.00027925913633093896,1.4347310967678124,1.1977782133973638,32.85284863744744,-3.448984907468457,-1.9175687169391722,201394.21328603552,7.982711468676996,-9.900280185616168,1412492.3359219015,"[0.0020826981360082143, 0.0019916317864943456]","[-1.2344077581464834, -3.621141681848198]","[[201394.21328603552, 399527.6940088059], [1412492.3359219015, 462494.2053565811], [1412492.3359219015, 245830.18795286046], [201394.21328603552, 245830.18795286046]]",0.05530074407005272,21.062166504624095,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.368494379436,2.4381225285952683,3.440995043317072,11981.884676446616,8489.783506492267,3482.098789917536,23.118412701362832,1.9764833769280168,0.00011013682630093328,0.0002792842760615748,1.4347294978064573,1.1977835545512587,32.852847610436356,-3.448955547561648,-1.9172414509553164,201394.40289521008,7.983014864672896,-9.900256315628212,1412494.2303795782,"[0.0020827004444377, 0.0019916354845249925]","[-1.2343948333050963, -3.6211246951317655]","[[201394.40289521008, 399527.967334775], [1412494.2303795782, 462494.59008349106], [1412494.2303795782, 245830.18623692472], [201394.40289521008, 245830.18623692472]]",0.05530070754808809,21.062162998034363,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.468494379436,2.438115243171333,3.4409931461527066,11981.890041662256,8489.766620210265,3482.1022689507317,23.118465658896316,1.9764826906110844,0.000110150528786382,0.00027930942268754587,1.4347278988451022,1.1977888884447006,32.85284658592627,-3.4489284290300946,-1.9169057553589255,201394.5655104641,7.983330088572416,-9.900235843931341,1412496.034071804,"[0.0020827025716553273, 0.00199163886223515]","[-1.23438305986944, -3.6211097673063284]","[[201394.5655104641, 399528.24857404735], [1412496.034071804, 462494.9888745812], [1412496.034071804, 245830.18448466816], [201394.5655104641, 245830.18448466816]]",0.05530065955980908,21.062162998034363,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.5684943794361,2.438108316398404,3.4409913569143566,11981.89457490015,8489.750126971932,3482.1053969878863,23.118518478582594,1.9764820043488263,0.00011016423010173087,0.00027933457590442913,1.434726288856428,1.1977942052789308,32.852845562780885,-3.448903502393488,-1.916565683856163,201394.70396904237,7.983652729481776,-9.900218413337939,1412497.7470999614,"[0.002082704522813085, 0.001991641938548016]","[-1.2343724202513922, -3.6210967956992355]","[[201394.70396904237, 399528.53419901885], [1412497.7470999614, 462495.39630913606], [1412497.7470999614, 245830.1827025133], [201394.70396904237, 245830.1827025133]]",0.055300602258031184,21.062164183951847,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.6684943794361,2.4381019471967393,3.440989623741991,11981.898325591299,8489.734882422861,3482.108240873241,23.11857131219879,1.976481318139672,0.00011017793027908005,0.00027935973543856597,1.434724689895073,1.1977995251803892,32.85284453992807,-3.4488803140436017,-1.9162218791728947,201394.82307665222,7.983981539678496,-9.90020341885139,1412499.380150033,"[0.002082706340762779, 0.0019916447779476524]","[-1.234362614507654, -3.621085329854387]","[[201394.82307665222, 399528.8235310833], [1412499.380150033, 462495.81075949775], [1412499.380150033, 245830.18090207543], [201394.82307665222, 245830.18090207543]]",0.055300537537897425,21.062164183951847,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.7684943794361,2.4380958853729613,3.440987916821688,11981.90131472744,8489.72010380229,3482.1108368769496,23.118624088916043,1.9764806319822275,0.0001101916293471469,0.00027938490093664753,1.4347230909337185,1.1978048382729667,32.85284351646931,-3.448858831999059,-1.915878267550113,201394.92646194343,7.984312136106837,-9.90019040365695,1412500.9219272288,"[0.00208270803153523, 0.001991647400052625]","[-1.2343536187989215, -3.621075261724714]","[[201394.92646194343, 399529.11312944506], [1412500.9219272288, 462496.2264966966], [1412500.9219272288, 245830.17907819312], [201394.92646194343, 245830.17907819312]]",0.05530046798505385,21.06216999203524,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.8684943794361,2.438090395001479,3.4409862150824932,11981.903612825185,8489.706812604089,3482.1132268145207,23.118676784816607,1.9764799458754276,0.0001102053273279669,0.0002794100720803337,1.4347214864587035,1.197810141313445,32.852842491639365,-3.4488387441389947,-1.915535070304486,201395.01652059949,7.984643995854981,-9.900179066159467,1412502.3961351677,"[0.0020827096290606645, 0.001991649854846867]","[-1.2343452211342818, -3.621066276875543]","[[201395.01652059949, 399529.40274014004], [1412502.3961351677, 462496.6432642153], [1412502.3961351677, 245830.17725068075], [201395.01652059949, 245830.17725068075]]",0.055300394265858734,21.06216999203524,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
592.9684943794362,2.438085063164846,3.4409844962676726,11981.905251104467,8489.693648041875,3482.1154422813765,23.1187294315799,1.9764792598180672,0.00011021902424649806,0.0002794352485043175,1.4347198819836888,1.1978154381250161,32.85284146475948,-3.448820030418921,-1.9151959589319745,201395.09692277297,7.984972985389447,-9.900168944321422,1412503.779086737,"[0.0020827110998234612, 0.0019916521332286005]","[-1.2343373971209952, -3.621058261756257]","[[201395.09692277297, 399529.6891380385], [1412503.779086737, 462497.05532650015], [1412503.779086737, 245830.175402677], [201395.09692277297, 245830.175402677]]",0.055300319086864565,21.06218016138659,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.0684943794362,2.438080290719561,3.4409827661829633,11981.90630746023,8489.682046816122,3482.11750003956,23.11878207209664,1.9764785738092971,0.00011023272012041876,0.00027946042988047994,1.4347182830223342,1.1978207345034912,32.85284043532374,-3.4488024595303046,-1.9148607448442476,201395.1677262887,7.985299286017607,-9.900160030861855,1412505.1054035863,"[0.002082712541965576, 0.00199165428201616]","[-1.2343299962019858, -3.621051007857498]","[[201395.1677262887, 399529.9724820498], [1412505.1054035863, 462497.4637176165], [1412505.1054035863, 245830.17356143892], [201395.1677262887, 245830.17356143892]]",0.05530024194568373,21.06218016138659,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.1684943794362,2.4380755181372415,3.440981007317457,11981.90681266695,8489.670125595672,3482.11942675263,23.118834601157303,1.9764778878488325,0.00011024641495625499,0.00027948561582498817,1.4347166730336594,1.1978260161256462,32.8528394028375,-3.448786039171688,-1.9145327801972485,201395.2326074923,7.985619082767528,-9.900151862964776,1412506.3392367156,"[0.0020827139252149215, 0.001991656362536063]","[-1.2343229800345965, -3.6210444605946868]","[[201395.2326074923, 399530.24981865054], [1412506.3392367156, 462497.86278501374], [1412506.3392367156, 245830.17169935294], [201395.2326074923, 245830.17169935294]]",0.05530016563614616,21.062194289318622,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.2684943794362,2.4380714622212154,3.440979232056021,11981.906842926552,8489.660403814005,3482.121232032905,23.11888716522326,1.9764772019362165,0.00011026010876385113,0.0002795108060001723,1.4347150740723047,1.1978313025202028,32.852838366998014,-3.4487704886496084,-1.9142115036401037,201395.2906771304,7.985933048937625,-9.900144552577729,1412507.5255249229,"[0.0020827152696070057, 0.0019916583713928534]","[-1.234316193899664, -3.62103834856986]","[[201395.2906771304, 399530.52164992545], [1412507.5255249229, 462498.2544688281], [1412507.5255249229, 245830.1698513744], [201395.2906771304, 245830.1698513744]]",0.055300089047951036,21.062194289318622,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.3684943794362,2.4380673533774004,3.4409774138353124,11981.906424909146,8489.650286089338,3482.122950511935,23.118939623857308,1.9764765160711046,0.00011027380155089102,0.0002795360000220585,1.4347134640836305,1.197836574654101,32.852837327457394,-3.4487558369766953,-1.9138999097565943,201395.34649729004,7.986237615622372,-9.900137525378966,1412508.6191396108,"[0.0020827165750680328, 0.001991660316652312]","[-1.2343096680506982, -3.621032659733468]","[[201395.34649729004, 399530.7853024081], [1412508.6191396108, 462498.6331066337], [1412508.6191396108, 245830.16798180246], [201395.34649729004, 245830.16798180246]]",0.05530001535606336,21.062211877452906,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.4684943794363,2.438063927633574,3.440975581219473,11981.905631168025,8489.642316295503,3482.1245743690133,23.11899212107857,1.976475830253206,0.00011028749332384466,0.0002795611975721864,1.4347118651222754,1.1978418519066731,32.852836284070634,-3.448741918708733,-1.9135971546378414,201395.39749615322,7.986533950496664,-9.900131105134506,1412509.674240343,"[0.0020827178568370605, 0.0019916622170620237]","[-1.2343032768601538, -3.621027238389244]","[[201395.39749615322, 399531.0415647307], [1412509.674240343, 462499.00158532336], [1412509.674240343, 245830.1661325649], [201395.39749615322, 245830.1661325649]]",0.05529994259350692,21.062211877452906,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.5684943794363,2.4380603318285647,3.4409737086894387,11981.904482321514,8489.633601191665,3482.126135420271,23.11904451640574,1.9764751444823316,0.00011030118408723822,0.00027958639828166954,1.4347102551336013,1.1978471152773822,32.85283523660962,-3.448728773120135,-1.9133058784791501,201395.44828327373,7.986818833068412,-9.900124711547562,1412510.6368888137,"[0.002082719113539542, 0.001991664077356386]","[-1.2342970579260932, -3.6210220897953413]","[[201395.44828327373, 399531.2880637304], [1412510.6368888137, 462499.3544369171], [1412510.6368888137, 245830.1642603995], [201395.44828327373, 245830.1642603995]]",0.05529987398347431,21.06223236688051,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.6684943794363,2.4380574782102786,3.440971831078098,11981.903044376979,8489.627278169593,3482.1276175989224,23.11909695311049,1.976474458758327,0.00011031487384479661,0.00027961160183356435,1.4347086561722464,1.1978523840300765,32.85283418505179,-3.448716253113176,-1.9130250215324622,201395.495379463,7.987093761080359,-9.900118782612822,1412511.5685437403,"[0.00208272035719212, 0.0019916659110823724]","[-1.234290906752706, -3.621017092434666]","[[201395.495379463, 399531.5257965762], [1412511.5685437403, 462499.6951888761], [1412511.5685437403, 245830.16241293366], [201395.495379463, 245830.16241293366]]",0.055299807048618706,21.06223236688051,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.7684943794363,2.438054381296002,3.4409699186081477,11981.901330806795,8489.61999866776,3482.1290549536116,23.119149290811784,1.9764737730811048,0.0001103285625989561,0.0002796368078812283,1.4347070461835718,1.1978576392085567,32.8528331292668,-3.44870440193401,-1.9127568793547312,201395.54375832467,7.987355812848932,-9.900112692203663,1412512.40846899,"[0.00208272158545799, 0.0019916677213294813]","[-1.2342848663904107, -3.6210122610890085]","[[201395.54375832467, 399531.752673441], [1412512.40846899, 462500.01852990204], [1412512.40846899, 245830.16054115322], [201395.54375832467, 245830.16054115322]]",0.05529974515879603,21.062255171063505,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.8684943794364,2.4380520493362763,3.4409680113193466,11981.89940064082,8489.615216583401,3482.13042412059,23.1192016373978,1.9764730874505991,0.00011034225035163,0.0002796620161209084,1.4347054417085572,1.197862895360276,32.852832069328315,-3.4486931058926507,-1.912500240457348,201395.58916046206,7.98760673607768,-9.900106976535028,1412513.2240621918,"[0.002082722807824378, 0.001991669517480069]","[-1.2342788549780754, -3.6210075100773214]","[[201395.58916046206, 399531.96984199755], [1412513.2240621918, 462500.3284904819], [1412513.2240621918, 245830.15869739925], [201395.58916046206, 245830.15869739925]]",0.05529968541119668,21.062255171063505,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
593.9684943794364,2.4380494025479695,3.440966077000102,11981.897260605043,8489.609256211337,3482.131759651372,23.119253956677092,1.976472401866793,0.00011035593710380744,0.0002796872262264707,1.4347038372335426,1.1978681474841337,32.852831005189614,-3.448682380184959,-1.9122570657426081,201395.63673754572,7.9878439213212005,-9.900100987063809,1412513.9493874153,"[0.0020827240217101447, 0.001991671302074361]","[-1.2342728984139042, -3.6210028319956558]","[[201395.63673754572, 399532.1754923505], [1412513.9493874153, 462500.6199860957], [1412513.9493874153, 245830.156828258], [201395.63673754572, 245830.156828258]]",0.05529963123032615,21.062279700379147,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.0684943794364,2.4380475331851352,3.4409641591618225,11981.894962849496,8489.605850522548,3482.133032669582,23.119306217272843,1.976471716329679,0.00011036962285618658,0.0002797124379113809,1.4347022272448677,1.197873391523016,32.8528299370023,-3.4486721696883023,-1.9120260450667956,201395.68165047813,7.988069287916289,-9.900095332983085,1412514.6561039283,"[0.0020827252338576825, 0.0019916730799697763]","[-1.2342669569935125, -3.620998204158382]","[[201395.68165047813, 399532.3708720066], [1412514.6561039283, 462500.89740084484], [1412514.6561039283, 245830.15498949806], [201395.68165047813, 245830.15498949806]]",0.05529957940297107,21.062279700379147,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.1684943794364,2.438045293287388,3.4409622234041195,11981.892507997165,8489.601087482526,3482.134278168147,23.119358521855773,1.9764710308392797,0.00011038330760890428,0.0002797376508731657,1.4347006282835133,1.1978786410616047,32.85282886479462,-3.4486624508500285,-1.91180882354422,201395.72917173657,7.988280526997585,-9.900089350541805,1412515.2746615834,"[0.002082726441725277, 0.0019916748536068216]","[-1.2342610316919853, -3.620993585939241]","[[201395.72917173657, 399532.5544365144], [1412515.2746615834, 462501.1559061383], [1412515.2746615834, 245830.15312464302], [201395.72917173657, 245830.15312464302]]",0.05529953336899074,21.0623053816524,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.2684943794364,2.4380438372530246,3.4409603147212295,11981.889941746984,8489.598908230037,3482.1354638952585,23.11941073456739,1.9764703453956216,0.00011039699136194836,0.0002797628648451084,1.4346990182948387,1.1978838780790677,32.85282778878326,-3.4486532121014912,-1.91160404308431,201395.77410454946,7.988479650876116,-9.900083693960426,1412515.879451101,"[0.002082727650105806, 0.0019916766246053613]","[-1.2342551136368827, -3.6209890007454963]","[[201395.77410454946, 399532.7274839785], [1412515.879451101, 462501.40009152883], [1412515.879451101, 245830.1512917015], [201395.77410454946, 245830.1512917015]]",0.05529948972558981,21.0623053816524,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.3684943794365,2.4380419734858165,3.4409583967147666,11981.887259627425,8489.595250101516,3482.136625385258,23.119462923483447,1.9764696599987435,0.00011041067411507556,0.000279788079549827,1.434697408306164,1.197889111561531,32.852826709065425,-3.4486444434851315,-1.9114130589155138,201395.8217981969,7.98866463090377,-9.900077689819284,1412516.3988906478,"[0.0020827288555092935, 0.001991678393767797]","[-1.2342492157943599, -3.6209844266206597]","[[201395.8217981969, 399532.8887145522], [1412516.3988906478, 462501.62540206395], [1412516.3988906478, 245830.14943244535], [201395.8217981969, 245830.14943244535]]",0.05529945189571911,21.062331673038305,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.4684943794365,2.438040890235868,3.440956514594731,11981.884501641072,8489.594167546438,3482.1377285124668,23.119515125786158,1.9764689746486572,0.00011042435586851203,0.0002798132947481532,1.4346958038311495,1.1978943466076273,32.85282562591334,-3.448636090911387,-1.9112345127008439,201395.86686766165,7.988837503336015,-9.900072016036859,1412516.9086813387,"[0.002082730063153951, 0.0019916801632720144]","[-1.2342432960922147, -3.620979841600811]","[[201395.86686766165, 399533.0394317043], [1412516.9086813387, 462501.8365030678], [1412516.9086813387, 245830.1476059927], [201395.86686766165, 245830.1476059927]]",0.055299416385009036,21.062331673038305,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.5684943794365,2.4380393714579154,3.440954631004301,11981.881659382658,8489.591512340956,3482.13880863798,23.11956730567827,1.9764682893454415,0.00011043803662116562,0.00027983851018119316,1.4346941993561348,1.1978995783451452,32.85282453948912,-3.4486281768899594,-1.911069496407947,201395.914638544,7.98899650576675,-9.900066002174697,1412517.3366309244,"[0.0020827312684029223, 0.0019916819320412366]","[-1.2342373930116763, -3.620975260740506]","[[201395.914638544, 399533.1785602843], [1412517.3366309244, 462502.0291395021], [1412517.3366309244, 245830.14575352566], [201395.914638544, 245830.14575352566]]",0.05529938654759604,21.062358074258473,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.6684943794365,2.438038623332228,3.440952790216086,11981.87876791632,8489.591400185956,3482.139831149464,23.11961943122866,1.976467604089112,0.00011045171637316328,0.0002798637256148855,1.43469258936746,1.1979048026282635,32.85282345011166,-3.4486206571588056,-1.9109166821761505,201395.95969371556,7.989143648017489,-9.90006033019364,1412517.7584024274,"[0.0020827324755410275, 0.0019916837006900617]","[-1.234231482647281, -3.620970688903299]","[[201395.95969371556, 399533.3073787026], [1412517.7584024274, 462502.2079475615], [1412517.7584024274, 245830.14393419147], [201395.95969371556, 245830.14393419147]]",0.0552993588849723,21.062358074258473,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.7684943794366,2.438037420354188,3.440950954846928,11981.875816000218,8489.589647971288,3482.140830610367,23.119671534965857,1.9764669188797261,0.00011046539512378508,0.0002798889408326444,1.4346909793787856,1.1979100237185059,32.85282235800412,-3.4486135665069284,-1.9107769241296069,201396.00724607587,7.989277419713858,-9.900054343843465,1412518.10247828,"[0.0020827336799470546, 0.0019916854680842528]","[-1.234225591177145, -3.6209661247948115]","[[201396.00724607587, 399533.42501731234], [1412518.10247828, 462502.3689938727], [1412518.10247828, 245830.14208963286], [201396.00724607587, 245830.14208963286]]",0.05529933663658967,21.062384133107273,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.8684943794366,2.438036964195687,3.440949167929614,11981.872834391568,8489.590355708602,3482.1417724112866,23.11972365372869,1.9764662337172507,0.00011047907287399347,0.0002799141556950823,1.4346893749037708,1.197915246722971,32.852821263523424,-3.448606871281006,-1.910648952997633,201396.0519307988,7.989399765502412,-9.900048718500045,1412518.4432205432,"[0.002082734886174056, 0.0019916872352271024]","[-1.234219680706515, -3.62096155391788]","[[201396.0519307988, 399533.5327032279], [1412518.4432205432, 462502.5168025431], [1412518.4432205432, 245830.1402780156], [201396.0519307988, 245830.1402780156]]",0.05529931635738675,21.062384133107273,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
594.9684943794366,2.4380359141517367,3.4409474025212727,11981.869809179847,8489.588911491734,3482.1426797748827,23.119775751558397,1.9764655486017162,0.00011049274962356098,0.00027993936999941256,1.4346877704287564,1.1979204668111956,32.85282016694782,-3.4486006122154413,-1.9105334093522401,201396.09803156718,7.9895095055399565,-9.900042914892197,1412518.7102291554,"[0.0020827360877375433, 0.001991688997904168]","[-1.2342138018346986, -3.6209570121077093]","[[201396.09803156718, 399533.62977399066], [1412518.7102291554, 462502.6479356657], [1412518.7102291554, 245830.1384418635], [201396.09803156718, 245830.1384418635]]",0.055299300853546215,21.062409449208435,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.0684943794366,2.438035688939818,3.440945693393394,11981.866765887069,8489.590187791096,3482.143524930434,23.119827796739706,1.9764648635331743,0.00011050642537184483,0.00027996458352757354,1.4346861604400816,1.1979256796804798,32.852819068660494,-3.448594700990816,-1.910429077061508,201396.1408051116,7.98960845308676,-9.900037530148268,1412518.975161427,"[0.0020827372879729886, 0.0019916907550833417]","[-1.2342079364300975, -3.620952514374838]","[[201396.1408051116, 399533.71739447076], [1412518.975161427, 462502.7666444794], [1412518.975161427, 245830.136637368], [201396.1408051116, 245830.136637368]]",0.05529928697359132,21.062409449208435,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.1684943794367,2.4380350031178124,3.440944001633641,11981.863689345893,8489.589793772488,3482.1443428481602,23.119879823621407,1.9764641785116548,0.00011052010011861047,0.00027998979608465275,1.4346845504514074,1.1979308899234022,32.85281796898596,-3.4485891361653223,-1.910336402156986,201396.18527902945,7.989695529188907,-9.900031931345893,1412519.1713378308,"[0.0020827384819791517, 0.001991692505094955]","[-1.2342021122740094, -3.620948062577059]","[[201396.18527902945, 399533.7950474027], [1412519.1713378308, 462502.86963347555], [1412519.1713378308, 245830.13481007196], [201396.18527902945, 245830.13481007196]]",0.055299277712718996,21.062433677839614,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.2684943794367,2.438034985961856,3.4409423660063054,11981.860602965033,8489.591582683672,3482.145101102538,23.119931901929824,1.9764634935371546,0.00011053377386420837,0.00028001500751470126,1.4346829514900523,1.1979361069289571,32.85281686832553,-3.4485839037904227,-1.9102542684027526,201396.22646468037,7.989772478100178,-9.900026746502931,1412519.367593652,"[0.002082739674870113, 0.001991694249835127]","[-1.2341962816271586, -3.6209436278155227]","[[201396.22646468037, 399533.8638193591], [1412519.367593652, 462502.96102693223], [1412519.367593652, 245830.13301389164], [201396.22646468037, 245830.13301389164]]",0.055299269888273855,21.062433677839614,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.3684943794367,2.4380345277447093,3.440940752080772,11981.857491883118,8489.59176471224,3482.1458302173805,23.11998389261459,1.9764628086096676,0.00011054744660905053,0.0002800402176658239,1.434681341501378,1.1979413120998303,32.85281576704608,-3.4485790512705328,-1.9101829473387966,201396.26891184886,7.98983845551021,-9.900021402849006,1412519.500653639,"[0.0020827408601385693, 0.0019916959850685406]","[-1.234190513442117, -3.620939270995897]","[[201396.26891184886, 399533.92335465987], [1412519.500653639, 462503.0379275511], [1412519.500653639, 245830.13119701736], [201396.26891184886, 245830.13119701736]]",0.05529926621703645,21.062456526715813,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.4684943794367,2.4380346964241437,3.440939195480907,11981.85437689955,8489.593985487409,3482.1465001868364,23.120035868182395,1.97646212372922,0.00011056111835290395,0.00028006542637199806,1.4346797315127031,1.197946515222085,32.85281466556006,-3.4485744850849342,-1.9101214292053328,201396.30797451158,7.989895056064313,-9.900016485269646,1412519.6351539725,"[0.002082742042769811, 0.0019916977124761212]","[-1.2341847607025302, -3.6209349644465223]","[[201396.30797451158, 399533.97463987913], [1412519.6351539725, 462503.10415398603], [1412519.6351539725, 245830.12941003597], [201396.30797451158, 245830.12941003597]]",0.05529926373536314,21.062456526715813,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.5684943794367,2.4380344481038936,3.4409376637161277,11981.851243461251,8489.594679860194,3482.147139661097,23.120087827057986,1.9764614388957948,0.00011057478909636255,0.0002800906334950097,1.434678121524029,1.197951716057722,32.852813564271116,-3.448570246741396,-1.910069842840585,201396.34789408933,7.989941616973795,-9.90001145981438,1412519.7121072365,"[0.0020827432169338005, 0.001991699428851862]","[-1.2341790636822203, -3.620930729079354]","[[201396.34789408933, 399534.0174492263], [1412519.7121072365, 462503.15715114644], [1412519.7121072365, 245830.1276045725], [201396.34789408933, 245830.1276045725]]",0.055299264943823166,21.06247775557211,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.6684943794368,2.4380347897598247,3.4409361883818392,11981.848109880972,8489.59728929043,3482.1477219883136,23.12013983952936,1.976460754109365,0.00011058845884019623,0.00028011583891529904,1.4346765225626739,1.1979569240450822,32.852812463594205,-3.448566298899469,-1.9100272895352077,201396.38445545596,7.989979567588136,-9.900006857123344,1412519.7914748373,"[0.002082744387989313, 0.001991701136538663]","[-1.2341733727906568, -3.620926532611406]","[[201396.38445545596, 399534.05266296817], [1412519.7914748373, 462503.200394608], [1412519.7914748373, 245830.1258275267], [201396.38445545596, 245830.1258275267]]",0.05529926713997199,21.06247775557211,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.7684943794368,2.438034747679016,3.4409347389907996,11981.844962494968,8489.598488704036,3482.1482740498454,23.120191766604194,1.9764600693698402,0.00011060212758642056,0.00028014104251727266,1.4346749125739993,1.1979621206087363,32.85281136396361,-3.448562690569857,-1.909993786022028,201396.42157978294,7.990008397540123,-9.900002183562151,1412519.8192376476,"[0.0020827455491671215, 0.001991702830828785]","[-1.2341677588100222, -3.6209224392854393]","[[201396.42157978294, 399534.0801594902], [1412519.8192376476, 462503.23165461794], [1412519.8192376476, 245830.12403451445], [201396.42157978294, 245830.12403451445]]",0.055299272602065734,21.06249717324338,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.8684943794368,2.438035223354393,3.44093334530343,11981.841817423927,8489.601355228853,3482.1487704137257,23.120243678840566,1.976459384677235,0.00011061579533495887,0.00028016624418989117,1.4346733025853247,1.1979673152381276,32.852810265790424,-3.4485593796449563,-1.909968555769069,201396.45534185937,7.9900293775043565,-9.899997933273426,1412519.8500906117,"[0.0020827467059413296, 0.0019917045142586937]","[-1.234162171384192, -3.6209184155161034]","[[201396.45534185937, 399534.10070714116], [1412519.8500906117, 462503.254069602], [1412519.8500906117, 245830.12226826363], [201396.45534185937, 245830.12226826363]]",0.05529927884483221,21.06249717324338,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
595.9684943794368,2.4380353511801576,3.4409319798881035,11981.838662022557,8489.602933417507,3482.1492351651186,23.120295576341544,1.9764587000315599,0.00011062946208584778,0.0002801914437859922,1.4346716925966503,1.1979725078654424,32.852809169533884,-3.4485563453455805,-1.9099515105862679,201396.4892565391,7.990042153187915,-9.899993663774183,1412519.8352312727,"[0.002082747852186093, 0.0019917061830899093]","[-1.234156652909108, -3.620914486071591]","[[201396.4892565391, 399534.1142847286], [1412519.8352312727, 462503.2657528539], [1412519.8352312727, 245830.1204886075], [201396.4892565391, 245830.1204886075]]",0.055299287889050995,21.062514633367964,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.0684943794369,2.4380360467674422,3.4409306609275054,11981.835510684614,8489.606376901858,3482.1496540865783,23.120347529839602,1.9764580154327083,0.00011064312784133775,0.0002802166412666283,1.4346700936352954,1.1979777079950942,32.85280807559565,-3.448553538997195,-1.909941974508854,201396.52044303104,7.990047763216467,-9.89998973772532,1412519.8242375536,"[0.002082748994504816, 0.001991707841792621]","[-1.23415114540652, -3.620910604173237]","[[201396.52044303104, 399534.1215464138], [1412519.8242375536, 462503.26935740095], [1412519.8242375536, 245830.11873421932], [201396.52044303104, 245830.11873421932]]",0.055299297753542045,21.062514633367964,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.1684943794369,2.438036226443179,3.440929377105037,11981.832352531143,8489.60793238277,3482.150035468568,23.120399399279343,1.9764573308806763,0.00011065679260171602,0.0002802418365062368,1.4346684836466206,1.1979828970284934,32.85280698445655,-3.448551065625447,-1.9099397767844835,201396.55101731708,7.990046111962613,-9.899985888747096,1412519.773635147,"[0.002082750125326579, 0.0019917094842893134]","[-1.2341457253803618, -3.6209068439430427]","[[201396.55101731708, 399534.1225795738], [1412519.773635147, 462503.26354907773], [1412519.773635147, 245830.11696919485], [201396.55101731708, 245830.11696919485]]",0.05529930981835978,21.06253002982359,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.2684943794369,2.4380369713040624,3.440928143314152,11981.829199011076,8489.611335767006,3482.150367566438,23.120451256262548,1.9764566463753421,0.00011067045636949848,0.0002802670294812894,1.4346668736579464,1.197988084434915,32.85280589650398,-3.448548819563617,-1.9099443216821328,201396.57852534423,7.9900381040967545,-9.899982425778887,1412519.726397407,"[0.0020827512502203846, 0.001991711113330308]","[-1.234140341582081, -3.6209031699007417]","[[201396.57852534423, 399534.11795840267], [1412519.726397407, 462503.2506289135], [1412519.726397407, 245830.11522702972], [201396.57852534423, 245830.11522702972]]",0.055299322380490214,21.06253002982359,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.3684943794369,2.4380372528232916,3.440926948265533,11981.826039660371,8489.613026008908,3482.1506587636354,23.120503134118177,1.9764559619167064,0.00011068411914487933,0.0002802922200609766,1.4346652691829314,1.1979932748072162,32.85280481223401,-3.4485468596512994,-1.9099553522858628,201396.6048812321,7.990023755567108,-9.899979107852971,1412519.6447906117,"[0.0020827523624023644, 0.0019917127240065865]","[-1.234135034798049, -3.6208996065297]","[[201396.6048812321, 399534.10784913367], [1412519.6447906117, 462503.2295482718], [1412519.6447906117, 245830.11347658318], [201396.6048812321, 245830.11347658318]]",0.055299336639966126,21.062543294286975,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.468494379437,2.4380380234675116,3.440925803427416,11981.822883162746,8489.616297598295,3482.1508999781295,23.1205550006021,1.9764552775046689,0.0001106977809299462,0.0002803174082083285,1.434663664707917,1.197998463697183,32.85280373201334,-3.44854509603271,-1.9099723648611189,201396.6280550266,7.990003825657993,-9.899976190519112,1412519.5657190916,"[0.0020827534670491625, 0.001991714318506369]","[-1.2341297743816422, -3.6208961466836866]","[[201396.6280550266, 399534.09273605514], [1412519.5657190916, 462503.2022557825], [1412519.5657190916, 245830.1117466372], [201396.6280550266, 245830.1117466372]]",0.05529935116657827,21.062543294286975,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.568494379437,2.438038476427243,3.440924692989014,11981.81972050516,8489.618373725787,3482.1511045907146,23.120606819861884,1.9764545931391924,0.00011071144172556664,0.00028034259386502773,1.4346620547192424,1.198003646446295,32.85280265634884,-3.4485436033729693,-1.909995028034018,201396.65011199444,7.9899783857480315,-9.89997341378205,1412519.45783823,"[0.0020827545574881013, 0.0019917158920986044]","[-1.2341246125513545, -3.620892830352157]","[[201396.65011199444, 399534.0728446289], [1412519.45783823, 462503.1679071881], [1412519.45783823, 245830.1100112921], [201396.65011199444, 245830.1100112921]]",0.05529936711225131,21.062554393523527,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.668494379437,2.438039217879777,3.440923633062483,11981.8165588489,8489.621330513404,3482.1512583773533,23.120658627790633,1.9764539088201623,0.00011072510153411198,0.00028036777697869347,1.434660444730568,1.19800882785289,32.852801585584416,-3.44854233566308,-1.9100229433133222,201396.66885550175,7.989948110861178,-9.8999710541745,1412519.351900222,"[0.0020827556396565087, 0.001991717448229835]","[-1.2341195017000697, -3.6208896256889656]","[[201396.66885550175, 399534.04857414], [1412519.351900222, 462503.12821991666], [1412519.351900222, 245830.1082944438], [201396.66885550175, 245830.1082944438]]",0.05529938309350694,21.062554393523527,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.768494379437,2.438039710321029,3.440922612598842,11981.81339036582,8489.623318004504,3482.151370244348,23.120710493170755,1.9764532245474398,0.00011073876035840719,0.00028039295753032865,1.4346588457692129,1.198014017149918,32.85280052023609,-3.4485412999458056,-1.9100557119033965,201396.6858118484,7.989913207648158,-9.899968919551554,1412519.22204094,"[0.002082756706810446, 0.0019917189819732856]","[-1.234114476496002, -3.6208865493791786]","[[201396.6858118484, 399534.0202221882], [1412519.22204094, 462503.08268619824], [1412519.22204094, 245830.10657470376], [201396.6858118484, 245830.10657470376]]",0.0552993999590604,21.06256332430293,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.868494379437,2.4380404441663255,3.440921641736387,11981.810219837058,8489.626022273173,3482.1514313213756,23.12076227857034,1.9764525403209177,0.00011075241820064547,0.00028041813549607784,1.4346572357805385,1.1980191959477204,32.852799460622236,-3.4485404945577356,-1.9100930165275827,201396.69941692913,7.989874190289754,-9.899967206817337,1412519.0928137458,"[0.002082757763821617, 0.001991720495142368]","[-1.234109526356445, -3.6208836214127342]","[[201396.69941692913, 399533.9881016209], [1412519.0928137458, 462503.03263167373], [1412519.0928137458, 245830.10487113238], [201396.69941692913, 245830.10487113238]]",0.055299416678610595,21.06256332430293,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
596.9684943794371,2.438040990162953,3.4409207108083493,11981.80704077036,8489.627967846613,3482.151449504213,23.12081405344562,1.9764518561405033,0.0001107660750627573,0.0002804433108244895,1.4346556257918637,1.1980243735708966,32.85279840726446,-3.4485399073544167,-1.9101344100657798,201396.71090584804,7.989831350419536,-9.899965760485316,1412518.9443759287,"[0.0020827588039860957, 0.0019917219828111746]","[-1.2341046857363398, -3.6208808585828596]","[[201396.71090584804, 399533.952559138], [1412518.9443759287, 462502.977817378], [1412518.9443759287, 245830.10316731522], [201396.71090584804, 245830.10316731522]]",0.055299433891880766,21.062570111377088,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.0684943794371,2.4380417120800715,3.440919826358742,11981.803856324055,8489.630407516015,3482.1514190882694,23.120865887160434,1.9764511720060796,0.00011077973094711755,0.0002804684835003978,1.434654026830509,1.1980295592714438,32.852797360454474,-3.4485395142268125,-1.910179653581224,201396.7191699085,7.989785066547256,-9.89996472012848,1412518.7953682942,"[0.0020827598340731955, 0.0019917234498856976]","[-1.2340998952175342, -3.6208782105346162]","[[201396.7191699085, 399533.91382844583], [1412518.7953682942, 462502.9192289623], [1412518.7953682942, 245830.1014776543], [201396.7191699085, 245830.1014776543]]",0.055299450847920026,21.062570111377088,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.1684943794371,2.4380422742710266,3.4409189832716125,11981.800661725738,8489.632181749634,3482.1513438638094,23.120917641058604,1.976450487917506,0.00011079338585655882,0.00028049365351458613,1.4346524168418344,1.1980347345622364,32.852796320718085,-3.4485393655219267,-1.9102282629785918,201396.72492818566,7.989735732244469,-9.899963995223061,1412518.6316844493,"[0.0020827608459650718, 0.0019917248891793294]","[-1.234095235013932, -3.6208757590434555]","[[201396.72492818566, 399533.872301842], [1412518.6316844493, 462502.8569289406], [1412518.6316844493, 245830.09979044428], [201396.72492818566, 245830.09979044428]]",0.05529946789653766,21.062574803151296,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
