t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
597.2684943794371,2.43804296738204,3.4409181839987277,11981.797458605704,8489.634297727447,3482.1512218234525,23.120969420370805,1.976449803874672,0.00011080703979331496,0.0002805188208514686,1.43465081236682,1.1980399134868842,32.852795288320124,-3.448539390824993,-1.9102800717256514,201396.72756697692,7.989683591301798,-9.89996366302745,1412518.4660596228,"[0.002082761846784691, 0.001991726306204843]","[-1.2340906373212415, -3.62087344141347]","[[201396.72756697692, 399533.8281378587], [1412518.4660596228, 462502.79156080907], [1412518.4660596228, 245830.0981154248], [201396.72756697692, 245830.0981154248]]",0.05529948457995911,21.062574803151296,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.3684943794372,2.438043540197674,3.440917426505659,11981.794243903116,8489.635883529862,3482.151054136437,23.121021189928108,1.9764491198774272,0.0001108206927604041,0.00028054398551102875,1.4346492078918052,1.1980450913826786,32.85279426378912,-3.44853962520965,-1.9103345692712992,201396.72740780862,7.9896291137937965,-9.899963683065096,1412518.290008047,"[0.002082762829157906, 0.0019917276949140837]","[-1.2340861593312522, -3.620871307071427]","[[201396.72740780862, 399533.7817621955], [1412518.290008047, 462502.7234456359], [1412518.290008047, 245830.0964455122], [201396.72740780862, 245830.0964455122]]",0.055299501008640534,21.062577468421274,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.4684943794372,2.438044196057503,3.440916709522028,11981.791017932675,8489.637650573208,3482.1508421798,23.121072916205037,1.9764484359256582,0.00011083434476009623,0.00028056914748641185,1.4346475979031308,1.1980502637456933,32.85279324736257,-3.4485400396186896,-1.9103916539921215,201396.72429803634,7.989572420559966,-9.899964074552088,1412518.1106249182,"[0.0020827637995391502, 0.0019917290598456968]","[-1.2340817618333382, -3.620869332876835]","[[201396.72429803634, 399533.7332655188], [1412518.1106249182, 462502.6529078636], [1412518.1106249182, 245830.09478598362], [201396.72429803634, 245830.09478598362]]",0.055299516999147494,21.062577468421274,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.5684943794372,2.438044772852342,3.4409160340352654,11981.78777943966,8489.639031043425,3482.15058458961,23.12112470274814,1.9764477520192056,0.00011084799579556443,0.0002805943067864117,1.434645998941776,1.1980554444517708,32.85279223957127,-3.448540628137457,-1.9104508010864265,201396.7181769887,7.98951404404005,-9.899964845126476,1412517.9248372992,"[0.002082764751566537, 0.001991730396512958]","[-1.234077471230125, -3.6208675249126125]","[[201396.7181769887, 399533.6830961213], [1412517.9248372992, 462502.5805042263], [1412517.9248372992, 245830.09313419965], [201396.7181769887, 245830.09313419965]]",0.0552995324345858,21.062578192985885,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.6684943794372,2.438045390967413,3.44091539504953,11981.784527652535,8489.640455919269,3482.1502861973345,23.121176411961365,1.976447068157955,0.00011086164586910285,0.00028061946341194355,1.4346443889531013,1.1980606150830413,32.852791240625095,-3.4485413921549104,-1.9105119721409665,201396.7093485343,7.989453984393492,-9.899965956534459,1412517.7343797784,"[0.0020827656912841583, 0.001991731708895071]","[-1.2340732691566598, -3.6208658885563287]","[[201396.7093485343, 399533.63127837406], [1412517.7343797784, 462502.50624984707], [1412517.7343797784, 245830.09149118123], [201396.7093485343, 245830.09149118123]]",0.05529954739980449,21.062578192985885,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.7684943794372,2.438045971677435,3.4409147963504267,11981.781263224102,8489.641642189821,3482.149943361708,23.12122811266275,1.9764463843417457,0.0001108752949838931,0.0002806446173789464,1.4346427789644267,1.198065784873168,32.852790251056206,-3.448542337202465,-1.9105746398574297,201396.69739873576,7.989392821028844,-9.899967460886273,1412517.5413612488,"[0.0020827666121947864, 0.001991732992243014]","[-1.2340691890451858, -3.62086444009821]","[[201396.69739873576, 399533.5782723684], [1412517.5413612488, 462502.43091102276], [1412517.5413612488, 245830.08985853248], [201396.69739873576, 245830.08985853248]]",0.055299561568065474,21.062577076272955,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.8684943794373,2.438046550289081,3.440914229866691,11981.777984503115,8489.642731542082,3482.149563770823,23.12127987536608,1.9764457005704574,0.00011088894314232823,0.0002806697686946028,1.4346411800030716,1.1980709632113427,32.8527892710477,-3.4485434007895086,-1.9106388259855862,201396.68303226668,7.989330443485642,-9.899969269471228,1412517.3424375625,"[0.002082767522007003, 0.001991734253258544]","[-1.2340651652663426, -3.620863117090442]","[[201396.68303226668, 399533.5240402986], [1412517.3424375625, 462502.3542169408], [1412517.3424375625, 245830.08823322528], [201396.68303226668, 245830.08823322528]]",0.05529957526608932,21.062577076272955,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
597.9684943794373,2.4380471310774716,3.4409137022210152,11981.774694031323,8489.643724323598,3482.1491414612974,23.121331560772582,1.9764450168439331,0.00011090259034751491,0.00028069491738027033,1.4346395700143975,1.1980761315158843,32.852788301132364,-3.448544650764582,-1.9107040067026446,201396.66549024216,7.989267471122105,-9.89997147782475,1412517.1445804725,"[0.002082768412986558, 0.0019917354852244055]","[-1.2340612757627072, -3.6208619987254034]","[[201396.66549024216, 399533.46904874337], [1412517.1445804725, 462502.2771268895], [1412517.1445804725, 245830.08662084004], [201396.66549024216, 245830.08662084004]]",0.05529958796647141,21.0625742278529,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.0684943794373,2.438047667193417,3.4409132026694254,11981.771389335745,8489.644482154437,3482.148686587156,23.121383308750598,1.976444333162055,0.00011091623660179181,0.00028072006344791303,1.4346379710530424,1.198081308442855,32.85278734146658,-3.4485460037541302,-1.9107702563618432,201396.6458375537,7.989203695526669,-9.899973951888512,1412516.9396529123,"[0.002082769293403124, 0.001991736695782463]","[-1.2340574391584889, -3.620860999808729]","[[201396.6458375537, 399533.41320526495], [1412516.9396529123, 462502.1991093427], [1412516.9396529123, 245830.08501452167], [201396.6458375537, 245830.08501452167]]",0.05529960021607559,21.0625742278529,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.1684943794373,2.4380482391922915,3.4409127408274602,11981.768074688169,8489.645264843031,3482.1481906590952,23.121434979980723,1.9764436495246682,0.00011092988190820772,0.0002807452069230734,1.434636361064368,1.1980864754071723,32.85278639258297,-3.4485475280128624,-1.9108370606546146,201396.62296788328,7.989139770281611,-9.899976830936225,1412516.7391331226,"[0.002082770155559691, 0.0019917378782348246]","[-1.2340537331700703, -3.620860199458438]","[[201396.62296788328, 399533.3569778593], [1412516.7391331226, 462502.1213015718], [1412516.7391331226, 245830.08342353994], [201396.62296788328, 245830.08342353994]]",0.055299611292321374,21.062569764301156,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.2684943794374,2.4380487273790052,3.440912303496894,11981.764746731104,8489.64568577787,3482.1476660577496,23.121486714325858,1.9764429659316594,0.00011094352626901411,0.00028077034782152675,1.434634762103013,1.198091651063151,32.85278545461114,-3.4485491400843764,-1.9109045382115255,201396.59827680018,7.989075401069101,-9.899979939280627,1412516.5303885755,"[0.002082771007776652, 0.001991739040363465]","[-1.234050076094004, -3.620859511532769]","[[201396.59827680018, 399533.30022735114], [1412516.5303885755, 462502.0429351429], [1412516.5303885755, 245830.0818374552], [201396.59827680018, 245830.0818374552]]",0.055299621944442434,21.062569764301156,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.3684943794374,2.438049283274761,3.4409119030079496,11981.76141123211,8489.646246242806,3482.1471019813052,23.121538371883183,1.976442282382865,0.00011095716968741932,0.0002807954861819966,1.4346331521143387,1.1980968167387989,32.85278452808217,-3.448550923992257,-1.9109721877528045,201396.57033912878,7.9890112685835675,-9.899983456336372,1412516.329060871,"[0.0020827718423676424, 0.0019917401754454204]","[-1.234046545590833, -3.6208590153679077]","[[201396.57033912878, 399533.24341937987], [1412516.329060871, 462501.96530628466], [1412516.329060871, 245830.08026895722], [201396.57033912878, 245830.08026895722]]",0.05529963127146567,21.06256380655698,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.4684943794374,2.4380497196439537,3.4409115238426033,11981.758063905787,8489.64632950656,3482.1465128883287,23.121590058946367,1.9764415988781905,0.00011097081216528892,0.00028082062201288037,1.4346315476393239,1.1981019866186002,32.85278361309878,-3.448552776272473,-1.9110401666298458,201396.54085730764,7.9889470011545995,-9.899987167784445,1412516.1183625823,"[0.002082772667421455, 0.0019917412909416124]","[-1.2340430675359901, -3.6208586352191916]","[[201396.54085730764, 399533.18637341366], [1412516.1183625823, 462501.8874299], [1412516.1183625823, 245830.0787042997], [201396.54085730764, 245830.0787042997]]",0.05529964020958054,21.06256380655698,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.5684943794374,2.438050253039815,3.4409111808250983,11981.754711819967,8489.646658071793,3482.1458858309893,23.121641739630753,1.9764409154174885,0.00011098445370553041,0.0002808457553455739,1.4346299431643093,1.1981071559310577,32.852782710188535,-3.448554750468199,-1.9111079893468172,201396.508112039,7.9888833007195785,-9.899991290066396,1412515.9177605296,"[0.0020827734759761444, 0.001991742381235941]","[-1.234039696665976, -3.6208584182392607]","[[201396.508112039, 399533.1295497132], [1412515.9177605296, 462501.8107440609], [1412515.9177605296, 245830.07715932417], [201396.508112039, 245830.07715932417]]",0.055299647694440845,21.062556477662213,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.6684943794374,2.4380506358333864,3.440910856182415,11981.75134976616,8489.646409818612,3482.1452372816034,23.121693415029632,1.9764402320006575,0.00011099809431013033,0.0002808708862014814,1.4346283386892944,1.1981123247839256,32.85278181942647,-3.4485568054982116,-1.9111758412347513,201396.4740941531,7.988819731323247,-9.899995572557998,1412515.7066682035,"[0.0020827742754551365, 0.0019917434527950122]","[-1.2340363813901714, -3.6208583201143445]","[[201396.4740941531, 399533.07273603714], [1412515.7066682035, 462501.73407243856], [1412515.7066682035, 245830.0756172638], [201396.4740941531, 245830.0756172638]]",0.05529965483431069,21.062556477662213,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.7684943794375,2.4380511433371432,3.4409105669421036,11981.74798597258,8489.646507243699,3482.144552399866,23.121745084485084,1.9764395486275554,0.00011101173398188132,0.0002808960146139699,1.4346267342142796,1.198117493120924,32.852780941335425,-3.4485589695036554,-1.9112432558802084,201396.43682121168,7.988757008947005,-9.900000264827213,1412515.5080520986,"[0.0020827750591360787, 0.0019917445003335456]","[-1.2340331688325785, -3.620858377571011]","[[201396.43682121168, 399533.0163836119], [1412515.5080520986, 462501.65897603595], [1412515.5080520986, 245830.07409684864], [201396.43682121168, 245830.07409684864]]",0.05529966041889575,21.062547900814465,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.8684943794375,2.438051471298677,3.4409102933605276,11981.744614371943,8489.645935309993,3482.143849402741,23.121796749079575,1.9764388652980873,0.00011102537272264997,0.00028092114060631576,1.4346251297392651,1.198122661048504,32.852780075962244,-3.4485612017352865,-1.9113104438916366,201396.39853944836,7.988694640205551,-9.900005084097188,1412515.2978773527,"[0.002082775834441229, 0.001991745530357318]","[-1.234030007409385, -3.62085854600873]","[[201396.39853944836, 399532.96025169], [1412515.2978773527, 462501.5841065831], [1412515.2978773527, 245830.0725785687], [201396.39853944836, 245830.0725785687]]",0.05529966571013375,21.062547900814465,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
598.9684943794375,2.438051949900404,3.4409100544471967,11981.74124423179,8489.645803425254,3482.1431117462703,23.121848408123277,1.9764381820121164,0.00011103901053510287,0.0002809462642131804,1.4346235252642503,1.1981278285045707,32.85277922382335,-3.448563530857226,-1.911376959286315,201396.3570294654,7.98863335048037,-9.900010309766685,1412515.102274569,"[0.0020827765946835105, 0.0019917465376008262]","[-1.2340269440095308, -3.620858862039893]","[[201396.3570294654, 399532.9047805996], [1412515.102274569, 462501.51113227307], [1412515.102274569, 245830.07108376882], [201396.3570294654, 245830.07108376882]]",0.05529966936696745,21.062538197749777,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.0684943794375,2.438052223185385,3.440909828676769,11981.737868691991,8489.644920344452,3482.1423592200526,23.12190006268882,1.9764374987695545,0.00011105264742097701,0.0002809713854591584,1.434621920789236,1.1981329955946658,32.85277838493721,-3.4485659164861895,-1.911443032522243,201396.3147672163,7.988572597617178,-9.900015630139421,1412514.8941050079,"[0.0020827773472798495, 0.001991747528602005]","[-1.2340239270950215, -3.620859280845842]","[[201396.3147672163, 399532.8497064093], [1412514.8941050079, 462501.4385535152], [1412514.8941050079, 245830.0695904673], [201396.3147672163, 245830.0695904673]]",0.05529967278884157,21.062538197749777,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.1684943794376,2.4380526707588417,3.4409096368405483,11981.734497945612,8489.644563831753,3482.1415737459674,23.121951712055072,1.9764368155702716,0.00011106628338281,0.00028099650437964774,1.4346203163142208,1.198138162250803,32.85277755981224,-3.4485683877526228,-1.911508239493628,201396.26932074243,7.988513111879911,-9.900021351373539,1412514.702336726,"[0.002082778085582698, 0.0019917484981235556]","[-1.2340210032894376, -3.6208598388652113]","[[201396.26932074243, 399532.795456649], [1412514.702336726, 462501.3681304693], [1412514.702336726, 245830.06812235605], [201396.26932074243, 245830.06812235605]]",0.055299674518328346,21.062527487329437,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.2684943794376,2.4380528901536356,3.440909455840534,11981.731124410224,8489.64338405594,3482.1407764951973,23.122003357286108,1.9764361324141857,0.00011107991842220356,0.0002810216210000682,1.4346187118392062,1.198143328578149,32.85277674843849,-3.4485709046827466,-1.9115728258175295,201396.22336903424,7.9884543103949,-9.90002713621243,1412514.4970606961,"[0.002082778816992758, 0.001991749452713763]","[-1.2340181211751253, -3.620860491211969]","[[201396.22336903424, 399532.7417489271], [1412514.4970606961, 462501.298231959], [1412514.4970606961, 245830.0666552447], [201396.22336903424, 245830.0666552447]]",0.05529967607616237,21.062527487329437,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.3684943794376,2.438053305215456,3.440909308059905,11981.727759097568,8489.642809484658,3482.139948016604,23.122054997655816,1.9764354493011769,0.0001110935525414913,0.00028104673535605715,1.4346171073641916,1.1981484945070966,32.85277595131498,-3.4485734964725703,-1.9116363902349462,201396.17429099182,7.9883969243902015,-9.900033314625148,1412514.309764438,"[0.002082779534902001, 0.001991750387166561]","[-1.2340153271072791, -3.620861274122869]","[[201396.17429099182, 399532.6889965091], [1412514.309764438, 462501.2306958822], [1412514.309764438, 245830.06521491118], [201396.17429099182, 245830.06521491118]]",0.05529967590231289,21.062515884384307,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.4684943794376,2.438053472040476,3.44090916899547,11981.72439376892,8489.641349000933,3482.1391107126587,23.12210666891966,1.976434766231167,0.00011110718574220348,0.00028107184747349625,1.4346155084028365,1.1981536647793596,32.85277516840324,-3.4485761122120273,-1.9116991879574812,201396.12494533832,7.988340338771025,-9.900039526728506,1412514.108091525,"[0.002082780246934584, 0.001991751308422216]","[-1.2340125621568183, -3.6208621318228587]","[[201396.12494533832, 399532.63690391585], [1412514.108091525, 462501.16377918416], [1412514.108091525, 245830.06377521044], [201396.12494533832, 245830.06377521044]]",0.0552996756238284,21.062515884384307,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.5684943794377,2.4380538541929786,3.440909062405664,11981.721040152574,8489.640566492002,3482.1382439487425,23.122158266196728,1.9764340832040428,0.00011112081802654552,0.0002810969573878785,1.4346138984141623,1.1981588254025302,32.85277440019195,-3.4485788144720737,-1.911760840850718,201396.07254673206,7.988285282317349,-9.900046123168067,1412513.9257478593,"[0.0020827809458108014, 0.0019917522101792653]","[-1.2340098952512373, -3.620863132690825]","[[201396.07254673206, 399532.5858692304], [1412513.9257478593, 462501.09938414366], [1412513.9257478593, 245830.0623637585], [201396.07254673206, 245830.0623637585]]",0.0552996735920095,21.06250349879964,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.6684943794377,2.438053969682307,3.4409089627013794,11981.717689417965,8489.63884047791,3482.1373710542434,23.122209929277364,1.976433400219733,0.00011113444939590644,0.00028112206512509344,1.4346122994528072,1.1981639950247118,32.852773646614196,-3.4485815226568244,-1.911821613844495,201396.02010003995,7.988231111817981,-9.900052725662476,1412513.7282300296,"[0.0020827816397850267, 0.00199175310039358]","[-1.234007245175708, -3.620864189367268]","[[201396.02010003995, 399532.53558470064], [1412513.7282300296, 462501.03567073966], [1412513.7282300296, 245830.06095269203], [201396.02010003995, 245830.06095269203]]",0.055299671523004586,21.06250349879964,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.7684943794377,2.438054318228752,3.440908894836595,11981.71435389551,8489.63785822223,3482.1364703596746,23.122261518607004,1.9764327172781317,0.00011114807985235119,0.00028114717071999883,1.434610689464133,1.1981691550175333,32.85277290814662,-3.4485843087054406,-1.9118811522398005,201395.96467735595,7.988178550565067,-9.900059702804867,1412513.5511646534,"[0.0020827823214011024, 0.0019917539724641996]","[-1.2340046880389208, -3.6208653804631368]","[[201395.96467735595, 399532.4864323696], [1412513.5511646534, 462500.9745930709], [1412513.5511646534, 245830.0595712212], [201395.96467735595, 245830.0595712212]]",0.055299667692083485,21.062490434811465,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.8684943794377,2.4380543853194294,3.4409088321808228,11981.71102421233,8489.635887184095,3482.135566090663,23.12231317398103,1.9764320343791744,0.00011116170939712813,0.0002811722741980813,1.434609090502778,1.198174324031516,32.85277218469463,-3.4485870922637565,-1.9119397248781524,201395.9094164374,7.988126934705974,-9.900066659584127,1412513.3581964334,"[0.002082782998871529, 0.0019917548343086093]","[-1.2340021429257233, -3.620866618899285]","[[201395.9094164374, 399532.43809751625], [1412513.3581964334, 462500.91423112], [1412513.3581964334, 245830.05818999803], [201395.9094164374, 245830.05818999803]]",0.055299663893762,21.062490434811465,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
599.9684943794377,2.4380547004958366,3.4409088007392463,11981.707713206803,8489.634716234019,3482.1346356615577,23.122364755817664,1.9764313515227625,0.00011117533803215495,0.0002811973755932631,1.4346074805141036,1.1981794834327184,32.85277147672167,-3.448589945557791,-1.9119970006810831,201395.8512651543,7.9880769795510105,-9.900073980232094,1412513.186604671,"[0.002082783664778521, 0.0019917556793613363]","[-1.2339996856757862, -3.6208679830393646]","[[201395.8512651543, 399532.39094548346], [1412513.186604671, 462500.85657988646], [1412513.186604671, 245830.05683960576], [201395.8512651543, 245830.05683960576]]",0.05529965833817434,21.062476790421325,0.1,2.0,0.5,0.002183203919003261,1000.0,30.0
600.0684943794378,2.43805472171305,3.4409087730223176,11981.7044110236,8489.632518739461,3482.1337040271155,23.122427358233956,1.976430665294548,0.00011118903408264595,0.00028122246823603894,1.4346067158956772,1.1981864424123758,32.85277078410547,-3.4486243492611424,-1.9120532498046714,201395.79347170156,7.988028006029765,-9.900081255834436,1412512.9984543552,"[0.0020838159859711547, 0.001992460677396121]","[-1.2341222759611772, -3.6210456789048386]","[[201395.79347170156, 399532.3446574078], [1412512.9984543552, 462500.79965416953], [1412512.9984543552, 245830.05548942584], [201395.79347170156, 245830.05548942584]]",0.055299652885022976,21.062476790421325,0.1,2.0,0.5003424718971888,0.0021847045437685983,1000.0,30.0
600.1684943794378,2.438174620151896,3.440899432533116,11981.701816089433,8490.071229053852,3482.1424023046097,23.12249760877726,1.9764299742091063,0.00011120282727325077,0.00028124754726619025,1.4346063231547292,1.198194505646673,32.852770107948345,-3.4485885723684917,-1.9120959292693556,201396.44572316785,7.987903214895653,-9.899999144165008,1412513.4687471443,"[0.0020853328209519723, 0.001993503309620634]","[-1.234238895099954, -3.6212165224666464]","[[201396.44572316785, 399532.29047408636], [1412513.4687471443, 462500.6076348456], [1412513.4687471443, 245830.0546452378], [201396.44572316785, 245830.0546452378]]",0.0552999120718859,21.0624626570122,0.1,2.0,0.5008424718971889,0.0021868954295804722,1000.0,30.0
600.2684943794378,2.438364169150791,3.4408738379878363,11981.702136976312,8490.79465038607,3482.1683970787503,23.122571505847805,1.9764292783811637,0.00011121671530555021,0.0002812726110795614,1.434605930427632,1.1982029609073657,32.85276945135155,-3.448438043658985,-1.912114022426465,201398.35317228714,7.987644994937398,-9.899759017363863,1412515.7029572583,"[0.002086862472445445, 0.0019945642849485885]","[-1.234274082228725, -3.6212698139838064]","[[201398.35317228714, 399532.2228428014], [1412515.7029572583, 462500.19182553433], [1412515.7029572583, 245830.05503093867], [201398.35317228714, 245830.05503093867]]",0.05530063067515535,21.0624626570122,0.1,2.0,0.5013424718971891,0.0021890863307737576,1000.0,30.0
600.3684943794378,2.4385666397296126,3.4408322277219714,11981.707212222964,8491.60597233732,3482.2119822318514,23.122648724190885,1.9764285779129245,0.00011123069612978286,0.00028129765914956833,1.434605543228061,1.1982117720567722,32.852768815583886,-3.448184828803993,-1.9121007398510415,201401.5180146116,7.987259862677092,-9.899360602528134,1412520.262474428,"[0.0020884029260643134, 0.0019956414631597066]","[-1.234240364956564, -3.6212193930053185]","[[201401.5180146116, 399532.14748138527], [1412520.262474428, 462499.57308613945], [1412520.262474428, 245830.05693812837], [201401.5180146116, 245830.05693812837]]",0.055301800078181,21.062445503742712,0.1,2.0,0.5018424718971892,0.002191277247348615,1000.0,30.0
600.4684943794379,2.4387300218123706,3.440776125768636,11981.721430319614,8492.32344594509,3482.2728920333384,23.122728907037235,1.9764278728935043,0.00011124476795370728,0.0002813226929400555,1.4346051560423496,1.1982209004048698,32.85276821444461,-3.447840447809946,-1.9120344112241696,201405.8851164178,7.986776434731439,-9.898810845955609,1412528.08065306,"[0.002089951933539737, 0.0019967323704838864]","[-1.234152233591418, -3.6210805558549484]","[[201405.8851164178, 399532.08434198226], [1412528.08065306, 462498.81208293414], [1412528.08065306, 245830.06072094824], [201405.8851164178, 245830.06072094824]]",0.05530338032428135,21.062445503742712,0.1,2.0,0.5023424718971893,0.0021934681793052053,1000.0,30.0
600.5684943794379,2.4388945831342834,3.440708352005832,11981.748257001329,8493.082798907813,3482.349281367112,23.1228121037693,1.9764271634134973,0.00011125892895247642,0.00028134771523536127,1.434604763356811,1.1982303531423546,32.852767663415534,-3.4474025409790934,-1.9118876169700343,201411.3050326392,7.986240950796173,-9.898128567766207,1412539.3152538275,"[0.002091509442907261, 0.0019978370632880095]","[-1.2340100290581706, -3.6208531557706225]","[[201411.3050326392, 399532.06085250457], [1412539.3152538275, 462497.9798641662], [1412539.3152538275, 245830.06614246013], [201411.3050326392, 245830.06614246013]]",0.055305303821932036,21.062421190576377,0.1,2.0,0.5028424718971894,0.002195659126643693,1000.0,30.0
600.6684943794379,2.439016960705811,3.4406327897474567,11981.790046576807,8493.72511658297,3482.4379056900966,23.122897619766995,1.976426449532278,0.00011127317792278012,0.0002813727308293893,1.4346043817125063,1.1982400646627254,32.852767180364935,-3.446900639670523,-1.911636517544082,201417.53340572145,7.985708018245077,-9.89734453578916,1412553.794598765,"[0.0020930718458533303, 0.001998950432847478]","[-1.2338367417746774, -3.6205699415125845]","[[201417.53340572145, 399532.1039935776], [1412553.794598765, 462497.1576982586], [1412553.794598765, 245830.07277510187], [201417.53340572145, 245830.07277510187]]",0.0553074713796552,21.062421190576377,0.1,2.0,0.5033424718971895,0.002197850089364238,1000.0,30.0
600.7684943794379,2.4391557367316468,3.440550064356047,11981.848058686293,8494.453759521632,3482.5384995317263,23.122985730127137,1.9764257313212588,0.0001112875134202278,0.00028139774476968756,1.4346040000820712,1.1982500623345633,32.85276678308031,-3.44632245027595,-1.9112555009251082,201424.55058011579,7.985205730591815,-9.896461231516923,1412571.4134546441,"[0.002094640686945813, 0.0020000744384246942]","[-1.233622537159079, -3.6202184022458286]","[[201424.55058011579, 399532.2361015224], [1412571.4134546441, 462496.3777579276], [1412571.4134546441, 245830.0803424437], [201424.55058011579, 245830.0803424437]]",0.05530987015650767,21.062388519750446,0.1,2.0,0.5038424718971897,0.002200041067467003,1000.0,30.0
600.868494379438,2.4392734985177356,3.4404608152659386,11981.925363424743,8495.139043738907,3482.6513094579664,23.123076146551607,1.9764250088405197,0.00011130193422357624,0.0002814227642059294,1.4346036074381014,1.1982603176915436,32.852766507602155,-3.4456767622923032,-1.9106935822447326,201432.3592969026,7.984784735741471,-9.895478317986203,1412592.4599301533,"[0.0020962146652491786, 0.0020012073254263075]","[-1.233375734403433, -3.619809812397619]","[[201432.3592969026, 399532.50049379095], [1412592.4599301533, 462495.70612027415], [1412592.4599301533, 245830.08866540284], [201432.3592969026, 245830.08866540284]]",0.05531248408980491,21.062388519750446,0.1,2.0,0.5043424718971897,0.0022022320609521506,1000.0,30.0
600.968494379438,2.4393820955370074,3.4403672660560445,11982.020002643976,8495.815359946475,3482.773516904165,23.123168641318642,1.9764242821377596,0.00011131643936117632,0.0002814477959941063,1.4346032258353962,1.1982708100491901,32.85276636000373,-3.444976300931464,-1.9099426840809883,201440.7572970469,7.9844785780302345,-9.894421262111223,1412616.5389255895,"[0.0020977927166677826, 0.0020023472435630988]","[-1.233103094393194, -3.619356067369291]","[[201440.7572970469, 399532.90958544816], [1412616.5389255895, 462495.1903350614], [1412616.5389255895, 245830.0975311916], [201440.7572970469, 245830.0975311916]]",0.055315237558727706,21.062349537211087,0.1,2.0,0.5048424718971899,0.0022044230698198422,1000.0,30.0
601.068494379438,2.4394896111156634,3.4402697034511895,11982.128611516386,8496.50777016782,3482.9038547461046,23.123262886990045,1.976423551256966,0.0001113310279395961,0.00028147284542089893,1.4346028332191372,1.1982814972953988,32.85276632742807,-3.444226740130373,-1.90902613069278,201449.67404955186,7.984272817687952,-9.893298948380732,1412642.977272005,"[0.0020993746919505084, 0.002003493652591429]","[-1.2328055970144596, -3.618860725784534]","[[201449.67404955186, 399533.4454595902], [1412642.977272005, 462494.8035380357], [1412642.977272005, 245830.10669873108], [201449.67404955186, 245830.10669873108]]",0.05531811830371646,21.062349537211087,0.1,2.0,0.50534247189719,0.00220661409407024,1000.0,30.0
601.168494379438,2.4395773575282003,3.4401690729883914,11982.253338465742,8497.150377349011,3483.04199132197,23.123358936647776,1.9764228162354016,0.00011134569919623219,0.0002814979195987154,1.4346024516441611,1.198292394141647,32.85276644131176,-3.4434323850434096,-1.9078930773418392,201459.0616506071,7.984224335313172,-9.892117412655011,1412672.2521429388,"[0.002100959752833971, 0.00200464548122018]","[-1.2324885657754427, -3.6183306114830334]","[[201459.0616506071, 399534.1527029586], [1412672.2521429388, 462494.628038004], [1412672.2521429388, 245830.11623298487], [201459.0616506071, 245830.11623298487]]",0.05532108791725119,21.06230854974614,0.1,2.0,0.5058424718971901,0.002208805133703505,1000.0,30.0
601.268494379438,2.439649294754103,3.440066568386839,11982.393608153452,8497.75361449063,3483.1865517568726,23.12345653623252,1.9764220771049485,0.00011136045247539506,0.0002815230261342391,1.4346020590556132,1.1983034725948098,32.85276671349533,-3.4425979953498995,-1.906519396346937,201468.82132473076,7.9843696963365005,-9.890889092683437,1412704.104070157,"[0.0021025474269681815, 0.002005801886561407]","[-1.2321552737760724, -3.6177713568295142]","[[201468.82132473076, 399535.05455803365], [1412704.104070157, 462494.7091526106], [1412704.104070157, 245830.12588761532], [201468.82132473076, 245830.12588761532]]",0.055324105162052405,21.06230854974614,0.1,2.0,0.5063424718971902,0.002210996188719801,1000.0,30.0
601.3684943794381,2.4397143235439622,3.4399626336430718,11982.548410983756,8498.346669503188,3483.3367937760736,23.123555724645392,1.9764213338957657,0.00011137528715595639,0.00028154817271745845,1.4346016664809158,1.1983147397367644,32.85276715261318,-3.4417248393381117,-1.904887114229382,201478.89692436226,7.984733945656558,-9.88962105988594,1412738.457404106,"[0.002104137566780752, 0.002006962553918998]","[-1.2318061869199946, -3.6171846690742613]","[[201478.89692436226, 399536.16786280734], [1412738.457404106, 462495.07935495727], [1412738.457404106, 245830.13562205437], [201478.89692436226, 245830.13562205437]]",0.055327144501384776,21.062271312469036,0.1,2.0,0.5068424718971903,0.0022131872591192887,1000.0,30.0
601.4684943794381,2.4397598315242126,3.4398580509363987,11982.71660335448,8498.88286333332,3483.4915935244894,23.12365627851148,1.9764205866281677,0.0001113902028125383,0.0002815733677299727,1.4346012739200695,1.1983261756991102,32.85276776520567,-3.4408217456875354,-1.902973291823855,201489.20838086487,7.985350103256849,-9.888323395080704,1412775.0694366929,"[0.0021057291941163625, 0.0020081259679916733]","[-1.2314477652808686, -3.6165804403642547]","[[201489.20838086487, 399537.51433698647], [1412775.0694366929, 462495.77857137815], [1412775.0694366929, 245830.14527217817], [201489.20838086487, 245830.14527217817]]",0.05533017207328902,21.062271312469036,0.1,2.0,0.5073424718971904,0.0022153783449021308,1000.0,30.0
601.5684943794381,2.4397974872310146,3.4397530836173074,11982.898228632166,8499.40221791059,3483.650697401434,23.123758216398567,1.9764198353227092,0.00011140519901311235,0.0002815986206377507,1.4346008703456035,1.1983377837781912,32.85276857784959,-3.4398864585555557,-1.9007209142560555,201499.72439568993,7.986279126134775,-9.88700004039083,1412814.0881374816,"[0.0021073224266393653, 0.002009292211255556]","[-1.231079275089062, -3.61595817608346]","[[201499.72439568993, 399539.1433669564], [1412814.0881374816, 462496.8845876824], [1412814.0881374816, 245830.15479742308], [201499.72439568993, 245830.15479742308]]",0.05533315887537909,21.062245625880077,0.1,2.0,0.5078424718971906,0.002217569446068489,1000.0,30.0
601.6684943794381,2.4398292119044878,3.4396474160087216,11983.09071291173,8499.91037865995,3483.813677279923,23.123861511522527,1.9764190799973493,0.0001114202753802892,0.00028162393983047424,1.4346004722987094,1.1983495607446248,32.85276957601974,-3.438922749983422,-1.8981467986114922,201510.42729995993,7.98750642367861,-9.885653222290102,1412855.1395186947,"[0.0021089171121629244, 0.0020104609187357007]","[-1.230701670968815, -3.6153202211402875]","[[201510.42729995993, 399541.04112877365], [1412855.1395186947, 462498.3728962639], [1412855.1395186947, 245830.16414471398], [201510.42729995993, 245830.16414471398]]",0.05533610747904799,21.062245625880077,0.1,2.0,0.5083424718971906,0.0022197605626185246,1000.0,30.0
601.7684943794382,2.4398556176563493,3.4395406945706823,11983.291510695646,8500.408544819904,3483.980151655505,23.123965899217968,1.9764183206681398,0.00011143543157863247,0.0002816493319792939,1.4346000632381668,1.1983614704247718,32.852770731553335,-3.437935000329054,-1.8952997740396995,201521.30522776415,7.988984662718849,-9.884284436758549,1412897.8957671174,"[0.00211051310982922, 0.00201163183121616]","[-1.230315870478197, -3.6146685100768536]","[[201521.30522776415, 399543.1663937956], [1412897.8957671174, 462500.1811640743], [1412897.8957671174, 245830.1733818137], [201521.30522776415, 245830.1733818137]]",0.05533903035854001,21.062241339896573,0.1,2.0,0.5088424718971908,0.0022219516945524015,1000.0,30.0
601.8684943794382,2.4398643884835396,3.439433589754306,11983.502408724618,8500.853414774763,3484.1499613256533,23.124071537701695,1.9764175573443599,0.00011145066740140758,0.00028167480721361565,1.4345996597051978,1.198373544055414,32.852772101285325,-3.4369242006732987,-1.8920467292947478,201532.3124970408,7.9908527051424585,-9.882899434437206,1412942.8649410533,"[0.0021121097521548636, 0.002012804012736302]","[-1.229926104360307, -3.6140085440537724]","[[201532.3124970408, 399545.63370950765], [1412942.8649410533, 462502.48843768064], [1412942.8649410533, 245830.18244844535], [201532.3124970408, 245830.18244844535]]",0.055341868274218387,21.062241339896573,0.1,2.0,0.5093424718971908,0.0022241428418702794,1000.0,30.0
601.9684943794382,2.4398687400239023,3.4393262240707156,11983.72060207507,8501.2887354364,3484.32216700031,23.124178132904724,1.9764167900345324,0.0001114659826617335,0.00028170037351472573,1.4345992396447957,1.1983857399160898,32.85277364820246,-3.4358942190249744,-1.8884487132210666,201543.4044602674,7.993055121637212,-9.881503834858279,1412989.4797622971,"[0.002113707045201901, 0.002013977338452556]","[-1.2295323589075398, -3.613341411157568]","[[201543.4044602674, 399548.39234525664], [1412989.4797622971, 462505.22002122685], [1412989.4797622971, 245830.19128376406], [201543.4044602674, 245830.19128376406]]",0.05534462735215341,21.06226764223885,0.1,2.0,0.509842471897191,0.0022263340045723225,1000.0,30.0
602.0684943794382,2.439879051846917,3.4392169729919195,11983.944670078565,8501.753680745718,3484.498001780105,23.124285887095784,1.9764160187569129,0.0001114813769837836,0.00028172603615223533,1.434598819598198,1.1983980714239,32.85277535022294,-3.4348388527982308,-1.8845736897074516,201554.68613856213,7.995510736690051,-9.880084426397502,1413037.66078597,"[0.0021153060400473716, 0.0020151532581196346]","[-1.229127935267145, -3.6126578211142015]","[[201554.68613856213, 399551.3815861499], [1413037.66078597, 462508.2696245756], [1413037.66078597, 245830.20004976675], [201554.68613856213, 245830.20004976675]]",0.05534736722776614,21.06226764223885,0.1,2.0,0.5103424718971911,0.0022285251826586906,1000.0,30.0
602.1684943794382,2.4398664211880994,3.439106644841462,11984.175159438233,8502.14592821904,3484.676806232244,23.124394574566303,1.9764152435169062,0.00011149685024285135,0.0002817518032938408,1.4345983885378752,1.1984105247526153,32.852777236305826,-3.4337666171607935,-1.880327734230093,201566.09099353134,7.998321848933983,-9.878649583164076,1413087.55288039,"[0.0021169053962982205, 0.002016329972186402]","[-1.2287213719104984, -3.6119692924243]","[[201566.09099353134, 399554.68320021324], [1413087.55288039, 462511.766536825], [1413087.55288039, 245830.20863810708], [201566.09099353134, 245830.20863810708]]",0.05535003563619318,21.062334109010685,0.1,2.0,0.5108424718971912,0.002230716376129548,1000.0,30.0
602.2684943794383,2.4398542376001346,3.438995511364049,11984.4110741968,8502.54559736926,3484.85801583477,23.12450427030894,1.9764144643232207,0.0001115124022512206,0.00028177768171773677,1.4345979574913372,1.1984231044220388,32.85277929150402,-3.4326759949350416,-1.8757419782157854,201577.58136151594,8.00146206712509,-9.877204045340875,1413139.109298223,"[0.0021185055024615877, 0.002017507942964775]","[-1.228310187415066, -3.6112728673540127]","[[201577.58136151594, 399558.2717279077], [1413139.109298223, 462515.68194754317], [1413139.109298223, 245830.21716241687], [201577.58136151594, 245830.21716241687]]",0.05535262654034481,21.062334109010685,0.1,2.0,0.5113424718971913,0.0022329075849850544,1000.0,30.0
602.3684943794383,2.439833751956448,3.4388832232881454,11984.651719797977,8502.922568986553,3485.0417829363373,23.124614819589738,1.9764136811830704,0.00011152803285163857,0.00028180367796854617,1.434597509917263,1.1984357906403402,32.852781511538126,-3.431568688223571,-1.8708181928753902,201589.1811925602,8.004926608657797,-9.875744801533187,1413191.9822161102,"[0.002120106228927855, 0.00201868697270487]","[-1.2278952255227895, -3.6105698406050997]","[[201589.1811925602, 399562.14501196594], [1413191.9822161102, 462519.9998629086], [1413191.9822161102, 245830.2254050022], [201589.1811925602, 245830.2254050022]]",0.05535515451070289,21.062449396000762,0.1,2.0,0.5118424718971915,0.0022350988092253742,1000.0,30.0
602.4684943794383,2.4398112567984094,3.4387698171413343,11984.896700881345,8503.29839950861,3485.227955980039,23.124726304725673,1.976412894103751,0.00011154374188625284,0.00028182979814642947,1.4345970623569442,1.198448593438048,32.852783892576326,-3.4304450563499485,-1.8655626411626258,201600.87003614745,8.00871178489399,-9.874274426056616,1413246.451683859,"[0.0021217076064599895, 0.002019867088886834]","[-1.2274762746892887, -3.6098600174456896]","[[201600.87003614745, 399566.2982874575], [1413246.451683859, 462524.72441124334], [1413246.451683859, 245830.23364495326], [201600.87003614745, 245830.23364495326]]",0.055357609307569895,21.062449396000762,0.1,2.0,0.5123424718971915,0.0022372900488506677,1000.0,30.0
602.5684943794383,2.439779051821746,3.438655035241013,11985.145438259604,8503.64647620236,3485.416628138034,23.124838616551088,1.9764121030915192,0.00011155952921849171,0.000281856048130398,1.434596603782814,1.1984614988116544,32.85278642992,-3.4293064038008247,-1.8599787753163355,201612.67213539826,8.01281109569203,-9.872789871008365,1413302.0372996225,"[0.002123309542093605, 0.0020210481602363477]","[-1.2270539391075117, -3.6091442558472235]","[[201612.67213539826, 399570.72795845056], [1413302.0372996225, 462529.8343962214], [1413302.0372996225, 245830.24155245943], [201612.67213539826, 245830.24155245943]]",0.05536000787404824,21.06262153440366,0.1,2.0,0.5128424718971917,0.002239481303861098,1000.0,30.0
602.6684943794384,2.4397464352358997,3.4385390708636145,11985.39771222185,8503.998570513142,3485.607540068355,23.124951736125702,1.9764113081529278,0.00011157539470686828,0.00028188243333531675,1.4345961341948448,1.198474503116981,32.852789119368595,-3.428153003879289,-1.854076029686496,201624.55381414123,8.01721934438524,-9.871295374071735,1413359.1745711393,"[0.0021249120782636547, 0.002022230232818802]","[-1.226627950645683, -3.608422265928091]","[[201624.55381414123, 399575.4269225036], [1413359.1745711393, 462535.337033702], [1413359.1745711393, 245830.24952904845], [201624.55381414123, 245830.24952904845]]",0.05536233348986924,21.06262153440366,0.1,2.0,0.5133424718971917,0.0022416725742568262,1000.0,30.0
602.7684943794384,2.4397031423655924,3.4384215891601255,11985.653013611738,8504.319369328632,3485.8008835790765,23.12506570033256,1.9764105092937756,0.00011159133822540063,0.00028190895896712905,1.4345956646205928,1.198487611715045,32.852791956025555,-3.426985869196163,-1.8478597037890268,201636.552771174,8.021926491336615,-9.869786195125641,1413417.2186727743,"[0.002126515146090598, 0.0020234132145260267]","[-1.2261987367798441, -3.6076946219369397]","[[201636.552771174, 399580.38964316703], [1413417.2186727743, 462541.20188298455], [1413417.2186727743, 245830.25710836952], [201636.552771174, 245830.25710836952]]",0.05536461109017579,21.062857571004244,0.1,2.0,0.5138424718971919,0.0022438638600380152,1000.0,30.0
602.8684943794384,2.4396612509940856,3.438302919406373,11985.911265302384,8504.65010129483,3485.996302900434,23.12518042068324,1.9764097065202157,0.00011160735964199399,0.0002819356297810753,1.4345951840324636,1.1985008116753475,32.85279493553651,-3.425805299688116,-1.841341752909102,201648.62226697474,8.026926461592609,-9.868268214501711,1413476.778487838,"[0.002128118786368086, 0.002024597149019614]","[-1.2257660515553532, -3.606961065428596]","[[201648.62226697474, 399585.6072293939], [1413476.778487838, 462547.440399064], [1413476.778487838, 245830.26483051368], [201648.62226697474, 245830.26483051368]]",0.055366817124055806,21.062857571004244,0.1,2.0,0.5143424718971921,0.0022460551612048262,1000.0,30.0
602.9684943794384,2.439607667328757,3.4381826221755074,11986.171993077716,8504.945871005255,3486.1941060866266,23.125295836900495,1.9764088998378893,0.00011162345883515878,0.0002819624503270344,1.4345946869166248,1.198514095279814,32.8527980529808,-3.424612113649934,-1.8345286926813742,201660.8152492437,8.03220608198302,-9.866734774664394,1413537.0295800918,"[0.00212972294656095, 0.00202578197144759]","[-1.2253302359637308, -3.60622201947559]","[[201660.8152492437, 399591.07269239426], [1413537.0295800918, 462554.0128559059], [1413537.0295800918, 245830.27208121258], [201660.8152492437, 245830.27208121258]]",0.05536898526392115,21.063163490934844,0.1,2.0,0.5148424718971921,0.002248246477757422,1000.0,30.0
603.0684943794384,2.439557540550599,3.438061156663916,11986.435242705378,8505.258384943221,3486.3938413289547,23.125411998223466,1.976408089252799,0.00011163963567707987,0.0002819894247122005,1.4345941843006491,1.1985274680430948,32.85280130399036,-3.4234066052954035,-1.8274344779825356,201673.0712784616,8.037759000397443,-9.865193478379979,1413598.7714734275,"[0.002131327664302207, 0.0020269677206138795]","[-1.2248910408287743, -3.605477224815956]","[[201673.0712784616, 399596.77581341047], [1413598.7714734275, 462560.9361196016], [1413598.7714734275, 245830.2795537404], [201673.0712784616, 245830.2795537404]]",0.055371084508628717,21.063163490934844,0.1,2.0,0.5153424718971923,0.002250437809695964,1000.0,30.0
603.1684943794385,2.4394947021741533,3.437937956581668,11986.700554276846,8505.532347588112,3486.5959495659977,23.12552884821241,1.9764072747706045,0.00011165589004713654,0.0002820165568777303,1.4345936706707092,1.1985409225953867,32.85280468375055,-3.422189442568603,-1.8200663975221687,201685.46016129866,8.043569151104748,-9.863635548626917,1413660.9887360581,"[0.002132932904825299, 0.0020281543613367456]","[-1.2244486942297574, -3.604726914071667]","[[201685.46016129866, 399602.70848447905], [1413660.9887360581, 462568.1610509045], [1413660.9887360581, 245830.28647664006], [201685.46016129866, 245830.28647664006]]",0.05537315793748662,21.063544163432542,0.1,2.0,0.5158424718971923,0.0022526291570206147,1000.0,30.0
603.2684943794385,2.4394374982065474,3.4378136140652074,11986.968087139416,8505.830369027812,3486.7998771361113,23.125646400207234,1.9764064563972945,0.00011167222181901128,0.00028204385031585955,1.4345931515405936,1.1985544596800133,32.852808188004985,-3.420960966922574,-1.8124399996542024,201697.90676791756,8.0496304352003,-9.862070434854502,1413724.685742292,"[0.0021345387011622173, 0.0020293419253838854]","[-1.2240029821592429, -3.6039708811630113]","[[201697.90676791756, 399608.8595316316], [1413724.685742292, 462575.7109737953], [1413724.685742292, 245830.29370767678], [201697.90676791756, 245830.29370767678]]",0.055375166413375504,21.063544163432542,0.1,2.0,0.5163424718971925,0.002254820519731536,1000.0,30.0
603.3684943794385,2.4393664018264865,3.4376874339219063,11987.23738319133,8506.085758330655,3487.0061963474145,23.125764567729814,1.9764056341387097,0.00011168863086962098,0.0002820713083686895,1.4345926158826439,1.1985680677848727,32.85281181217431,-3.4197216893128584,-1.8045629600256348,201710.49794101802,8.055924258721234,-9.860487218746869,1413788.6462667605,"[0.0021361450355485145, 0.0020305304060068874]","[-1.2235540305101842, -3.6032091842353364]","[[201710.49794101802, 399615.22005173395], [1413788.6462667605, 462583.5275151327], [1413788.6462667605, 245830.30030969178], [201710.49794101802, 245830.30030969178]]",0.05537716252535911,21.0640033229304,0.1,2.0,0.5168424718971926,0.0022570118978288895,1000.0,30.0
603.4684943794385,2.4393030673029266,3.437560157073325,11987.508707699857,8506.372375722493,3487.214233337461,23.125883362383743,1.9764048080010055,0.00011170511707047816,0.0002820989339369859,1.4345920692106446,1.1985817474989087,32.85281555224469,-3.418472016221757,-1.7964519997214552,201723.14209301816,8.06244541861355,-9.858897418335005,1413854.0885244382,"[0.0021377519336288507, 0.002031719823246109]","[-1.2231016722742791, -3.6024416924688833]","[[201723.14209301816, 399621.77832179435], [1413854.0885244382, 462591.64157835423], [1413854.0885244382, 245830.3073118775], [201723.14209301816, 245830.3073118775]]",0.05537909807949568,21.0640033229304,0.1,2.0,0.5173424718971927,0.002259203291312838,1000.0,30.0
603.5684943794386,2.439224512837107,3.437430960788264,11987.78159160546,8506.611782561013,3487.42468673653,23.126002771905206,1.9764039779903328,0.00011172168029339206,0.00028212672979188746,1.4345915115245655,1.1985954971296868,32.85281940400341,-3.4172122709251243,-1.7881147889582394,201735.94296690938,8.069173202557351,-9.85728799151559,1413919.5869386054,"[0.002139359392368594, 0.0020329101948417644]","[-1.222645928313866, -3.6016682912358657]","[[201735.94296690938, 399628.5249814008], [1413919.5869386054, 462599.98584591795], [1413919.5869386054, 245830.3136041005], [201735.94296690938, 245830.3136041005]]",0.05538103513653131,21.064543583457485,0.1,2.0,0.5178424718971928,0.0022613947001835434,1000.0,30.0
603.6684943794386,2.439155844284357,3.437300740436982,11988.056395742473,8506.88957043903,3487.6367536634107,23.126122840637727,1.9764031441130814,0.00011173832040623985,0.00028215469827749454,1.4345909538520516,1.198609321769029,32.85282336380749,-3.4159429322599335,-1.7795688301129644,201748.7916001268,8.076103809695496,-9.85567263980846,1413986.5791204309,"[0.002140967427007815, 0.0020341015239738894]","[-1.2221866920525302, -3.600888950083234]","[[201748.7916001268, 399635.4481165013], [1413986.5791204309, 462608.599606471], [1413986.5791204309, 245830.3203914787], [201748.7916001268, 245830.3203914787]]",0.055382915911694815,21.064543583457485,0.1,2.0,0.518342471897193,0.002263586124441168,1000.0,30.0
603.7684943794386,2.4390705557902255,3.437168541119668,11988.332627443018,8507.11531157282,3487.8512601356997,23.126243422062778,1.9764023063757776,0.00011175503727432282,0.0002821828416317103,1.434590374137739,1.1986232017129335,32.852827427932596,-3.414664216277046,-1.770821472041746,201761.80886222314,8.083214697265362,-9.854036169307108,1414053.4248792736,"[0.0021425760453923424, 0.0020352938465230406]","[-1.2217239384226684, -3.600103469779827]","[[201761.80886222314, 399642.53817236895], [1414053.4248792736, 462617.4067915387], [1414053.4248792736, 245830.32638660213], [201761.80886222314, 245830.32638660213]]",0.05538481201489933,21.06516648781914,0.1,2.0,0.518842471897193,0.0022657775640858727,1000.0,30.0
603.8684943794386,2.438997277397373,3.4370354125613525,11988.610732935762,8507.386578137359,3488.0672713236877,23.12636455828314,1.9764014647850856,0.00011177183076098772,0.0002822111616830194,1.4345897834092605,1.1986371419057953,32.85283159322415,-3.413376699277883,-1.7618906797483191,201774.8680338988,8.09050383280703,-9.85239451255535,1414121.7845572094,"[0.0021441852501518227, 0.002036487145010997]","[-1.2212576409106173, -3.5993119523053285]","[[201774.8680338988, 399649.78332525276], [1414121.7845572094, 462626.4556167478], [1414121.7845572094, 245830.3329733481], [201774.8680338988, 245830.3329733481]]",0.05538665579500221,21.06516648781914,0.1,2.0,0.5193424718971932,0.002267969019117821,1000.0,30.0
