t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
603.9684943794387,2.4389059374320774,3.4369002638554393,11988.890185978153,8507.600806839457,3488.285741678543,23.126486245832986,1.9764006193479193,0.00011178870072467502,0.00028223966017753665,1.434589181666588,1.198651141707606,32.85283585655435,-3.412080415243776,-1.7527832396748977,201788.10723802945,8.09794706867774,-9.850730308352638,1414189.8011936815,"[0.002145795061319669, 0.0020376814752391514]","[-1.2207876742133073, -3.598514039500264]","[[201788.10723802945, 399657.1740280936], [1414189.8011936815, 462635.6614657027], [1414189.8011936815, 245830.33868530067], [201788.10723802945, 245830.33868530067]]",0.05538852842622304,21.06587258083699,0.1,2.0,0.5198424718971932,0.0022701604895371736,1000.0,30.0
604.0684943794387,2.438828713524883,3.436764297493331,11989.171509688224,8507.8676330898,3488.505603492434,23.126608489817656,1.976399770071219,0.00011180564702406516,0.00028226833847088567,1.4345885744235487,1.1986652012764474,32.85284021536097,-3.4107760522419155,-1.7435173164168987,201801.38185999988,8.105544420788647,-9.849061737205545,1414259.3587919874,"[0.00214740546805668, 0.0020388767976339084]","[-1.2203141030967557, -3.5977099828798202]","[[201801.38185999988, 399664.6987748018], [1414259.3587919874, 462645.08184310806], [1414259.3587919874, 245830.34508595918], [201801.38185999988, 245830.34508595918]]",0.05539035225792334,21.06587258083699,0.1,2.0,0.5203424718971934,0.002272351975344094,1000.0,30.0
604.1684943794387,2.438731964460754,3.436626284736961,11989.45413725165,8508.072341415438,3488.727939520291,23.12673125621771,1.9763989169622873,0.00011182266951063136,0.0002822971978592457,1.4345879561662667,1.1986793158302502,32.852844667205375,-3.409463518948674,-1.7340989481734823,201814.8472323419,8.11327032839057,-9.847369276564052,1414328.3840024283,"[0.0021490165006376183, 0.0020400731847814877]","[-1.2198367431661452, -3.5968993248646854]","[[201814.8472323419, 399672.3481856446], [1414328.3840024283, 462654.6238232879], [1414328.3840024283, 245830.35053021685], [201814.8472323419, 245830.35053021685]]",0.055392217956557056,21.06666149728725,0.1,2.0,0.5208424718971935,0.002274543476538743,1000.0,30.0
604.2684943794387,2.438715724964016,3.4364877882351883,11989.738650054,8508.560479742468,3488.9513331317094,23.126854517786818,1.9763980600294966,0.00011183976801527856,0.00028232623876785613,1.4345873213808495,1.1986934824272122,32.85284921019786,-3.4081426792253504,-1.7245579681683125,201828.32619293334,8.121117227718628,-9.84567519588694,1414398.9702731909,"[0.0021506281156820546, 0.0020412705431452362]","[-1.2193558768475816, -3.5960826781065323]","[[201828.32619293334, 399680.10170907364], [1414398.9702731909, 462664.3438352387], [1414398.9702731909, 245830.3567503744], [201828.32619293334, 245830.3567503744]]",0.055394035323040276,21.06666149728725,0.1,2.0,0.5213424718971936,0.0022767349931212834,1000.0,30.0
604.3684943794387,2.4387229605837524,3.436347270539951,11990.024399402744,8509.13644597636,3489.177156858992,23.126978370472713,1.9763971992837532,0.00011185694231877932,0.0002823554606003311,1.434586675581124,1.198707714813933,32.852853842608965,-3.406811827685794,-1.7149113304843695,201842.00524836584,8.12904472600934,-9.84395605649371,1414468.8198554083,"[0.002152240341354934, 0.0020424689409899712]","[-1.218871321676089, -3.595259597209951]","[[201842.00524836584, 399687.93982210616], [1414468.8198554083, 462674.1234948961], [1414468.8198554083, 245830.36191926198], [201842.00524836584, 245830.36191926198]]",0.05539591309397457,21.06753196836432,0.1,2.0,0.5218424718971937,0.002278926525091877,1000.0,30.0
604.4684943794388,2.438748173699405,3.4362061725902358,11990.312029332601,8509.777962938282,3489.404135577296,23.12710276383474,1.9763963347354179,0.00011187419221347747,0.0002823848626236402,1.4345860187670598,1.1987220053479095,32.852858563230996,-3.4054721931912817,-1.7051729246209675,201855.70767688233,8.137061145779342,-9.842234070400309,1414540.26981087,"[0.0021538531619498752, 0.002043668330737106]","[-1.2183831789702848, -3.5944303926697305]","[[201855.70767688233, 399695.8555309588], [1414540.26981087, 462684.04364018154], [1414540.26981087, 245830.3679662728], [201855.70767688233, 245830.3679662728]]",0.05539775377451089,21.06753196836432,0.1,2.0,0.5223424718971938,0.0022811180724506856,1000.0,30.0
604.5684943794388,2.438752090945634,3.4360630445524585,11990.600878092402,8510.351115211024,3489.6335493908723,23.127227653431543,1.9763954663948122,0.00011189151749223098,0.00028241444439346884,1.43458534542475,1.1987363473590045,32.852863371138994,-3.4041238936832414,-1.695347619626034,201869.61830274944,8.14513839339105,-9.840486013017085,1414610.8267060395,"[0.002155466630385554, 0.0020448688220349163]","[-1.2178911210238392, -3.5935943700904533]","[[201869.61830274944, 399703.83964697557], [1414610.8267060395, 462693.9958042059], [1414610.8267060395, 245830.37289953782], [201869.61830274944, 245830.37289953782]]",0.055399664999724166,21.06848140970794,0.1,2.0,0.5228424718971939,0.002283309635197872,1000.0,30.0
604.6684943794388,2.438777399975278,3.435919538331109,11990.89165652013,8511.001276728777,3489.86392805471,23.127353022083874,1.9763945942713728,0.00011190891796609084,0.00028244420537214314,1.4345846610680355,1.198750738271962,32.85286826594762,-3.402768335358226,-1.6854532951821284,201883.53910064162,8.153283475891499,-9.838736771073627,1414683.025106774,"[0.0021570806932922583, 0.0020460703052766877]","[-1.2173954820727915, -3.5927522291167997]","[[201883.53910064162, 399711.88235938066], [1414683.025106774, 462704.0658368633], [1414683.025106774, 245830.37880559362], [201883.53910064162, 245830.37880559362]]",0.05540153929260455,21.06848140970794,0.1,2.0,0.5233424718971941,0.002285501213333598,1000.0,30.0
604.7684943794388,2.438780083056973,3.4357740261769507,11991.183652959557,8511.578364091745,3490.0967181192555,23.127478904580453,1.9763937183747526,0.0001119263934415809,0.0002824741452047255,1.434583971210776,1.1987651821650585,32.85287324760958,-3.401405355280585,-1.675492839916501,201897.67435836306,8.161467836783743,-9.836960676700244,1414754.1701740038,"[0.0021586954075255155, 0.0020472728961985005]","[-1.2168958982684352, -3.591903221202342]","[[201897.67435836306, 399719.97563503735], [1414754.1701740038, 462714.13824067055], [1414754.1701740038, 245830.38352598104], [201897.67435836306, 245830.38352598104]]",0.055403494129583945,21.069506654542497,0.1,2.0,0.5238424718971941,0.0022876928068580253,1000.0,30.0
604.8684943794389,2.4388059017436245,3.4356282857074842,11991.477629530547,8512.238222972795,3490.3303362055053,23.127605218250928,1.976392838713772,0.00011194394374238685,0.00028250426336663004,1.4345832703390637,1.1987796679877953,32.85287831659872,-3.4000363235568676,-1.6654828800063797,201911.8102025237,8.16970172525214,-9.835184605258519,1414826.999286227,"[0.0021603107057055833, 0.002048476461955811]","[-1.216392803797601, -3.591048209976216]","[[201911.8102025237, 399728.1111606267], [1414826.999286227, 462724.3088774682], [1414826.999286227, 245830.38931020838], [201911.8102025237, 245830.38931020838]]",0.05540541275036975,21.069506654542497,0.1,2.0,0.5243424718971943,0.002289884415771316,1000.0,30.0
604.9684943794389,2.4388076677066524,3.4354805617655195,11991.772826629702,8512.819965993707,3490.5663446592284,23.127731902404157,1.9763919552977134,0.00011196156868277641,0.0002825345594573548,1.4345825474250724,1.1987941870948837,32.852883473765246,-3.3986608610199682,-1.6554246655854286,201926.16616920027,8.177956310229433,-9.833380975814862,1414898.627571412,"[0.0021619266524105438, 0.002049681130711038]","[-1.2158858029424746, -3.590186390818948]","[[201926.16616920027, 399736.2818829337], [1414898.627571412, 462734.4560780669], [1414898.627571412, 245830.39384248405], [201926.16616920027, 245830.39384248405]]",0.055407420758693746,21.070604091588635,0.1,2.0,0.5248424718971944,0.0022920760400736333,1000.0,30.0
605.0684943794389,2.4388341795976856,3.435332758159281,11992.070054855029,8513.48978186942,3490.803045606742,23.12785904983871,1.9763910681350119,0.00011197926809445886,0.00028256503287118025,1.4345818245243591,1.1988087521178756,32.852888720465614,-3.3972802743509605,-1.6453338483094626,201940.51282384686,8.186244767519952,-9.831578615829415,1414971.984864129,"[0.002163543169477832, 0.0020508867515577254]","[-1.215375369782602, -3.589318704034094]","[[201940.51282384686, 399744.48074055754], [1414971.984864129, 462744.6850733331], [1414971.984864129, 245830.39952681822], [201940.51282384686, 245830.39952681822]]",0.055409392438917356,21.070604091588635,0.1,2.0,0.5253424718971945,0.0022942676797651383,1000.0,30.0
605.1684943794389,2.4388352635289956,3.435183000992366,11992.36850830396,8514.076601694069,3491.042108918089,23.127986606466084,1.9763901772347452,0.00011199704179612737,0.00028259568309962294,1.4345810906091063,1.1988233553009306,32.85289405845651,-3.395893990045484,-1.6352103265708706,201955.0840328179,8.194537820506355,-9.829748147077225,1415044.0056180719,"[0.0021651603296111445, 0.002052093465778238]","[-1.214861057315691, -3.5884442614276706]","[[201955.0840328179, 399752.70144146687], [1415044.0056180719, 462754.8681252649], [1415044.0056180719, 245830.40389777534], [201955.0840328179, 245830.40389777534]]",0.05541146110798543,21.071769802363878,0.1,2.0,0.5258424718971947,0.002296459334845993,1000.0,30.0
605.268494379439,2.438862595033122,3.435033313612947,11992.669041492873,8514.756414151143,3491.2817275938023,23.128114457625557,1.9763892826051055,0.0001120148896246572,0.00028262650941687605,1.4345803346514605,1.1988379817347143,32.85289948998718,-3.394503398563539,-1.6250689542669647,201969.63561746752,8.202851291713614,-9.827920245980579,1415117.800939638,"[0.002166778040872064, 0.0020533010999009556]","[-1.214343460335531, -3.587564193329618]","[[201969.63561746752, 399760.938003189], [1415117.800939638, 462765.11916686065], [1415117.800939638, 245830.4095049654], [201969.63561746752, 245830.4095049654]]",0.055413492614469255,21.071769802363878,0.1,2.0,0.5263424718971947,0.0022986510053163594,1000.0,30.0
605.368494379439,2.438863189767668,3.434881710452931,11992.970803140117,8515.348560250697,3491.523672167068,23.128242762534665,1.9763883842550498,0.00011203281140141882,0.0002826575111858859,1.4345795787070332,1.1988526521711687,32.852905017716296,-3.393107710563489,-1.614908480055135,201984.41492491236,8.21115536410565,-9.826063844160785,1415190.1347999917,"[0.0021683963850861144, 0.002054509809745425]","[-1.2138220405496174, -3.5866774728512727]","[[201984.41492491236, 399769.1847463725], [1415190.1347999917, 462775.304597419], [1415190.1347999917, 245830.4137418589], [201984.41492491236, 245830.4137418589]]",0.055415627567947705,21.072999672722414,0.1,2.0,0.5268424718971949,0.0023008426911764,1000.0,30.0
605.468494379439,2.438891431940947,3.4347303262156923,11993.274686897601,8516.03826115109,3491.7660333792546,23.128371337062635,1.9763874821925822,0.00011205080696730992,0.00028268868755377223,1.4345788007201359,1.1988673425826135,32.85291064478275,-3.3917083774408305,-1.6047430723495495,201999.16396364497,8.21946827719961,-9.82421134954916,1415264.2881769068,"[0.0021700152584292654, 0.0020557194022952294]","[-1.2132974788764672, -3.585785370084029]","[[201999.16396364497, 399777.4366462837], [1415264.2881769068, 462785.5464290023], [1415264.2881769068, 245830.4192946837], [201999.16396364497, 245830.4192946837]]",0.05541772393141924,21.072999672722414,0.1,2.0,0.527342471897195,0.002303034392426277,1000.0,30.0
605.568494379439,2.4388917188272297,3.4345770692083106,11993.579797512512,8516.635922800637,3492.0106772497315,23.128500344582438,1.976386576426577,0.0001120688761455985,0.00028272003775730285,1.4345780227464204,1.1988820742504722,32.85291637472977,-3.390304482283837,-1.5945704739595499,202014.14281167358,8.227759624248733,-9.822330098208283,1415336.8653802713,"[0.00217163474977725, 0.0020569300447269385]","[-1.21276919264219, -3.5848867859748395]","[[202014.14281167358, 399785.6885344727], [1415336.8653802713, 462795.7054641552], [1415336.8653802713, 245830.42342492024], [202014.14281167358, 245830.42342492024]]",0.055419929201839836,21.07428948114566,0.1,2.0,0.5278424718971951,0.0023052261090661524,1000.0,30.0
605.668494379439,2.438920961866185,3.4344241760457104,11993.887063841545,8517.335388646961,3492.2556006611085,23.12862960039009,1.97638566696487,0.0001120870187807166,0.0002827515608255795,1.4345772227301572,1.1988968232149566,32.852922211573684,-3.3888975262516503,-1.584404244934717,202029.08070646954,8.236049853337875,-9.820454098272592,1415411.3059265143,"[0.002173254745036747, 0.002058141527077667]","[-1.2122379273399642, -3.583983098274226]","[[202029.08070646954, 399793.93624969537], [1415411.3059265143, 462805.91118798073], [1415411.3059265143, 245830.42894646642], [202029.08070646954, 245830.42894646642]]",0.05542209403976725,21.07428948114566,0.1,2.0,0.5283424718971952,0.002307417841096188,1000.0,30.0
605.7684943794391,2.4389211241760793,3.4342694545946717,11994.19554922836,8517.938757943011,3492.5027601376637,23.128759236607543,1.97638475381626,0.00011210523469764547,0.00028278325588221146,1.4345764172131001,1.198911606537949,32.85292815971826,-3.3874864931070947,-1.5742412376703783,202044.2497055809,8.244307947335528,-9.818549185005907,1415484.0656569381,"[0.0021748753398167526, 0.0020593540274174184]","[-1.2117030634937382, -3.5830731463426035]","[[202044.2497055809, 399802.1750568637], [1415484.0656569381, 462816.0191147674], [1415484.0656569381, 245830.43299816505], [202044.2497055809, 245830.43299816505]]",0.05542437241137659,21.075634969301234,0.1,2.0,0.5288424718971954,0.0023096095885165465,1000.0,30.0
605.8684943794391,2.438951457186373,3.4341152346244765,11994.506214942769,8518.647864874176,3492.7500667444488,23.128889171819484,1.976383836988417,0.00011212352374428813,0.0002828151218539263,1.4345756006812935,1.1989264141902052,32.85293422404038,-3.3860729043528983,-1.5640944602297964,202059.36728569856,8.252556379223336,-9.816650839453132,1415558.7313456598,"[0.002176496411943838, 0.0020605673223725684]","[-1.2111653806140363, -3.5821583701456143]","[[202059.36728569856, 399810.4015825203], [1415558.7313456598, 462826.16562969546], [1415558.7313456598, 245830.43851260364], [202059.36728569856, 245830.43851260364]]",0.05542660823932387,21.075634969301234,0.1,2.0,0.5293424718971954,0.002311801351327389,1000.0,30.0
605.9684943794391,2.4389516702001544,3.4339592303010846,11994.818086389369,8519.257115053562,3492.999561715146,23.129019402343356,1.9763829164900584,0.000112141885747366,0.0002828471577679937,1.4345747676207607,1.198941245025019,32.85294040977868,-3.3846556870948072,-1.5539599668164215,202074.71666769468,8.260763532144153,-9.814723498960575,1415631.6215510804,"[0.002178118062814753, 0.002061781599506268]","[-1.2106242450475455, -3.5812375791428415]","[[202074.71666769468, 399818.6114689022], [1415631.6215510804, 462836.2013095118], [1415631.6215510804, 245830.44251526915], [202074.71666769468, 245830.44251526915]]",0.05542896150979419,21.077031898404137,0.1,2.0,0.5298424718971956,0.0023139931295288792,1000.0,30.0
606.0684943794391,2.438983166384601,3.433803856913206,11995.132155111125,8519.97569575045,3493.249077393158,23.129149984688013,1.9763819923286863,0.00011216032055826728,0.00028287936246649767,1.4345739345733148,1.1989561075585073,32.85294672265235,-3.383236371206845,-1.543850252709774,202090.0045029232,8.268953746917475,-9.81280399962725,1415706.4590453897,"[0.0021797401635198525, 0.0020629966242346476]","[-1.2100804563441194, -3.5803122539592214]","[[202090.0045029232, 399826.8020713284], [1415706.4590453897, 462846.26890477235], [1415706.4590453897, 245830.44804842453], [202090.0045029232, 245830.44804842453]]",0.05543126993799505,21.077031898404137,0.1,2.0,0.5303424718971956,0.002316184923121177,1000.0,30.0
606.1684943794392,2.4389835812773963,3.433646742560125,11995.4474122664,8520.590929159009,3493.5007330784997,23.129280813727316,1.9763810645129258,0.00011217882800565395,0.0002829117348984426,1.4345730794831288,1.1989709870258454,32.85295316870855,-3.381813825980264,-1.5337606484933985,202105.52430082206,8.277094842589577,-9.810855491082975,1415779.4360465598,"[0.0021813628212704207, 0.002064212593663294]","[-1.2095333608603913, -3.5793811661224564]","[[202105.52430082206, 399834.96936991543], [1415779.4360465598, 462856.2144339478], [1415779.4360465598, 245830.45203325993], [202105.52430082206, 245830.45203325993]]",0.055433699057023514,21.078476094633828,0.1,2.0,0.5308424718971958,0.002318376732104447,1000.0,30.0
606.2684943794392,2.439016291501943,3.4334903810346886,11995.764877612637,8521.318751068446,3493.752288887348,23.129411979830934,1.9763801330501067,0.00011219740794443012,0.00028294427383953355,1.4345722244059906,1.1989858965648197,32.852959754490996,-3.3803896178447927,-1.5237031632055391,202120.97277222548,8.285212889813806,-9.808916053019345,1415854.4001613457,"[0.0021829859002396534, 0.002065429261828853]","[-1.208983795990639, -3.5784458607512915]","[[202120.97277222548, 399843.11140193295], [1415854.4001613457, 462866.18650735304], [1415854.4001613457, 245830.45761277006], [202120.97277222548, 245830.45761277006]]",0.05543608088058655,21.078476094633828,0.1,2.0,0.5313424718971959,0.0023205685564788494,1000.0,30.0
606.3684943794392,2.4390170246899303,3.4333323213776206,11996.083511552857,8521.939962554974,3494.005936116153,23.12954338024367,1.9763791979487464,0.00011221606020547252,0.0002829769781788201,1.4345713472860357,1.1990008216733257,32.8529664868293,-3.3789625355384936,-1.5136724656073284,202136.65289220997,8.293275185401285,-9.806947651008613,1415927.4279271127,"[0.0021846095139485032, 0.00206664683609969]","[-1.2084310683361807, -3.5775050441150946]","[[202136.65289220997, 399851.2244553683], [1415927.4279271127, 462876.0269604958], [1415927.4279271127, 245830.46161268489], [202136.65289220997, 245830.46161268489]]",0.055438586036535245,21.079963486415423,0.1,2.0,0.531842471897196,0.002322760396244547,1000.0,30.0
606.4684943794392,2.439050914431972,3.4331751256284537,11996.404360258613,8522.676517827898,3494.2593725284064,23.129675069995546,1.9763782592159993,0.00011223478464722325,0.00028300984664367024,1.4345704646651205,1.1990157708446092,32.8529733730727,-3.377534194132737,-1.5036800977361509,202152.25255392407,8.301309369299759,-9.80498946703591,1416002.481177319,"[0.00218623352017353, 0.0020678650600899277]","[-1.2078760608552275, -3.5765603347420916]","[[202152.25255392407, 399859.3072023789], [1416002.481177319, 462885.88972403895], [1416002.481177319, 245830.46726822518], [202152.25255392407, 245830.46726822518]]",0.05544104142609275,21.079963486415423,0.1,2.0,0.5323424718971961,0.002324952251401702,1000.0,30.0
606.5684943794392,2.439052011552406,3.43301627358819,11996.726357186124,8523.303480573179,3494.5148525751497,23.129807052607852,1.9763773168602639,0.00011225358110297464,0.0002830428780808989,1.4345695710292528,1.199030743731298,32.852980420807,-3.3761032761059413,-1.4937201261672612,202168.08317158694,8.309282285630388,-9.80300241179765,1416075.531182432,"[0.00218785803946631, 0.0020690841525347384]","[-1.2073180194066335, -3.575610344157395]","[[202168.08317158694, 399867.35621617106], [1416075.531182432, 462895.6128700739], [1416075.531182432, 245830.4713182516], [202168.08317158694, 245830.4713182516]]",0.05544362224333811,21.081490134980875,0.1,2.0,0.5328424718971962,0.0023271441219504764,1000.0,30.0
606.6684943794393,2.4390871426991865,3.432858395884217,11997.050572577882,8524.048599548925,3494.7700106015436,23.129939312898376,1.9763763708885045,0.00011227244943497021,0.000283076071186865,1.434568671892386,1.1990457395198129,32.852987638168486,-3.3746714608421664,-1.4838036470226825,202183.82412537784,8.31722308398298,-9.801026731005663,1416150.6429144994,"[0.0021894829226087316, 0.002070303845694649]","[-1.206757881743604, -3.574656777677629]","[[202183.82412537784, 399875.37077745504], [1416150.6429144994, 462905.3552881197], [1416150.6429144994, 245830.47708133433], [202183.82412537784, 245830.47708133433]]",0.05544615055411016,21.081490134980875,0.1,2.0,0.5333424718971963,0.0023293360078910324,1000.0,30.0
606.7684943794393,2.4390887646871358,3.4326989064965945,11997.37591504408,8524.681481597661,3495.0271613797254,23.13007178678704,1.9763754213089815,0.00011229138947926228,0.0002831094247826998,1.4345677507125485,1.1990607487781009,32.852995033470506,-3.3732373899344426,-1.4739241721363783,202199.79472611437,8.325098176727465,-9.799022348863843,1416223.6920137492,"[0.002191108294464389, 0.0020715243653567548]","[-1.2061948776095044, -3.5736982171226592]","[[202199.79472611437, 399883.347719174], [1416223.6920137492, 462914.9515888254], [1416223.6920137492, 245830.48121755334], [202199.79472611437, 245830.48121755334]]",0.055448805786497204,21.08305225990042,0.1,2.0,0.5338424718971965,0.002331527909223532,1000.0,30.0
606.8684943794393,2.439125449617251,3.432540494421772,11997.703476286897,8525.435878623883,3495.2838854441447,23.13020456227856,1.9763744681284448,0.00011231040110236293,0.0002831429375544022,1.4345668295456444,1.1990757845551996,32.85300261561326,-3.3718027550217426,-1.464092611316346,202215.66694417695,8.33293782473595,-9.797030436052296,1416298.8367534147,"[0.00219273400138766, 0.0020727454364334206]","[-1.2056299558697299, -3.572736391520282]","[[202215.66694417695, 399891.2866794612], [1416298.8367534147, 462924.56482229347], [1416298.8367534147, 245830.48712102845], [202215.66694417695, 245830.48712102845]]",0.055451405803834196,21.08305225990042,0.1,2.0,0.5343424718971965,0.0023337198259481373,1000.0,30.0
606.9684943794393,2.439128085220935,3.4323805143733788,11998.032142848795,8526.076011810897,3495.5425520585604,23.13033761146455,1.9763735113549814,0.00011232948414373662,0.0002831766083210668,1.434565897363684,1.1990908422019422,32.85301039360684,-3.370366133905892,-1.454302006330181,202231.7672193971,8.340708020562829,-9.79501002689301,1416371.8667846436,"[0.002194360173608637, 0.0020739672934247783]","[-1.2050623071492645, -3.5717698200702053]","[[202231.7672193971, 399899.1846999194], [1416371.8667846436, 462934.0264487387], [1416371.8667846436, 245830.49138108638], [202231.7672193971, 245830.49138108638]]",0.0554541338580268,21.08464625859472,0.1,2.0,0.5348424718971967,0.002335911758065011,1000.0,30.0
607.0684943794394,2.439166141200498,3.432221705186951,11998.363026230822,8526.838694361111,3495.800696120031,23.130470813983795,1.9763725509951326,0.00011234863847403723,0.0002832104357696347,1.4345649431386374,1.1991059069695578,32.853018377091246,-3.368929300620784,-1.4445625180828188,202247.76099404425,8.348440588042138,-9.793003106124957,1416447.0243905224,"[0.0021959866510669677, 0.002075189650996462]","[-1.2044929530554942, -3.570800341010795]","[[202247.76099404425, 399907.0422310644], [1416447.0243905224, 462943.5039102056], [1416447.0243905224, 245830.49745995706], [202247.76099404425, 245830.49745995706]]",0.05545680393537686,21.08464625859472,0.1,2.0,0.5353424718971967,0.0023381037055743145,1000.0,30.0
607.1684943794394,2.439169426370791,3.4320613705468945,11998.694994264304,8527.484455120366,3496.0607340049773,23.130604351970657,1.976371587056817,0.00011236786393605108,0.00028324441871897484,1.434563988926467,1.199121002252775,32.85302657574209,-3.3674907080529737,-1.434866689602984,202263.98095499232,8.356101239515795,-9.790967929118779,1416520.022391818,"[0.0021976135705824326, 0.0020764127541621096]","[-1.2039210101854736, -3.5698263623261917]","[[202263.98095499232, 399914.85657168995], [1416520.022391818, 462952.8259756285], [1416520.022391818, 245830.50188376848], [202263.98095499232, 245830.50188376848]]",0.055459602634131584,21.086268718139237,0.1,2.0,0.5358424718971969,0.0023402956684762106,1000.0,30.0
607.2684943794394,2.439208713539066,3.431902295045706,11999.029176703969,8528.254596314495,3496.320158655381,23.13073810462337,1.9763706195463557,0.00011238716040476622,0.00028327855586485873,1.4345630236991533,1.1991361132953908,32.853034999915565,-3.3660521562690753,-1.4252243949666763,202280.08667018637,8.363722817431324,-9.788947212398,1416595.177831532,"[0.002199240768107762, 0.0020776363111397523]","[-1.2033475248435714, -3.5688497625513684]","[[202280.08667018637, 399922.6285734558], [1416595.177831532, 462962.1635625166], [1416595.177831532, 245830.50817542654], [202280.08667018637, 245830.50817542654]]",0.055462340565521184,21.086268718139237,0.1,2.0,0.536342471897197,0.0023424876467708603,1000.0,30.0
607.3684943794394,2.4392127004336714,3.431741735796418,11999.364425188147,8528.905831620903,3496.5814297804104,23.130872116654597,1.976369648471496,0.00011240652772633603,0.0002833128460380942,1.4345620474566674,1.1991512450727106,32.85304365992096,-3.364612090692481,-1.415627774490929,202296.41650666358,8.3712707292446,-9.786898503735529,1416668.1350893043,"[0.0022008683834040333, 0.002078860571881123]","[-1.2027716170718925, -3.567868948342921]","[[202296.41650666358, 399930.3557260989], [1416668.1350893043, 462971.34296924336], [1416668.1350893043, 245830.51280483443], [202296.41650666358, 245830.51280483443]]",0.05546520736254258,21.087916437684466,0.1,2.0,0.5368424718971971,0.0023446796404584273,1000.0,30.0
607.4684943794394,2.4392531922203458,3.431582517520445,11999.701886047764,8529.683019945074,3496.842003589171,23.131006336261063,1.9763686738383375,0.00011242596578009878,0.0002833472879544669,1.4345610601989804,1.199166392099647,32.85305256680442,-3.3631723140455234,-1.4060863525609193,202312.62484116736,8.37877881295816,-9.78486516551908,1416743.27754628,"[0.002202496249573815, 0.002080085239910063]","[-1.2021943397811279, -3.5668858124479685]","[[202312.62484116736, 399938.03931734315], [1416743.27754628, 462980.53830118914], [1416743.27754628, 245830.51934883717], [202312.62484116736, 245830.51934883717]]",0.055468010627008964,21.087916437684466,0.1,2.0,0.5373424718971973,0.0023468716495390726,1000.0,30.0
607.5684943794395,2.439257911684913,3.431421856531469,12000.040397132676,8530.33952194738,3497.104377968406,23.13114087877942,1.976367695654441,0.00011244547441586288,0.0002833818804672592,1.434560072954112,1.1991815687523493,32.853061731475975,-3.3617312068586087,-1.3965919170142342,202329.05506047912,8.386212203971809,-9.782804120986043,1416816.1890442374,"[0.002204124510989615, 0.0020813105726387613]","[-1.201614773429073, -3.5658986997652726]","[[202329.05506047912, 399945.6770031392], [1416816.1890442374, 462989.5736708267], [1416816.1890442374, 245830.52422767837], [202329.05506047912, 245830.52422767837]]",0.05547094267351677,21.08958643463916,0.1,2.0,0.5378424718971974,0.0023490636740129585,1000.0,30.0
607.6684943794395,2.4392995747094295,3.4312626124243875,12000.38111978553,8531.12334096782,3497.3659772740507,23.131275553315913,1.976366713925686,0.00011246505351726798,0.00028341662232160135,1.4345590636659469,1.199196750985404,32.85307116564417,-3.3602906319748973,-1.387153669727411,202345.35699888752,8.393605627086686,-9.780759296814097,1416891.3114150506,"[0.002205752996452085, 0.0020825362667763626]","[-1.2010340191147268, -3.564909575019637]","[[202345.35699888752, 399953.2704664797], [1416891.3114150506, 462998.6259990409], [1416891.3114150506, 245830.53106582988], [202345.35699888752, 245830.53106582988]]",0.05547380846266712,21.08958643463916,0.1,2.0,0.5383424718971975,0.002351255713880248,1000.0,30.0
607.7684943794395,2.439305048621239,3.4311019657329846,12000.722880268859,8531.784890482139,3497.629333118682,23.13141051096882,1.9763657286594463,0.00011248470293777353,0.0002834515124017845,1.4345580488765284,1.1992119579178306,32.853080880784944,-3.3588489209393257,-1.3777630927343125,202361.87847506028,8.400923972899875,-9.778687065634188,1416964.1753029898,"[0.002207381854175619, 0.002083762585952496]","[-1.200451127967184, -3.563916736652317]","[[202361.87847506028, 399960.8175058335], [1416964.1753029898, 463007.51747076784], [1416964.1753029898, 245830.5362399748], [202361.87847506028, 245830.5362399748]]",0.055476802672685704,21.091275949597033,0.1,2.0,0.5388424718971976,0.0023534477691411018,1000.0,30.0
607.8684943794395,2.4393478418027423,3.430942806362973,12001.066853494005,8532.574916174202,3497.8918422181255,23.131545664700944,1.9763647398613742,0.00011250442256546732,0.0002834865494901345,1.4345570230718032,1.199227179423532,32.85309088923975,-3.357407921274697,-1.3684290948228295,202378.26535832952,8.408202750986561,-9.77663184580939,1417039.2736998778,"[0.002209010911487605, 0.0020849892244287657]","[-1.1998671936981884, -3.562922142033997]","[[202378.26535832952, 399968.3201587127], [1417039.2736998778, 463016.4274783829], [1417039.2736998778, 245830.5434163756], [202378.26535832952, 245830.5434163756]]",0.05547972795571657,21.091275949597033,0.1,2.0,0.5393424718971978,0.0023556398397956836,1000.0,30.0
607.9684943794396,2.439354083414452,3.4307822835546897,12001.411856127059,8533.241283865187,3498.1560659373,23.131681097187503,1.9763637475386526,0.0001125242122575239,0.0002835217325089585,1.4345559917657862,1.1992424254338705,32.8531012030146,-3.355965949251812,-1.3591428948938074,202394.8693676361,8.415406631316102,-9.77454952620991,1417112.0908038744,"[0.0022106403192514446, 0.002086216450256658]","[-1.1992812618412414, -3.5619240767117915]","[[202394.8693676361, 399975.77634427324], [1417112.0908038744, 463025.17651508295], [1417112.0908038744, 245830.5489337663], [202394.8693676361, 245830.5489337663]]",0.05548278106469375,21.092982448186525,0.1,2.0,0.5398424718971978,0.002357831925844154,1000.0,30.0
608.0684943794396,2.4393979661991514,3.4306233130329065,12001.759075337408,8534.037114470415,3498.419377534932,23.131816721211113,1.9763627516967128,0.00011254407190633878,0.00028355706028379053,1.434554949444415,1.1992576858253199,32.85311183505263,-3.35452486507097,-1.3499131369277393,202411.33296065696,8.422571810417082,-9.772484947344822,1417187.1641065872,"[0.0022122699027282483, 0.002087443954396355]","[-1.1986944386063538, -3.560924518176843]","[[202411.33296065696, 399983.18841543543], [1417187.1641065872, 463033.9461228311], [1417187.1641065872, 245830.5564948662], [202411.33296065696, 245830.5564948662]]",0.05548576265760846,21.092982448186525,0.1,2.0,0.540342471897198,0.0023600240272866765,1000.0,30.0
608.1684943794396,2.4394049813336807,3.430463017037434,12002.10732004544,8534.708066406998,3498.6843643079183,23.131952585582482,1.9763617523425483,0.00011256400137276037,0.0002835925317803663,1.4345538961076605,1.1992729659654011,32.85312279785256,-3.353082964063811,-1.3407308188124034,202428.01125617183,8.429662758421046,-9.770393577233449,1417259.9375414734,"[0.00221389981540634, 0.002088672009229891]","[-1.198105758637615, -3.559921732234514]","[[202428.01125617183, 399990.55438981764], [1417259.9375414734, 463042.55531857884], [1417259.9375414734, 245830.56240559302], [202428.01125617183, 245830.56240559302]]",0.05548887129309153,21.09470362018278,0.1,2.0,0.540842471897198,0.002362216144123412,1000.0,30.0
608.2684943794396,2.4394499083681564,3.4303043332793206,12002.457788506694,8535.509304031531,3498.9483796128725,23.132088637645985,1.9763607494813737,0.00011258400055340883,0.00028362814587205474,1.4345528317554948,1.1992882603741044,32.85313410492711,-3.3516421063949338,-1.3316043487182014,202444.54378552435,8.436716268826615,-9.768320617544816,1417334.98702095,"[0.002215529881188722, 0.0020899003035337546]","[-1.1975163308296481, -3.5589177020770872]","[[202444.54378552435, 399997.87689788325], [1417334.98702095, 463051.1875009691], [1417334.98702095, 245830.57040024997], [202444.54378552435, 245830.57040024997]]",0.055491905914954974,21.09470362018278,0.1,2.0,0.5413424718971982,0.002364408276354524,1000.0,30.0
608.3684943794397,2.439457308903661,3.430142944247184,12002.809336268128,8536.186811643956,3499.2154937445016,23.132224925794553,1.9763597431199502,0.00011260406931367373,0.0002836639015719411,1.4345517563878882,1.1993035743690776,32.85314576927209,-3.350200602042431,-1.3225244288454974,202461.2854746192,8.443697137179129,-9.766221566024626,1417407.7764349657,"[0.002217160252223135, 0.0020911291073729046]","[-1.196925198544821, -3.557910708756209]","[[202461.2854746192, 400005.1542168956], [1417407.7764349657, 463059.66257305554], [1417407.7764349657, 245830.57679791705], [202461.2854746192, 245830.57679791705]]",0.05549508805903891,21.09643737616936,0.1,2.0,0.5418424718971983,0.002366600423980174,1000.0,30.0
608.4684943794397,2.4395030483683313,3.429982709796604,12003.163312987577,8536.997404815636,3499.482163191242,23.13236146431153,1.9763587332631405,0.00011262420755708203,0.00028369979780458915,1.4345506810329467,1.1993189115258045,32.853157805161004,-3.348760387363508,-1.3134994310974548,202477.872039604,8.45064266564657,-9.764142096744024,1417482.95292049,"[0.0022187907431442766, 0.002092358094020636]","[-1.19633351784178, -3.55690281865769]","[[202477.872039604, 400012.3891090543], [1417482.95292049, 463068.16654431104], [1417482.95292049, 245830.58537896388], [202477.872039604, 245830.58537896388]]",0.05549820025269494,21.09643737616936,0.1,2.0,0.5423424718971984,0.0023687925870005243,1000.0,30.0
608.5684943794397,2.4395118467336796,3.4298213163242446,12003.518575456586,8537.682598199184,3499.7504150801688,23.132498164518733,1.9763577199174227,0.00011264441515457303,0.0002837358336312812,1.4345495836343818,1.1993342587825278,32.8531702262934,-3.3473197531181924,-1.3045201861722262,202494.66609597107,8.457516562783383,-9.762036748955609,1417555.853582845,"[0.002220421509968201, 0.002093587539940245]","[-1.1957403292327142, -3.5558923015912214]","[[202494.66609597107, 400019.5795360079], [1417555.853582845, 463076.5143688807], [1417555.853582845, 245830.59235480803], [202494.66609597107, 245830.59235480803]]",0.05550143571608685,21.098181844992222,0.1,2.0,0.5428424718971985,0.0023709847654157365,1000.0,30.0
608.6684943794397,2.4395596211360884,3.4296617369638716,12003.876332805221,8538.501532966557,3500.017568330725,23.132635114244327,1.9763567030874971,0.00011266469201283362,0.00028377200800555537,1.434548486248444,1.1993496294956083,32.853183047524624,-3.345880481396734,-1.2955948863942126,202511.30306689494,8.464356341177108,-9.759951227571321,1417631.0917690655,"[0.0022220523766328447, 0.0020948171338276153]","[-1.1951467191658376, -3.5548811105828877]","[[202511.30306689494, 400026.72841815377], [1417631.0917690655, 463084.8915104571], [1417631.0917690655, 245830.60149000396], [202511.30306689494, 245830.60149000396]]",0.05550459126453568,21.098181844992222,0.1,2.0,0.5433424718971986,0.0023731769592259737,1000.0,30.0
608.7684943794397,2.4395697667067737,3.4295010270228294,12004.235345124178,8539.192550066222,3500.286266292542,23.132772293929097,1.976355682779694,0.00011268503800562811,0.00028380832004165087,1.43454737784697,1.1993650197602415,32.8531962828194,-3.3444408340633203,-1.2867140130954908,202528.145976586,8.471126013299283,-9.757840026394774,1417704.010603445,"[0.0022236835049206736, 0.002096047161740159]","[-1.1945516816020996, -3.553867440537]","[[202528.145976586, 400033.83400621195], [1417704.010603445, 463093.1134008934], [1417704.010603445, 245830.60901069688], [202528.145976586, 245830.60901069688]]",0.05550786973610364,21.099935363860208,0.1,2.0,0.5438424718971987,0.002375369168431397,1000.0,30.0
608.8684943794398,2.4396183487887977,3.4293421608379364,12004.596798096409,8540.015327980938,3500.5538190925713,23.132909651590886,1.9763546589985284,0.00011270545304319908,0.00028384476876441037,1.43454625842993,1.1993804242263644,32.853209947331834,-3.3430026640963364,-1.2778854027795319,202544.82803809812,8.477863718660501,-9.755749121440033,1417779.2650005312,"[0.0022253147165175774, 0.0020972773090924424]","[-1.1939563378619644, -3.55285329337329]","[[202544.82803809812, 400040.89958093595], [1417779.2650005312, 463101.3674075482], [1417779.2650005312, 245830.61871947147], [202544.82803809812, 245830.61871947147]]",0.05551106643733616,21.099935363860208,0.1,2.0,0.5443424718971989,0.00237756139303217,1000.0,30.0
608.9684943794398,2.4396291517419297,3.4291821783480234,12004.959445606342,8540.7095644857,3500.8228846533957,23.13304730798247,1.9763536317501753,0.00011272593700230503,0.00028388135333988734,1.4345451390254784,1.1993958577539483,32.853224055201,-3.341564147792076,-1.2690994918768865,202561.71388000622,8.484533319323248,-9.753632811200134,1417852.185158609,"[0.002226946175682655, 0.0020985078659131002]","[-1.1933596455594166, -3.551836810547932]","[[202561.71388000622, 400047.9233903797], [1417852.185158609, 463109.4683523252], [1417852.185158609, 245830.62683314114], [202561.71388000622, 245830.62683314114]]",0.055514384983209146,21.101696462471146,0.1,2.0,0.5448424718971989,0.002379753633028453,1000.0,30.0
609.0684943794398,2.4396785223428483,3.4290240637410183,12005.32448719047,8541.535947461743,3501.0907663601593,23.133185071657714,1.9763526010389718,0.0001127464897966245,0.00028391807285673234,1.4345439975772318,1.1994112963475403,32.853238621879086,-3.3401272016491412,-1.2603639625897927,202578.43530885832,8.491173279393479,-9.751537241983272,1417927.4497237222,"[0.0022285777015496897, 0.0020997385137219568]","[-1.1927627626095403, -3.550820046556815]","[[202578.43530885832, 400054.9088822564], [1417927.4497237222, 463117.60465674486], [1417927.4497237222, 245830.6371739571], [202578.43530885832, 245830.6371739571]]",0.05551761978079758,21.101696462471146,0.1,2.0,0.5453424718971991,0.0023819458884204105,1000.0,30.0
609.1684943794398,2.4396899775922654,3.428864847747802,12005.690685466676,8542.23322877385,3501.360134784091,23.133323133119912,1.976351566870928,0.00011276711130608083,0.00028395492654244,1.4345428561415343,1.199426764173873,32.853253661700364,-3.338689967236654,-1.2516691742595754,202595.35850837268,8.497747348948963,-9.749416523208538,1418000.373058396,"[0.00223020946054208, 0.00210096954601342]","[-1.192164622876491, -3.5498011071383955]","[[202595.35850837268, 400061.854330699], [1418000.373058396, 463125.59051306266], [1418000.373058396, 245830.6459455721], [202595.35850837268, 245830.6459455721]]",0.05552097523462745,21.10346386309699,0.1,2.0,0.5458424718971991,0.0023841381592082022,1000.0,30.0
609.2684943794399,2.4397401021091096,3.428707524845418,12006.059256705008,8543.062954371444,3501.6282869581582,23.1334613703331,1.9763505292502028,0.00011278780144778765,0.0002839919135477142,1.434541703690176,1.1994422465249734,32.853269190437345,-3.3372543422889556,-1.2430226849086239,202612.11413165226,8.504294254806325,-9.747316939714949,1418075.6512321522,"[0.0022318412720221726, 0.002102200644683295]","[-1.1915663718197362, -3.548782029191289]","[[202612.11413165226, 400068.7633178913], [1418075.6512321522, 463133.615151916], [1418075.6512321522, 245830.6569843243], [202612.11413165226, 245830.6569843243]]",0.05552424504498656,21.10346386309699,0.1,2.0,0.5463424718971993,0.0023863304453919927,1000.0,30.0
609.3684943794399,2.4397522038297392,3.4285491185191628,12006.428972266986,8543.76312912954,3501.8979041060747,23.133599835307187,1.9763494881826558,0.00011280856010456724,0.0002840290331589822,1.4345405402231277,1.1994577490221396,32.85328522263012,-3.3358184956451273,-1.2344148124901153,202629.0697150742,8.510777624798607,-9.745192437288722,1418148.5843529287,"[0.0022334733026283713, 0.00210343210377774]","[-1.1909669633142628, -3.547760944206629]","[[202629.0697150742, 400075.63411913445], [1418148.5843529287, 463141.49217932724], [1418148.5843529287, 245830.66648199497], [202629.0697150742, 245830.66648199497]]",0.055527634314651075,21.105236470749897,0.1,2.0,0.5468424718971994,0.002388522746971942,1000.0,30.0
609.4684943794399,2.43980305680396,3.4283926310532986,12006.801062414786,8544.595992063085,3502.1662786406,23.13373854481258,1.9763484436722814,0.00011282938719669948,0.00028406628458577755,1.4345393767685906,1.1994732755204054,32.85330177437294,-3.3343842845643565,-1.225853026816992,202645.85501560196,8.517236380202405,-9.743089407019397,1418223.882451566,"[0.0022351053730401958, 0.002104663607248882]","[-1.1903675131308782, -3.546739846655615]","[[202645.85501560196, 400082.47041349905], [1418223.882451566, 463149.4114500139], [1418223.882451566, 245830.6782863253], [202645.85501560196, 245830.6782863253]]",0.05553093619385939,21.105236470749897,0.1,2.0,0.5473424718971995,0.002390715063948214,1000.0,30.0
609.5684943794399,2.440050637637885,3.428237159157407,12007.174152730298,8546.116148743804,3502.4339318699367,23.133877625673964,1.9763473957378948,0.00011285028234988604,0.0002841036653236267,1.4345381912700852,1.1994888510917803,32.853318860268246,-3.3329453945746237,-1.217368810219341,202662.68338748717,8.523612305968356,-9.740981116187697,1418296.6859008211,"[0.0022367374121747634, 0.0021058950526588885]","[-1.1897684879938788, -3.5457194119941096]","[[202662.68338748717, 400089.2396018911], [1418296.6859008211, 463157.1704833158], [1418296.6859008211, 245830.68846852356], [202662.68338748717, 245830.68846852356]]",0.05553430852924182,21.10701336205271,0.1,2.0,0.5478424718971996,0.0023929073963209696,1000.0,30.0
609.66849437944,2.44042077000243,3.4280828788195525,12007.549283318469,8548.064239896301,3502.7009870465045,23.134017187656912,1.9763463444036344,0.0001128712450874788,0.0002841411705838319,1.4345370057840536,1.1995044909568717,32.853336496260965,-3.3315023945285227,-1.2089885654041268,202679.40145536113,8.52989821371807,-9.738886779122197,1418371.7576732424,"[0.002238369311853475, 0.0021071262384906547]","[-1.189170545412243, -3.544700892211323]","[[202679.40145536113, 400095.9233549804], [1418371.7576732424, 463164.88753559056], [1418371.7576732424, 245830.70094080508], [202679.40145536113, 245830.70094080508]]",0.055537633010998004,21.10701336205271,0.1,2.0,0.5483424718971998,0.0023950997440903726,1000.0,30.0
609.76849437944,2.440771973964371,3.427927120679716,12007.925277042614,8549.950582336895,3502.969828209647,23.134157205927654,1.976345289693041,0.0001128922749438211,0.0002841787958469435,1.4345358092822362,1.1995201867693988,32.85335469681661,-3.3300529418741127,-1.2007039361736247,202696.35151913002,8.536059579870425,-9.73676351604405,1418444.4772218508,"[0.0022400014279349307, 0.002108357772687761]","[-1.188571463010954, -3.543680443312498]","[[202696.35151913002, 400102.51950728876], [1418444.4772218508, 463172.3824825213], [1418444.4772218508, 245830.71196033113], [202696.35151913002, 245830.71196033113]]",0.05554110414961991,21.108792747319303,0.1,2.0,0.5488424718971998,0.002397292107256583,1000.0,30.0
609.86849437944,2.441182107893655,3.4277733503912553,12008.30345390079,8552.040214232413,3503.2372990851713,23.13429767826144,1.9763442316243687,0.00011291337155767424,0.0002842165371047424,1.4345346127928726,1.199535938975628,32.8533734783411,-3.32859936297116,-1.1925263746446149,202713.12883421782,8.542135653653645,-9.73466202829826,1418519.571962343,"[0.0022416335984267077, 0.0021095893704848583]","[-1.1879722472558065, -3.5426598599514834]","[[202713.12883421782, 400109.0292753252], [1418519.571962343, 463179.84893216996], [1418519.571962343, 245830.72538358436], [202713.12883421782, 245830.72538358436]]",0.05554450248380404,21.108792747319303,0.1,2.0,0.5493424718972,0.0023994844858197654,1000.0,30.0
609.96849437944,2.441567546379819,3.4276186625374834,12008.682639032726,8554.046611629577,3503.5060260007563,23.134438483347562,1.9763431702143996,0.00011293453459585179,0.0002842543910797469,1.4345333942594063,1.1995517293875364,32.853392855725474,-3.3271408299363663,-1.184448226339839,202730.09827566487,8.548088386355175,-9.732536612695014,1418592.3088255434,"[0.002243265971767644, 0.002110821298155735]","[-1.1873719880773617, -3.5416374796368664]","[[202730.09827566487, 400115.44928578555], [1418592.3088255434, 463187.0980062878], [1418592.3088255434, 245830.73737164843], [202730.09827566487, 245830.73737164843]]",0.05554803302393926,21.1105716547346,0.1,2.0,0.5498424718972001,0.0024016768797800797,1000.0,30.0
610.06849437944,2.442002110052778,3.427466129621457,12009.064089127378,8556.22163322355,3503.7732350848078,23.134579672872345,1.9763421054753654,0.00011295576381539809,0.00028429235499186024,1.434532175738356,1.1995675659972822,32.85341284578874,-3.3256801491297394,-1.176476876928973,202746.88413739039,8.553957449421603,-9.730434326350576,1418667.404359828,"[0.0022448983496937422, 0.0021120532091499157]","[-1.186771908364104, -3.54061547362389]","[[202746.88413739039, 400121.7834284761], [1418667.404359828, 463194.3210239478], [1418667.404359828, 245830.75177744677], [202746.88413739039, 245830.75177744677]]",0.05555148672718633,21.1105716547346,0.1,2.0,0.5503424718972002,0.0024038692891376894,1000.0,30.0
610.1684943794401,2.4424042419793492,3.4273127668774928,12009.446592613338,8558.286125822875,3504.0416237105587,23.13476949376196,1.9763405033869177,0.00011298770658632647,0.00028434946251828874,1.4345309572297211,1.1995886264728441,32.85343346359684,-3.3242201956575164,-1.1686011623889954,202763.85578386835,8.559707747124776,-9.728308909513771,1418740.1409808751,"[0.002246530885886365, 0.0021132851215960504]","[-1.186171044677174, -3.5395967815640175]","[[202763.85578386835, 400128.0311997526], [1418740.1409808751, 463201.3325664574], [1418740.1409808751, 245830.76477817303], [202763.85578386835, 245830.76477817303]]",0.055555069225538836,21.11234742279728,0.15000000000000002,2.0,0.5508424718972004,0.0024060617138927562,1000.0,30.0
610.31849437944,2.442992765625588,3.427094566343291,12010.024970332546,8561.30566271805,3504.4334896037726,23.13505378105045,1.9763380889182969,0.00011303584595282806,0.0002844354964879387,1.4345291074334245,1.1996202092941801,32.8534657278434,-3.322087072334847,-1.15675513889488,202788.36030781764,8.568485229816133,-9.725240368711013,1418853.0165531784,"[0.002248972133306589, 0.0021151220442227696]","[-1.1853174540228912, -3.538138284384128]","[[202788.36030781764, 400137.4565233068], [1418853.0165531784, 463212.20048483147], [1418853.0165531784, 245830.78832667126], [202788.36030781764, 245830.78832667126]]",0.05556001133736606,21.11234742279728,0.22500000000000003,2.0,0.5515924718972002,0.0024093503798959426,1000.0,30.0
610.5434943794401,2.443800057358388,3.426785903028589,12010.891277106433,8565.523969844924,3505.0019513886828,23.135480139784594,1.9763344413404438,0.00011310856900061629,0.0002845654235419604,1.4345263107345843,1.1996676454664637,32.853517109521135,-3.318984834627244,-1.1388163874927386,202823.84044588145,8.581981546704583,-9.720797934197321,1419016.0678635007,"[0.002252622173725233, 0.002117859037399461]","[-1.184112005912748, -3.536067875762107]","[[202823.84044588145, 400151.77409767313], [1419016.0678635007, 463228.8510675213], [1419016.0678635007, 245830.82151283306], [202823.84044588145, 245830.82151283306]]",0.05556696853698734,21.11456200821723,0.3375,2.0,0.5527174718972003,0.0024142834438606294,1000.0,30.0
610.88099437944,2.445004630060784,3.4263546442224144,12012.176395762746,8571.741677199338,3505.8181779337733,23.136107265888853,1.9763290529856836,0.00011321599431033216,0.0002847573003327877,1.4345220551477604,1.1997375325987976,32.853601093236875,-3.3145088168840586,-1.1116709501697528,202874.40493181045,8.602796895765891,-9.714467845935644,1419256.2930570114,"[0.0022580788449557154, 0.0021219341309558883]","[-1.182420982488534, -3.533156473399592]","[[202874.40493181045, 400173.52550453896], [1419256.2930570114, 463254.62292693404], [1419256.2930570114, 245830.87639387787], [202874.40493181045, 245830.87639387787]]",0.05557636631554758,21.116557177783278,0.49323686117239984,2.0,0.5544049718972002,0.0024216831859711014,1000.0,30.0
