t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
611.3742312406124,2.4466792003012063,3.425747014978635,12014.026370457956,8580.455096055304,3506.9800303198635,23.136806364305592,1.9763235047584256,0.0001133266016466922,0.0002849547324050022,1.4345157021022548,1.1998162435068598,32.85373897122258,-3.3081621465780087,-1.0725256991231618,202946.32129345226,8.632941161859776,-9.705466860982938,1419598.7113111499,"[0.0022660389430421662, 0.0021278646200005354]","[-1.1800437927004839, -3.5290504931804967]","[[202946.32129345226, 400204.9214100926], [1419598.7113111499, 463291.92891119496], [1419598.7113111499, 245830.96980150146], [202946.32129345226, 245830.96980150146]]",0.05558957651079875,21.119567136935082,0.5,2.0,0.556871156203062,0.0024324977994465424,1000.0,30.0
611.8742312406124,2.448671648097018,3.425052304365944,12015.92435623978,8590.541306273466,3508.245506476785,23.137524735220225,1.9763178730780318,0.00011343886776134567,0.00028515474559174397,1.4345090700967826,1.1998966600207712,32.85389862731972,-3.3012758132861157,-1.0353326644893173,203026.2506686758,8.660133217130635,-9.695465881619953,1419946.2848733282,"[0.002274173241254971, 0.0021339708674922805]","[-1.1772318376551063, -3.5242983828438708]","[[203026.2506686758, 400234.44012169057], [1419946.2848733282, 463325.2040776313], [1419946.2848733282, 245831.0886081605], [203026.2506686758, 245831.0886081605]]",0.05560632470589133,21.12400469455976,0.5,2.0,0.559371156203062,0.0024434610825466957,1000.0,30.0
612.3742312406124,2.450590979874897,3.4243539294577654,12017.927486748795,8600.46166445203,3509.545956498659,23.138252378264134,1.976312159496461,0.00011355276171863473,0.0002853571555722381,1.4345022729693724,1.1999779188008166,32.854080012623285,-3.2942540403823797,-0.9996506231645412,203108.79689658736,8.68549006143462,-9.685140684599162,1420301.5991282861,"[0.0022823245492571034, 0.0021401089645122513]","[-1.174318693022642, -3.519350868111459]","[[203108.79689658736, 400262.6034735696], [1420301.5991282861, 463356.28659514716], [1420301.5991282861, 245831.23188551076], [203108.79689658736, 245831.23188551076]]",0.05562436337304934,21.128481300204967,0.5,2.0,0.561871156203062,0.002454424750656519,1000.0,30.0
612.8742312406124,2.4525087660471576,3.423686996919192,12020.06021131605,8610.396646420726,3510.852546430883,23.13898764277922,1.9763063649193073,0.00011366826525489354,0.00028556190210759206,1.4344953217464256,1.2000599682065938,32.85428743833023,-3.2871850375709157,-0.9654258656662478,203191.7424032558,8.709342961640857,-9.674768827307105,1420664.7667179662,"[0.0022904814645721, 0.002146258322616996]","[-1.1713757311017385, -3.514338475750837]","[[203191.7424032558, 400289.51706257625], [1420664.7667179662, 463385.75913018535], [1420664.7667179662, 245831.40183209212], [203191.7424032558, 245831.40183209212]]",0.055642815346576786,21.1329164667334,0.5,2.0,0.564371156203062,0.0024653888037962915,1000.0,30.0
613.3742312406124,2.452755294022385,3.42301020459732,12022.298296470273,8614.568473497344,3512.2005421788003,23.13973245525846,1.9763004913162097,0.00011378533917017638,0.000285768777396074,1.4344882053973214,1.2001427942618403,32.85452092983695,-3.2799411498518865,-0.9338426015542041,203277.96962809944,8.730147494773405,-9.663990096327609,1421034.6392152316,"[0.0022986634172024838, 0.00215244653099013]","[-1.1682819935696942, -3.5090882646209924]","[[203277.96962809944, 400314.09402293654], [1421034.6392152316, 463411.5342696048], [1421034.6392152316, 245831.6004028323], [203277.96962809944, 245831.6004028323]]",0.055663122441234954,21.137300309726456,0.5,2.0,0.566871156203062,0.0024763532419862975,1000.0,30.0
613.8742312406124,2.4485039452319284,3.4224049165712156,12024.640411830407,8602.83344784909,3513.5060593231797,23.140480296272166,1.9762945376945202,0.00011390400260411315,0.0002859780539233702,1.4344809459772112,1.2002261810795303,32.85478265937314,-3.272875406284385,-0.9011736771911387,203360.73826884213,8.752473364743764,-9.653647041934903,1421407.205722572,"[0.0023068224220796846, 0.002158599779351056]","[-1.165336562823, -3.504064504780291]","[[203360.73826884213, 400339.69153974083], [1421407.205722572, 463439.4580208061], [1421407.205722572, 245831.82434963493], [203360.73826884213, 245831.82434963493]]",0.05568176009617246,21.141592554790464,0.5,2.0,0.569371156203062,0.002487318065246821,1000.0,30.0
614.3742312406124,2.4482951981419045,3.4218296992098,12027.045199657048,8605.266655133619,3514.79946603843,23.14124052279618,1.9762885065301186,0.00011402420626992093,0.00028618939194509303,1.4344735324555247,1.200311202644185,32.855075467183326,-3.265653540212328,-0.8698687199026836,203442.72872324346,8.773535736149768,-9.643404456052451,1421780.9009317048,"[0.0023149806285596296, 0.0021647492448824603]","[-1.162401284976863, -3.499071342573348]","[[203442.72872324346, 400364.15018614824], [1421780.9009317048, 463465.9950934377], [1421780.9009317048, 245832.08137173968], [203442.72872324346, 245832.08137173968]]",0.05570042320002601,21.145853020341033,0.5,2.0,0.5718711562030621,0.0024982832735981494,1000.0,30.0
614.8742312406124,2.4479829466263183,3.421266392763724,12029.527561632012,8607.361995877225,3516.103740730482,23.142013009602003,1.9762824001164778,0.00011414590456043158,0.000286402382483764,1.4344659813733711,1.2003977170605242,32.85539995971959,-3.2582502018328334,-0.8410744700404393,203525.74379942723,8.791962666588233,-9.633037136628673,1422158.4155924253,"[0.002323144680300024, 0.0021709073346997507]","[-1.1594348492647488, -3.4940305315903286]","[[203525.74379942723, 400386.4440737029], [1422158.4155924253, 463489.444803702], [1422158.4155924253, 245832.37510769904], [203525.74379942723, 245832.37510769904]]",0.05572007194673597,21.15007327951776,0.5,2.0,0.574371156203062,0.0025092488670605674,1000.0,30.0
615.3742312406124,2.4475260196613267,3.4207734890371677,12032.07739986011,8608.819789183257,3517.3557788670582,23.14279086316234,1.976276217846604,0.0001142691089754259,0.0002866171696192294,1.4344583203009524,1.2004851420970244,32.85575681461239,-3.2509642976912736,-0.8122879796770235,203604.82124742016,8.81087664172287,-9.623164621399894,1422534.7211419581,"[0.00233128449642097, 0.00217702648304503]","[-1.1566240153015317, -3.489240328855762]","[[203604.82124742016, 400408.83947131323], [1422534.7211419581, 463513.7772975998], [1422534.7211419581, 245832.70235617738], [203604.82124742016, 245832.70235617738]]",0.055738202112638656,21.154217860002003,0.5,2.0,0.5768711562030621,0.0025202148456543658,1000.0,30.0
615.8742312406124,2.4471039609158,3.4202607530721187,12034.702044091193,8610.503457692383,3518.6504518058982,23.14357782590282,1.9762699615795836,0.00011439378254580867,0.00028683357092962813,1.4344505326935593,1.2005732141348713,32.85614712481885,-3.2435018493292147,-0.7859321897796008,203687.25366593825,8.826944231445509,-9.61287642122511,1422917.3182190845,"[0.0023394503591023918, 0.0021831846240806287]","[-1.1536565742698295, -3.4842121906533516]","[[203687.25366593825, 400429.0750545721], [1422917.3182190845, 463534.6331864909], [1422917.3182190845, 245833.07457532565], [203687.25366593825, 245833.07457532565]]",0.05575817021458467,21.158321006169324,0.5,2.0,0.579371156203062,0.002531181209399833,1000.0,30.0
616.3742312406124,2.4466054844182374,3.419785500967945,12037.439151447581,8611.904061803472,3519.9398172898486,23.14436937940045,1.9762636312571824,0.00011451992611542493,0.0002870516690619666,1.4344426350928823,1.2006617726017448,32.856571269355925,-3.236100465379166,-0.7596464306637358,203769.0872379485,8.843019729635557,-9.602666160299293,1423306.0576029287,"[0.0023476116701666803, 0.002189337101682499]","[-1.1507225129920344, -3.4792256050311865]","[[203769.0872379485, 400449.26884729386], [1423306.0576029287, 463555.697189034], [1423306.0576029287, 245833.48828448565], [203769.0872379485, 245833.48828448565]]",0.055777832936897066,21.1623421202427,0.5,2.0,0.5818711562030621,0.0025421479583172626,1000.0,30.0
616.8742312406124,2.445975022695356,3.419376806710286,12040.258787562208,8612.73089393703,3521.185136406742,23.145165971907804,1.976257226219646,0.00011464755225872427,0.0002872716622208696,1.4344346274974835,1.2007511164138827,32.857030835075705,-3.228806582033296,-0.732289515909315,203847.45762915217,8.860601465060654,-9.592890980969969,1423694.0927704165,"[0.002355753309766236, 0.002195456929719062]","[-1.147915305776897, -3.474449606383947]","[[203847.45762915217, 400470.4704949105], [1423694.0927704165, 463578.8101736296], [1423694.0927704165, 245833.9423367169], [203847.45762915217, 245833.9423367169]]",0.05579587665168963,21.166305758053348,0.5,2.0,0.584371156203062,0.0025531150924269458,1000.0,30.0
617.3742312406124,2.4453747703862585,3.418972340282764,12043.15412966342,8613.706790654049,3522.4485403901804,23.145969700643594,1.9762507472693598,0.00011477664485363897,0.00028749352673002125,1.4344264878479431,1.200841077171609,32.85752526225565,-3.2214485086072715,-0.7050322146883445,203927.1169933968,8.877925803826543,-9.582958018514887,1424085.5977677996,"[0.0023639041125001425, 0.0022015892343636946]","[-1.1450563250591466, -3.4696018490397846]","[[203927.1169933968, 400491.55429029366], [1424085.5977677996, 463601.5941532535], [1424085.5977677996, 245834.44328603314], [203927.1169933968, 245834.44328603314]]",0.05581439257587215,21.170262252125983,0.5,2.0,0.5868711562030621,0.0025640826117491774,1000.0,30.0
617.8742312406124,2.444724703059569,3.4185967127740113,12046.152610591711,8614.507453861772,3523.712687600665,23.14677870388594,1.9762441945074327,0.00011490720163032675,0.0002877173161728812,1.4344182271715746,1.200931561271646,32.85805513374339,-3.2141175175078205,-0.6771670406313319,204006.6292098335,8.895879368813326,-9.573046409444657,1424481.2262040034,"[0.0023720537120621647, 0.0022077200214291218]","[-1.142209749148783, -3.464769474405549]","[[204006.6292098335, 400513.1618846099], [1424481.2262040034, 463625.22803634644], [1424481.2262040034, 245834.9911050484], [204006.6292098335, 245834.9911050484]]",0.055832630786145,21.174216521316588,0.5,2.0,0.589371156203062,0.0025750505163042534,1000.0,30.0
618.3742312406124,2.443983179329849,3.418277479908636,12049.233849958526,8614.90181127647,3524.943168241736,23.14759239053213,1.9762375672755486,0.00011503923520222005,0.0002879432093948927,1.4344098344377076,1.2010227258228894,32.85862006996683,-3.206887139252835,-0.6477838217866179,204083.4614401767,8.915687902958155,-9.563471724744772,1424874.9691118754,"[0.002380186651773047, 0.0022138233433315097]","[-1.1394709456415362, -3.4601144456621995]","[[204083.4614401767, 400536.1372358174], [1424874.9691118754, 463651.2242948952], [1424874.9691118754, 245835.5825073071], [204083.4614401767, 245835.5825073071]]",0.05584945426665217,21.178190530126276,0.5,2.0,0.5918711562030621,0.0025860188061124717,1000.0,30.0
618.8742312406124,2.443457903904663,3.417929787950374,12052.41005911576,8616.197068725176,3526.2310248752115,23.14841471522813,1.9762308676388634,0.00011517270467127703,0.00028817095750965357,1.4344012986154793,1.2011143854734692,32.85921917976128,-3.199464966619873,-0.6197399029528015,204164.65053804062,8.933617234687176,-9.553357137639978,1425274.7802991096,"[0.002388350519979552, 0.0022199741661668247]","[-1.136546188046719, -3.455169331228734]","[[204164.65053804062, 400557.8557253943], [1425274.7802991096, 463674.78761574294], [1425274.7802991096, 245836.22621871426], [204164.65053804062, 245836.22621871426]]",0.055868226152076594,21.182227269601068,0.5,2.0,0.594371156203062,0.00259698748119413,1000.0,30.0
619.3742312406124,2.4436568633489486,3.417626448025314,12055.720742517145,8620.030650831415,3527.5127126555553,23.149239318344296,1.976224095375475,0.00011530761423944491,0.00028840054984923696,1.434392636246794,1.2012062198756759,32.85985285916462,-3.192165606905074,-0.5914758150672128,204245.2118269767,8.951848035865964,-9.543323850933177,1425678.686154805,"[0.002396508336638646, 0.002226117841160798]","[-1.133663800252249, -3.4502744340392266]","[[204245.2118269767, 400579.7806156252], [1425678.686154805, 463698.8567449103], [1425678.686154805, 245836.917166085], [204245.2118269767, 245836.917166085]]",0.05588663410456526,21.18628556918304,0.5,2.0,0.5968711562030621,0.002607956541569529,1000.0,30.0
619.8742312406124,2.4438299398103505,3.417379629511952,12059.12028612693,8623.69487677321,3528.762266265728,23.15005819437702,1.9762172490903271,0.00011544399134695324,0.0002886319814975973,1.4343838528446127,1.2012970340777955,32.86052105176634,-3.1852209322540217,-0.5631630328151687,204323.46144619273,8.970418374435496,-9.533581407250665,1426078.6003773818,"[0.002404655796808343, 0.002232242980696821]","[-1.130850146556582, -3.445501087229214]","[[204323.46144619273, 400601.8109997269], [1426078.6003773818, 463723.4285919253], [1426078.6003773818, 245837.65294912222], [204323.46144619273, 245837.65294912222]]",0.05590417991287138,21.19037621061649,0.5,2.0,0.599371156203062,0.0026189259872589693,1000.0,30.0
620.3742312406124,2.4440434482721356,3.4171569687004664,12062.616016946566,8627.510505159065,3530.0151931662476,23.150880944528744,1.9762103286909163,0.00011558183746730234,0.00028886529889755793,1.4343749373780719,1.2013881492427179,32.86122460045249,-3.1783434051693362,-0.5350061774817618,204401.9275498273,8.98880874234868,-9.523814919830443,1426480.651661488,"[0.00241280231528303, 0.002238366666222114]","[-1.128047153936838, -3.440742512966819]","[[204401.9275498273, 400623.7044611486], [1426480.651661488, 463747.8224652419], [1426480.651661488, 245838.4425247816], [204401.9275498273, 245838.4425247816]]",0.05592181411449334,21.194508739792553,0.5,2.0,0.6018711562030621,0.002629895818282755,1000.0,30.0
620.8742312406124,2.4442667332677193,3.416935866526917,12066.213495394535,8631.430438077417,3531.296450014738,23.15171105844808,1.9762033353563748,0.00011572112905790074,0.0002891004292775594,1.4343659008747731,1.2014797972764584,32.86196059855257,-3.1713685505580753,-0.5074362099755945,204482.5496279903,9.00634690613407,-9.513783116109664,1426885.508141397,"[0.0024209653626531954, 0.0022445155611317954]","[-1.1251474613256764, -3.4358332893574137]","[[204482.5496279903, 400645.0415099165], [1426885.508141397, 463771.0996609293], [1426885.508141397, 245839.28259688048], [204482.5496279903, 245839.28259688048]]",0.05594039218427076,21.198680330654167,0.5,2.0,0.604371156203062,0.00264086603466119,1000.0,30.0
621.3742312406124,2.444468633786747,3.4167608907952647,12069.919188931159,8635.236650351524,3532.561854546935,23.152544641378512,1.976196268669152,0.00011586187403612793,0.0002893374781597352,1.4343567323037545,1.201571824070663,32.86272932418291,-3.164496872915307,-0.47916007820691675,204561.88227851814,9.024754675957638,-9.503914754164555,1427290.5303109721,"[0.0024291193970347306, 0.0022506508818379537]","[-1.1223081122140293, -3.4310140982174375]","[[204561.88227851814, 400667.01700700255], [1427290.5303109721, 463795.5124040114], [1427290.5303109721, 245840.17081202858], [204561.88227851814, 245840.17081202858]]",0.0559582773568577,21.202874858769665,0.5,2.0,0.606871156203062,0.0026518366364145798,1000.0,30.0
621.8742312406124,2.4446932018993732,3.416596934610509,12073.716634779837,8639.161582011582,3533.842845924182,23.153385556991758,1.9761891296048522,0.00011600405287210896,0.00028957637494192874,1.4343474371780018,1.2016644907758813,32.86352838517411,-3.157550349107937,-0.45122843526985434,204642.42015285173,9.042671076640659,-9.493899511910513,1427696.8209476627,"[0.002437283467244526, 0.0022568009738799044]","[-1.1194121271816433, -3.4261093093450192]","[[204642.42015285173, 400688.668291745], [1427696.8209476627, 463819.2767972522], [1427696.8209476627, 245841.10733742046], [204642.42015285173, 245841.10733742046]]",0.055976695450605525,21.207114276074186,0.5,2.0,0.609371156203062,0.002662807623563232,1000.0,30.0
622.3742312406124,2.444908795716486,3.4164708645722976,12077.611614213029,8643.029616625652,3535.1133063811462,23.15423001655698,1.9761819178757458,0.00011614767096060055,0.0002898171964946537,1.434338015495858,1.2017575098901436,32.86435790952322,-3.150694245756948,-0.42265226604541795,204722.09537126086,9.06134229058273,-9.483994556628147,1428102.9598235674,"[0.0024454406154040507, 0.0022629403918927953]","[-1.1165635521095023, -3.4212764549984853]","[[204722.09537126086, 400710.8940747814], [1428102.9598235674, 463843.99800034997], [1428102.9598235674, 245842.09094195438], [204722.09537126086, 245842.09094195438]]",0.055994606419936276,21.21138868801644,0.5,2.0,0.6118711562030621,0.0026737789961274556,1000.0,30.0
622.8742312406124,2.445149843102048,3.416347718656772,12081.59148608886,8647.041800021505,3536.4056826273704,23.155082420859845,1.9761746347620555,0.00011629270278657041,0.00029005982572515444,1.4343284672556667,1.2018512066757518,32.865215226789076,-3.1437298906769886,-0.39468943864102357,204803.49610293837,9.079188744179191,-9.473878182820215,1428510.269887382,"[0.0024536116886825048, 0.002269100731129732]","[-1.1136346616000259, -3.416320117819763]","[[204803.49610293837, 400732.5524839001], [1428510.269887382, 463867.63307388936], [1428510.269887382, 245843.12106932374], [204803.49610293837, 245843.12106932374]]",0.0560133233311831,21.21571547124071,0.5,2.0,0.614371156203062,0.00268475075412756,1000.0,30.0
623.3742312406124,2.4453790521369934,3.4162610733973127,12085.665718263912,8650.98806666513,3537.687974837731,23.155938203673717,1.9761672800030112,0.00011643915322480051,0.00029030432535200507,1.4343187869409861,1.20194524340583,32.86609958620829,-3.136857181930009,-0.3662589710858697,204884.08088516284,9.097607318623773,-9.463866289709642,1428917.6756917639,"[0.0024617758124738467, 0.002275250839822613]","[-1.1107533269331675, -3.411432842698811]","[[204884.08088516284, 400754.6333619797], [1428917.6756917639, 463892.01247747557], [1428917.6756917639, 245844.19451066264], [204884.08088516284, 245844.19451066264]]",0.05603159371513208,21.220076527415003,0.5,2.0,0.616871156203062,0.0026957228975838564,1000.0,30.0
623.8742312406124,2.445606904964425,3.416208686761816,12089.824265975247,8654.903846843647,3538.959523411039,23.156798763621595,1.9761598536904195,0.00011658702018016976,0.00029055071417063977,1.4343089855797058,1.2020397583840121,32.86701139278557,-3.13002557293429,-0.3376415472192207,204963.86766097727,9.116315006747584,-9.453956553966805,1429324.1710932488,"[0.0024699369124740853, 0.002281395494920658]","[-1.1078954214770127, -3.406585136928088]","[[204963.86766097727, 400776.8969123654], [1429324.1710932488, 463916.77873007307], [1429324.1710932488, 245845.31327083916], [204963.86766097727, 245845.31327083916]]",0.05604951136317351,21.224485594490133,0.5,2.0,0.619371156203062,0.002706695426516659,1000.0,30.0
624.3742312406124,2.445867563738699,3.41616593689595,12094.053405898208,8658.962558033061,3540.2417883972275,23.157664938162878,1.9761523564418042,0.00011673629121602275,0.00029079895627557044,1.4342990466257401,1.2021347405912095,32.86794810680999,-3.1231754942356917,-0.30912601406765816,205044.5285760322,9.134815278628366,-9.443941292696024,1429729.9462905396,"[0.002478103358186862, 0.002287547571489556]","[-1.1050098129338997, -3.401697537144965]","[[205044.5285760322, 400799.0520236954], [1429729.9462905396, 463941.211181268], [1429729.9462905396, 245846.4751380513], [205044.5285760322, 245846.4751380513]]",0.05606779742141029,21.22894814757828,0.5,2.0,0.621871156203062,0.0027176683409462807,1000.0,30.0
624.8742312406124,2.4461415884928255,3.416131156009876,12098.366314546427,8663.109126465615,3541.5403455052387,23.15853781494072,1.9761447892267696,0.00011688694695604612,0.00029104896587338336,1.4342889866218613,1.2022303062419701,32.86890835978204,-3.1162652214080677,-0.2810928117975209,205126.45064076156,9.152679760492788,-9.433772572290309,1430137.400113959,"[0.002486279184616151, 0.0022937146587382637]","[-1.1020719668404841, -3.3967231745133755]","[[205126.45064076156, 400820.7639103897], [1430137.400113959, 463964.83107307996], [1430137.400113959, 245847.67954438267], [205126.45064076156, 245847.67954438267]]",0.056086668227760546,21.233458531449173,0.5,2.0,0.624371156203062,0.002728641640893039,1000.0,30.0
625.3742312406124,2.4463956299064966,3.4161287930699435,12102.75929878019,8667.160769350965,3542.8287491186497,23.159414717873563,1.9761371520154847,0.00011703898772540849,0.00029130076614976525,1.4342788000516007,1.2023262829486199,32.86989103211533,-3.109417595061061,-0.25290534196909675,205207.5802864162,9.17079997825141,-9.423705320220506,1430545.1726506683,"[0.0024944502925933415, 0.002299874521412385]","[-1.0991679212618566, -3.3917991676038555]","[[205207.5802864162, 400842.63043464714], [1430545.1726506683, 463988.8272533139], [1430545.1726506683, 245848.92277919519], [205207.5802864162, 245848.92277919519]]",0.05610518016298564,21.23800333216568,0.5,2.0,0.626871156203062,0.00273961532637725,1000.0,30.0
625.8742312406124,2.446940372240449,3.416109433590974,12107.228213755341,8672.34088605423,3544.1570152008762,23.1603019357156,1.9761294471161523,0.00011719236772475948,0.00029155411623515596,1.434268492428205,1.2024231508604004,32.87089422004169,-3.102351299436791,-0.22644145802075855,205291.8848206889,9.186805917482388,-9.413247375503147,1430955.6561418634,"[0.00250264618481181, 0.0023060728302970314]","[-1.0961180296477766, -3.3866445743885483]","[[205291.8848206889, 400862.9438684488], [1430955.6561418634, 464010.13768422406], [1430955.6561418634, 245850.20600860813], [205291.8848206889, 245850.20600860813]]",0.05612532879197371,21.24258977763503,0.5,2.0,0.629371156203062,0.0027505893974192324,1000.0,30.0
626.3742312406124,2.4483928515226125,3.416146288977898,12111.777310675247,8680.655474963152,3545.450424577414,23.161194039654212,1.9761216747404984,0.00011734708232262947,0.0002918090814339474,1.4342580747799498,1.2025208423099512,32.87191702540571,-3.09538078096127,-0.19952599152696848,205373.53885613967,9.203595411777655,-9.403121403304624,1431364.4357953842,"[0.002510821495902862, 0.0023122399092713707]","[-1.0931985227845862, -3.381687898118468]","[[205373.53885613967, 400883.71514591784], [1431364.4357953842, 464032.5540039568], [1431364.4357953842, 245851.52119875327], [205373.53885613967, 245851.52119875327]]",0.05614434863240677,21.247175179264257,0.5,2.0,0.631871156203062,0.002761563854039306,1000.0,30.0
626.8742312406124,2.4499742474832567,3.4162103858731565,12116.367834313962,8689.391405710068,3546.7276501523525,23.16209485687968,1.9761138359419197,0.00011750311039404925,0.0002920655454512826,1.4342475471053926,1.202619617142321,32.87295924149902,-3.0883342560059903,-0.17337523115088516,205454.15253855492,9.219752281486137,-9.393127512637022,1431770.4115547484,"[0.002518994334006975, 0.002318401081014698]","[-1.090299030301718, -3.37677359014664]","[[205454.15253855492, 400903.8637618998], [1431770.4115547484, 464054.25132672355], [1431770.4115547484, 245852.87200969722], [205454.15253855492, 245852.87200969722]]",0.05616319688476408,21.25178374978966,0.5,2.0,0.6343711562030621,0.0027725386962577933,1000.0,30.0
627.3742312406124,2.4514787184849753,3.4162691115988952,12121.00413130577,8697.904849965851,3548.0238047268035,23.16300142626921,1.9761059315363254,0.000117660435624962,0.0002923234165658015,1.4342369094030922,1.2027188290948208,32.874018698533575,-3.081243014356308,-0.14818484422238498,205536.3396613237,9.234756848730171,-9.382941692952556,1432176.4457923835,"[0.0025271762857229244, 0.0023245757775232027]","[-1.087349188085323, -3.3717821616567156]","[[205536.3396613237, 400923.1528288286], [1432176.4457923835, 464074.4652940376], [1432176.4457923835, 245854.25731158248], [205536.3396613237, 245854.25731158248]]",0.056182898917286374,21.256406215842436,0.5,2.0,0.636871156203062,0.0027835139240950163,1000.0,30.0
627.8742312406124,2.452939631000167,3.4163303860289407,12125.705521354364,8706.307723867692,3549.336320322634,23.163914003153856,1.9760979625305188,0.00011781903791461266,0.0002925826029124512,1.4342261727016106,1.2028185045414532,32.87509384715935,-3.0740944300322184,-0.1239658780328341,205619.8131876025,9.2486338026481,-9.372599680680935,1432585.105356831,"[0.0025353695262150854, 0.002330768742514919]","[-1.0843359486901296, -3.36668453841306]","[[205619.8131876025, 400941.58052431874], [1432585.105356831, 464093.30999534257], [1432585.105356831, 245855.67470030545], [205619.8131876025, 245855.67470030545]]",0.056203311454062245,21.261024175310485,0.5,2.0,0.6393711562030621,0.0027944895375713002,1000.0,30.0
628.3742312406124,2.4543505057351314,3.4164218035462377,12130.466385060905,8714.502487975444,3550.6348696374403,23.164830156673098,1.9760899288058689,0.00011797891932451795,0.0002928431370406058,1.434215348029702,1.2029185540218221,32.87618399114649,-3.067019287560975,-0.09989795394767498,205702.24066132458,9.262492514825283,-9.362390468772958,1432993.8942429437,"[0.0025435570232488582, 0.002336952860607673]","[-1.0813626481641316, -3.3616470450281706]","[[205702.24066132458, 400959.90891424724], [1432993.8942429437, 464112.2263268415], [1432993.8942429437, 245857.12005090018], [205702.24066132458, 245857.12005090018]]",0.056223350386970086,21.26562283268648,0.5,2.0,0.641871156203062,0.0028054655367069693,1000.0,30.0
628.8742312406124,2.4557351810169044,3.416537374304591,12135.262189504334,8722.571137011424,3551.9184659803027,23.165749739208575,1.9760818301738379,0.00011814008327638876,0.00029310507325096263,1.4342044243561147,1.2030189447909936,32.87728811759564,-3.06001978832958,-0.075708679982597,205783.57741942932,9.276610783241154,-9.35231946322375,1433401.0511875858,"[0.002551738468503064, 0.0023431261956201503]","[-1.0784310423747396, -3.356681569609075]","[[205783.57741942932, 400978.37152552186], [1433401.0511875858, 464131.5023703086], [1433401.0511875858, 245858.5918029706], [205783.57741942932, 245858.5918029706]]",0.05624295135438263,21.270212542379905,0.5,2.0,0.6443711562030621,0.0028164419215223526,1000.0,30.0
629.3742312406124,2.4570794139150793,3.416659799761917,12140.08195672497,8730.49914457079,3553.2018603581564,23.166673403037265,1.9760736667989298,0.00011830252624058723,0.00029336844092985677,1.4341934016795506,1.2031196666496635,32.87840482926873,-3.053053432895708,-0.05132455957453885,205864.92435196516,9.290925729640094,-9.342250289214633,1433807.2191749727,"[0.0025599203414991816, 0.002349298932895934]","[-1.0755018433798813, -3.3517256638004262]","[[205864.92435196516, 400997.0016532405], [1433807.2191749727, 464150.9860820701], [1433807.2191749727, 245860.08902963978], [205864.92435196516, 245860.08902963978]]",0.05626251284845509,21.274807275371984,0.5,2.0,0.646871156203062,0.0028274186920377777,1000.0,30.0
629.8742312406124,2.459232180327209,3.416815561432047,12144.928887676715,8741.238563032723,3554.4584333918697,23.16760015341935,1.976065438329265,0.00011846625475868847,0.00029363336491774724,1.4341822799987123,1.2032208377723932,32.879533632170535,-3.0462086606428196,-0.025903893968859393,205943.82458481478,9.306583026604187,-9.332486920573047,1434211.0951667093,"[0.0025680864789076256, 0.002355446380603332]","[-1.0726726671718336, -3.3469299382671327]","[[205943.82458481478, 401016.58301064814], [1434211.0951667093, 464172.199424925], [1434211.0951667093, 245861.6088867348], [205943.82458481478, 245861.6088867348]]",0.05628095544307526,21.27941704097264,0.5,2.0,0.6493711562030621,0.0028383958482735756,1000.0,30.0
630.3742312406124,2.4606937412877827,3.4169561452428128,12149.795648180358,8749.578525035016,3555.7364893592976,23.168544252794312,1.9760571491203174,0.00011863118230452992,0.00029389952828281276,1.4341710482820573,1.2033241699196475,32.88067340076316,-3.0389857130446942,-0.001625370689509964,206024.49035330175,9.3208827106414,-9.32250808133091,1434614.4351540876,"[0.002576265658159278, 0.002361612665738023]","[-1.0697695940924667, -3.3420249525449814]","[[206024.49035330175, 401035.14438157156], [1434614.4351540876, 464191.658323322], [1434614.4351540876, 245863.15316771742], [206024.49035330175, 245863.15316771742]]",0.05630039195384929,21.284073390402675,0.5,2.0,0.651871156203062,0.0028493733902500754,1000.0,30.0
630.8742312406124,2.4599508827263685,3.4170875140937627,12154.706882172204,8750.13642488155,3557.0370474973697,23.16950265458622,1.9760488020715905,0.00011879725139514108,0.00029416658365002745,1.4341597175584362,1.2034292003302591,32.881822873451085,-3.0314593800171683,0.02065165299484306,206107.07509621634,9.332946649082317,-9.312294996087473,1435020.1420245157,"[0.0025844588527483966, 0.0023678017116968418]","[-1.0667869638318186, -3.3369867209038344]","[[206107.07509621634, 401051.94834573986], [1435020.1420245157, 464208.38782550127], [1435020.1420245157, 245864.719744356], [206107.07509621634, 245864.719744356]]",0.05632105097750529,21.288746901453905,0.5,2.0,0.6543711562030621,0.0028603513179876134,1000.0,30.0
631.3742312406124,2.4590447877327652,3.4172677469080748,12159.658799995867,8750.015453074486,3558.2985298702038,23.170465934887655,1.9760403969211635,0.00011896446693871731,0.00029443449445490984,1.4341483319479158,1.203534986049558,32.882981867981925,-3.0240039579181954,0.041941989374663535,206186.86093792767,9.344373052200751,-9.302431062826088,1435424.0788293239,"[0.00259263504032804, 0.0023739644886425306]","[-1.063911811933684, -3.332114130088729]","[[206186.86093792767, 401067.98646476516], [1435424.0788293239, 464224.56532043533], [1435424.0788293239, 245866.30312800524], [206186.86093792767, 245866.30312800524]]",0.05634090057350757,21.293395361083974,0.5,2.0,0.656871156203062,0.0028713296315065213,1000.0,30.0
631.8742312406124,2.4580996443803835,3.417463630533657,12164.60783579695,8749.710729336999,3559.5427342989387,23.171433118315672,1.9760319336827188,0.00011913282839867676,0.0002947032579089918,1.4341368804193868,1.2036411437543566,32.884149456435296,-3.0165946684412583,0.062292973012688435,206265.59403263102,9.354993158948446,-9.292700185935757,1435824.0230125159,"[0.00260080636489347, 0.002380117029434247]","[-1.0610707677711617, -3.327309648106302]","[[206265.59403263102, 401083.2524064729], [1435824.0230125159, 464239.7923629398], [1435824.0230125159, 245867.90353574787], [206265.59403263102, 245867.90353574787]]",0.05636063560088145,21.298016690799262,0.5,2.0,0.6593711562030621,0.0028823083308271366,1000.0,30.0
632.3742312406124,2.4571925765214964,3.417647514254853,12169.572351317536,8749.58073247013,3560.8038279427005,23.172404617687643,1.9760234129696552,0.0001193023234523029,0.00029497284179140184,1.4341253574567663,1.203747513010153,32.88532486576611,-3.0091653277052632,0.08181427509055084,206345.68093519667,9.364619221298085,-9.282804946207534,1436225.7139203812,"[0.002608987233618807, 0.0023862839658564737]","[-1.058177135467457, -3.3224230851621455]","[[206345.68093519667, 401097.77548538963], [1436225.7139203812, 464253.78025108465], [1436225.7139203812, 245869.52357039982], [206345.68093519667, 245869.52357039982]]",0.05638108112052161,21.30260543315799,0.5,2.0,0.661871156203062,0.002893287415969795,1000.0,30.0
632.8742312406124,2.4562331895915093,3.4178256991971634,12174.569868135024,8749.300055335832,3562.080380809002,23.173381624998807,1.9760148356312621,0.00011947293512218763,0.00029524318760516566,1.434113779604848,1.2038542765964806,32.88650722025892,-3.0016829925873187,0.10070068110411512,206426.93874820424,9.373468761728361,-9.272768080624246,1436630.4887928944,"[0.0026171787940651435, 0.0023924679114354632]","[-1.0552241658135413, -3.3174386528730473]","[[206426.93874820424, 401111.726738014], [1436630.4887928944, 464266.83128123306], [1436630.4887928944, 245871.16040197824], [206426.93874820424, 245871.16040197824]]",0.05640209776505647,21.30715293940327,0.5,2.0,0.6643711562030621,0.002904266886954837,1000.0,30.0
633.3742312406124,2.4551162049887663,3.4180630014134077,12179.586672130603,8748.317569467883,3563.300813090398,23.174359430663568,1.97600620010583,0.00011964469387868439,0.0002955144793126297,1.4341021413476436,1.2039613627986554,32.88769652004078,-2.9944247435215563,0.12050305431961306,206503.88196371956,9.383770030641244,-9.263266976321631,1437032.2103031196,"[0.0026253414471168112, 0.0023986061854644487]","[-1.0524496319940255, -3.3127369522644616]","[[206503.88196371956, 401126.57582633075], [1437032.2103031196, 464281.87948819407], [1437032.2103031196, 245872.80741792027], [206503.88196371956, 245872.80741792027]]",0.05642124424210657,21.311656249900416,0.5,2.0,0.666871156203062,0.0029152467438026005,1000.0,30.0
633.8742312406124,2.4540460144662677,3.4182681844292246,12184.593459765176,8747.573743346114,3564.5516391218243,23.175344611043457,1.9759975078668006,0.00011981757041321251,0.00029578661247611705,1.434090426138488,1.2040689514168896,32.888891787912655,-2.9870247176935427,0.1397139357420656,206583.2361503996,9.393184975148927,-9.253471039406861,1437434.2542585167,"[0.0026335232670147294, 0.0024047716756483307]","[-1.049564851251174, -3.307875809487748]","[[206583.2361503996, 401140.8570482532], [1437434.2542585167, 464295.69210567005], [1437434.2542585167, 245874.47044752853], [206583.2361503996, 245874.47044752853]]",0.05644146858876493,21.316158361475985,0.5,2.0,0.669371156203062,0.002926226986533429,1000.0,30.0
634.3742312406124,2.452934414798071,3.4184887313585404,12189.625056288243,8746.657705720041,3565.7935462738733,23.176332106581377,1.9759887584182174,0.00011999157425422124,0.00029605966704465084,1.434078656037634,1.2041767429175094,32.89009253038313,-2.979725797134421,0.15944953469028178,206661.79401252192,9.403225817644682,-9.2437762829544,1437837.7601282382,"[0.0026416978098617407, 0.0024109267701490325]","[-1.0467285052804525, -3.303082830481257]","[[206661.79401252192, 401155.6084853884], [1437837.7601282382, 464310.3416736262], [1437837.7601282382, 245876.14510043108], [206661.79401252192, 245876.14510043108]]",0.0564612241436558,21.320646375622992,0.5,2.0,0.671871156203062,0.002937207615167664,1000.0,30.0
634.8742312406124,2.452272410838597,3.4187310419555836,12194.66797375473,8747.294672899941,3567.0158968630453,23.17732411300002,1.9759799517594745,0.00012016670509814678,0.00029633368305473736,1.4340668089830026,1.2042850430612273,32.89129865349173,-2.97246162930409,0.17952605917929532,206738.85314234797,9.413795322669614,-9.234269263490319,1438240.1521794347,"[0.002649866134419769, 0.002417071085874379]","[-1.043934132669292, -3.2983604567608196]","[[206738.85314234797, 401170.69200922473], [1438240.1521794347, 464325.7126325263], [1438240.1521794347, 245877.83020086007], [206738.85314234797, 245877.83020086007]]",0.056480321938917485,21.325140573516244,0.5,2.0,0.6743711562030621,0.002948188629725651,1000.0,30.0
635.3742312406124,2.4525951494419194,3.4189769913486083,12199.704437080445,8751.429448844085,3568.2323887965963,23.178322459439293,1.9759710884981196,0.00012034295063656172,0.0002966086542805666,1.4340548960043125,1.2043940791962737,32.8925094004407,-2.965171694001278,0.1998619133303805,206815.52206722097,9.424675028395939,-9.224813115065558,1438640.1707764661,"[0.0026580306928727154, 0.0024232078803137153]","[-1.0411669542970785, -3.29368888159897]","[[206815.52206722097, 401186.0084699859], [1438640.1707764661, 464341.4253948084], [1438640.1707764661, 245879.5247564773], [206815.52206722097, 245879.5247564773]]",0.05649922940171652,21.329655512676425,0.5,2.0,0.676871156203062,0.002959170030227735,1000.0,30.0
635.8742312406124,2.4529569123951984,3.4191957989162596,12204.759689934785,8755.786859306743,3569.482535572598,23.179330300012357,1.9759621705846935,0.00012052027218289267,0.00029688439297816767,1.4340429060699216,1.2045039713866026,32.89372431931184,-2.9576810434234715,0.2192496723143904,206894.79147877038,9.434288763123163,-9.215039090808773,1439043.5436807051,"[0.0026662146680498143, 0.002429375143132487]","[-1.0382884378945703, -3.2888382740257454]","[[206894.79147877038, 401200.4476327791], [1439043.5436807051, 464355.51255152305], [1439043.5436807051, 245881.23227025731], [206894.79147877038, 245881.23227025731]]",0.056519339187840835,21.334198608094656,0.5,2.0,0.679371156203062,0.0029701518166942633,1000.0,30.0
636.3742312406124,2.4532664145843768,3.4194324942209295,12209.8363582591,8759.92771195586,3570.720106010147,23.18034273473621,1.9759531980394744,0.0001206986691069905,0.00029716088657386844,1.4340308612404689,1.2046143796835689,32.89494294903545,-2.9502153425415027,0.23844277949285697,206973.1523555361,9.443822727065879,-9.205379947573022,1439446.2372591877,"[0.002674393847044315, 0.0024355351295221096]","[-1.0354433695994447, -3.2840368262317123]","[[206973.1523555361, 401214.74598016636], [1439446.2372591877, 464369.56733461877], [1439446.2372591877, 245882.94633063086], [206973.1523555361, 245882.94633063086]]",0.056539152980414724,21.3387435816116,0.5,2.0,0.681871156203062,0.0029811339891455844,1000.0,30.0
636.8742312406124,2.453591393835823,3.4196864996732836,12214.925629103966,8764.088872701484,3571.9431094841525,23.18135967166972,1.975944170844807,0.00012087814148996371,0.00029743813791504285,1.4340187615152342,1.2047252959980184,32.89616521509686,-2.9427805199646278,0.25730177232730966,207050.4654635603,9.453154512114963,-9.195852739787654,1439848.3543500828,"[0.0026825672302138734, 0.002441685643408413]","[-1.0326376127267716, -3.279297725213954]","[[207050.4654635603, 401228.7881234685], [1439848.3543500828, 464383.46008506266], [1439848.3543500828, 245884.6681853058], [207050.4654635603, 245884.6681853058]]",0.05655865193403801,21.34329315272915,0.5,2.0,0.6843711562030621,0.00299211654760205,1000.0,30.0
637.3742312406124,2.4539381814906367,3.419916707357268,12220.019264093922,8768.392454178716,3573.192071551038,23.182382338151825,1.9759350901374166,0.00012105866671360199,0.00029771605810103403,1.434006595862576,1.2048365453142647,32.89739036094198,-2.935255316098375,0.27543447831783396,207129.81229400838,9.461512268670731,-9.186077790352897,1440252.3081999486,"[0.002690756269022962, 0.002447859564898836]","[-1.0297432965450093, -3.274422856236659]","[[207129.81229400838, 401242.15725038573], [1440252.3081999486, 464396.0820731281], [1440252.3081999486, 245886.39943633185], [207129.81229400838, 245886.39943633185]]",0.05657909752371077,21.34784695176981,0.5,2.0,0.686871156203062,0.00300309949208401,1000.0,30.0
637.8742312406124,2.4542394875270297,3.4201846899555592,12225.12220090533,8772.443702651351,3574.4041065408605,23.183406348733744,1.9759259547366068,0.00012124026778111264,0.0002979947780023423,1.4339943753125988,1.2049480681523388,32.89861827280845,-2.927899391538595,0.2941976231793433,207206.317146694,9.470853327665395,-9.176655704486052,1440654.2701510484,"[0.002698925277104654, 0.0024540021165735315]","[-1.02697302545491, -3.2697420643318713]","[[207206.317146694, 401256.1412649382], [1440654.2701510484, 464410.0512086147], [1440654.2701510484, 245888.13390879924], [207206.317146694, 245888.13390879924]]",0.05659830261861341,21.352388697196876,0.5,2.0,0.689371156203062,0.0030140828226118163,1000.0,30.0
638.3742312406124,2.4545782484097725,3.4204542021911393,12230.21320879056,8776.616654150903,3575.6108650587685,23.18443512174587,1.9759167648828566,0.00012142293967981407,0.00029827430633668883,1.4339820998645814,1.205060026164902,32.89984861873313,-2.9205427025875474,0.3130160726740314,207282.4763960302,9.48029493706207,-9.167278864388038,1441054.583637329,"[0.0027070942993347377, 0.002460142928806492]","[-1.0242072804400892, -3.265076917948198]","[[207282.4763960302, 401270.1827798138], [1441054.583637329, 464424.1292469179], [1441054.583637329, 245889.87486741014], [207282.4763960302, 245889.87486741014]]",0.05661737809087274,21.35694509792035,0.5,2.0,0.691871156203062,0.003025066539205826,1000.0,30.0
638.8742312406124,2.4549460329789663,3.4206924254927906,12235.308455009472,8780.977129088806,3576.8513894513135,23.18546937232633,1.9759075217605209,0.00012160665886364443,0.0002985545587541543,1.4339697584867372,1.2051722516213776,32.90108080954445,-2.913094501933039,0.33146576241671255,207361.21910663752,9.489052519266579,-9.157586756849867,1441456.881401548,"[0.002715280961714355, 0.0024663108577131945]","[-1.0213413635040014, -3.2602538352755475]","[[207361.21910663752, 401283.8418697912], [1441456.881401548, 464437.2343202859], [1441456.881401548, 245891.62368323977], [207361.21910663752, 245891.62368323977]]",0.056637517806429345,21.361519868084127,0.5,2.0,0.6943711562030621,0.003036050641886393,1000.0,30.0
639.3742312406124,2.45526335879074,3.420969739992404,12240.417248387057,8785.066881749632,3578.054814484923,23.186505408001732,1.9758982242621952,0.00012179144689112266,0.0002988356539139232,1.4339573622093154,1.2052848111420167,32.90231470215599,-2.9058006625909245,0.35067307857599417,207437.10661255717,9.498921866591616,-9.148248788015621,1441856.718503281,"[0.0027234485313657707, 0.002472449308911531]","[-1.0185935392637138, -3.2556127832695223]","[[207437.10661255717, 401298.22482898604], [1441856.718503281, 464451.8272375475], [1441856.718503281, 245893.3736477298], [207437.10661255717, 245893.3736477298]]",0.056656385036237655,21.36609987857555,0.5,2.0,0.6968711562030621,0.003047035130673876,1000.0,30.0
639.8742312406124,2.455614389627505,3.421239396644406,12245.514600019784,8789.289018972355,3579.26271164489,23.18754682961071,1.9758888729730395,0.00012197729197227166,0.0002991175605375369,1.4339448944848505,1.205397828791683,32.903549952370554,-2.898466744056196,0.36978707544892586,207513.39647998477,9.508651057041504,-9.138863981592579,1442255.5063481207,"[0.002731620910705427, 0.0024785936759635324]","[-1.0158217671508076, -3.250941319634393]","[[207513.39647998477, 401312.51853176235], [1442255.5063481207, 464466.19775089016], [1442255.5063481207, 245895.12920072573], [207513.39647998477, 245895.12920072573]]",0.056675442442960834,21.37071121660708,0.5,2.0,0.699371156203062,0.0030580200055886314,1000.0,30.0
640.3742312406124,2.455991509115667,3.4214926765966216,12250.613756667697,8793.648331803404,3580.4880835967338,23.188592581645207,1.9758794685050596,0.0001221641818292272,0.0002994002458073686,1.4339323718592216,1.2055110913255631,32.904786147083314,-2.891107410007321,0.3888309188643575,207591.05826312792,9.518144078688863,-9.129313159824505,1442654.0428117726,"[0.0027398019531118607, 0.0024847510354709126]","[-1.0130032849829582, -3.246196954438065]","[[207591.05826312792, 401326.7170040407], [1442654.0428117726, 464480.17057189177], [1442654.0428117726, 245896.88895206907], [207591.05826312792, 245896.88895206907]]",0.05669504803486187,21.37534957159272,0.5,2.0,0.7018711562030621,0.0030690052666510217,1000.0,30.0
640.8742312406124,2.456367223187163,3.421745464675138,12255.744436986086,8798.026984052474,3581.723001757424,23.189643541335954,1.9758700115328132,0.0001223521029351477,0.00029968365250061715,1.4339197777848172,1.2056248032872552,32.90602312746756,-2.8837082060597914,0.4074978335739843,207669.3839879252,9.527181329630025,-9.119683496056041,1443056.1627561434,"[0.002747989559708608, 0.002490920199548433]","[-1.0101506525975958, -3.2413866806610003]","[[207669.3839879252, 401340.57709178096], [1443056.1627561434, 464493.63725706376], [1443056.1627561434, 245898.6538430166], [207669.3839879252, 245898.6538430166]]",0.05671495557592011,21.38000943004919,0.5,2.0,0.7043711562030621,0.003079990913881407,1000.0,30.0
641.3742312406124,2.456713111451979,3.422006227378064,12260.874889101657,8802.278574755072,3582.9493210758765,23.190698870529495,1.9758605022030598,0.00012254105215917796,0.00029996777625011675,1.4339071398389682,1.2057389448507583,32.90726063750503,-2.8763217105277548,0.426111041134277,207747.1646609776,9.536234674189359,-9.110123633055082,1443455.4523699612,"[0.002756175636637666, 0.0024970856160763007]","[-1.0073118101925684, -3.2366040971352916]","[[207747.1646609776, 401354.40689273475], [1443455.4523699612, 464507.1028324306], [1443455.4523699612, 245900.419073187], [207747.1646609776, 245900.419073187]]",0.05673470099356032,21.384681774598896,0.5,2.0,0.7068711562030621,0.003090976947300151,1000.0,30.0
641.8742312406124,2.4570960686748395,3.4222670051198207,12266.012801050003,8806.66873352858,3584.177617555748,23.191758524035556,1.9758509407715987,0.00012273102421329462,0.0003002526023863365,1.433894435958387,1.2058534889646257,32.90849837312612,-2.8689391865905036,0.44448093990621373,207825.11443603717,9.54502671344693,-9.100545773540716,1443855.384085745,"[0.00276436216886174, 0.002503251902671322]","[-1.0044750034753382, -3.231821312895903]","[[207825.11443603717, 401368.02551057335], [1443855.384085745, 464520.2631078202], [1443855.384085745, 245902.18739462784], [207825.11443603717, 245902.18739462784]]",0.05675456252894518,21.389368865220597,0.5,2.0,0.709371156203062,0.0031019633669276173,1000.0,30.0
642.3742312406124,2.4574466149085805,3.422543344788388,12271.145796023695,8810.8995736773,3585.3879877691966,23.192820914947838,1.9758413268685866,0.00012292202613699483,0.00030053818454790375,1.4338816771736114,1.2059683111558508,32.90973609317638,-2.8616330356269835,0.46313177882080936,207901.74437689927,9.554264581958876,-9.091132803138066,1444252.872056091,"[0.002772541283802797, 0.0025094055263320987]","[-1.0016866874119021, -3.227119295753599]","[[207901.74437689927, 401381.9201761022], [1444252.872056091, 464534.00073605037], [1444252.872056091, 245903.95569745908], [207901.74437689927, 245903.95569745908]]",0.05677386961725999,21.394066812119974,0.5,2.0,0.7118711562030621,0.003112950172784173,1000.0,30.0
642.8742312406124,2.45822188207538,3.4228098969097362,12276.264852450156,8816.669286159215,3586.6043461933746,23.193888231324983,1.9758316612708313,0.00012311404231803185,0.0003008244986118416,1.4338688634839183,1.2060835467990938,32.91097347735655,-2.854298372555247,0.4816942317778512,207978.90754199415,9.56335128635476,-9.081657054576908,1444648.9037347108,"[0.0027807249063249648, 0.0025155649714300016]","[-0.9988764133807233, -3.2223875833742204]","[[207978.90754199415, 401395.72628952586], [1444648.9037347108, 464547.482728287], [1444648.9037347108, 245905.72590682397], [207978.90754199415, 245905.72590682397]]",0.05679342188481075,21.398786908548413,0.5,2.0,0.714371156203062,0.003123937364890183,1000.0,30.0
643.3742312406124,2.459171437773089,3.423080010447122,12281.374220819484,8823.04959517935,3587.813952153369,23.194959588002313,1.975821944371363,0.00012330706469337486,0.000301111557918705,1.433855983857087,1.2061991972378883,32.91221033674134,-2.8469854203294234,0.5005032456802496,208055.60990061384,9.57274384397499,-9.07224059829474,1445042.654668925,"[0.0027889051984443273, 0.002521718489373316]","[-0.9960904253743083, -3.217696202105052]","[[208055.60990061384, 401409.756306863], [1445042.654668925, 464561.30963304185], [1445042.654668925, 245907.49605441303], [208055.60990061384, 245907.49605441303]]",0.05681275856545045,21.403526123152197,0.5,2.0,0.7168711562030621,0.0031349249432660194,1000.0,30.0
643.8742312406124,2.4601101047620055,3.4233332909492424,12286.496921800406,8829.445648590989,3589.0449096160114,23.196037683925866,1.9758121773811814,0.0001235010691774667,0.0003013992518674503,1.4338430493237992,1.2063154280479602,32.91344637035155,-2.839564612875029,0.5186743650125436,208133.93102491245,9.5813025579032,-9.062628192890656,1445439.6293768836,"[0.0027970981603059573, 0.002527892581343378]","[-0.9932344782728746, -3.212887000236147]","[[208133.93102491245, 401423.19962354994], [1445439.6293768836, 464574.0981511166], [1445439.6293768836, 245909.2699479358], [208133.93102491245, 245909.2699479358]]",0.056832839964253576,21.408291350359338,0.5,2.0,0.719371156203062,0.00314591290793205,1000.0,30.0
