t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
644.3742312406124,2.4609740105512885,3.4235932804472604,12291.631133509782,8835.566111082811,3590.272011488466,23.197119784742334,1.975802360460925,0.00012369605239585338,0.000301687559893449,1.4338300598833331,1.206432028691808,32.91468154672276,-2.8321540309443423,0.536608492232233,208212.00980786703,9.589656817136245,-9.053048324904012,1445836.159718453,"[0.0028052911906211926, 0.002534066693807021]","[-0.9903828704275454, -3.2080826960037956]","[[208212.00980786703, 401436.4479988565], [1445836.159718453, 464586.65712104435], [1445836.159718453, 245911.04290423653], [208212.00980786703, 245911.04290423653]]",0.05685289188103451,21.413064832592582,0.5,2.0,0.7218711562030621,0.003156901258908647,1000.0,30.0
644.8742312406124,2.461793002650549,3.423870347653612,12296.754237201556,8841.474840658557,3591.477768902247,23.19820481805627,1.9757924931073134,0.00012389202401706702,0.0003019765328548816,1.4338170265666137,1.2065489893985173,32.91591566593718,-2.824822387783608,0.554670507835965,208288.55263928697,9.598330124912536,-9.043659617076571,1446229.4525641275,"[0.0028134742116276766, 0.002540224034914062]","[-0.9875947907535798, -3.2033832267921762]","[[208288.55263928697, 401449.8473912739], [1446229.4525641275, 464599.643968385], [1446229.4525641275, 245912.81359125877], [208288.55263928697, 245912.81359125877]]",0.05687235689693404,21.41784490053898,0.5,2.0,0.724371156203062,0.003167889996216182,1000.0,30.0
645.3742312406124,2.4625862528129665,3.4241425215273527,12301.857626882105,8847.291047485163,3592.682708018477,23.19929300926259,1.9757825753876628,0.0001240889824745414,0.0003022661913133033,1.4338039383413677,1.2066661638729452,32.91714849709166,-2.817520723883594,0.5728284236510035,208365.0992968114,9.607101541866257,-9.034273118215253,1446620.7816597708,"[0.0028216575142382388, 0.0025463804375315314]","[-0.9848096653374449, -3.198694319251943]","[[208365.0992968114, 401463.32964948873], [1446620.7816597708, 464612.70038270974], [1446620.7816597708, 245914.58395074692], [208365.0992968114, 245914.58395074692]]",0.05689182119004828,21.42264088844706,0.5,2.0,0.7268711562030621,0.0031788791198750325,1000.0,30.0
645.8742312406124,2.4633579387790117,3.4243920216709047,12306.964995213284,8853.092674956464,3593.912413453235,23.20038598599543,1.9757726083230147,0.0001242869074320685,0.0003025564684286557,1.433790789691003,1.206783598450033,32.91837990548697,-2.810153398208921,0.5906378209722902,208443.52745610898,9.615296498077043,-9.024658677104753,1447014.330687334,"[0.002829854836843759, 0.002552558939902146]","[-0.9819469262794484, -3.1938790084876167]","[[208443.52745610898, 401476.46535745956], [1447014.330687334, 464624.9753472835], [1447014.330687334, 245916.35606576363], [208443.52745610898, 245916.35606576363]]",0.05691206988149644,21.427455847384607,0.5,2.0,0.729371156203062,0.0031898686299055715,1000.0,30.0
646.3742312406124,2.465026129519339,3.424683912572691,12312.063242270182,8862.002560023531,3595.0947756288297,23.20148073148937,1.9757625911229895,0.00012448581407818672,0.00030284749119590765,1.4337775916465159,1.206901434652085,32.91960992054419,-2.802942720558345,0.6092641379923407,208518.38514682997,9.624748693733125,-9.015484555740784,1447403.0809472047,"[0.002838029557712566, 0.0025587013988626985]","[-0.9792213509058862, -3.1892824567224936]","[[208518.38514682997, 401490.39463251753], [1447403.0809472047, 464638.91310492734], [1447403.0809472047, 245918.12276601454], [208518.38514682997, 245918.12276601454]]",0.05693078575073081,21.43227837530672,0.5,2.0,0.7318711562030621,0.0032008585263281777,1000.0,30.0
646.8742312406124,2.4688031954478857,3.424924393266463,12317.142848581545,8878.619826805727,3596.325475913435,23.202588024946007,1.9757525291214875,0.00012468559659822438,0.00030313899676071953,1.4337643331754175,1.2070204759699634,32.920838228272885,-2.795394399642482,0.6266315931183613,208597.10771837385,9.63247112799138,-9.005839534873019,1447792.590628754,"[0.0028462314074568793, 0.0025648848045405157]","[-0.9763414581545384, -3.1844481459801957]","[[208597.10771837385, 401503.14705948136], [1447792.590628754, 464650.51560890814], [1447792.590628754, 245919.89243068363], [208597.10771837385, 245919.89243068363]]",0.05695131180483815,21.437136830255056,0.5,2.0,0.734371156203062,0.0032118488091632293,1000.0,30.0
647.3742312406124,2.4729802276155834,3.425195595954765,12322.239622798563,8896.617461236683,3597.5287476579183,23.20370329186836,1.9757424231619163,0.00012488623802183244,0.0003034309131372017,1.4337510363406867,1.2071407502245415,32.92206492330274,-2.7877963620374597,0.643655455173473,208673.7905393313,9.640102594025791,-8.996447138852318,1448181.4592992903,"[0.002854419303000297, 0.002571047771467808]","[-0.9735479401603508, -3.179739568353935]","[[208673.7905393313, 401515.66095660423], [1448181.4592992903, 464662.1670329335], [1448181.4592992903, 245921.65826047948], [208673.7905393313, 245921.65826047948]]",0.056971144900865175,21.44199304690082,0.5,2.0,0.7368711562030621,0.0032228394784311067,1000.0,30.0
647.8742312406124,2.474135270548327,3.4254871635611184,12327.31128153481,8903.678273009938,3598.7031020485283,23.204826852741213,1.9757322737919483,0.0001250877273095583,0.00030372314131473627,1.4337376956258516,1.2072621878049377,32.92328978960472,-2.7801178757349265,0.6597001231746162,208748.53784801817,9.646994513098718,-8.987294389924102,1448565.771075136,"[0.0028625975178295186, 0.0025771936336154958]","[-0.9708155857113946, -3.1751371595557116]","[[208748.53784801817, 401527.3904155814], [1448565.771075136, 464673.00536922284], [1448565.771075136, 245923.4205347057], [208748.53784801817, 245923.4205347057]]",0.056990546448720605,21.44684941826431,0.5,2.0,0.739371156203062,0.0032338305341521913,1000.0,30.0
648.3742312406124,2.4727968186372227,3.4257330685102603,12332.36808137857,8901.872956248057,3599.920902985449,23.205956212298737,1.9757220824975699,0.00012529003507689572,0.0003040155276759998,1.4337243275783107,1.207383841433287,32.92451276541834,-2.772294190191027,0.6742586057242193,208826.77182244862,9.651976031743231,-8.977717426019012,1448951.6565347742,"[0.0028707995393720816, 0.0025833757344348976]","[-0.9679487373141117, -3.1703253371890647]","[[208826.77182244862, 401537.758547241], [1448951.6565347742, 464681.3470197644], [1448951.6565347742, 245925.18498620583], [208826.77182244862, 245925.18498620583]]",0.05701166167570495,21.45169451843231,0.5,2.0,0.7418711562030621,0.003244821976346867,1000.0,30.0
648.8742312406124,2.4713034889925423,3.4260100846522534,12337.442172831965,8899.437869009693,3601.110874746371,23.207086977015074,1.9757118485205085,0.0001254931760493458,0.00030430813137962695,1.433710937713719,1.2075056917316516,32.925733894385246,-2.764590112811414,0.6885599294623717,208902.86843108013,9.65696470756518,-8.968404778102808,1449338.412655769,"[0.0028789887532506843, 0.0025895392280354044]","[-0.9651613175230445, -3.1656280347186496]","[[208902.86843108013, 401547.96432984056], [1449338.412655769, 464689.89584086137], [1449338.412655769, 245926.94600338518], [208902.86843108013, 245926.94600338518]]",0.05703200375043693,21.456494640057095,0.5,2.0,0.744371156203062,0.003255813805035516,1000.0,30.0
649.3742312406124,2.4697639387619583,3.426279757840057,12342.492756130234,8896.834373716698,3602.3015131464335,23.208222047948848,1.9757015724088993,0.00012569713920434876,0.000304600928987964,1.43369752051575,1.2076278568242285,32.926953264434815,-2.756855390744312,0.7024331744555639,208979.15981602346,9.661504111094928,-8.959070936639364,1449722.8689461506,"[0.0028871821437910362, 0.0025957069062600546]","[-0.962354137065123, -3.1609110786964454]","[[208979.15981602346, 401557.799927595], [1449722.8689461506, 464697.847601486], [1449722.8689461506, 245928.704650549], [208979.15981602346, 245928.704650549]]",0.05705256245215061,21.461261370225166,0.5,2.0,0.7468711562030621,0.0032668060202385263,1000.0,30.0
649.8742312406124,2.4681694191176726,3.4265669909173595,12347.525694457016,8893.970379569186,3603.468348112272,23.209358857780032,1.9756912533341293,0.00012590194063929577,0.00030489400400623203,1.4336840870161724,1.20775025290019,32.92817084086789,-2.749231943846871,0.7166386610051063,209053.646124741,9.666599149136175,-8.949960488131069,1450105.5176054016,"[0.0028953618848378193, 0.002601852538401352]","[-0.9596310317246444, -3.156328833709935]","[[209053.646124741, 401567.96797298826], [1450105.5176054016, 464706.5603211704], [1450105.5176054016, 245930.45973528258], [209053.646124741, 245930.45973528258]]",0.05707235803168842,21.465994541684122,0.5,2.0,0.749371156203062,0.003277798621976285,1000.0,30.0
650.3742312406124,2.4665590480519413,3.4268472417291282,12352.541870349403,8891.051093767752,3604.637440482034,23.21049930883374,1.9756808915904918,0.00012610757433276408,0.00030518735842601755,1.4336706206665053,1.2078728940394694,32.929386418936986,-2.7416036368587755,0.7308597270983341,209128.2487754688,9.671698062179303,-8.940838335080969,1450489.9192521858,"[0.002903544339391321, 0.0026080015278534953]","[-0.9568966018677681, -3.1517314154824323]","[[209128.2487754688, 401578.1470158318], [1450489.9192521858, 464715.3091468459], [1450489.9192521858, 245932.21439945418], [209128.2487754688, 245932.21439945418]]",0.05709216757322977,21.47071447233702,0.5,2.0,0.751871156203062,0.00328879161026918,1000.0,30.0
650.8742312406124,2.464909680992722,3.4271216839398972,12357.54774174905,8887.994612128621,3605.8094463522316,23.211170761629074,1.975675689610461,0.00012621080459466794,0.000305334177804933,1.4336571269824292,1.2079470264210896,32.93060018520197,-2.733948373942785,0.7452050589039914,209203.07217136837,9.67689678584037,-8.931691726936378,1450874.202401578,"[0.0029117293167655574, 0.0026141599438078552]","[-0.9541519902209705, -3.147073464861962]","[[209203.07217136837, 401588.4271842505], [1450874.202401578, 464724.15446457], [1450874.202401578, 245933.9664733747], [209203.07217136837, 245933.9664733747]]",0.057112028350328754,21.47542631158202,0.25,2.0,0.754371156203062,0.003299784985137602,1000.0,30.0
651.1242312406124,2.4653724967113475,3.427162636047227,12360.048327467786,8891.356040140448,3606.495996852792,23.211523142675496,1.9756730846651622,0.00012626249687741728,0.0003054075817800886,1.433650363684235,1.2079854868198177,32.931206457097346,-2.729455489558182,0.7519447037574878,209248.3369466131,9.678104378537228,-8.92615967477974,1451065.2715389957,"[0.0029159168026774594, 0.0026173718091529593]","[-0.9522296664748446, -3.143968913343535]","[[209248.3369466131, 401592.9897269226], [1451065.2715389957, 464726.2655250009], [1451065.2715389957, 245934.8408142084], [209248.3369466131, 245934.8408142084]]",0.05712512064774829,21.480136141802106,0.125,2.0,0.7556211562030621,0.0033052818175440084,1000.0,30.0
651.2492312406124,2.465624261547878,3.4271676995252673,12361.318305678664,8893.16455784148,3606.861230453053,23.211772299718508,1.975670999249103,0.00012630387902631634,0.00030546629660452973,1.4336469820581645,1.2080122233650785,32.93150942965275,-2.7271412808848914,0.7551518891196451,209272.38572310607,9.678372811154247,-8.923220922034602,1451169.1270313063,"[0.00291801567411876, 0.002618990685611804]","[-0.9512392184553521, -3.1423416490948624]","[[209272.38572310607, 401595.0946058727], [1451169.1270313063, 464727.0035378098], [1451169.1270313063, 245935.2833598202], [209272.38572310607, 245935.2833598202]]",0.05713214270681456,21.482475118449205,0.1,2.0,0.756246156203062,0.0033080302699913747,1000.0,30.0
651.3492312406124,2.4657561950355653,3.42717641915795,12362.349596008482,8894.359780008883,3607.152969103903,23.21200927429021,1.9756689126545564,0.00012634528398618167,0.000305525002342003,1.4336442789748165,1.2080375108600436,32.931751757530265,-2.725308635310445,0.7576329277299578,209291.4287851156,9.678526979682772,-8.920894051952814,1451257.0062336747,"[0.002919689723228843, 0.0026202800672474203]","[-0.9504766177862054, -3.141074402751865]","[[209291.4287851156, 401596.7113294605], [1451257.0062336747, 464727.6508043723], [1451257.0062336747, 245935.6398811395], [209291.4287851156, 245935.6398811395]]",0.05713764121215692,21.482475118449205,0.1,2.0,0.7567461562030622,0.003310229049346758,1000.0,30.0
651.4492312406124,2.465809295944223,3.4271905097505186,12363.390159038292,8895.26342256391,3607.441758450213,23.212245904718873,1.9756668248446465,0.00012638671248564804,0.00030558369941053476,1.4336415759012973,1.2080627995295568,32.931994062256706,-2.723501246923732,0.7600961226189042,209310.32541189675,9.678681359840368,-8.918585237221464,1451342.7036032428,"[0.0029213581986919936, 0.0026215620677900323]","[-0.949746587378788, -3.1398505683671067]","[[209310.32541189675, 401598.31670639396], [1451342.7036032428, 464728.2597028943], [1451342.7036032428, 245935.99350547494], [209310.32541189675, 245935.99350547494]]",0.057143117627243764,21.484561858514788,0.1,2.0,0.7572461562030623,0.003312427844166754,1000.0,30.0
651.5492312406125,2.4659012663680637,3.4272159939850533,12364.439789864673,8896.28426958489,3607.721197486509,23.212482140339308,1.9756647357684383,0.0001264281655304894,0.00030564238931112843,1.433638872837607,1.2080880952056448,32.932236345489855,-2.721723768529004,0.7625507869132662,209328.41405497424,9.678926081476618,-8.916375294563352,1451430.8455330888,"[0.0029230207911779818, 0.0026228355101409542]","[-0.9490509434498272, -3.1386772007593797]","[[209328.41405497424, 401599.93619523814], [1451430.8455330888, 464729.09873529326], [1451430.8455330888, 245936.3480371535], [209328.41405497424, 245936.3480371535]]",0.05714825054423032,21.484561858514788,0.1,2.0,0.7577461562030624,0.003314626654451523,1000.0,30.0
651.6492312406125,2.465948696781435,3.4272475186531848,12365.493553778037,8897.131750198472,3607.9954793102715,23.21271813396242,1.9756626453888362,0.00012646964385259392,0.000305701073381153,1.4336361697837454,1.208113400102587,32.932478612982436,-2.7199679197064732,0.7650069664895796,209346.19525595795,9.679210023967471,-8.914203057477891,1451516.4762714303,"[0.002924679429499436, 0.0026241027647562185]","[-0.9483784727935854, -3.137540440988101]","[[209346.19525595795, 401601.5651406015], [1451516.4762714303, 464729.9508955127], [1451516.4762714303, 245936.69973175754], [209346.19525595795, 245936.69973175754]]",0.05715329857028031,21.48640382636578,0.1,2.0,0.7582461562030625,0.0033168254802012306,1000.0,30.0
651.7492312406125,2.466025415466748,3.427287122705262,12366.549718528344,8898.065675761782,3608.261950567786,23.21295390208108,1.9756605536767153,0.00012651114802708993,0.00030575975249280224,1.433633461223558,1.2081387041798375,32.932720863593204,-2.7182295844828728,0.767448486368437,209363.31383246646,9.67956039145895,-8.912111905090512,1451603.8319027792,"[0.0029263349570873027, 0.002625364841739767]","[-0.947724271914955, -3.136434385589135]","[[209363.31383246646, 401603.19911204313], [1451603.8319027792, 464730.9762388166], [1451603.8319027792, 245937.05224767578], [209363.31383246646, 245937.05224767578]]",0.057158070738363834,21.48640382636578,0.1,2.0,0.7587461562030626,0.0033190243214160395,1000.0,30.0
651.8492312406125,2.466057561879649,3.427331538096904,12367.604695172398,8898.825439514809,3608.5230033041285,23.213189580420824,1.9756584606030108,0.00012655267862606698,0.00030581842802403664,1.4336307526731902,1.2081640324005318,32.932963093189926,-2.716507504664676,0.7698950885031763,209380.1213630511,9.679953966734274,-8.910058878231098,1451688.2020216694,"[0.0029279873744190187, 0.002626621745769877]","[-0.9470883262064423, -3.1353589874043366]","[[209380.1213630511, 401604.84568248334], [1451688.2020216694, 464732.0086384753], [1451688.2020216694, 245937.4019695984], [209380.1213630511, 245937.4019695984]]",0.057162762182418184,21.48823627827313,0.1,2.0,0.7592461562030628,0.0033212231780961137,1000.0,30.0
651.9492312406126,2.4661264809790553,3.4273825439761767,12368.65771737704,8899.699388561015,3608.776539728742,23.213425208947815,1.9756563661427329,0.0001265942361419167,0.00030587710099330267,1.433628049648806,1.2081893819590304,32.933205294714014,-2.714799798548045,0.7723327730377605,209396.2973566118,9.680415886966102,-8.908083113928342,1451774.0419716125,"[0.002929637070756523, 0.0026278739387348604]","[-0.9464683660490891, -3.1343115372723442]","[[209396.2973566118, 401606.50136243843], [1451774.0419716125, 464733.20793167915], [1451774.0419716125, 245937.75267410095], [209396.2973566118, 245937.75267410095]]",0.05716719176170619,21.48823627827313,0.1,2.0,0.7597461562030629,0.0033234220502416137,1000.0,30.0
652.0492312406126,2.4661603296917893,3.4274362972736307,12369.70615516133,8900.43635065343,3609.0258380588625,23.213660790264186,1.975654270269149,0.00012663582110015816,0.00030593577288825385,1.4336253466342517,1.208214757555934,32.93344746076076,-2.7131065625351294,0.7747818285214976,209412.25587028812,9.680915857612433,-8.906134029090936,1451856.8049512831,"[0.002931284004670799, 0.0026291214635422566]","[-0.9458646242596049, -3.133291754035936]","[[209412.25587028812, 401608.1725403464], [1451856.8049512831, 464734.39832962985], [1451856.8049512831, 245938.10082147346], [209412.25587028812, 245938.10082147346]]",0.05717157636044739,21.490062192437986,0.1,2.0,0.7602461562030629,0.0033256209378527044,1000.0,30.0
652.1492312406126,2.4662379058145905,3.427494113458033,12370.750114524817,8901.317360694236,3609.2695435861287,23.213896280168434,1.975652172960035,0.000126677433938659,0.00030599444472877873,1.433622643629526,1.20824013985037,32.9336895822542,-2.711426199695645,0.7772283151010697,209427.7290446068,9.681472646109171,-8.904244331008101,1451941.0768033466,"[0.0029329287720149004, 0.0026303651567347076]","[-0.9452736376883487, -3.1322947278843722]","[[209427.7290446068, 401609.85438566806], [1451941.0768033466, 464735.7308442486], [1451941.0768033466, 245938.450238015], [209427.7290446068, 245938.450238015]]",0.057175753368815675,21.490062192437986,0.1,2.0,0.7607461562030631,0.00332781984092955,1000.0,30.0
652.2492312406126,2.4662825674077586,3.4275523029230888,12371.787955298056,8902.074210740802,3609.5110626749984,23.214131685516957,1.975650074191521,0.0001267190751268241,0.00030605311793287037,1.43361994063463,1.2082655316329702,32.93393165177275,-2.7097591117585518,0.7796918889534936,209443.13650249786,9.682054655331854,-8.90236276637836,1452022.4342559935,"[0.0029345714330770547, 0.002631605269738864]","[-0.9446950503556325, -3.131318948948404]","[[209443.13650249786, 401611.5526002615], [1452022.4342559935, 464737.0305946288], [1452022.4342559935, 245938.7974111211], [209443.13650249786, 245938.7974111211]]",0.05717994029284144,21.491884107705598,0.1,2.0,0.7612461562030632,0.0033300187594723124,1000.0,30.0
652.3492312406127,2.4663706219717967,3.427612541561636,12372.820595706768,8902.978635466057,3609.7488983015724,23.214366890716203,1.9756479739454411,0.00012676074502290243,0.0003061117933708983,1.4336172266171943,1.2082909022304715,32.934173660862825,-2.7081033385582853,0.7821580978919087,209458.1976912903,9.682681689995434,-8.900523592103525,1452105.5120768417,"[0.0029362126897549347, 0.0026328428254098284]","[-0.9441247915214527, -3.130358421261251]","[[209458.1976912903, 401613.26225122827], [1452105.5120768417, 464738.4519868102], [1452105.5120768417, 245939.14614333163], [209458.1976912903, 245939.14614333163]]",0.05718396908464034,21.491884107705598,0.1,2.0,0.7617461562030633,0.003332217693481154,1000.0,30.0
652.4492312406127,2.4664228332253644,3.4276717814114623,12373.847085270962,8903.751856131368,3609.985983014862,23.21460205394452,1.9756458722020083,0.00012680244401609478,0.00030617047230372806,1.433614523641947,1.2083162765030386,32.934415604122194,-2.706459226434065,0.7846458806179157,209473.29557662254,9.683325920326752,-8.898680039708836,1452185.8928500675,"[0.0029378525283456727, 0.002634077971372652]","[-0.9435629305626312, -3.12941223934274]","[[209473.29557662254, 401614.98939775134], [1452185.8928500675, 464739.82776230475], [1452185.8928500675, 245939.49286752066], [209473.29557662254, 245939.49286752066]]",0.05718804319413487,21.493703890335127,0.1,2.0,0.7622461562030634,0.0033344166429562397,1000.0,30.0
652.5492312406127,2.4665153194029306,3.4277322056536996,12374.868803280457,8904.663972450462,3610.2204200402107,23.214837082112496,1.975643768947674,0.00012684417237371473,0.0003062291554230302,1.4336118206765285,1.2083416284694593,32.93465747503046,-2.7048244750136017,0.7871401785429271,209488.12000486476,9.684010157139369,-8.896869978596442,1452268.1781490098,"[0.002939491586633084, 0.0026353116242796865]","[-0.9430057718362824, -3.1284750367109915]","[[209488.12000486476, 401616.729371159], [1452268.1781490098, 464741.3175229379], [1452268.1781490098, 245939.84131801536], [209488.12000486476, 245939.84131801536]]",0.05719198375377395,21.493703890335127,0.1,2.0,0.7627461562030635,0.003336615607897731,1000.0,30.0
652.6492312406127,2.4665696366485785,3.427791218608889,12375.885058458114,8905.438040136545,3610.454741604904,23.215071941803227,1.9756416641666896,0.00012688593040528084,0.0003062878438415818,1.433609106688542,1.2083669603176568,32.93489927068782,-2.703199620724951,0.7896593511915739,209503.0247969708,9.68470955648587,-8.895050205294297,1452347.904577846,"[0.0029411296832768745, 0.0026365436602622284]","[-0.9424543666516002, -3.127547515890821]","[[209503.0247969708, 401618.48850725696], [1452347.904577846, 464742.7588827582], [1452347.904577846, 245940.187862461], [209503.0247969708, 245940.187862461]]",0.057195983733795905,21.49552294155805,0.1,2.0,0.7632461562030637,0.0033388145883057937,1000.0,30.0
652.7492312406127,2.4666630187892884,3.4278512448289624,12376.897365654891,8906.347690923445,3610.686836053895,23.215306766054034,1.9756395578494517,0.00012692771830014605,0.000306346538101264,1.4336064037427727,1.2083922784119194,32.93514098654765,-2.7015822053060323,0.7921876986677603,209517.6848190102,9.685448113438952,-8.893260414771191,1452429.6307586855,"[0.0029427673636862, 0.0026377748357309075]","[-0.9419055477246999, -3.126625244771556]","[[209517.6848190102, 401620.26198489347], [1452429.6307586855, 464744.3130593311], [1452429.6307586855, 245940.5361854767], [209517.6848190102, 245940.5361854767]]",0.05719985923900976,21.49552294155805,0.1,2.0,0.7637461562030639,0.003341013584180588,1000.0,30.0
652.8492312406128,2.466717668060644,3.427909830017287,12377.905056458778,8907.117926199964,3610.919093632155,23.21554145643085,1.9756374499833766,0.0001269695363052062,0.0003064052391936208,1.4336036897744153,1.2084175781108772,32.93538262172336,-2.6999730525888586,0.7947431027690754,209532.44428407526,9.686201684561183,-8.891458581792108,1452508.8580663137,"[0.0029444043272676503, 0.002639004827418715]","[-0.9413610604182955, -3.125710101635888]","[[209532.44428407526, 401622.05598639394], [1452508.8580663137, 464745.81848435337], [1452508.8580663137, 245940.88262074042], [209532.44428407526, 245940.88262074042]]",0.05720380013388593,21.49734245149174,0.1,2.0,0.7642461562030639,0.0033432125955222777,1000.0,30.0
652.9492312406128,2.4668115025450383,3.4279694274166386,12378.909629855965,8908.024797323495,3611.1493675673964,23.215776082077788,1.9756353405618494,0.00012701138455068986,0.0003064639475314741,1.4336009758158688,1.2084428581035427,32.93562417311824,-2.698369738915447,0.7973091791947695,209546.97604299258,9.686993822580177,-8.889684643385408,1452590.127589628,"[0.0029460410664896596, 0.0026402342976622225]","[-0.9408180486976497, -3.124798213701069]","[[209546.97604299258, 401623.8651583147], [1452590.127589628, 464747.4355972797], [1452590.127589628, 245941.2308375071], [209546.97604299258, 245941.2308375071]]",0.05720762216799926,21.49734245149174,0.1,2.0,0.764746156203064,0.0033454116223310265,1000.0,30.0
653.0492312406128,2.466866809763375,3.428027576218197,12379.910344698263,8908.793543275317,3611.380033983213,23.216010714122227,1.9756332295746457,0.00012705326323680455,0.0003065226639940162,1.4335982673833496,1.2084681371581865,32.935865641169016,-2.696773307588216,0.7999034029450627,209561.62375411912,9.687800049896111,-8.887896646951049,1452668.9278786662,"[0.002947677233615717, 0.002641462841042335]","[-0.940278523169547, -3.1238919328114414]","[[209561.62375411912, 401625.69535067055], [1452668.9278786662, 464749.0022027584], [1452668.9278786662, 245941.57716126944], [209561.62375411912, 245941.57716126944]]",0.05721151527193421,21.499163494608435,0.1,2.0,0.7652461562030641,0.003347610664606999,1000.0,30.0
653.1492312406128,2.4669616802607814,3.4280867070900545,12380.908655499214,8909.700900142148,3611.6089566499904,23.21624531743647,1.975631117017438,0.00012709517244852627,0.0003065813888686572,1.4335955589606502,1.208493400130625,32.93610702371325,-2.6951813869864156,0.8025086938255299,209576.0610924408,9.688643118759728,-8.886134424934198,1452749.8015680085,"[0.0029493133067182487, 0.0026426910919355295]","[-0.9397397170262867, -3.122987558373192]","[[209576.0610924408, 401627.5405927667], [1452749.8015680085, 464750.677750314], [1452749.8015680085, 245941.92526403646], [209576.0610924408, 245941.92526403646]]",0.05721529567891843,21.499163494608435,0.1,2.0,0.7657461562030643,0.003349809722350357,1000.0,30.0
653.2492312406129,2.467018150041674,3.428144346726235,12381.90375324434,8910.471147603135,3611.8385053035036,23.216479887431646,1.9756290028818948,0.00012713711234866204,0.00030664012292021573,1.4335928450315427,1.2085186557525023,32.936348322000356,-2.6935952445247113,0.8051422106329369,209590.63148562665,9.689498268399518,-8.884356057766581,1452828.231642058,"[0.0029509489162116015, 0.0026439186075844644]","[-0.9392037698965464, -3.1220876648655898]","[[209590.63148562665, 401629.40647116135], [1452828.231642058, 464752.299619318], [1452828.231642058, 245942.27146905859], [209590.63148562665, 245942.27146905859]]",0.057219153387442274,21.500987018048598,0.1,2.0,0.7662461562030644,0.0033520087955612628,1000.0,30.0
653.3492312406129,2.467114324482081,3.428202927279366,12382.897058700075,8911.381082201744,3612.066532049544,23.21671445821419,1.975626887165557,0.00012717908298527387,0.000306698866311447,1.4335901311122456,1.2085438982162091,32.93658953446703,-2.692012502691586,0.8077862207271664,209605.0075265544,9.69038772674071,-8.882601506013543,1452908.767465335,"[0.002952584540399421, 0.0026451460196317994]","[-0.938667911955816, -3.121188566291057]","[[209605.0075265544, 401631.28648540966], [1452908.767465335, 464754.02687244775], [1452908.767465335, 245942.6194545489], [209605.0075265544, 245942.6194545489]]",0.05722290429569597,21.500987018048598,0.1,2.0,0.7667461562030644,0.0033542078842398806,1000.0,30.0
653.4492312406129,2.4671719752062873,3.4282599861335328,12383.887706732608,8912.153925820223,3612.2953792368094,23.21694902060035,1.9756247698616634,0.0001272210844901563,0.0003067576196948612,1.4335874116865208,1.208569135750821,32.93683066286508,-2.6904345870547868,0.8104576827628875,209619.53088015626,9.691286752805865,-8.880829070042978,1452986.88357309,"[0.0029542197949217874, 0.002646372860355266]","[-0.9381343678368265, -3.120292983228082]","[[209619.53088015626, 401633.18609831657], [1452986.88357309, 464755.6968793332], [1452986.88357309, 245942.96553835197], [209619.53088015626, 245942.96553835197]]",0.05722673788703549,21.50281381503698,0.1,2.0,0.7672461562030646,0.003356406988386374,1000.0,30.0
653.5492312406129,2.4672692916979284,3.4283179768701486,12384.877088328409,8913.066736412387,3612.522867448564,23.217183609049442,1.9756226509693078,0.00012726311688072408,0.00030681638311625585,1.4335846922705964,1.2085943627270799,32.93707170602943,-2.688859133421746,0.8131382998137155,209633.87153508997,9.692217324029286,-8.87907902421557,1453067.1354422378,"[0.0029558551525291177, 0.002647599750604612]","[-0.9376004010861451, -3.119397294901532]","[[209633.87153508997, 401635.09839524084], [1453067.1354422378, 464757.4687491957], [1453067.1354422378, 245943.31340413587], [209633.87153508997, 245943.31340413587]]",0.05723046912198579,21.50281381503698,0.1,2.0,0.7677461562030647,0.003358606108000906,1000.0,30.0
653.649231240613,2.467327876139422,3.428374451107813,12385.864284040335,8913.842012857578,3612.751308433675,23.21741828063106,1.9756205304830157,0.00012730518026337012,0.000306875157125479,1.4335819783807198,1.2086195964356652,32.93731266602015,-2.68728768241785,0.815844951886902,209648.36927154433,9.69315485545934,-8.877309903572439,1453144.9852290412,"[0.0029574902150055313, 0.0026488261989776603]","[-0.9370683130431672, -3.1185043567653286]","[[209648.36927154433, 401637.02882229706], [1453144.9852290412, 464759.1799204586], [1453144.9852290412, 245943.6593612765], [209648.36927154433, 245943.6593612765]]",0.057234286943350046,21.504644519504332,0.1,2.0,0.7682461562030648,0.003360805243083639,1000.0,30.0
653.749231240613,2.4674260861359305,3.428431882456776,12386.850652440235,8914.757379691424,3612.9784919524072,23.21765296573876,1.9756184084031359,0.00012734727463072171,0.0003069339416654845,1.4335792589844014,1.2086448174475355,32.937553541937234,-2.685717922962249,0.8185588841538447,209662.6915125308,9.694121175571354,-8.87556229141751,1453224.9945689028,"[0.0029591254435729344, 0.0026500528067023976]","[-0.93653543939246, -3.117610670002876]","[[209662.6915125308, 401638.97014051664], [1453224.9945689028, 464760.9896659636], [1453224.9945689028, 245944.0070994204], [209662.6915125308, 245944.0070994204]]",0.05723800536033028,21.504644519504332,0.1,2.0,0.7687461562030649,0.003363004393634736,1000.0,30.0
653.849231240613,2.4674854040917533,3.428487825140817,12387.835219921413,8915.534822467798,3613.206711449416,23.217887718360025,1.9756162847252212,0.00012738940006887784,0.0003069927371972219,1.4335765395978834,1.2086700427671788,32.93779433601645,-2.6841515143232235,0.8212970036945535,209677.1771373524,9.695091840971315,-8.873794837276762,1453302.6119078556,"[0.0029607604264483786, 0.0026512790594060308]","[-0.9360041592435722, -3.1167192240537585]","[[209677.1771373524, 401640.9278436716], [1453302.6119078556, 464762.7353633674], [1453302.6119078556, 245944.35291882599], [209677.1771373524, 245944.35291882599]]",0.0572418131455122,21.506479616158465,0.1,2.0,0.769246156203065,0.0033652035596543626,1000.0,30.0
653.949231240613,2.467584374448921,3.428544763796633,12388.819312262594,8916.452623169986,3613.4337352339867,23.218122503468116,1.9756141594505905,0.00012743155655130489,0.00030705154357734673,1.433573814704905,1.208695257754635,32.93803504753174,-2.6825861730723757,0.8240402024135847,209691.49165127147,9.696088556636084,-8.8720483542225,1453382.4067655453,"[0.002962395618103222, 0.0026525055460492482]","[-0.9354718468930676, -3.1158265917256176]","[[209691.49165127147, 401642.894440743], [1453382.4067655453, 464764.57646545995], [1453382.4067655453, 245944.70051692458], [209691.49165127147, 245944.70051692458]]",0.05724552355590039,21.506479616158465,0.1,2.0,0.7697461562030652,0.003367402741142679,1000.0,30.0
654.049231240613,2.4676443535519157,3.428600244523449,12389.801906437973,8917.23226260749,3613.6618511383404,23.218357406849,1.9756120325755788,0.00012747374414866854,0.00030711036119265275,1.4335710953379823,1.2087204837361973,32.93827567880902,-2.681023649483314,0.8268054955852904,209705.97398884504,9.697086985119824,-8.870281489534534,1453459.8142579468,"[0.002964030598911663, 0.002653731738535818]","[-0.9349409246617777, -3.1149358404460847]","[[209705.97398884504, 401644.8755172267], [1453459.8142579468, 464766.3501769294], [1453459.8142579468, 245945.04618523712], [209705.97398884504, 245945.04618523712]]",0.0572493255365172,21.50831945342723,0.1,2.0,0.7702461562030652,0.00336960193809985,1000.0,30.0
654.1492312406131,2.467744057959528,3.4286567576241818,12390.784299768766,8918.152644244416,3613.8888129340507,23.2185923928214,1.9756099041022404,0.00012751596281989372,0.00030716918982920464,1.4335683759808613,1.2087457060735547,32.93851622924109,-2.6794616985000017,0.8295735172023342,209720.28818732308,9.698108748308641,-8.868535231106307,1453539.4137809833,"[0.00296566581828195, 0.0026549582168560446]","[-0.9344087971140876, -3.114043596964807]","[[209720.28818732308, 401646.8633996487], [1453539.4137809833, 464768.21618701564], [1453539.4137809833, 245945.39363058575], [209720.28818732308, 245945.39363058575]]",0.05725303171349856,21.50831945342723,0.1,2.0,0.7707461562030653,0.003371801150526038,1000.0,30.0
654.2492312406131,2.4678046941414813,3.4287118372231724,12391.765428117156,8918.93467401273,3614.1169093267795,23.218827440015026,1.975607774027515,0.00012755821262369648,0.0003072280298128349,1.4335656511172647,1.208770931694163,32.938756701198315,-2.677902177886968,0.8323614470265852,209734.77371063002,9.699129613134915,-8.86676816610833,1453616.627672305,"[0.0029673008488147867, 0.0026561844401835795]","[-0.9338779349047847, -3.113153007478038]","[[209734.77371063002, 401648.8638008248], [1453616.627672305, 464770.0114991838], [1453616.627672305, 245945.73913589853], [209734.77371063002, 245945.73913589853]]",0.05725683136494584,21.510164255069792,0.1,2.0,0.7712461562030655,0.0033740003784214086,1000.0,30.0
654.3492312406131,2.4679051327482155,3.428767979293432,12392.746566732918,8919.857816448251,3614.343881409759,23.219062581567293,1.975605642354019,0.0001276004935079047,0.00030728688087297893,1.433562926263458,1.20879615526511,32.93899709416786,-2.6763428610832207,0.8351497435124884,209749.09321700907,9.700171189855553,-8.865021446343064,1453696.0464241407,"[0.002968936138323618, 0.0026574109850970593]","[-0.9333457499613654, -3.112260716611478]","[[209749.09321700907, 401650.8689328708], [1453696.0464241407, 464771.89614401385], [1453696.0464241407, 245946.086418117], [209749.09321700907, 245946.086418117]]",0.057260536482075845,21.510164255069792,0.1,2.0,0.7717461562030656,0.0033761996217861216,1000.0,30.0
654.4492312406131,2.467966420605691,3.4288227066347687,12393.726618771707,8920.642371537344,3614.57202053342,23.219297793872396,1.9756035090791453,0.00012764280552228133,0.0003073457432866751,1.4335601959031574,1.2088213833882675,32.93923741054442,-2.674785666710091,0.8379557857340387,209763.586826813,9.70120936910456,-8.863253583370522,1453773.079752888,"[0.002970571256648616, 0.002658637305825359]","[-0.93281472805349, -3.1113698985735074]","[[209763.586826813, 401652.8846623457], [1453773.079752888, 464773.70693962474], [1453773.079752888, 245946.4317513032], [209763.586826813, 245946.4317513032]]",0.05726433671372688,21.512014132060802,0.1,2.0,0.7722461562030657,0.0033783988806203417,1000.0,30.0
654.5492312406132,2.4680675808034436,3.428878522380667,12394.706843061012,8921.568359231986,3614.7990551894445,23.21953310938064,1.9756013742059366,0.00012768514860622178,0.0003074046167391335,1.4335574655526377,1.208846610691232,32.939477649900766,-2.673228400204491,0.8407599265409544,209777.91580066658,9.70226582166265,-8.861505895121695,1453852.3296761496,"[0.0029722066487089254, 0.0026598639739992963]","[-0.9322822987848762, -3.110477228203179]","[[209777.91580066658, 401654.90314721654], [1453852.3296761496, 464775.60435414704], [1453852.3296761496, 245946.7788626004], [209777.91580066658, 245946.7788626004]]",0.05726804338467248,21.512014132060802,0.1,2.0,0.7727461562030657,0.003380598154924233,1000.0,30.0
654.6492312406132,2.4681295024867658,3.4289329390624355,12395.686116730014,8922.355482587025,3615.0272802125246,23.219768572391555,1.9755992377321216,0.0001277275228028631,0.00030746350146940637,1.4335547407281943,1.2088718528696174,32.939717814645405,-2.6716730066237284,0.8435797615397291,209792.42097671228,9.703316571606479,-8.85973681006675,1453929.1933345664,"[0.0029738418845497243, 0.0026610904434595673]","[-0.9317509431958249, -3.1095858777754186]","[[209792.42097671228, 401656.9304208975], [1453929.1933345664, 464777.42502783117], [1453929.1933345664, 245947.1240169255], [209792.42097671228, 245947.1240169255]]",0.05727184653295509,21.513869096538155,0.1,2.0,0.7732461562030659,0.003382797444697958,1000.0,30.0
654.7492312406132,2.4682313620759007,3.4289884676754947,12396.66568635567,8923.284321505886,3615.254411969296,23.220004075568784,1.9755970996610723,0.00012776992804507567,0.00030752239712917374,1.4335520048809418,1.2088970858241885,32.93995790442989,-2.6701173557500693,0.846395594595549,209806.76224605337,9.704383403382622,-8.857987808787072,1454008.2843068966,"[0.0029754774024814347, 0.00266231727568261]","[-0.9312181354017792, -3.1086925892309747]","[[209806.76224605337, 401658.9586348586], [1454008.2843068966, 464779.3299272116], [1454008.2843068966, 245947.47095146964], [209806.76224605337, 245947.47095146964]]",0.05727555681231046,21.513869096538155,0.1,2.0,0.7737461562030661,0.00338499674994168,1000.0,30.0
654.8492312406132,2.468293895447937,3.4290426109601975,12397.644408093409,8924.074000311808,3615.482749752658,23.22023989113457,1.9755949599928775,0.00012781236433117102,0.00030758130233206815,1.433549280076071,1.208922357641407,32.94019792166455,-2.6685599963600057,0.8492252401088649,209821.28123232018,9.705442468524609,-8.856217228415744,1454084.9873674933,"[0.0029771127742800477, 0.0026635439264281733]","[-0.9306863415730385, -3.1078005178177492]","[[209821.28123232018, 401660.9939895264], [1454084.9873674933, 464781.15550697845], [1454084.9873674933, 245947.81592195606], [209821.28123232018, 245947.81592195606]]",0.05727936467261758,21.515729077446153,0.1,2.0,0.7742461562030661,0.003387196070655561,1000.0,30.0
654.9492312406132,2.4683964165571974,3.429097888784124,12398.623519259512,8925.005601410132,3615.709997609828,23.220476243927152,1.975592818739464,0.00012785483143207136,0.00030764021041776256,1.4335465442483715,1.2089476942448463,32.940437866067214,-2.6669888153897707,0.8520489954619848,209835.6364444102,9.706515709143673,-8.854466713681688,1454163.9274344025,"[0.002978748434576097, 0.00266477095132488]","[-0.9301530592687497, -3.106906442363319]","[[209835.6364444102, 401663.0286665372], [1454163.9274344025, 464783.0632795649], [1454163.9274344025, 245948.1626753275], [209835.6364444102, 245948.1626753275]]",0.05728308008347576,21.515729077446153,0.1,2.0,0.7747461562030662,0.0033893954068397658,1000.0,30.0
655.0492312406133,2.4684594753608944,3.429151798180063,12399.601858520806,8925.797544049414,3615.938456005822,23.220712718134813,1.9755906758989594,0.00012789732938300505,0.00030769912160390423,1.4335438084304426,1.2089730425533636,32.94067774003116,-2.665419225560004,0.8548848828897917,209850.17003741258,9.707579424256892,-8.8526945413671,1454240.4769703085,"[0.0029803839519763654, 0.0026659978009752083]","[-0.9296207747897607, -3.1060135505079347]","[[209850.17003741258, 401665.06903068733], [1454240.4769703085, 464784.8895599904], [1454240.4769703085, 245948.5074580317], [209850.17003741258, 245948.5074580317]]",0.05728689381059221,21.51759393661866,0.1,2.0,0.7752461562030664,0.003391594758494458,1000.0,30.0
655.1492312406133,2.4685625801742703,3.4292068684916677,12400.580655233132,8926.731618091597,3616.1658164085948,23.22094930669748,1.9755885314750365,0.00012793985811081318,0.00030775803556404264,1.4335410726222866,1.2089983919811573,32.940917543319586,-2.66384920561851,0.857713225382895,209864.53913922593,9.708655745528517,-8.850942520145622,1454319.2715205448,"[0.002982019761643663, 0.0026672250311114733]","[-0.9290869781537615, -3.105118615180814]","[[209864.53913922593, 401667.10732117854], [1454319.2715205448, 464786.79642730724], [1454319.2715205448, 245948.85402618526], [209864.53913922593, 245948.85402618526]]",0.05729061514115534,21.51759393661866,0.1,2.0,0.7757461562030665,0.0033937941256197996,1000.0,30.0
655.2492312406133,2.468626202443443,3.429260583269851,12401.558733125596,8927.52594804081,3616.394389399398,23.221186054265885,1.9755863854659634,0.00012798241764797445,0.00030781695247843416,1.4335383423402266,1.2090237582033379,32.941157278282276,-2.662280674125102,0.8605522400778796,209879.08709856306,9.70972102579583,-8.84916878571795,1454395.672081805,"[0.0029836554311408383, 0.002668452090519786]","[-0.9285541621989271, -3.104224835276845]","[[209879.08709856306, 401669.1500386323], [1454395.672081805, 464788.6199117883], [1454395.672081805, 245949.19861760145], [209879.08709856306, 245949.19861760145]]",0.05729443540427146,21.51946348551097,0.1,2.0,0.7762461562030667,0.0033959935082159536,1000.0,30.0
655.3492312406133,2.4687299265122213,3.4293154767810345,12402.5373160464,8928.462617136855,3616.6218593829058,23.221422883964475,1.9755842378755506,0.00012802500791861412,0.00030787587199433323,1.4335356065516187,1.2090491213101924,32.941396944701125,-2.660711646147472,0.8633823009614616,209893.47007312695,9.710797561538413,-8.847415260576952,1454474.3251508477,"[0.0029852913920712216, 0.0026696795295508874]","[-0.9280198409628612, -3.103329019368389]","[[209893.47007312695, 401671.18949066394], [1454474.3251508477, 464790.52260351385], [1454474.3251508477, 245949.54499774062], [209893.47007312695, 245949.54499774062]]",0.05729816335221434,21.51946348551097,0.1,2.0,0.7767461562030668,0.0033981929062830837,1000.0,30.0
655.4492312406134,2.468794084389197,3.4293690231876996,12403.51521666936,8929.259226841941,3616.8505438764146,23.221659839902248,1.9755820887021656,0.00012806762895323058,0.00030793479427443084,1.4335328707727821,1.2090744968842058,32.941636544857545,-2.6591440516972367,0.8662218005038085,209908.0323308693,9.711861773333908,-8.8456399728301,1454550.5811355922,"[0.002986927212699511, 0.0026709067978666896]","[-0.9274865023530876, -3.1024343601768294]","[[209908.0323308693, 401673.23230425647], [1454550.5811355922, 464792.34030754084], [1454550.5811355922, 245949.88939628337], [209908.0323308693, 245949.88939628337]]",0.05730199076463839,21.521337498735527,0.1,2.0,0.7772461562030668,0.0034003923198213538,1000.0,30.0
655.5492312406134,2.4688985099806326,3.4294237636573386,12404.493655637503,8930.198778003125,3617.078118805774,23.221896914753707,1.975579937949707,0.0001281102806742022,0.0003079937189556086,1.433530135003718,1.2090998744067583,32.9418760785274,-2.6575759003866404,0.8690511689638925,209922.42897247366,9.712936138307612,-8.84388496934372,1454629.0968325636,"[0.0029885633249946532, 0.0026721344461454943]","[-0.9269516565569297, -3.1015376623173574]","[[209922.42897247366, 401675.2708622457], [1454629.0968325636, 464794.23613553285], [1454629.0968325636, 245950.23558735912], [209922.42897247366, 245950.23558735912]]",0.05730572583287536,21.521337498735527,0.1,2.0,0.777746156203067,0.003402591748830927,1000.0,30.0
655.6492312406134,2.4689633295843096,3.429477162843062,12405.471437185855,8930.998111451501,3617.3069095178425,23.222134082618943,1.9755777856166123,0.00012815296311064015,0.0003080526461922429,1.4335273937280812,1.2091252600219187,32.942115547902574,-2.656009144487508,0.871888945656508,209937.0052364717,9.713997110055061,-8.842108164398553,1454705.21265872,"[0.0029901992961613613, 0.0026733619224844404]","[-0.9264177992989912, -3.100642129661914]","[[209937.0052364717, 401677.31189227366], [1454705.21265872, 464796.0456362712], [1454705.21265872, 245950.57979286145], [209937.0052364717, 245950.57979286145]]",0.05730956080629298,21.52321572542938,0.1,2.0,0.7782461562030671,0.003404791193311966,1000.0,30.0
655.7492312406134,2.4690694056056524,3.4295317713051556,12406.449780038904,8931.943958174632,3617.534581205369,23.222371405562864,1.975575631706849,0.00012819567618354492,0.00030811157561761815,1.433524657978555,1.2091506525726203,32.94235495273119,-2.6544417912664664,0.8747156312635411,209951.41501783876,9.715067378588515,-8.840351747324974,1454783.5949477707,"[0.002991835558408468, 0.002674589777694438]","[-0.9258824377036429, -3.0997445640931085]","[[209951.41501783876, 401679.3478684257], [1454783.5949477707, 464797.9324753716], [1454783.5949477707, 245950.92579489038], [209951.41501783876, 245950.92579489038]]",0.057313303264523434,21.52321572542938,0.1,2.0,0.7787461562030672,0.0034069906532646337,1000.0,30.0
655.8492312406134,2.469136097019841,3.429585041512497,12407.42748166527,8932.750375137204,3617.7634703565814,23.22260885712602,1.9755734762189052,0.00012823841992099915,0.00030817050738260346,1.4335219222388016,1.2091760580847115,32.942594295099525,-2.6528757999368784,0.8775498923017153,209966.00475906828,9.716123382457738,-8.838573490156023,1454859.5748240927,"[0.0029934716799821996, 0.0026758174613947775]","[-0.9253480606265272, -3.098848159547202]","[[209966.00475906828, 401681.3855960524], [1454859.5748240927, 464799.73188589414], [1454859.5748240927, 245951.26980804533], [209966.00475906828, 245951.26980804533]]",0.05731714601240786,21.525097899587724,0.1,2.0,0.7792461562030673,0.0034091901286890935,1000.0,30.0
655.9492312406135,2.4692430569871804,3.429639524823507,12408.405760561109,8933.69975205251,3617.9912409889953,23.222846429498723,1.9755713191568032,0.00012828119424291684,0.0003082294411197406,1.43351918650882,1.2092014660236212,32.942833574710335,-2.65130920610586,0.8803723038098497,209980.4278829453,9.717187939064843,-8.836815635254993,1454937.8282669145,"[0.0029951080909662287, 0.0026770455214759205]","[-0.9248121908580232, -3.097949739028525]","[[209980.4278829453, 401683.41762447514], [1454937.8282669145, 464801.6079287586], [1454937.8282669145, 245951.61562237956], [209980.4278829453, 245951.61562237956]]",0.05732089629862952,21.525097899587724,0.1,2.0,0.7797461562030674,0.003411389619585511,1000.0,30.0
656.0492312406135,2.4693102892984182,3.42969267069816,12409.383410072041,8934.50844740041,3618.220231827928,23.22308409612595,1.9755691605190624,0.00012832399917675643,0.00030828837697833157,1.4335164452722462,1.2092268823682315,32.94307279353626,-2.649743964450509,0.8832016257350688,209995.03132364762,9.718237524994436,-8.835035899259367,1455013.6779150327,"[0.0029967443608915315, 0.0026782734094891653]","[-0.924277308939782, -3.0970524840804887]","[[209995.03132364762, 401685.45082670834], [1455013.6779150327, 464803.3956613851], [1455013.6779150327, 245951.9594456647], [209995.03132364762, 245951.9594456647]]",0.057324747206282486,21.52698374798041,0.1,2.0,0.7802461562030676,0.0034135891259540457,1000.0,30.0
656.1492312406135,2.4693780258436258,3.4297447379007333,12410.36178462581,8935.322312785902,3618.450564989248,23.223321825420644,1.9755670003058898,0.00012836683471802727,0.000308347314696173,1.433513704045435,1.2092522968706985,32.943311951350154,-2.648180597469021,0.8860201144993312,210009.60367167462,9.719280162810264,-8.833260048310933,1455091.9427214952,"[0.002998380603662906, 0.0026795011463918994]","[-0.9237427570746503, -3.096156293056957]","[[210009.60367167462, 401687.47561785876], [1455091.9427214952, 464805.23389527376], [1455091.9427214952, 245952.305175848], [210009.60367167462, 245952.305175848]]",0.05732856590193593,21.52698374798041,0.1,2.0,0.7807461562030676,0.003415788647794863,1000.0,30.0
656.2492312406135,2.4693537260399223,3.429793068931895,12411.340133595486,8935.812857534063,3618.684825630201,23.223559640375566,1.9755648385101179,0.0001284097010068254,0.00030840625458036325,1.4335109683447587,1.209277724357913,32.94355105069161,-2.646622131663248,0.8888444494489818,210024.5258621939,9.720286112563087,-8.831441663114106,1455168.148678817,"[0.0030000162189563325, 0.002680727894704626]","[-0.9232119886212199, -3.095266029042864]","[[210024.5258621939, 401689.49619491067], [1455168.148678817, 464806.9523161375], [1455168.148678817, 245952.64914849246], [210024.5258621939, 245952.64914849246]]",0.057332551848730366,21.52887325457178,0.1,2.0,0.7812461562030677,0.0034179881851081253,1000.0,30.0
