t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
656.3492312406136,2.4693593065028048,3.4298425781630657,12412.320028653017,8936.409552201982,3618.918287293737,23.22379749325359,1.9755626751338144,0.00012845259800165032,0.0003084651963299639,1.4335082216210993,1.2093031461949424,32.943790092389236,-2.64506414807974,0.8916550564439376,210039.29695232442,9.721296845875145,-8.829641789431207,1455246.910173732,"[0.0030016519164346714, 0.0026819546612314154]","[-0.9226809215475692, -3.0943758420100567]","[[210039.29695232442, 401691.50905633345], [1455246.910173732, 464808.7481924342], [1455246.910173732, 245952.99506423014], [210039.29695232442, 245952.99506423014]]",0.05733644780454043,21.52887325457178,0.1,2.0,0.7817461562030679,0.0034201877378939975,1000.0,30.0
656.4492312406136,2.4693227680143512,3.429891104413643,12413.300297440535,8936.856628254214,3619.1528884012923,23.224035545910798,1.9755605101743023,0.00012849552575351674,0.0003085241401410974,1.4335054859399579,1.2093285928884832,32.94402907944465,-2.6435079709361906,0.8944715285755365,210054.23617896132,9.722293056627109,-8.827821528051572,1455323.4135424301,"[0.0030032873391220155, 0.0026831810197245733]","[-0.9221516054270018, -3.0934881905622893]","[[210054.23617896132, 401693.52252072963], [1455323.4135424301, 464810.4606945688], [1455323.4135424301, 245953.33900767448], [210054.23617896132, 245953.33900767448]]",0.05734043813141375,21.530766399990632,0.1,2.0,0.782246156203068,0.0034223873061526413,1000.0,30.0
656.5492312406136,2.4693266600887096,3.429941333664184,12414.282055567168,8937.446639334914,3619.3861200258693,23.22427365725871,1.9755583436347814,0.00012853848419842773,0.0003085830856945104,1.433502739235813,1.2093540357845534,32.94426801246692,-2.6419514590866027,0.8972747373715038,210068.9869029219,9.723299070624023,-8.82602433325252,1455402.2909073879,"[0.003004922935377285, 0.002684407550208299]","[-0.9216214650645042, -3.0925997184551552]","[[210068.9869029219, 401695.52965427266], [1455402.2909073879, 464812.25541487196], [1455402.2909073879, 245953.6847350091], [210068.9869029219, 245953.6847350091]]",0.05734432634788662,21.530766399990632,0.1,2.0,0.7827461562030681,0.00342458688988422,1000.0,30.0
656.6492312406136,2.469289779228799,3.429990604581911,12415.263899055202,8937.89161154339,3619.620381020993,23.224511938999484,1.9755561755127866,0.0001285814733831718,0.00030864203319020994,1.4334999980578134,1.2093794994113387,32.944506893685286,-2.6403965619712335,0.9000838100538431,210083.90126466262,9.724291110829938,-8.824207300776095,1455478.8000659482,"[0.0030065582728700272, 0.0026856337040009207]","[-0.9210929839090483, -3.0917135986173294]","[[210083.90126466262, 401697.5375087602], [1455478.8000659482, 464813.965229831], [1455478.8000659482, 245954.02841421528], [210083.90126466262, 245954.02841421528]]",0.05734830870050361,21.53266290622401,0.1,2.0,0.7832461562030681,0.0034267864890888972,1000.0,30.0
656.7492312406137,2.4692937045582855,3.430041519360324,12416.246886227245,8938.48080186507,3619.8532338881946,23.2247503519828,1.9755540058115961,0.00012862449324215855,0.0003087009823186414,1.433497256889576,1.2094049689508712,32.94474572296485,-2.638841215328322,0.9028796560774595,210098.62610896488,9.725293111702797,-8.822413455625338,1455557.6281674255,"[0.0030081937915360994, 0.002686860045213035]","[-0.9205636324187421, -3.0908265646111444]","[[210098.62610896488, 401699.5390899561], [1455557.6281674255, 464815.7562440324], [1455557.6281674255, 245954.37385608657], [210098.62610896488, 245954.37385608657]]",0.05735218929631952,21.53266290622401,0.1,2.0,0.7837461562030683,0.0034289861037668373,1000.0,30.0
656.8492312406137,2.4692569775013835,3.4300913870573484,12417.229624353962,8938.925361250229,3620.0871123164497,23.22498886741396,1.9755518345287661,0.00012866754382171342,0.0003087599332888482,1.433494510214699,1.2094304500817525,32.944984501779174,-2.6372874471989833,0.9056814417523924,210113.51551924768,9.7262811032939,-8.820599661541507,1455634.054093487,"[0.003009829052315754, 0.0026880860137642668]","[-0.9200359366780763, -3.0899418605254603]","[[210113.51551924768, 401701.5414325523], [1455634.054093487, 464817.4614545934], [1455634.054093487, 245954.7172472995], [210113.51551924768, 245954.7172472995]]",0.05735616483214148,21.534562575859667,0.1,2.0,0.7842461562030685,0.003431185733918202,1000.0,30.0
656.9492312406137,2.4692613009743147,3.430142801516472,12418.21320439321,8939.51507771043,3620.319596870165,23.225227514489724,1.9755496616676085,0.00012871062505556474,0.00030881888580127384,1.4334917635495743,1.2094559371078992,32.94522322943965,-2.635733199195731,0.9084701630443988,210128.21691851545,9.727279031450394,-8.818808868405995,1455712.7865346596,"[0.003011464499731109, 0.002689312180005593]","[-0.9195073392629745, -3.089056181982629]","[[210128.21691851545, 401703.53760022094], [1455712.7865346596, 464819.24741389626], [1455712.7865346596, 245955.06241491172], [210128.21691851545, 245955.06241491172]]",0.057360039323929905,21.534562575859667,0.1,2.0,0.7847461562030685,0.003433385379543155,1000.0,30.0
657.0492312406137,2.4692250943066614,3.430193064261343,12419.19628622269,8939.960680511937,3620.5531448408537,23.225466332851536,1.9755474872256877,0.00012875373698984887,0.0003088778400723762,1.4334890224106143,1.2094814448283555,32.945461906964454,-2.6341804991123663,0.9112650083982885,210143.08613637963,9.72826274041762,-8.816997732019331,1455789.106938613,"[0.00301309970011811, 0.002690537992117764]","[-0.9189803320515951, -3.0881727212032417]","[[210143.08613637963, 401705.5346012616], [1455789.106938613, 464820.9468342797], [1455789.106938613, 245955.4055441609], [210143.08613637963, 245955.4055441609]]",0.057364010100639164,21.536465229279873,0.1,2.0,0.7852461562030686,0.003435585040641859,1000.0,30.0
657.1492312406137,2.469230121088158,3.4302447716695452,12420.180008936368,8940.552243003935,3620.7853478897086,23.225705280904787,1.9755453112063857,0.00012879687955690255,0.00030893679580894576,1.433486281281417,1.209506957925915,32.945700533358774,-2.6326273159744686,0.9140470351542263,210157.77096112724,9.729256188300212,-8.815209153145986,1455867.7366401067,"[0.0030147351015143054, 0.002691764026443624]","[-0.9184523407191528, -3.0872881428530854]","[[210157.77096112724, 401707.52554139995], [1455867.7366401067, 464822.7265279175], [1455867.7366401067, 245955.75046917397], [210157.77096112724, 245955.75046917397]]",0.05736788113315474,21.536465229279873,0.1,2.0,0.7857461562030688,0.003437784717214479,1000.0,30.0
657.2492312406138,2.4691946105546587,3.430295231590338,12421.16308283602,8940.999788738294,3621.0186716428416,23.225944328166946,1.975543133607345,0.00012884005280133242,0.000308995753230587,1.43348353464556,1.2095324817256177,32.94593910942956,-2.631075697493914,0.9168354250122661,210172.62798108175,9.730235125002025,-8.813399699989759,1455943.954571578,"[0.0030163702712700515, 0.0026929897334466327]","[-0.9179258528071027, -3.0864056275068172]","[[210172.62798108175, 401709.5174039396], [1455943.954571578, 464824.4189934302], [1455943.954571578, 245956.0933692686], [210172.62798108175, 245956.0933692686]]",0.05737185007741161,21.53837069676693,0.1,2.0,0.7862461562030689,0.0034399844092611767,1000.0,30.0
657.3492312406138,2.4692003442810977,3.430347058113636,12422.146687974964,8941.59347699506,3621.2507007398726,23.226183502540323,1.9755409544320686,0.0001288832566530744,0.0003090547120467486,1.4334807880194567,1.209558010217209,32.94617763405097,-2.629523590113309,0.9196112709977342,210187.3041119122,9.73122364598703,-8.811612374989295,1456022.4904879776,"[0.0030180056618178577, 0.002694215696281963]","[-0.9173982673525513, -3.085521798647087]","[[210187.3041119122, 401711.5033473936], [1456022.4904879776, 464826.1914538848], [1456022.4904879776, 245956.4380824065], [210187.3041119122, 245956.4380824065]]",0.05737572044450036,21.53837069676693,0.1,2.0,0.786746156203069,0.0034421841167821157,1000.0,30.0
657.4492312406138,2.469165408945774,3.430397576512427,12423.129569867393,8942.042757607702,3621.483892982919,23.226422808935826,1.975538773678301,0.00012892649115472127,0.00030911367247798456,1.4334780414031054,1.2095835535247366,32.94641610796447,-2.6279730235042758,0.9223937320223285,210202.15557574123,9.732197527772144,-8.809803795749815,1456098.6175991856,"[0.0030196408401272443, 0.002695441364765488]","[-0.9168720721358813, -3.0846398383113773]","[[210202.15557574123, 401713.49034605885], [1456098.6175991856, 464827.876354717], [1456098.6175991856, 245956.7807803084], [210202.15557574123, 245956.7807803084]]",0.0573796898299243,21.54027881491804,0.1,2.0,0.787246156203069,0.003444383839777459,1000.0,30.0
657.5492312406138,2.4691716655016256,3.4304494224804225,12424.112934667417,8942.638077168185,3621.7158175397412,23.226662241085197,1.9755365913496796,0.00012896975623356098,0.00030917263423511595,1.4334752947965077,1.2096091011011005,32.94665453000539,-2.6264219448745,0.9251639242224314,210216.82787836218,9.733181055983323,-8.808017131760892,1456177.0709886036,"[0.003021276255603931, 0.0026966673172271064]","[-0.9163446856943418, -3.083756400645943]","[[210216.82787836218, 401715.47161467036], [1456177.0709886036, 464829.6413644426], [1456177.0709886036, 245957.12530325705], [210216.82787836218, 245957.12530325705]]",0.057383561122624306,21.54027881491804,0.1,2.0,0.7877461562030692,0.003446583578247372,1000.0,30.0
657.6492312406139,2.4691371376023907,3.4304999329130355,12425.09554315992,8943.088600448556,3621.9489246889602,23.226901804652538,1.975534407444045,0.0001290130519302768,0.0003092315975393326,1.4334725481996624,1.209634663252077,32.94689290091122,-2.6248723784491776,0.9279409790262321,210231.67694057862,9.734150021106814,-8.806209042080582,1456253.116993277,"[0.003022911471274748, 0.0026978929969289603]","[-0.9158186176249332, -3.0828747048614678]","[[210231.67694057862, 401717.4541127824], [1456253.116993277, 464831.3188283942], [1456253.116993277, 245957.46781572522], [210231.67694057862, 245957.46781572522]]",0.057387531899833644,21.542189431293924,0.1,2.0,0.7882461562030694,0.003448783332192015,1000.0,30.0
657.7492312406139,2.4691437942139993,3.430551753538817,12426.07860363826,8943.685178029657,3622.180773346452,23.22714145907663,1.9755322219651454,0.000129056378169961,0.0003092905621029219,1.4334697960961245,1.2096602248882768,32.94713121950747,-2.6233222787100674,0.9307060273898173,210246.347278851,9.735128839367178,-8.80442281197736,1456331.4955084687,"[0.003024546932329548, 0.0026991189753107396]","[-0.9152913126987676, -3.0819914476652124]","[[210246.347278851, 401719.4310931495], [1456331.4955084687, 464833.0767437737], [1456331.4955084687, 245957.81216087157], [210246.347278851, 245957.81216087157]]",0.057391404600482455,21.542189431293924,0.1,2.0,0.7887461562030695,0.0034509831016115537,1000.0,30.0
657.8492312406139,2.4691096118972378,3.4306022258986677,12427.060891109324,8944.136764743245,3622.4138133222305,23.227381245175128,1.9755300349108877,0.00012909973499197947,0.00030934952814790334,1.4334670440023298,1.209685801088335,32.947369486538776,-2.621773661232695,0.9334781701466568,210261.19504994582,9.736093246660118,-8.802615076513462,1456407.46614929,"[0.0030261821999057036, 0.002700344692111686]","[-0.9147652893828946, -3.081109866470104]","[[210261.19504994582, 401721.40948373044], [1456407.46614929, 464834.7472344308], [1456407.46614929, 245958.15449693412], [210261.19504994582, 245958.15449693412]]",0.057395376990373684,21.544102410329238,0.1,2.0,0.7892461562030696,0.0034531828865061493,1000.0,30.0
657.9492312406139,2.469116648165698,3.4306540057045742,12428.043634179836,8944.73455797561,3622.645598627604,23.22762119221095,1.9755278462850905,0.00012914312232002143,0.00030940849538814284,1.4334642974347334,1.2097113861805655,32.9476077008174,-2.620224464013195,0.9362385449783801,210275.86421802244,9.737067728470322,-8.800829183491942,1456485.7729220863,"[0.0030278177194016584, 0.0027015707185720195]","[-0.9142379899559986, -3.0802266577843973]","[[210275.86421802244, 401723.38255683496], [1456485.7729220863, 464836.4985018123], [1456485.7729220863, 245958.49867006118], [210275.86421802244, 245958.49867006118]]",0.05739925123940742,21.544102410329238,0.1,2.0,0.7897461562030696,0.003455382686875966,1000.0,30.0
658.049231240614,2.469082819998091,3.4307044313851702,12429.025608029537,8945.187267476565,3622.87858269715,23.22786127140875,1.9755256560857088,0.00012918654019250265,0.00030946746404607946,1.4334615508768906,1.2097369859010467,32.94784586308407,-2.61867672136845,0.9390062202172089,210290.71143401737,9.738027932761668,-8.799021712544459,1456561.6703014323,"[0.003029453049009753, 0.002702796489834002]","[-0.9137119511526182, -3.0793450872854424]","[[210290.71143401737, 401725.35720037424], [1456561.6703014323, 464838.16242453223], [1456561.6703014323, 245958.84083404703], [210290.71143401737, 245958.84083404703]]",0.05740322538080439,21.546017634634083,0.1,2.0,0.7902461562030698,0.003457582502721168,1000.0,30.0
658.149231240614,2.4690902491041364,3.4307561614292204,12430.00804229229,8945.786354202564,3623.1103166230464,23.22810140756251,1.975523464316637,0.000129229988531605,0.00030952643383617685,1.4334587932958698,1.2097625805511585,32.94808397212552,-2.6171284011360756,0.9417623340581258,210305.3802300163,9.73899839341766,-8.797236059359534,1456639.9073250769,"[0.0030310886303674674, 0.0027040225714883713]","[-0.913184640962998, -3.078461889153581]","[[210305.3802300163, 401727.32669772656], [1456639.9073250769, 464839.9073951679], [1456639.9073250769, 245959.18483893835], [210305.3802300163, 245959.18483893835]]",0.057407101351029534,21.546017634634083,0.1,2.0,0.79074615620307,0.003459782334041918,1000.0,30.0
658.249231240614,2.4690567835220323,3.430806531223105,12430.98971094795,8946.240247702464,3623.3432569910087,23.228341745938224,1.97552127097586,0.00012927346737515237,0.0003095854049808125,1.4334560467575228,1.209788199254762,32.94832202866837,-2.6155814936593065,0.9445259216201407,210320.22770014004,9.739954675977401,-8.79542875435726,1456715.733739218,"[0.0030327240265298518, 0.002705248405499878]","[-0.912658561929054, -3.0775802821547025]","[[210320.22770014004, 401729.2978974922], [1456715.733739218, 464841.5650673716], [1456715.733739218, 245959.5268344699], [210320.22770014004, 245959.5268344699]]",0.05741107742553519,21.547935002829508,0.1,2.0,0.79124615620307,0.0034619821808383783,1000.0,30.0
658.349231240614,2.4690646043649425,3.4308582009492574,12431.971838981819,8946.840653921196,3623.5749514631975,23.22858217652256,1.9755190760673258,0.00012931697664425677,0.00030964437719468947,1.4334532947124543,1.2098138176427622,32.94856003146492,-2.614033976815905,0.9472781184988435,210334.89690658898,9.740921364202677,-8.793643245703834,1456793.9035793436,"[0.0030343596778233217, 0.002706474555534991]","[-0.9121311915268882, -3.0766970139863896]","[[210334.89690658898, 401731.26409245346], [1456793.9035793436, 464843.304028889], [1456793.9035793436, 245959.87067456168], [210334.89690658898, 245959.87067456168]]",0.057414955293993805,21.547935002829508,0.1,2.0,0.7917461562030701,0.0034641820431107135,1000.0,30.0
658.449231240614,2.469031497328911,3.4309085017035907,12432.953192972132,8947.29574485059,3623.8078592881875,23.228822740097506,1.9755168795890612,0.0001293605163759066,0.0003097033506993108,1.433450542677129,1.2098394507934491,32.94879798122332,-2.6124878678709758,0.9500379294344157,210349.74533584717,9.741873950237618,-8.791836020803203,1456869.662226628,"[0.0030359951442415936, 0.002707700459054132]","[-0.9116050522304647, -3.0758153322347965]","[[210349.74533584717, 401733.2320956632], [1456869.662226628, 464844.95573166874], [1456869.662226628, 245960.21250516406], [210349.74533584717, 245960.21250516406]]",0.057418933448694275,21.54985442686685,0.1,2.0,0.7922461562030703,0.003466381920859087,1000.0,30.0
658.5492312406141,2.4690396974271938,3.4309601006180204,12433.935009271025,8947.89744934368,3624.039523814717,23.229063431112184,1.9755146815450624,0.0001294040864902662,0.0003097623252092734,1.433447790651547,1.2098650883888207,32.94903587665658,-2.6109411199953945,0.9527864857521422,210364.41554975155,9.742837069747566,-8.790050583995423,1456947.7676736636,"[0.0030376308686204403, 0.002708926683240854]","[-0.9110776047839209, -3.074931961583377]","[[210364.41554975155, 401735.1952086829], [1456947.7676736636, 464846.68893934594], [1456947.7676736636, 245960.55618324768], [210364.41554975155, 245960.55618324768]]",0.057422813335409294,21.54985442686685,0.1,2.0,0.7927461562030704,0.0034685818140836613,1000.0,30.0
658.6492312406141,2.4690069368734,3.4310103296972354,12434.91606351873,8948.353712177679,3624.2724062611705,23.229304255525545,1.9755124819333842,0.00012944768702376222,0.00030982130094515,1.4334450386357085,1.2098907408247759,32.949273718450286,-2.609395759049171,0.9555427653004358,210379.26539122936,9.743786149347443,-8.788243384047007,1457023.4604440734,"[0.0030392664098787088, 0.0027101526639222084]","[-0.9105513780280623, -3.074050159268657]","[[210379.26539122936, 401737.16021294665], [1457023.4604440734, 464848.3349029812], [1457023.4604440734, 245960.8978507482], [210379.26539122936, 245960.8978507482]]",0.05742679365518854,21.551775829930158,0.1,2.0,0.7932461562030705,0.003470781722784599,1000.0,30.0
658.7492312406141,2.469015504965595,3.431061859006262,12435.897590846465,8948.956687961647,3624.5040462337433,23.2295451729619,1.9755102807580722,0.00012949131789558445,0.0003098802776212038,1.4334422811131184,1.2099163931148857,32.949511505271744,-2.607849749808652,0.9582878958784704,210393.93695077923,9.74474587380297,-8.7864579779245,1457101.5028954227,"[0.0030409022092521354, 0.0027113789658892787]","[-0.9100238437902375, -3.0731666661260837]","[[210393.93695077923, 401739.12041866337], [1457101.5028954227, 464850.0625658338], [1457101.5028954227, 245961.24136813992], [210393.93695077923, 245961.24136813992]]",0.05743067561535758,21.551775829930158,0.1,2.0,0.7937461562030705,0.003472981646962066,1000.0,30.0
658.8492312406141,2.468983032710417,3.4311120139649898,12436.878363280803,8949.413931648145,3624.736911141749,23.229786293923688,1.9755080780172007,0.00012953497914177533,0.0003099392554571011,1.433439534633261,1.209942069699318,32.949749237782044,-2.6063050874112026,0.9610408355677009,210408.78871979602,9.745691575797082,-8.784650740229381,1457177.1315782948,"[0.003042537829095171, 0.002712605029918728]","[-0.9094975072661203, -3.0722847061031904]","[[210408.78871979602, 401741.08257403114], [1457177.1315782948, 464851.7029411694], [1457177.1315782948, 245961.5828740573], [210408.78871979602, 245961.5828740573]]",0.05743465822480098,21.553699144845737,0.1,2.0,0.7942461562030707,0.0034751815866162234,1000.0,30.0
658.9492312406142,2.4689918520192164,3.431163462843859,12437.859608615685,8950.017789236557,3624.9685400609815,23.230027473755477,1.975505873714875,0.00012957867068032902,0.0003099982341664114,1.4334367771301484,1.209967741576619,32.94998691460171,-2.6047597581717605,0.9637827071179004,210423.4625451522,9.7466479599575,-8.7828652528396,1457255.1137534683,"[0.003044173708012757, 0.002713831417183277]","[-0.9089698593100977, -3.071401045582867]","[[210423.4625451522, 401743.0399905925], [1457255.1137534683, 464853.42511119106], [1457255.1137534683, 245961.92623280484], [210423.4625451522, 245961.92623280484]]",0.05743854253359375,21.553699144845737,0.1,2.0,0.7947461562030709,0.003477381541747235,1000.0,30.0
659.0492312406142,2.4689596430688647,3.4312135328081403,12438.8400921016,8950.475946873426,3625.201396871831,23.230268788038668,1.9755036678492077,0.00012962239254652672,0.0003100572139674628,1.4334340196367696,1.209993428490727,32.95022453637216,-2.603215768552724,0.966532443986921,210438.31682383665,9.747590350587245,-8.781057906600324,1457330.6818937769,"[0.0030458094071514666, 0.0027150575665936564]","[-0.9084434121964672, -3.070518919443587]","[[210438.31682383665, 401744.99939876585], [1457330.6818937769, 464855.06001073896], [1457330.6818937769, 245962.26757949736], [210438.31682383665, 245962.26757949736]]",0.05744252757355244,21.55562431159606,0.1,2.0,0.7952461562030709,0.0034795815123552644,1000.0,30.0
659.1492312406142,2.4689688029237864,3.4312649010200436,12439.821053123858,8951.081009509595,3625.4330143457473,23.230510231143967,1.9755014604243315,0.00012966614465782463,0.0003101161945738124,1.4334312621531249,1.2100191201436277,32.950462101669586,-2.6016710803614673,0.9692711715450741,210452.99278502766,9.748543525343166,-8.779272353798092,1457408.6061876272,"[0.003047445367837352, 0.0027162840429994814]","[-0.9079156379725446, -3.0696350692047565]","[[210452.99278502766, 401746.9541278591], [1457408.6061876272, 464856.7769084215], [1457408.6061876272, 245962.6107807245], [210452.99278502766, 245962.6107807245]]",0.057446414117682615,21.55562431159606,0.1,2.0,0.795746156203071,0.0034817814984404744,1000.0,30.0
659.2492312406142,2.468936926941178,3.431314892471112,12440.801263053996,8951.540328311343,3625.665860732056,23.23075184372795,1.9754992514383654,0.00012970992704937535,0.0003101751762031513,1.4334285101957323,1.2100448315807273,32.95069961111716,-2.600127711210955,0.9720178080580695,210467.84934882802,9.749482734438345,-8.777464926380276,1457484.1147147457,"[0.0030490811501329047, 0.0027175102836636007]","[-0.9073890553187741, -3.0687527394578065]","[[210467.84934882802, 401748.91088227386], [1457484.1147147457, 464858.4065252548], [1457484.1147147457, 245962.95196808522], [210467.84934882802, 245962.95196808522]]",0.05745040146165874,21.557551276791763,0.1,2.0,0.7962461562030712,0.003483981500003029,1000.0,30.0
659.3492312406142,2.4689464438970603,3.431366185110435,12441.781958473812,8952.146656748582,3625.897466863737,23.230993585278746,1.9754970408954693,0.0001297537396380871,0.0003102341585690807,1.433425758248083,1.2100705478223195,32.950937063244396,-2.5985836351091853,0.974753479379217,210482.52742213983,9.750432790466107,-8.77567931108689,1457561.9817163534,"[0.003050717193987306, 0.002718736851435477]","[-0.9068611460500342, -3.067868685538194]","[[210482.52742213983, 401750.86299945647], [1457561.9817163534, 464860.118273201], [1457561.9817163534, 245963.2950114844], [210482.52742213983, 245963.2950114844]]",0.05745429020095293,21.557551276791763,0.1,2.0,0.7967461562030713,0.0034861815170430916,1000.0,30.0
659.4492312406143,2.468914904825567,3.4314161005832817,12442.76190659919,8952.6071534072,3626.1303036038485,23.23123542677064,1.9754948287937772,0.00012979758245881611,0.0003102931418885423,1.43342300079365,1.210096274540771,32.9511744586585,-2.5970408872452557,0.9774970896429522,210497.38628787312,9.751368890127821,-8.77387180048487,1457637.4315845054,"[0.0030523530576233838, 0.0027199631808667076]","[-0.9063344404631646, -3.0669861688752165]","[[210497.38628787312, 401752.8171629301], [1457637.4315845054, 464861.742713231], [1457637.4315845054, 245963.6360395181], [210497.38628787312, 245963.6360395181]]",0.05745827982309165,21.559479993288768,0.1,2.0,0.7972461562030714,0.0034883815495608244,1000.0,30.0
659.5492312406143,2.4689248923475526,3.4314673157667226,12443.742331605663,8953.21516113452,3626.361899013236,23.231477397322685,1.9754926151374737,0.00012984145542799103,0.0003103521258752718,1.4334202433489496,1.2101220061247735,32.95141179584488,-2.5954974260232544,0.9802297650085734,210512.06645943757,9.752315889431657,-8.772086124423083,1457715.2428085653,"[0.0030539891826243514, 0.0027211898371150315]","[-0.9058064098979872, -3.0661019302652575]","[[210512.06645943757, 401754.7667200084], [1457715.2428085653, 464863.44942098676], [1457715.2428085653, 245963.97892546334], [210512.06645943757, 245963.97892546334]]",0.057462170715805755,21.559479993288768,0.1,2.0,0.7977461562030714,0.003490581597556392,1000.0,30.0
659.6492312406143,2.468894012803325,3.431517149917075,12444.72199866731,8953.678006316837,3626.5947261747024,23.23171950283517,1.9754903999246953,0.00012988535858040904,0.0003104111107455504,1.433417485913984,1.2101477529373303,32.95164907540095,-2.5939552737168117,0.9829703938324315,210526.9275578584,9.753248932932081,-8.77027853909965,1457790.6359454587,"[0.003055625128464368, 0.002722416256506789]","[-0.905279575640093, -3.0652192186859377]","[[210526.9275578584, 401756.7183325782], [1457790.6359454587, 464865.0687976394], [1457790.6359454587, 245964.31979470322], [210526.9275578584, 245964.31979470322]]",0.057466162551380595,21.561410418851846,0.1,2.0,0.7982461562030716,0.0034927816610299577,1000.0,30.0
659.7492312406143,2.4689045616007887,3.4315682855615437,12445.7021473234,8954.288024265048,3626.826311365906,23.23196170271689,1.9754881831596562,0.00012992929183190845,0.0003104700962129491,1.4334147229722094,1.2101735000006937,32.95188629577211,-2.5924124092471224,0.9857001055959245,210541.60982220803,9.75419290856513,-8.768492802969206,1457868.39251974,"[0.0030572613344697006, 0.002723643000982931]","[-0.9047514247591822, -3.0643347968141725]","[[210541.60982220803, 401758.6653572542], [1457868.39251974, 464866.77053105517], [1457868.39251974, 245964.6625229342], [210541.60982220803, 245964.6625229342]]",0.05747005557174558,21.561410418851846,0.1,2.0,0.7987461562030718,0.003494981739981684,1000.0,30.0
659.8492312406144,2.4688740114992105,3.4316180407385333,12446.681544043464,8954.752023299887,3627.0591296241,23.232204072433802,1.9754859648404937,0.0001299732552172708,0.0003105290824932095,1.433411965556707,1.2101992670194812,32.95212345754976,-2.590870837632654,0.9884377802451354,210556.47318198727,9.755122919720861,-8.766685139475726,1457943.729488297,"[0.003058897362507851, 0.0027248695103074326]","[-0.9042244620661907, -3.0634518905181842]","[[210556.47318198727, 401760.61444137077], [1457943.729488297, 464868.3848834344], [1457943.729488297, 245965.0032326385], [210556.47318198727, 245965.0032326385]]",0.057474049617296144,21.563342515280393,0.1,2.0,0.7992461562030718,0.003497181834411734,1000.0,30.0
659.9492312406144,2.4688849066213097,3.431669100025178,12447.661425979946,8955.363271216534,3627.290704074183,23.232446536520353,1.9754837449714426,0.00013001724865192166,0.000310588069300211,1.4334092026343859,1.2102250343356205,32.95236055914074,-2.5893285499135317,0.9911645523546895,210571.15747411223,9.756063903572056,-8.764899351217366,1458021.4320280734,"[0.003060533650482411, 0.0027260963443702098]","[-0.9036961845845688, -3.0625672764742684]","[[210571.15747411223, 401762.5589557316], [1458021.4320280734, 464870.0817000118], [1458021.4320280734, 245965.34580245108], [210571.15747411223, 245965.34580245108]]",0.05747794472574107,21.563342515280393,0.1,2.0,0.799746156203072,0.0034993819443202728,1000.0,30.0
660.0492312406144,2.4688546843170553,3.4317187779608798,12448.640554646778,8955.828415806547,3627.5235122977456,23.232677551555202,1.9754815251685243,0.00013006124000908216,0.0003106470619000019,1.4334058476515112,1.210248957307952,32.95259760113447,-2.5878664014610444,0.9938992938124898,210586.02297506685,9.756990918019483,-8.763091624206993,1458096.7136881377,"[0.0030614250807160723, 0.0027268157304283706]","[-0.9030813870146424, -3.061560277428958]","[[210586.02297506685, 401764.5055324025], [1458096.7136881377, 464871.6911002425], [1458096.7136881377, 245965.68635206073], [210586.02297506685, 245965.68635206073]]",0.05748194091777664,21.565276247769084,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.1492312406144,2.4687870585758214,3.431775952066536,12449.619689704221,8956.138280421346,3627.748391385326,23.232894808805693,1.9754793070141379,0.00013010519783034427,0.0003107060673052648,1.4334018646990583,1.2102707576632943,32.95283458146031,-2.5865451900890912,0.9966172366931119,210600.21167139386,9.757983529443266,-8.761366292750154,1458173.9233357538,"[0.0030615408764299457, 0.0027270014488080165]","[-0.9024202724456039, -3.0604869294905432]","[[210600.21167139386, 401766.4556308506], [1458173.9233357538, 464873.4779907499], [1458173.9233357538, 245966.02843481326], [210600.21167139386, 245966.02843481326]]",0.05748565303392518,21.565276247769084,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.2492312406144,2.468587034350273,3.4318457465382486,12450.595782930588,8955.932634991492,3627.959035014811,23.233108691927818,1.9754770903410679,0.00013014912543434952,0.0003107650893567168,1.4333978817466049,1.2102921950207592,32.95307149831905,-2.5853395057310964,0.9993294302491336,210613.4528159327,9.759085694278667,-8.759756264029534,1458247.0614038925,"[0.0030616421319140095, 0.0027271666483816245]","[-0.901842347619268, -3.059532182980948]","[[210613.4528159327, 401768.4258436516], [1458247.0614038925, 464875.37731604703], [1458247.0614038925, 245966.36732170676], [210613.4528159327, 245966.36732170676]]",0.05748905549021443,21.56721207712595,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.3492312406145,2.468419057538282,3.4319313473655666,12451.567897213143,8955.799048050962,3628.1518005222533,23.23331959232575,1.9754748750139262,0.00013019302551096337,0.00031082413052179397,1.4333938987941517,1.2103132974001072,32.95330835666829,-2.5842326458731577,1.0020140528749266,210625.31595841306,9.76032791012193,-8.758313857247003,1458320.3812359606,"[0.0030617320838342292, 0.0027273151146663868]","[-0.9013290774534773, -3.058674258359552]","[[210625.31595841306, 401770.40886354056], [1458320.3812359606, 464877.55887416145], [1458320.3812359606, 245966.70671037506], [210625.31595841306, 245966.70671037506]]",0.05749192920155067,21.56721207712595,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.4492312406145,2.4682273040763305,3.432029505548737,12452.531985958685,8955.540563662153,3628.3289423433107,23.23352766307126,1.9754726609003315,0.00013023690068881183,0.00031088319349709446,1.4333899158416985,1.210334094045185,32.95354513743462,-2.583222408157121,1.0046981759064693,210636.1653657617,9.761692938827878,-8.756994762921408,1458388.4802604318,"[0.0030618120094032717, 0.002727447780228072]","[-0.9008731447472992, -3.057907883944435]","[[210636.1653657617, 401772.4182284572], [1458388.4802604318, 464879.8472623759], [1458388.4802604318, 245967.0424061774], [210636.1653657617, 245967.0424061774]]",0.05749448199503065,21.569153819518714,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.5492312406145,2.468089044806071,3.4321411774722317,12453.483770928624,8955.431981191517,3628.4882022541397,23.233732892483555,1.9754704478742413,0.00013028075347201133,0.000310942280563881,1.4333859328892449,1.2103545752010052,32.95378181704706,-2.582307581430582,1.0073726640534915,210645.68109478004,9.763210527539513,-8.755837863486022,1458455.4570269443,"[0.003061882866070603, 0.0027275655705950906]","[-0.9004690626326727, -3.057227527634158]","[[210645.68109478004, 401774.45456451067], [1458455.4570269443, 464882.3987085093], [1458455.4570269443, 245967.3783358042], [210645.68109478004, 245967.3783358042]]",0.057496536315217596,21.569153819518714,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.6492312406145,2.467915002339317,3.432259973539327,12454.420409711285,8955.164006085532,3628.635507137403,23.233935517539656,1.9754682358310782,0.00013032458594039142,0.00031100139314586427,1.4333819444202371,1.2103747534938132,32.95401837989948,-2.5814761497752134,1.0100315398673274,210654.49628750462,9.764797709624872,-8.754766169757545,1458516.3996568373,"[0.003061946344255578, 0.0027276711352199725]","[-0.9001069585600082, -3.0566181834172133]","[[210654.49628750462, 401776.49605064257], [1458516.3996568373, 464884.9498238951], [1458516.3996568373, 245967.7106898172], [210654.49628750462, 245967.7106898172]]",0.05749840615926069,21.571106011490233,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.7492312406146,2.4677945056479844,3.4323864504632793,12455.343193965427,8955.060260152002,3628.7706450665814,23.234136260251883,1.9754660246932323,0.00013036839963693288,0.00031106053241218687,1.4333779559512294,1.210394717557689,32.95425482418659,-2.580706406237465,1.0126832868106703,210662.38744190268,9.766490130925376,-8.753806844114706,1458577.0427875353,"[0.00306200477469765, 0.002727767958261401]","[-0.8997739318379182, -3.0560597265325344]","[[210662.38744190268, 401778.55583737796], [1458577.0427875353, 464887.69371973287], [1458577.0427875353, 245968.04423929026], [210662.38744190268, 245968.04423929026]]",0.05749992420798341,21.571106011490233,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.8492312406146,2.467643256494652,3.4325168700485613,12456.250126778139,8954.823177932369,3628.8969867763285,23.234334934040834,1.9754638143825245,0.0001304121961176119,0.00031111969913836954,1.4333739619656667,1.2104144359107027,32.954491123788046,-2.5800014610254527,1.015320007406899,210669.77931032292,9.768228249246022,-8.752908241839123,1458632.8092766204,"[0.0030620579686804553, 0.002727855837404318]","[-0.8994708375164894, -3.0555531630358037]","[[210669.77931032292, 401780.61596146296], [1458632.8092766204, 464890.419452975], [1458632.8092766204, 245968.37535181234], [210669.77931032292, 245968.37535181234]]",0.057501319700106475,21.573071548332706,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
660.9492312406146,2.4675388984803193,3.432653681041228,12457.138899130945,8954.72647507336,3629.011271347454,23.23453130423055,1.9754616048182365,0.0001304559769913573,0.00031117889346267234,1.4333699679801042,1.2104338701321784,32.954727239064425,-2.579367634047389,1.0179086046363182,210676.29313656542,9.770025004842239,-8.75211640020592,1458687.3700395206,"[0.003062105641868127, 0.002727934367573997]","[-0.8991992927221572, -3.055100818608921]","[[210676.29313656542, 401782.65810615226], [1458687.3700395206, 464893.2584257901], [1458687.3700395206, 245968.70747289815], [210676.29313656542, 245968.70747289815]]",0.05750240455593052,21.573071548332706,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.0492312406146,2.4674035813126434,3.4327910212401482,12458.01096853266,8954.503985123092,3629.120121629779,23.234726112688893,1.9754593959463522,0.00013049974333462268,0.0003112381155438613,1.4333659739945415,1.2104531136984522,32.95496317424988,-2.5787820948746334,1.0204809219226263,210682.58777624692,9.771832143569497,-8.751351221646871,1458736.459246887,"[0.0030621500756021942, 0.0027280071528132483]","[-0.8989462530848669, -3.054681815454539]","[[210682.58777624692, 401784.69212284597], [1458736.459246887, 464896.0009124746], [1458736.459246887, 245969.0369488289], [210682.58777624692, 245969.0369488289]]",0.05750348378492461,21.57505181201244,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.1492312406147,2.4673226940259334,3.432931419796426,12458.869488806055,8954.461267234215,3629.2217831560615,23.234919490478507,1.975457187722326,0.00013054349603596044,0.00031129736531427935,1.4333619689758696,1.2104721775269047,32.955198937800446,-2.578237622835818,1.0230269792227205,210688.32113721845,9.773681266982805,-8.750654287760085,1458785.8730827118,"[0.003062191839349071, 0.0027280752392459997]","[-0.8987084732187012, -3.0542900878757395]","[[210688.32113721845, 401786.7184993176], [1458785.8730827118, 464898.84644134366], [1458785.8730827118, 245969.36840240174], [210688.32113721845, 245969.36840240174]]",0.05750434823699519,21.57505181201244,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.2492312406147,2.46721011689473,3.4330709779591024,12459.711437629428,8954.293782409097,3629.3194977974204,23.235111152005736,1.9754549800975196,0.00013058723606811367,0.00031135664205264206,1.4333579639571978,1.210491014595156,32.955434471380045,-2.577742541482599,1.0255269356919143,210693.941274865,9.77549806701171,-8.749971131319796,1458830.150553831,"[0.0030622306381612773, 0.0027281382226774856]","[-0.8984876366529172, -3.053927964493804]","[[210693.941274865, 401788.7084447245], [1458830.150553831, 464901.54434565], [1458830.150553831, 245969.6977103302], [210693.941274865, 245969.6977103302]]",0.05750525144353716,21.57704686874782,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.3492312406147,2.467148654960509,3.4332124735875253,12460.54089186433,8954.297742405593,3629.4115169760303,23.23530148276167,1.9754527730342166,0.0001306309641854085,0.00031141594520487054,1.4333539644550808,1.2105096764869057,32.95566978298086,-2.577286674726588,1.0279903667503731,210699.1016066306,9.777334245837608,-8.749343879087235,1458875.1593964188,"[0.0030622674284058976, 0.002728197611713324]","[-0.8982782740390088, -3.0535867055373855]","[[210699.1016066306, 401790.6792904784], [1458875.1593964188, 464904.3197947053], [1458875.1593964188, 245970.02942508247], [210699.1016066306, 245970.02942508247]]",0.057505976330631065,21.57704686874782,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.4492312406147,2.467050459594659,3.433351863095661,12461.358465884026,8954.1653044305,3629.5022947774182,23.235490541988515,1.9754505665053868,0.00013067468093090243,0.0003114752737717478,1.4333499539198542,1.2105281614722863,32.95590488075186,-2.5768631131890922,1.030412409551218,210704.34265056017,9.77911923782824,-8.748706828277022,1458915.4092641864,"[0.0030623028253443604, 0.0027282545570862225]","[-0.898076875439783, -3.053259630903017]","[[210704.34265056017, 401792.61261845956], [1458915.4092641864, 464906.9182363065], [1458915.4092641864, 245970.3589171311], [210704.34265056017, 245970.3589171311]]",0.05750680862677663,21.57905565587471,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.5492312406147,2.4669963617964097,3.4334927581502352,12462.16753701511,8954.182850956917,3629.588997219553,23.235678535455,1.9754483604878017,0.00013071838677244696,0.0003115346265057117,1.4333459489011824,1.2105464954003167,32.95613979692263,-2.576468460978141,1.032771594554788,210709.2531173366,9.780881564954257,-8.748109970399469,1458956.3506501813,"[0.00306233682099601, 0.0027283091895619286]","[-0.8978834852957694, -3.05294596271946]","[[210709.2531173366, 401794.5009139449], [1458956.3506501813, 464909.5332558898], [1458956.3506501813, 245970.69040175315], [210709.2531173366, 245970.69040175315]]",0.057507520198281,21.57905565587471,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.6492312406148,2.4669074754333375,3.433631570744019,12462.967352399244,8954.07288005956,3629.675198291207,23.23586549915725,1.9754461549614364,0.00013076208211379954,0.00031159400225931784,1.4333419438825106,1.2105646837094377,32.95637449458161,-2.5761007557571736,1.0350845131542883,210714.2751936392,9.782584070916528,-8.74749955776224,1458993.272945343,"[0.003062370011272015, 0.0027283623118570404]","[-0.8976946989615145, -3.0526410750393875]","[[210714.2751936392, 401796.3467034107], [1458993.272945343, 464911.9757172192], [1458993.272945343, 245971.02010759976], [210714.2751936392, 245971.02010759976]]",0.057508342307689,21.581076277624565,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.7492312406148,2.4668665239868135,3.4337715457546216,12463.758583925877,8954.127671001788,3629.757663795535,23.236051296940186,1.9754439499069654,0.00013080576734594222,0.0003116533995373309,1.4333379278307294,1.2105827049852895,32.95660894849249,-2.5757611619355636,1.0373316649373123,210718.99616106527,9.784257418898278,-8.746925753960966,1459030.8034739974,"[0.0030624023812220996, 0.002728413954750891]","[-0.8975106057705063, -3.052344786252584]","[[210718.99616106527, 401798.1441933113], [1459030.8034739974, 464914.42277235736], [1459030.8034739974, 245971.3520263601], [210718.99616106527, 245971.3520263601]]",0.05750905702163143,21.581076277624565,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.8492312406148,2.466790348939689,3.4339091943511733,12464.542317051206,8954.05526221607,3629.840398096591,23.236236181576793,1.9754417453120494,0.00013084944272090225,0.00031171281676198206,1.4333339117789485,1.2106005907306394,32.95684316976866,-2.575443751802121,1.0395185807229836,210723.8950818264,9.785848912325719,-8.746330331602735,1459064.1639230715,"[0.0030624343882181115, 0.002728464900141311]","[-0.897328590444132, -3.0520525596713735]","[[210723.8950818264, 401799.88547822], [1459064.1639230715, 464916.6624248122], [1459064.1639230715, 245971.68203577193], [210723.8950818264, 245971.68203577193]]",0.057509913745565126,21.583106400490408,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
661.9492312406148,2.4667532619110184,3.4340482299449198,12465.321283632244,8954.117670520276,3629.9202716300174,23.23642018465263,1.9754395411634185,0.00013089310850924752,0.0003117722522005151,1.4333298957271674,1.2106183474626437,32.957077187661696,-2.575148076229625,1.041625259096179,210728.54743420274,9.787390146586347,-8.745764887490168,1459098.5355944126,"[0.0030624656476834883, 0.002728514668062289]","[-0.8971508515681726, -3.051767157135445]","[[210728.54743420274, 401801.5646467004], [1459098.5355944126, 464918.88671648386], [1459098.5355944126, 245972.0141450381], [210728.54743420274, 245972.0141450381]]",0.057510682528905815,21.583106400490408,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.0492312406149,2.46668426185505,3.4341852883282815,12466.095746559551,8954.066133043538,3630.000917227122,23.236603538737256,1.9754373374548024,0.00013093676484111994,0.0003118317044999057,1.433325879675386,1.210636006506371,32.95731100821462,-2.5748674165859997,1.0436806807251742,210733.3897522918,9.788857046073645,-8.74517636534847,1459129.4492211782,"[0.0030624969349379505, 0.0027285643519284627]","[-0.8969729582160576, -3.051482267558012]","[[210733.3897522918, 401803.1949727447], [1459129.4492211782, 464920.9279460115], [1459129.4492211782, 245972.34455088148], [210733.3897522918, 245972.34455088148]]",0.057511585829050464,21.585143233204484,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.1492312406149,2.4666545001568085,3.434323369436937,12466.865978746553,8954.151301823611,3630.0792434669647,23.236786145861412,1.9754351341785379,0.00013098041187563787,0.00031189117185325744,1.4333218636236051,1.2106535529988673,32.95754461708407,-2.5746041141226303,1.0456538236055621,210738.04869921345,9.790263963150721,-8.74461013954516,1459160.780879908,"[0.0030625279555743725, 0.002728613605875658]","[-0.8967965954743256, -3.0511998796480357]","[[210738.04869921345, 401804.7597683376], [1459160.780879908, 464922.9234524048], [1459160.780879908, 245972.67661233473], [210738.04869921345, 245972.67661233473]]",0.057512434322979186,21.585143233204484,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.2492312406149,2.466590930547171,3.4344593545474345,12467.631786494827,8954.116009336814,3630.158490589478,23.236967918674537,1.9754329313299885,0.00013102404971288372,0.00031195065206918605,1.4333178365387145,1.210670971364693,32.95777798497238,-2.574357690221685,1.0475353010875779,210742.9326763957,9.791551876173287,-8.744016575085709,1459188.133437647,"[0.003062558964648959, 0.002728662842655538]","[-0.8966203069413188, -3.0509176039962997]","[[210742.9326763957, 401806.24023390585], [1459188.133437647, 464924.6684562018], [1459188.133437647, 245973.0068156735], [210742.9326763957, 245973.0068156735]]",0.057513448810931594,21.58718407362126,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.3492312406149,2.4665743935880324,3.4345968975396204,12468.396044356132,8954.246256425024,3630.2356335580134,23.23714910170683,1.9754307289042334,0.00013106767845720598,0.00031201014337184455,1.4333138204869333,1.2106882990832686,32.958011136071036,-2.5741261190917473,1.0493352611109685,210747.60082674472,9.792784511800733,-8.743449250689764,1459217.2644986806,"[0.0030625899823927133, 0.0027287120145883773]","[-0.8964439744628357, -3.0506357256598844]","[[210747.60082674472, 401807.6566747098], [1459217.2644986806, 464926.4074375277], [1459217.2644986806, 245973.33960264325], [210747.60082674472, 245973.33960264325]]",0.057514377101653885,21.58718407362126,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.449231240615,2.466520911837184,3.434732330128863,12469.158010488667,8954.246220612646,3630.314333699725,23.23732969261263,1.9754285269013814,0.00013111129811285488,0.00031206964394714224,1.4333097934020431,1.2107055336416832,32.95824408923386,-2.5739049398692195,1.0510605658029704,210752.53202134016,9.79391053469152,-8.74284996888855,1459242.6628495192,"[0.0030626212998371045, 0.0027287616599808657]","[-0.8962659397473249, -3.050351122675405]","[[210752.53202134016, 401809.0023313069], [1459242.6628495192, 464927.9130600758], [1459242.6628495192, 245973.6703636243], [210752.53202134016, 245973.6703636243]]",0.057515478194795126,21.589225577018073,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.549231240615,2.4665041305662574,3.434869369308444,12469.919326691712,8954.374743312454,3630.391140377583,23.237509687354443,1.97542632531704,0.00013115490877365423,0.0003121291518562733,1.4333057663171527,1.2107226786669578,32.95847684412661,-2.573697118110072,1.0526881500071,210757.28493689554,9.794960513418289,-8.742272363411189,1459269.30020864,"[0.0030626524286423277, 0.0027288110670081528]","[-0.8960889913165386, -3.0500679052185853]","[[210757.28493689554, 401810.26911287225], [1459269.30020864, 464929.3726737428], [1459269.30020864, 245974.00310885158], [210757.28493689554, 245974.00310885158]]",0.05751651933517274,21.589225577018073,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.649231240615,2.4664557499866655,3.4350045499482635,12470.679063885216,8954.39223910818,3630.4694455420863,23.237689234322637,1.9754241241534913,0.0001311985104005541,0.00031218866526769643,1.4333017392322622,1.2107397502147874,32.95870940926682,-2.573497464113214,1.0542365866068053,210762.29041674657,9.795900662199529,-8.741664075592723,1459292.3858980567,"[0.0030626839889873617, 0.002728861150686157]","[-0.8959095852072833, -3.0497807858419437]","[[210762.29041674657, 401811.46154349396], [1459292.3858980567, 464930.6002068409], [1459292.3858980567, 245974.33390545996], [210762.29041674657, 245974.33390545996]]",0.05751772794152984,21.591264752077894,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.749231240615,2.4664442445488817,3.435141423495276,12471.438869999307,8954.539225594506,3630.5459753996233,23.237868291991855,1.9754219234077115,0.00013124210305982858,0.0003122481822886716,1.4332977176639268,1.21075674787172,32.958941784214915,-2.5733092642799313,1.055685125612058,210767.12203924116,9.79676205192726,-8.741076926315202,1459316.8474162226,"[0.003062715444517551, 0.002728911127521491]","[-0.8957307863790264, -3.049494291198976]","[[210767.12203924116, 401812.5731190035], [1459316.8474162226, 464931.7813441844], [1459316.8474162226, 245974.66671816874], [210767.12203924116, 245974.66671816874]]",0.05751887701834709,21.591264752077894,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.849231240615,2.466401040731404,3.435276526601706,12472.197754249948,8954.575063487024,3630.624101922845,23.23804692106051,1.9754197230831876,0.0001312856866882806,0.0003123077011074675,1.4332936905790368,1.2107736752790879,32.959173977031696,-2.5731277334550953,1.057051774876129,210772.20990134505,9.797510424410348,-8.740458649534219,1459337.8743653973,"[0.0030627473872002634, 0.0027289618711503908]","[-0.8955492139830937, -3.0492033750987027]","[[210772.20990134505, 401813.6079003837], [1459337.8743653973, 464932.72906912665], [1459337.8743653973, 245974.9975960589], [210772.20990134505, 245974.9975960589]]",0.05752019411386794,21.59329857375852,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
662.9492312406151,2.4663940315584783,3.435413424963339,12472.957296774086,8954.738084536555,3630.700516607311,23.23822508540954,1.9754175231776967,0.00013132926133589337,0.00031236721990413654,1.4332896634941463,1.2107905335800555,32.9594059872191,-2.572956194168852,1.058317564487652,210777.12567713702,9.798178860163432,-8.73986129567578,1459360.366623624,"[0.003062779261082816, 0.002729012568380583]","[-0.8953680445549127, -3.0489127353179177]","[[210777.12567713702, 401814.5609557214], [1459360.366623624, 464933.63093974395], [1459360.366623624, 245975.3304800678], [210777.12567713702, 245975.3304800678]]",0.057521451401713594,21.59329857375852,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
