t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
663.0492312406151,2.4663553342178224,3.4355486618295044,12473.716403688584,8954.790054807392,3630.778554318616,23.238402867258596,1.9754153236954572,0.00013137282692469708,0.0003124267369117171,1.4332856308927013,1.2108073287352683,32.9596378224079,-2.572790109518966,1.0595000012432365,210782.29650221948,9.798732961720532,-8.739232960477295,1459379.5188951746,"[0.00306281164384281, 0.0027290640690463743]","[-0.8951839781191137, -3.048617462816825]","[[210782.29650221948, 401815.4359959466], [1459379.5188951746, 464934.30014315364], [1459379.5188951746, 245975.6614274027], [210782.29650221948, 245975.6614274027]]",0.05752287534596381,21.595324163932546,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.1492312406151,2.4663523140575947,3.435685789586183,12474.476580052833,8954.967381803646,3630.8548988571342,23.23858026811813,1.9754131246345945,0.00013141638349733423,0.0003124862504049789,1.4332816038078109,1.210824067639513,32.95986948197742,-2.5726328797885794,1.0605819090556565,210787.29417705385,9.799207586134912,-8.738625677079256,1459400.2046396297,"[0.0030628439663986386, 0.0027291155389434067]","[-0.8950002649146694, -3.0483223754020536]","[[210787.29417705385, 401816.2296196976], [1459400.2046396297, 464934.92569724703], [1459400.2046396297, 245975.99435906313], [210787.29417705385, 245975.99435906313]]",0.057524238054540336,21.595324163932546,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.2492312406151,2.466317823886473,3.435821348562155,12475.23666493789,8955.03445102415,3630.932868543531,23.238757358283785,1.9754109259997108,0.00013145993096794111,0.00031254575868081756,1.4332775767229204,1.2108407540360069,32.960100973061515,-2.5724801771826584,1.0615801782736867,210792.54403092858,9.799567940910038,-8.737987762636351,1459417.6359783963,"[0.0030628767999879027, 0.002729167816008148]","[-0.8948136419548286, -3.0480226334407416]","[[210792.54403092858, 401816.9450586276], [1459417.6359783963, 464935.32088269707], [1459417.6359783963, 245976.32535143677], [210792.54403092858, 245976.32535143677]]",0.05752576521715433,21.597338840336796,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.3492312406152,2.466318530974407,3.4359588634165337,12475.998096616204,8955.225170388141,3631.009157138377,23.23893407448508,1.9754087277890664,0.00013150346937606942,0.0003126052601149803,1.4332735496380298,1.2108573866828352,32.960332294816396,-2.5723354134926213,1.0624794022074866,210797.61942225927,9.799850461222661,-8.737371059015175,1459436.657927328,"[0.0030629095659726125, 0.0027292200512817368]","[-0.8946274156124989, -3.04772314166265]","[[210797.61942225927, 401817.58038337866], [1459436.657927328, 464935.6757791039], [1459436.657927328, 245976.6583042625], [210797.61942225927, 245976.6583042625]]",0.05752722946364908,21.597338840336796,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.4492312406152,2.466288344403903,3.436094876428395,12476.759655252265,8955.307702580769,3631.08706364391,23.23911050935433,1.975406530007401,0.00013154699863284622,0.000312664753091339,1.4332695225531396,1.2108739716892076,32.960563453815666,-2.5721944744937404,1.063295735526765,210802.9433466405,9.800019904404792,-8.736724168878027,1459452.5092162373,"[0.0030629428350186266, 0.0027292730801691716]","[-0.8944383254669965, -3.047419074627335]","[[210802.9433466405, 401818.1382581831], [1459452.5092162373, 464935.80395231297], [1459452.5092162373, 245976.9893199502], [210802.9433466405, 245976.9893199502]]",0.05752885541173635,21.59934014962071,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.5492312406152,2.4662928339367642,3.436232886971008,12477.52271892056,8955.512003752203,3631.1632911235315,23.239286604619824,1.9754043326529196,0.0001315905187785164,0.00031272423611107384,1.433265495468249,1.2108905090278115,32.9607944489029,-2.5720607542609986,1.0640154796709567,210808.0908550943,9.800114206106969,-8.736098726436012,1459470.0014146443,"[0.0030629760231357696, 0.0027293260455123415]","[-0.8942497081496502, -3.0471153839825016]","[[210808.0908550943, 401818.61816982285], [1459470.0014146443, 464935.8963252353], [1459470.0014146443, 245977.32227242447], [210808.0908550943, 245977.32227242447]]",0.057530416349427925,21.59934014962071,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.6492312406152,2.466266292048281,3.4363694507282805,12478.286021676147,8955.607550077288,3631.241110885672,23.239462446042886,1.9754021357304088,0.00013163402972301224,0.0003127837076235194,1.4332614683833587,1.2109070033846419,32.96102528604598,-2.5719302235292276,1.064653949805347,210813.48178524838,9.800097669815216,-8.735443720009869,1459484.4052637361,"[0.003063009699490921, 0.002729379779026044]","[-0.8940583120447272, -3.046807266199776]","[[210813.48178524838, 401819.0221479697], [1459484.4052637361, 464935.7669376565], [1459484.4052637361, 245977.65329379533], [210813.48178524838, 245977.65329379533]]",0.057532135457641846,21.601325887919668,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.7492312406152,2.466273741693354,3.4365080481646793,12479.05090085427,8955.822342528338,3631.317234225278,23.23963797566715,1.975399939237859,0.00013167753151041564,0.0003128431662708021,1.4332574412984684,1.2109234552130683,32.96125596369194,-2.5718063798386246,1.0651990805868081,210818.69303870416,9.800009637525875,-8.734810556939067,1459500.492400021,"[0.0030630432744281014, 0.00272943341482528]","[-0.8938675058185845, -3.0464997228787145]","[[210818.69303870416, 401819.35102739296], [1459500.492400021, 464935.6072817858], [1459500.492400021, 245977.9862266938], [210818.69303870416, 245977.9862266938]]",0.05753378685182299,21.601325887919668,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.8492312406153,2.466250407847212,3.436645258278723,12479.81607597472,8955.929161756569,3631.394903477864,23.23981327318064,1.9753977431799246,0.00013172102405302312,0.00031290261058815013,1.433253414213578,1.2109398679405605,32.961486487162404,-2.5716852690640737,1.0656652765420631,210824.1410729681,9.799813914720687,-8.734148638178624,1459513.5692945938,"[0.003063077315057057, 0.0027294877801157754]","[-0.8936740498404295, -3.0461879771166047]","[[210824.1410729681, 401819.6061481506], [1459513.5692945938, 464935.2319239823], [1459513.5692945938, 245978.31723575637], [210824.1410729681, 245978.31723575637]]",0.05753559215867584,21.60329411631459,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
663.9492312406153,2.4662604575986835,3.4367845330782036,12480.582842000253,8956.152954820522,3631.4708477874365,23.239988287121736,1.975395547554327,0.00013176450739986885,0.0003129620393253284,1.4332493871286873,1.2109562433797256,32.96171685441914,-2.5715703117286672,1.0660420304762397,210829.4055323969,9.799551066261643,-8.733509035785403,1459528.3636199972,"[0.0030631112272981004, 0.002729542002268234]","[-0.893481337704045, -3.0458770689684833]","[[210829.4055323969, 401819.78960535175], [1459528.3636199972, 464934.8325432349], [1459528.3636199972, 245978.65012913954], [210829.4055323969, 245978.65012913954]]",0.0575373267409716,21.60329411631459,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.0492312406153,2.4662400151226174,3.436922472807007,12481.349900435329,8956.269689161767,3631.548281693287,23.24016308740054,1.9753933523654945,0.00013180798146745321,0.0003130214511239055,1.433245360043797,1.2109725831697857,32.96194707010261,-2.571457736200325,1.06634277872638,210834.89940442774,9.799184352986174,-8.732841574259794,1459540.2228198277,"[0.003063145577125142, 0.0027295969056464176]","[-0.8932861365068192, -3.045562238487611]","[[210834.89940442774, 401819.9020025232], [1459540.2228198277, 464934.2243065691], [1459540.2228198277, 245978.9811079957], [210834.89940442774, 245978.9811079957]]",0.05753921058042462,21.605243169728833,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.1492312406153,2.466252367131743,3.4370624937613505,12482.118501514333,8956.501185839688,3631.6239591717526,23.2403376276519,1.9753911576108298,0.0001318514463107634,0.0003130808448558986,1.4332413329589067,1.2109888901825228,32.96217713160752,-2.5713509042947233,1.0665584771587646,210840.20573992704,9.798755386896403,-8.732196909737638,1459553.8273641707,"[0.0030631797680268358, 0.002729651614106624]","[-0.8930918533936785, -3.045248545486102]","[[210840.20573992704, 401819.9465963614], [1459553.8273641707, 464933.59874353674], [1459553.8273641707, 245979.31394322662], [210840.20573992704, 245979.31394322662]]",0.057541020613149335,21.605243169728833,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.2492312406154,2.466234573455144,3.4372012170804243,12482.887333769184,8956.626736341148,3631.701068805105,23.240511972352742,1.9753889632944936,0.0001318949018513621,0.0003131402192477369,1.4332373058740162,1.2110051649322569,32.962407042876464,-2.5712461119148755,1.0667015498128762,210845.7340501018,9.798226840808354,-8.731525290995478,1459564.5699473135,"[0.0030632143659093452, 0.002729706951144939]","[-0.8928952561021323, -3.0449312355271534]","[[210845.7340501018, 401819.9232162354], [1459564.5699473135, 464932.77167050436], [1459564.5699473135, 245979.64487555073], [210845.7340501018, 245979.64487555073]]",0.05754297512711071,21.60717165702386,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.3492312406154,2.4662489771555256,3.4373420259594103,12483.65762447801,8956.864814444923,3631.776392980168,23.24068611205221,1.9753867694135079,0.00013193834815141689,0.00031319957330088805,1.4332332843056803,1.2110214155636763,32.96263680067085,-2.5711467297851973,1.0667643195541814,210851.07120576463,9.797641227593147,-8.730876908038965,1459577.080286278,"[0.00306324877486215, 0.0027297620418457362]","[-0.8926997470781556, -3.044615359708155]","[[210851.07120576463, 401819.83618743694], [1459577.080286278, 464931.93417940516], [1459577.080286278, 245979.9776355257], [210851.07120576463, 245979.9776355257]]",0.05754485286548953,21.60717165702386,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.4492312406154,2.4662335866876637,3.43748157211684,12484.428072550907,8956.998074654652,3631.853090884457,23.240860070769948,1.9753845759717175,0.00013198178513849267,0.0003132589058438689,1.4332292627373449,1.2110376367847606,32.962866408237176,-2.5710491435175156,1.0667581719135342,210856.62288864155,9.7969606487286,-8.730202476815066,1459586.7989018278,"[0.003063283559782278, 0.0027298177077288094]","[-0.8925021010233299, -3.0442961765304792]","[[210856.62288864155, 401819.68455201347], [1459586.7989018278, 464930.9028443007], [1459586.7989018278, 245980.30850526094], [210856.62288864155, 245980.30850526094]]",0.057546870257903115,21.609078453552723,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.5492312406154,2.4662498054318265,3.4376232006439857,12485.199875364935,8957.241665586822,3631.9279765816177,23.241033808837546,1.9753823829657788,0.0001320252128816798,0.00031331821598669905,1.433225241169009,1.2110538329649365,32.96309586165097,-2.57095666763229,1.0666766957406821,210861.9801217091,9.796228376607587,-8.729551680866905,1459598.3028225594,"[0.00306331812438796, 0.002729873073851509]","[-0.8923057231149703, -3.043978737710448]","[[210861.9801217091, 401819.4736087566], [1459598.3028225594, 464929.86808122357], [1459598.3028225594, 245980.6411732903], [210861.9801217091, 245980.6411732903]]",0.057548808036148646,21.609078453552723,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.6492312406154,2.4662365873895324,3.437763593941314,12485.971736672735,8957.38158969508,3632.004178145905,23.241207379792986,1.9753801903992398,0.00013206863131419284,0.0003133775026478817,1.433221219600673,1.2110700024582925,32.96332516348269,-2.5708657619051443,1.0665302285694338,210867.54452458525,9.795405960113271,-8.728875731543837,1459607.0832321695,"[0.003063353034240263, 0.0027299289622536777]","[-0.8921073835929721, -3.043658298167324]","[[210867.54452458525, 401819.20161035575], [1459607.0832321695, 464928.6473287819], [1459607.0832321695, 245980.97196508385], [210867.54452458525, 245980.97196508385]]",0.057550880645517444,21.610962689290602,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.7492312406155,2.4662543976536178,3.4379060552035536,12486.744818796018,8957.629681335446,3632.0785438264966,23.241380782178,1.975377998268414,0.00013211204051161212,0.0003134367650488043,1.433217203548892,1.2110861549884155,32.963554309087556,-2.5707796874065183,1.066313531125445,210872.91153660679,9.794537304993298,-8.728223773867853,1459617.6627896312,"[0.0030633876957403073, 0.002729984502486331]","[-0.891910471051637, -3.043339882025806]","[[210872.91153660679, 401818.87474169984], [1459617.6627896312, 464927.43011818203], [1459617.6627896312, 245981.30452557956], [210872.91153660679, 245981.30452557956]]",0.05755287095638405,21.610962689290602,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.8492312406155,2.466243150350875,3.438047298547416,12487.517832986307,8957.775343433697,3632.1541702647064,23.241553995345345,1.9753758065765363,0.00013215544041313192,0.00031349600219437605,1.433213181980556,1.2111022786463768,32.963783300397836,-2.5706949876588667,1.0660358986060032,210878.47862365775,9.7935834242939,-8.727547525687896,1459625.585193708,"[0.003063422671775409, 0.0027300405124336398]","[-0.891711773147839, -3.043018770753856]","[[210878.47862365775, 401818.4904733267], [1459625.585193708, 464926.0348226827], [1459625.585193708, 245981.63522478295], [210878.47862365775, 245981.63522478295]]",0.05755499136771233,21.612823733770725,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
664.9492312406155,2.4662623520573694,3.4381905910315234,12488.29193100971,8958.027024822572,3632.227940936509,23.241727055570816,1.9753736153195873,0.00013219883110064692,0.0003135552134111771,1.4332091659287751,1.2111183884276127,32.964012132028074,-2.5706148803818647,1.0656931673425447,210883.84581486607,9.79258873982269,-8.726895572480146,1459635.3164515868,"[0.0030634573723076954, 0.0027300961274725646]","[-0.8915146568837942, -3.0426999531957595]","[[210883.84581486607, 401818.0557893587], [1459635.3164515868, 464924.6498837636], [1459635.3164515868, 245981.96766206768], [210883.84581486607, 245981.96766206768]]",0.05755702701215097,21.612823733770725,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.0492312406155,2.466252874240688,3.4383326840926705,12489.06584477296,8958.177513989034,3632.302918956388,23.2418999730628,1.9753714245004979,0.00013224221251914705,0.00031361439778655753,1.433205149876994,1.2111344763292924,32.9642408053208,-2.5705359610470104,1.065293606936791,210889.40622563046,9.791513769392566,-8.726220162455775,1459642.4537154837,"[0.0030634923601228258, 0.002730152165073482]","[-0.8913159098345801, -3.0423787126105286]","[[210889.40622563046, 401817.56739764253], [1459642.4537154837, 464923.09469492297], [1459642.4537154837, 245982.29825264303], [210889.40622563046, 245982.29825264303]]",0.057559188149164296,21.614661178540512,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.1492312406156,2.4662732862497476,3.438476802995226,12489.8407024112,8958.431956568385,3632.3760252014536,23.24207275196931,1.9753692341149238,0.0001322855847567071,0.0003136735547458438,1.4332011393417676,1.2111505531839,32.96446931413817,-2.570461417122267,1.0648340395376295,210894.76465759214,9.790403338935675,-8.725569299398046,1459651.4062068702,"[0.0030635270474308187, 0.0027302077646173925]","[-0.8911188867902465, -3.042060015182697]","[[210894.76465759214, 401817.0329999593], [1459651.4062068702, 464921.5564583035], [1459651.4062068702, 245982.63055015716], [210894.76465759214, 245982.63055015716]]",0.05756126226987858,21.614661178540512,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.2492312406156,2.4662653927973244,3.4386197356390786,12490.615250223816,8958.586437196798,3632.4502883429172,23.242245364779365,1.975367044165542,0.0001323289477631523,0.00031373268345422426,1.4331971232899865,1.2111666057229666,32.96469765928896,-2.570387891739517,1.0643217354534613,210900.3097642714,9.789217510822198,-8.724895775368736,1459657.8255791634,"[0.0030635619943301024, 0.0027302637394438292]","[-0.8909203918841256, -3.0417391695205676]","[[210900.3097642714, 401816.4485668577], [1459657.8255791634, 464919.8556677557], [1459657.8255791634, 245982.9610156477], [210900.3097642714, 245982.9610156477]]",0.057563457430038295,21.61647481824962,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.3492312406156,2.46628685034976,3.4387646618119163,12491.390584373119,8958.842889989906,3632.522668123294,23.242417816842753,1.97536485464774,0.00013237230163161832,0.0003137917834289709,1.4331931072382054,1.2111826450205239,32.96492583388232,-2.570318562385644,1.0637544129967864,210905.6512440442,9.788001410419895,-8.724246997423108,1459666.0642464412,"[0.0030635966168779064, 0.0027303192352329825]","[-0.8907237576303086, -3.0414211048628514]","[[210905.6512440442, 401815.82243785553], [1459666.0642464412, 464918.17815242975], [1459666.0642464412, 245983.29315685382], [210905.6512440442, 245983.29315685382]]",0.05756556355128784,21.61647481824962,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.4492312406156,2.4662803909506383,3.4389084062075255,12492.165469652746,8959.000676697877,3632.5961596137054,23.242590216555065,1.9753626655639003,0.0001324156463175786,0.00031385085390848874,1.4331891022195336,1.2111986758998188,32.96515383825687,-2.570250095561497,1.0631383792005522,210911.17334064856,9.786714674301834,-8.723576295101282,1459671.8285935347,"[0.003063631477499998, 0.0027303750685233924]","[-0.8905257713978327, -3.041101107583016]","[[210911.17334064856, 401815.14987559896], [1459671.8285935347, 464916.34554233757], [1459671.8285935347, 245983.62348058601], [210911.17334064856, 245983.62348058601]]",0.05756778649328336,21.6182646308774,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.5492312406157,2.466302751549659,3.4390541113770516,12492.940999091914,8959.258494676775,3632.667761104097,23.242762468440546,1.9753604769091773,0.00013245898191855798,0.0003139098944954463,1.4331850972008617,1.2112146960010164,32.96538166477444,-2.5701856170603707,1.062472172930029,210916.49067018696,9.785402649168816,-8.722930476238787,1459679.4132216459,"[0.003063665993856595, 0.002730430388192855]","[-0.8903297590647228, -3.0407840910339345]","[[210916.49067018696, 401814.4397921469], [1459679.4132216459, 464914.5421769699], [1459679.4132216459, 245983.9554477949], [210916.49067018696, 245983.9554477949]]",0.0575699186500502,21.6182646308774,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.6492312406157,2.46629757309421,3.4391986409427457,12493.715958897976,8959.418912747657,3632.74043265882,23.24293457269015,1.9753582886857235,0.0001325023083944065,0.00031396890449648566,1.4331810866656352,1.211230695436269,32.9656093133666,-2.570121891934363,1.0617611787771466,210921.98295472897,9.784024600173439,-8.722263421396292,1459684.579204885,"[0.003063700722836477, 0.002730486002596073]","[-0.8901325427084362, -3.040465392428895]","[[210921.98295472897, 401813.6867800883], [1459684.579204885, 464912.59089452575], [1459684.579204885, 245984.28561099927], [210921.98295472897, 245984.28561099927]]",0.05757216363172342,21.620030757314066,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.7492312406157,2.4663207022071796,3.4393450953504465,12494.491422653497,8959.677498166397,3632.811211513624,23.243106575323985,1.9753561008884797,0.000132545625846668,0.00031402788359330815,1.4331770816469633,1.2112466909419601,32.9658367756561,-2.570061967029347,1.0610046752058224,210927.2697263105,9.782626014673099,-8.721621339467276,1459691.5645116402,"[0.0030637350910880457, 0.0027305410743392717]","[-0.8899373928398293, -3.0401498411128265]","[[210927.2697263105, 401812.90025485156], [1459691.5645116402, 464910.67447761673], [1459691.5645116402, 245984.61738525325], [210927.2697263105, 245984.61738525325]]",0.057574316309289636,21.620030757314066,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.8492312406157,2.4663166665379044,3.439490375795352,12495.266193575077,8959.839946903652,3632.8830228767993,23.243278508614136,1.9753539135193732,0.00013258893423950103,0.00031408683115633694,1.4331730821448463,1.211262676820749,32.96606405123089,-2.570002650600947,1.0602071705039862,210932.72620406613,9.781165830211478,-8.720958659707492,1459696.1845430129,"[0.0030637696538226467, 0.0027305964092291957]","[-0.889741140450201, -3.0398327883817893]","[[210932.72620406613, 401812.07417790836], [1459696.1845430129, 464908.6170140718], [1459696.1845430129, 245984.94736831295], [210932.72620406613, 245984.94736831295]]",0.057576578043427015,21.62177348161651,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
665.9492312406157,2.466340480067405,3.4396375399883876,12496.041315754901,8960.098899765213,3632.9529406744086,23.243450281080936,1.975351726573173,0.00013263223367764558,0.0003141457469397129,1.4331690771261745,1.2112786513636453,32.96629113098663,-2.56994698407508,1.0593686095352837,210937.97663601433,9.779689625948151,-8.720321016412868,1459702.6216235033,"[0.0030638038385717094, 0.002730651171901822]","[-0.889547054478667, -3.0395190555340736]","[[210937.97663601433, 401811.21841074014], [1459702.6216235033, 464906.5997116722], [1459702.6216235033, 245985.2789299946], [210937.97663601433, 245985.2789299946]]",0.057578746110545184,21.62177348161651,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.0492312406158,2.4663375063409654,3.4397835283501754,12496.815616292677,8960.26299628017,3633.0238555117826,23.243621957219982,1.9753495400516081,0.00013267552412904538,0.0003142046303729038,1.4331650721075024,1.2112946131133828,32.966518014231156,-2.5698918215571673,1.0584926753667219,210943.39179822188,9.778156055577483,-8.719663380210761,1459706.7441759938,"[0.003063838198056786, 0.0027307061642924926]","[-0.8893519794612813, -3.0392040155977793]","[[210943.39179822188, 401810.3263257913], [1459706.7441759938, 464904.44792404684], [1459706.7441759938, 245985.6087120965], [210943.39179822188, 245985.6087120965]]",0.05758101964941582,21.62349321202294,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.1492312406158,2.4663618763652226,3.4399313597002967,12497.590139668539,8960.521779016515,3633.092882631643,23.243793586779454,1.975347353949287,0.00013271880570143177,0.00031426348127670605,1.4331610781219402,1.211310579375906,32.96674469114612,-2.5698401225613763,1.0575799154925107,210948.6010120909,9.776610682949809,-8.719030767457298,1459712.679069855,"[0.0030638721698015253, 0.00273076056629155]","[-0.8891591232559738, -3.038892397077178]","[[210948.6010120909, 401809.4081666423], [1459712.679069855, 464902.34113344236], [1459712.679069855, 245985.9400393836], [210948.6010120909, 245985.9400393836]]",0.057583198494566765,21.62349321202294,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.2492312406158,2.46635980307215,3.440078012597657,12498.363731805457,8960.686879604516,3633.1628777126907,23.24396512750376,1.9753451682677687,0.00013276207836597563,0.0003143222991349294,1.4331570841363772,1.2113265342586272,32.966971160817764,-2.5697888143710736,1.0566332338088387,210953.9705919617,9.775011926175125,-8.718378692366286,1459716.3474089338,"[0.003063906300348498, 0.0027308151708799132]","[-0.8889653687664202, -3.03857962825394]","[[210953.9705919617, 401808.4567565693], [1459716.3474089338, 464900.10600950895], [1459716.3474089338, 245986.2695974073], [210953.9705919617, 245986.2695974073]]",0.057585479548125956,21.625190462894615,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.3492312406158,2.4663846340285227,3.4402264659103152,12499.137420677476,8960.945094297025,3633.2309935212625,23.244136561069478,1.9753429830015576,0.00013280534223231706,0.0003143810838286472,1.4331530901508147,1.2113424859193285,32.96719741272659,-2.569740831102435,1.0556537170168667,210959.1345788169,9.773405313402122,-8.717751596385256,1459721.822555501,"[0.003063940030927177, 0.00273086916404982]","[-0.8887739043067978, -3.0382704040157664]","[[210959.1345788169, 401807.48267634463], [1459721.822555501, 464897.9203593132], [1459721.822555501, 245986.600667351], [210959.1345788169, 245986.600667351]]",0.05758766505596875,21.625190462894615,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.4492312406159,2.466383539864957,3.440373735062078,12499.910066677237,8961.111440902432,3633.3000508887126,23.24430791284531,1.9753407981520643,0.00013284859727442762,0.00031443983489154665,1.4331490961652522,1.2113584275101859,32.96742344579434,-2.5696931304642208,1.054643540742802,210964.45487562177,9.771749071888223,-8.717105531145421,1459725.0768800275,"[0.0030639739061983757, 0.0027309233358375723]","[-0.8885816219091535, -3.0379601679563963]","[[210964.45487562177, 401806.47824226937], [1459725.0768800275, 464895.6121840715], [1459725.0768800275, 245986.92997722418], [210964.45487562177, 245986.92997722418]]",0.057589949708936,21.626865836820837,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.5492312406159,2.46640890554554,3.4405227563971397,12500.682674064645,8961.369319643285,3633.3672407256972,23.24447916595168,1.9753386137137086,0.00013289184360346746,0.00031449855225937264,1.4331451021796897,1.2113743673729438,32.96764924881603,-2.56964860429431,1.053604272443465,210969.57023541743,9.77008863660501,-8.716484364161545,1459730.1319857305,"[0.0030640073733345175, 0.0027309768815513336]","[-0.888391675699415, -3.0376535607030837]","[[210969.57023541743, 401805.45432251703], [1459730.1319857305, 464893.35758937395], [1459730.1319857305, 245987.26076592293], [210969.57023541743, 245987.26076592293]]",0.05759213815296471,21.626865836820837,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.6492312406159,2.466408503126859,3.4406705843076932,12501.454129738793,8961.535843525771,3633.4353502935664,23.24465037861154,1.9753364296877711,0.000132935081195869,0.0003145572355114711,1.4331411137106818,1.211390303039753,32.967874820605914,-2.5696042503293137,1.052537418469342,210974.83831113626,9.768382083305255,-8.715844664835913,1459733.0095455276,"[0.0030640409741306634, 0.0027310305869540645]","[-0.8882009733920034, -3.0373460498653713]","[[210974.83831113626, 401804.40277260565], [1459733.0095455276, 464890.98589538207], [1459733.0095455276, 245987.58980221918], [210974.83831113626, 245987.58980221918]]",0.057594422941282614,21.62852000882392,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.7492312406159,2.4664341431619046,3.440820121619962,12502.225437403711,8961.79241994261,3633.5016058664455,23.244821500392327,1.9753342460686119,0.00013297831016384062,0.0003146158846329716,1.4331371252416738,1.2114062383168522,32.968100149290365,-2.5695629284255643,1.0514449792686946,210979.90233271747,9.766674734637718,-8.715229755369023,1459737.6801698043,"[0.003064074160715319, 0.0027310836552157246]","[-0.8880126415085383, -3.0370422312789924]","[[210979.90233271747, 401803.3347134625], [1459737.6801698043, 464888.67152094387], [1459737.6801698043, 245987.92028338663], [210979.90233271747, 245987.92028338663]]",0.05759661103110009,21.62852000882392,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.849231240616,2.466434341372153,3.440968458178334,12502.995500683262,8961.958776347634,3633.568762005569,23.24499258773536,1.9753320628574031,0.0001330215304858456,0.0003146744992449169,1.4331331422892206,1.2114221704781916,32.96832523362639,-2.5695216835420602,1.0503278331939896,210985.1158053494,9.764924543653933,-8.714596710459944,1459740.2136981166,"[0.0030641074706324154, 0.002731136865778142]","[-0.8878236122868338, -3.03673760943737]","[[210985.1158053494, 401802.24157242075], [1459740.2136981166, 464886.2451041631], [1459740.2136981166, 245988.2490180807], [210985.1158053494, 245988.2490180807]]",0.05759889288220656,21.630153711648273,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
666.949231240616,2.466460199849604,3.441118459485747,12503.765308761347,8962.213839894632,3633.6340803071203,23.2451635912901,1.9753298800484522,0.0001330647422750144,0.0003147330793771937,1.4331291593367674,1.211438103446159,32.96855006108461,-2.5694833387786353,1.049188354477053,210990.1263532726,9.763176671561325,-8.713988317084272,1459744.5321700175,"[0.0030641403620296635, 0.0027311894311581823]","[-0.8876369776444873, -3.0364367257808396]","[[210990.1263532726, 401801.1346746965], [1459744.5321700175, 464883.879382435], [1459744.5321700175, 245988.57916385762], [210990.1263532726, 245988.57916385762]]",0.05760107771375036,21.630153711648273,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.049231240616,2.466460915146947,3.4412672489549383,12504.533775253049,8962.379724551409,3633.7002826649077,23.245334531064188,1.9753276976428658,0.00013310794551101463,0.00031479162468892556,1.433125176384314,1.2114540295871146,32.96877463041358,-2.569444992819424,1.0480268523319296,210995.28338667465,9.761389001112661,-8.713362148780732,1459746.7519827376,"[0.0030641733669412954, 0.002731242122635972]","[-0.8874497024596967, -3.0361351333548496]","[[210995.28338667465, 401800.00506838533], [1459746.7519827376, 464881.406331655], [1459746.7519827376, 245988.90756783885], [210995.28338667465, 245988.90756783885]]",0.05760335391884674,21.631767722463664,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.149231240616,2.4664869384751946,3.4414176538639563,12505.301870964608,8962.633085755342,3633.7646658271483,23.2455053936757,1.9753255156349292,0.00013315114030728407,0.0003148501352501992,1.433121193431861,1.2114699576025274,32.968998928447434,-2.569409414647944,1.0468460367036414,211000.2388437458,9.759606503819668,-8.712760467116027,1459750.7486199397,"[0.003064205950563253, 0.002731294163515783]","[-0.8872648372412436, -3.0358373098588065]","[[211000.2388437458, 401798.86425254936], [1459750.7486199397, 464878.9970279668], [1459750.7486199397, 245989.23734938406], [211000.2388437458, 245989.23734938406]]",0.05760553293006449,21.631767722463664,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.249231240616,2.4664881089384947,3.441566834677204,12506.068536753191,8962.798288461756,3633.829920355499,23.24567626732397,1.975323334025665,0.00013319432664506318,0.00031490861075487124,1.4331172215125167,1.2114858890514741,32.969222953977464,-2.569373733297856,1.0456456920317692,211005.3382277152,9.757787013616053,-8.712141321584284,1459752.682503551,"[0.0030642386426573093, 0.002731346321653671]","[-0.8870793582031563, -3.03553882636974]","[[211005.3382277152, 401797.70292902674], [1459752.682503551, 464876.48473608575], [1459752.682503551, 245989.56539197298], [211005.3382277152, 245989.56539197298]]",0.05760780116950268,21.633362850779083,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.3492312406161,2.466514240815906,3.441717587432748,12506.834740890541,8963.049759974072,3633.893375377049,23.245847034976407,1.9753211528093668,0.00013323750463753876,0.00031496705130879405,1.4331132440766183,1.2115018186414828,32.96944669321908,-2.5693407077692596,1.0444288211897401,211010.2375317758,9.755975301031981,-8.71154647984224,1459756.3839879727,"[0.0030642709113463795, 0.002731397825201465]","[-0.8868963017416417, -3.035244135357248]","[[211010.2375317758, 401796.5327409574], [1459756.3839879727, 464874.03891210444], [1459756.3839879727, 245989.89477798785], [211010.2375317758, 245989.89477798785]]",0.05760997217482366,21.633362850779083,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.4492312406161,2.466515801630912,3.4418671048633316,12507.599438423753,8963.214068245408,3633.957691379371,23.246017748629104,1.9753189719869886,0.00013328067426721736,0.00031502545663696183,1.4331092666407195,1.2115177430882862,32.9696701450456,-2.569307520422073,1.0431947312385432,211015.27848979627,9.754129181820588,-8.710934450582045,1459758.0562119377,"[0.0030643032806999967, 0.002731449433574612]","[-0.8867126777403379, -3.0349488580433794]","[[211015.27848979627, 401795.34408082993], [1459758.0562119377, 464871.4941038334], [1459758.0562119377, 245990.22242623978], [211015.27848979627, 245990.22242623978]]",0.05761223045563324,21.634939927556427,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.5492312406161,2.466541986860569,3.442018150725094,12508.3635848867,8963.46347346875,3634.0202280024855,23.24618843143265,1.9753167915528544,0.00013332383564658754,0.0003150838268772894,1.4331052947213758,1.2115336758918314,32.969893295067095,-2.569276859466789,1.0419466787790839,211020.1209269851,9.75229321345762,-8.710346534678536,1459761.486754738,"[0.0030643352287176677, 0.002731500389685001]","[-0.8865314622358355, -3.034657357107596]","[[211020.1209269851, 401794.14870820957], [1459761.486754738, 464869.0182060786], [1459761.486754738, 245990.5513839863], [211020.1209269851, 245990.5513839863]]",0.057614391546624746,21.634939927556427,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.6492312406161,2.466543885312618,3.442167945252328,12509.126140395552,8963.626726799672,3634.083618043387,23.24635913437317,1.9753146115078606,0.00013336698875922103,0.0003151421617830933,1.4331013338351408,1.2115496136460036,32.970116142285065,-2.569245938563529,1.0406835394009022,211025.10304471987,9.750425210614935,-8.709741671214033,1459762.9198181804,"[0.0030643672749823495, 0.0027315514463411208]","[-0.8863496909540416, -3.0343652922570787]","[[211025.10304471987, 401792.93673925253], [1459762.9198181804, 464866.4470119636], [1459762.9198181804, 245990.87860394153], [211025.10304471987, 245990.87860394153]]",0.05761663814699219,21.63649979583722,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.7492312406162,2.4665700997739126,3.4423192199102677,12509.888047290877,8963.874015661768,3634.1452515310234,23.246529706956842,1.9753124318463688,0.00013341013371677467,0.0003152004615257432,1.433097361915797,1.2115655464410304,32.97033867173258,-2.5692174615711254,1.0394087886637635,211029.88841904557,9.748569492854756,-8.709160704190992,1459766.1023308414,"[0.0030643988982345096, 0.0027316018480799745]","[-0.8861703401933719, -3.0340770216844124]","[[211029.88841904557, 401791.72002234624], [1459766.1023308414, 464863.9468817845], [1459766.1023308414, 245991.20709985276], [211029.88841904557, 245991.20709985276]]",0.057618787737271776,21.63649979583722,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.8492312406162,2.466572274886364,3.4424692297195385,12510.648293260067,8964.036033961518,3634.2077324186635,23.246700268793752,1.9753102525692514,0.00013345327050323075,0.00031525872587900746,1.4330933955130076,1.2115814801434763,32.970560882583015,-2.569188664978991,1.0381209099445527,211034.8117318582,9.746683911399145,-8.708563001454593,1459767.3165848977,"[0.003064430615343752, 0.0027316523435311183]","[-0.8859904595108485, -3.0337882274679044]","[[211034.8117318582, 401790.4884305513], [1459767.3165848977, 464861.3548282032], [1459767.3165848977, 245991.5338559121], [211034.8117318582, 245991.5338559121]]",0.05762102124149611,21.638043302330907,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
667.9492312406162,2.4665984800941128,3.4426206780516933,12511.407815921208,8964.281106931021,3634.268479152306,23.246870774554075,1.975308073670912,0.00013349639922933921,0.0003153169550332291,1.433089429110218,1.2115974189153067,32.97078275930221,-2.5691621921616266,1.0368235669429282,211039.5400997809,9.744812542655097,-8.70798897571217,1459770.2706034891,"[0.0030644619137526427, 0.00273170219025717]","[-0.8858129725064472, -3.0335031891049304]","[[211039.5400997809, 401789.25388025754], [1459770.2706034891, 464858.83572866], [1459770.2706034891, 245991.86185386896], [211039.5400997809, 245991.86185386896]]",0.057623157989026084,21.638043302330907,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.0492312406162,2.4666008874339527,3.4427708481119077,12512.165614288082,8964.441773651379,3634.3300690924675,23.247041273236896,1.9753058951521953,0.00013353951987957798,0.0003153751487894767,1.4330854682239835,1.2116133591721185,32.97100430126187,-2.5691353336536715,1.0355148911166339,211044.40489704628,9.7429132889269,-8.707398397810266,1459771.2835478117,"[0.0030644933036986432, 0.0027317521271669944]","[-0.8856349686923333, -3.0332176472185024]","[[211044.40489704628, 401788.0060303089], [1459771.2835478117, 464856.22778662166], [1459771.2835478117, 245992.18810844052], [211044.40489704628, 245992.18810844052]]",0.057625377216675565,21.639571290144037,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.1492312406162,2.466627058618985,3.4429224142162846,12512.922614465662,8964.68458766364,3634.3899481435133,23.247211719984826,1.9753037170075423,0.00013358263256388456,0.00031543330735978145,1.433081507337749,1.211629305069407,32.97122549238367,-2.5691107036635747,1.0341987051807564,211049.07662809474,9.741029972934996,-8.70683126775424,1459774.0268427443,"[0.0030645242781247107, 0.002731801420203132]","[-0.8854593400746957, -3.0329358326014386]","[[211049.07662809474, 401786.7568442085], [1459774.0268427443, 464853.69445037725], [1459774.0268427443, 245992.51557118932], [211049.07662809474, 245992.51557118932]]",0.05762750001972546,21.639571290144037,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.2492312406163,2.4666296497678455,3.4430726844041426,12513.677816554686,8964.843777411486,3634.450667636806,23.247382197848427,1.9753015392378073,0.00013362573726648236,0.00031549143056553363,1.4330775574846235,1.2116452576535468,32.97144633229374,-2.569085618858918,1.0328728247793038,211053.88345696375,9.739120572294155,-8.706247747514851,1459774.854879851,"[0.0030645553436418936, 0.00273185080283481]","[-0.8852831961363762, -3.032653516549776]","[[211053.88345696375, 401785.4957948984], [1459774.854879851, 464851.075096606], [1459774.854879851, 245992.84128594454], [211053.88345696375, 245992.84128594454]]",0.05762970399826962,21.641084592595853,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.3492312406163,2.4666557673043794,3.443224305450067,12514.432138113834,8965.084313315707,3634.5097001974323,23.24755255791676,1.9752993618374932,0.00013366883409602655,0.00031554951863744173,1.433073596598389,1.2116612069969306,32.971666804403526,-2.5690626855138174,1.0315412067348575,211058.49915747906,9.73722864555441,-8.705687438819552,1459777.4042985183,"[0.0030645859954446996, 0.0027318995446681017]","[-0.8851094186602826, -3.032374911544639]","[[211058.49915747906, 401784.23487480695], [1459777.4042985183, 464848.5317839387], [1459777.4042985183, 245993.1681754679], [211058.49915747906, 245993.1681754679]]",0.05763181194954626,21.641084592595853,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.4492312406163,2.4666585117106368,3.4433746162800105,12515.184606015504,8965.241971670419,3634.569572199514,23.247722952157346,1.9752971848074485,0.00013371192303681311,0.00031560757141475425,1.4330696467452635,1.2116771634840142,32.971886908609235,-2.569039240464841,1.0302013848368574,211063.2488680565,9.735312257151236,-8.705110872314378,1459778.061760019,"[0.003064616737643506, 0.002731948375345025]","[-0.8849351297284478, -3.0320958091893395]","[[211063.2488680565, 401782.9633951558], [1459778.061760019, 464845.9049920156], [1459778.061760019, 245993.4933103363], [211063.2488680565, 245993.4933103363]]",0.05763399993983938,21.64258402793734,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.5492312406163,2.4666845503856636,3.4435262389558354,12515.936131389908,8965.480192848663,3634.6277806162607,23.24789326687294,1.9752950081422416,0.00013375500419614603,0.00031566558914437334,1.4330656913755833,1.2116931218442133,32.97210662780191,-2.56901785288016,1.0288574251449631,211067.80937954437,9.73341470727263,-8.704557282127666,1459780.43115312,"[0.0030646470716367623, 0.0027319965738069507]","[-0.8847631745853777, -3.0318203667186228]","[[211067.80937954437, 401781.6933626763], [1459780.43115312, 464843.3554645751], [1459780.43115312, 245993.8195862658], [211067.80937954437, 245993.8195862658]]",0.057636092349472354,21.64258402793734,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.6492312406164,2.4666874159724226,3.4436765367318443,12516.685749870228,8965.636261002415,3634.6868285570604,23.248063583665957,1.9752928318427092,0.00013379807755849668,0.0003157235716811751,1.4330617415224582,1.2117090830635164,32.97232596217998,-2.5689959108918328,1.0275066131195558,211072.5029708446,9.731494160495458,-8.703987547375903,1459780.9302872643,"[0.0030646774949989394, 0.002732044860089196]","[-0.8845907147001573, -3.031544433597131]","[[211072.5029708446, 401780.41395116743], [1459780.9302872643, 464840.7247601456], [1459780.9302872643, 245994.1440996893], [211072.5029708446, 245994.1440996893]]",0.057638263781592,21.64407039478708,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.7492312406164,2.46671335435816,3.443828106882572,12517.43436062846,8965.872146160738,3634.7442358148105,23.248233893704374,1.9752906559035142,0.0001338411432292684,0.0003157815192859234,1.4330577971858873,1.2117250558935524,32.97254489417685,-2.568975930191368,1.0261531020092889,211077.0092615706,9.729593659491172,-8.703440557481883,1459783.132348972,"[0.0030647075171370444, 0.002732092525012853]","[-0.8844205466017387, -3.031272095036844]","[[211077.0092615706, 401779.13716776326], [1459783.132348972, 464838.1723715443], [1459783.132348972, 245994.46972087715], [211077.0092615706, 245994.46972087715]]",0.057640340104614704,21.64407039478708,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.8492312406164,2.466716318560226,3.4439783327353957,12518.180999942231,8966.026602938133,3634.8024843697576,23.24840413870574,1.9752884803254998,0.0001338842011927599,0.0003158394318271095,1.4330538473327619,1.2117410225595038,32.97276342435964,-2.5689553595747467,1.0247939600027962,211081.64788727154,9.727671473757312,-8.702877513754515,1459783.4847416277,"[0.0030647376271596984, 0.0027321402762380334]","[-0.8842498840381596, -3.0309992764391143]","[[211081.64788727154, 401777.8520697077], [1459783.4847416277, 464835.5408879734], [1459783.4847416277, 245994.79357078788], [211081.64788727154, 245994.79357078788]]",0.0576424945551902,21.64554446855326,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
668.9492312406164,2.466742152864644,3.444129789727788,12518.926562790652,8966.260201098088,3634.8591159742864,23.248574379722402,1.9752863051034082,0.0001339272515527607,0.0003158973095770011,1.4330499029961912,1.2117570011397614,32.972981534699045,-2.5689366754251375,1.0234334078280085,211086.10117675798,9.725770383292343,-8.702336975464334,1459785.5315118006,"[0.003064767341358318, 0.002732187414816167]","[-0.8840814821872612, -3.0307300015801357]","[[211086.10117675798, 401776.5706508254], [1459785.5315118006, 464832.9885913584], [1459785.5315118006, 245995.1184954534], [211086.10117675798, 245995.1184954534]]",0.05764455442746897,21.64554446855326,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.0492312406165,2.4667451858234037,3.4442798877870557,12519.670108107224,8966.413001677642,3634.9165909832873,23.248744592845572,1.9752841302380912,0.00013397029429336392,0.0003159551524161196,1.4330459586596205,1.2117729785532012,32.97319922608597,-2.5689173469379805,1.0220683226190772,211090.68617767756,9.723848781964534,-8.701780459345457,1459785.7469572034,"[0.0030647971456115673, 0.002732234643579914]","[-0.8839125724810731, -3.030460222961026]","[[211090.68617767756, 401775.28187277226], [1459785.7469572034, 464830.35905731673], [1459785.7469572034, 245995.44163822953], [211090.68617767756, 245995.44163822953]]",0.05764669164300456,21.647006998354264,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.1492312406165,2.4667709058290557,3.4444311810563373,12520.412524476074,8966.644337159756,3634.9724718948564,23.248914804467557,1.9752819557243746,0.00013401332951667994,0.00031601296062624615,1.4330420198396043,1.211788968133055,32.973416480034416,-2.5688998350927665,1.020702976588609,211095.0877649641,9.721949190935277,-8.701246214346668,1459787.6479841631,"[0.0030648265598116767, 0.0027322812690795894]","[-0.8837458903146825, -3.0301939333952226]","[[211095.0877649641, 401773.9977066774], [1459787.6479841631, 464827.80942115816], [1459787.6479841631, 245995.76582263332], [211095.0877649641, 245995.76582263332]]",0.057648734835487506,21.647006998354264,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.2492312406165,2.4667739876705355,3.4445811000834503,12521.152877657958,8966.795472896381,3635.0291991541767,23.24908499027182,1.9752797815631267,0.00013405635720643117,0.00031607073409823966,1.4330380810195882,1.211804956814125,32.973633297867764,-2.568881636502283,1.0193340813358986,211099.6205641495,9.720030133804869,-8.70069605246897,1459787.7347513137,"[0.003064856065638644, 0.002732327987910536]","[-0.8835786912691258, -3.0299271216688335]","[[211099.6205641495, 401772.7070360693], [1459787.7347513137, 464825.18421357527], [1459787.7347513137, 245996.0882135879], [211099.6205641495, 245996.0882135879]]",0.05765085468285102,21.64845870463344,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.3492312406165,2.4667995871839983,3.444732177073644,12521.892043888056,8967.024586180269,3635.0843549542965,23.24925514192828,1.9752776077492622,0.00013409937746293593,0.0003161284731215413,1.433034142199572,1.2118209531769446,32.97384966076169,-2.5688651986499917,1.0179659450049598,211103.9718484362,9.718133875326032,-8.700167930321072,1459789.4989475405,"[0.0030648851863534134, 0.0027323741117348532]","[-0.8834136922845027, -3.0296637518785356]","[[211103.9718484362, 401771.4217999707], [1459789.4989475405, 464822.63948284596], [1459789.4989475405, 245996.41161360277], [211103.9718484362, 245996.41161360277]]",0.057652881078957906,21.64845870463344,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.4492312406165,2.4668026993166996,3.444881860400423,12522.629089524055,8967.174054842362,3635.140360972629,23.249425339347408,1.975275434283663,0.00013414239026964176,0.0003161861775960219,1.4330302144126654,1.2118369582492705,32.974065570459516,-2.5688480172132824,1.0165951369419872,211108.45395670386,9.716219075637355,-8.699623938695368,1459789.4651826802,"[0.0030649144026689058, 0.002732420335578889]","[-0.8832481518187529, -3.0293998189824687]","[[211108.45395670386, 401770.1308201282], [1459789.4651826802, 464820.0206788946], [1459789.4651826802, 245996.7332079968], [211108.45395670386, 245996.7332079968]]",0.057654983523610426,21.649900277392018,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.5492312406166,2.4668281735473947,3.4450326650151677,12523.364890684385,8967.40099264589,3635.1948177040717,23.24959543484502,1.9752732611613466,0.00013418539572478808,0.00031624384781711086,1.4330262755926493,1.2118529617877578,32.974281007646596,-2.5688325553955913,1.0152259878520908,211112.75641669318,9.714327747190111,-8.69910175933802,1459791.100998619,"[0.00306494323798801, 0.002732465971568139]","[-0.883084789601901, -3.0291392883562596]","[[211112.75641669318, 401768.8459958074], [1459791.100998619, 464817.4828044668], [1459791.100998619, 245997.055779176], [211112.75641669318, 245997.055779176]]",0.057656993104168046,21.649900277392018,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.6492312406166,2.4668313031741063,3.4451820614087674,12524.098532515929,8967.548812620367,3635.2501288116855,23.249765577867027,1.9752710883832019,0.00013422839381165545,0.0003163014836922064,1.4330223478057427,1.2118689742326292,32.974495974431136,-2.568816309669917,1.0138549461333355,211117.18942156323,9.71241869082985,-8.698563744696514,1459790.9530739628,"[0.003064972171094414, 0.002732511711747657]","[-0.8829208733957099, -3.0288781703308243]","[[211117.18942156323, 401767.55610148347], [1459790.9530739628, 464814.8721668483], [1459790.9530739628, 245997.37653102636], [211117.18942156323, 245997.37653102636]]",0.05765907822377103,21.651332374876418,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
