t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
669.7492312406166,2.4668566466485515,3.4453325468044276,12524.830884579864,8967.773617217897,3635.303911721596,23.249935690362424,1.9752689159443337,0.00013427138462674532,0.0003163590855215767,1.4330184200188354,1.211884994646947,32.97471045120034,-2.568801713182533,1.012486352381245,211121.4445794822,9.71053367519852,-8.698047322817274,1459792.466759798,"[0.003065000731513411, 0.0027325568772986015]","[-0.8827590859437447, -3.0286203756572303]","[[211121.4445794822, 401766.27299041353], [1459792.466759798, 464812.34279287], [1459792.466759798, 245997.69822747124], [211121.4445794822, 245997.69822747124]]",0.05766107107250566,21.651332374876418,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.8492312406166,2.466859780239247,3.445481608796385,12525.561037212909,8967.919802197473,3635.3585534268695,23.2501057821774,1.9752667438456624,0.0001343143681526986,0.0003164166532188009,1.4330144922319288,1.2119010147569491,32.974924440690984,-2.5687863176653725,1.0111165543771108,211125.83007002552,9.708631646112565,-8.697515091735454,1459792.209930111,"[0.003065029390097021, 0.002732602148682251]","[-0.8825967442133152, -3.0283619859968405]","[[211125.83007002552, 401764.9854037126], [1459792.209930111, 464809.74182103534], [1459792.209930111, 245998.01809017346], [211125.83007002552, 245998.01809017346]]",0.057663139014492035,21.652755622708938,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
669.9492312406167,2.466884993829703,3.4456317257132922,12526.28984706422,8968.142538705926,3635.4116876698736,23.250275879854637,1.975264572082377,0.00013435734448432403,0.0003164741870876509,1.4330105699615767,1.2119170476172012,32.975137923027944,-2.568772510937053,1.0097498920956696,211130.03947377263,9.70675413103163,-8.69700423893596,1459793.6074738472,"[0.0030650576832682622, 0.002732646857189677]","[-0.8824364885981316, -3.028106850351222]","[[211130.03947377263, 401763.70514248003], [1459793.6074738472, 464807.22235429235], [1459793.6074738472, 245998.33886670155], [211130.03947377263, 245998.33886670155]]",0.05766511527990566,21.652755622708938,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
670.0492312406167,2.466888120593553,3.4457804000691334,12527.016405033417,8968.287112967932,3635.465685736121,23.25044595819876,1.9752624006554225,0.00013440031360375133,0.00031653168704694884,1.4330066476912244,1.21193308031359,32.97535090118333,-2.568757875186127,1.0083826300617602,211134.3790756379,9.70486022364264,-8.69647759358088,1459793.2471487706,"[0.003065086077203385, 0.0027326916764031013]","[-0.8822756638598644, -3.0278510913904673]","[[211134.3790756379, 401762.4209261888], [1459793.2471487706, 464804.63232557604], [1459793.2471487706, 245998.65779758722], [211134.3790756379, 245998.65779758722]]",0.05766716625317268,21.654170613469496,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
670.1492312406167,2.4669132051726637,3.4459300970746645,12527.741571286551,8968.507846236702,3635.5181963562354,23.250714848069826,1.9752591439950464,0.000134464756704756,0.00031661788658055766,1.4330027254208724,1.2119592440746236,32.97556335470409,-2.5687514623651895,1.0070190986662624,211138.54430347355,9.702991216474288,-8.695972117808026,1459794.5340577743,"[0.0030651141109643287, 0.0027327344497752267]","[-0.8821168961182005, -3.027608199246354]","[[211138.54430347355, 401761.14449940895], [1459794.5340577743, 464802.1239473071], [1459794.5340577743, 245998.97761487134], [211138.54430347355, 245998.97761487134]]",0.057669126149299484,21.654170613469496,0.15000000000000002,2.0,0.8,0.0035004989187498925,1000.0,30.0
670.2992312406167,2.4668771636767914,3.446159548511217,12528.824357264919,8968.554780931896,3635.590337852327,23.25111633737016,1.9752542599000449,0.00013456140122565687,0.00031674707285793207,1.4329968502901762,1.2119982837426826,32.975881016706126,-2.568800740789677,1.004938858388698,211144.37716248495,9.70020313622706,-8.695264277838362,1459793.9526578046,"[0.0030651482137469977, 0.002732787582188712]","[-0.8819239350365602, -3.027307138411299]","[[211144.37716248495, 401759.21091208153], [1459793.9526578046, 464798.3554975738], [1459793.9526578046, 245999.4545012747], [211144.37716248495, 245999.4545012747]]",0.057671949100163024,21.655577906528812,0.22500000000000003,2.0,0.8,0.0035004989187498925,1000.0,30.0
670.5242312406167,2.466872927442818,3.4465212543534727,12530.436756540394,8968.752235228108,3635.676623410511,23.251697031594922,1.9752471234590603,0.00013470260914218656,0.0003169356249733122,1.4329880348358544,1.212054594616573,32.976355008040855,-2.5690109945343185,1.001708442932454,211151.3484195917,9.696126751701172,-8.694418308768718,1459795.9378410797,"[0.0030651849030125956, 0.0027328455681196436]","[-0.8817168061031688, -3.0269803992438735]","[[211151.3484195917, 401756.2633031758], [1459795.9378410797, 464793.03892283805], [1459795.9378410797, 246000.16986527576], [211151.3484195917, 246000.16986527576]]",0.05767548526508836,21.655577906528812,0.32882457411493327,2.0,0.8,0.0035004989187498925,1000.0,30.0
670.8530558147316,2.466826161102021,3.4470672892916263,12532.737502167658,8968.808017358095,3635.7681618519086,23.252321444164632,1.9752390818846937,0.0001348617197985246,0.00031714772837668784,1.4329751702304236,1.212113875775868,32.97704255086785,-2.569533918352012,0.9968705080998461,211159.44732261868,9.690306034047808,-8.693435525947962,1459783.3969728667,"[0.0030652177762413415, 0.002732900312844965]","[-0.8815321309110984, -3.02667351305713]","[[211159.44732261868, 401751.9106907627], [1459783.3969728667, 464785.2440780714], [1459783.3969728667, 246001.20217015612], [211159.44732261868, 246001.20217015612]]",0.05768008712964471,21.658194696988694,0.3705883209034611,2.0,0.8,0.0035004989187498925,1000.0,30.0
671.2236441356351,2.4668903114072087,3.447660511874807,12535.265614114047,8969.306922147667,3635.875855798076,23.253104376322092,1.975229163691605,0.0001350579509513031,0.0003174088180192792,1.4329606947910365,1.2121888941148542,32.97780959618552,-2.5700820506186064,0.9913182304197221,211169.04184053052,9.683589522053467,-8.692271291633745,1459766.366108217,"[0.0030652717023633112, 0.0027329801005898254]","[-0.8812278981733734, -3.0262252299611507]","[[211169.04184053052, 401746.9074409053], [1459766.366108217, 464776.1701125653], [1459766.366108217, 246002.36162442827], [211169.04184053052, 246002.36162442827]]",0.05768552100535493,21.66047619946368,0.4571704166021022,2.0,0.8,0.0035004989187498925,1000.0,30.0
671.6808145522373,2.466940335195183,3.4483872083516722,12538.321172745224,8969.784530508714,3635.9957322595847,23.25394136696523,1.9752183188286316,0.00013527250353612399,0.00031769357218516055,1.432942865286426,1.2122682796038216,32.97874365574239,-2.570823985134322,0.9841307262474288,211180.03856891955,9.675067684644091,-8.690936958396662,1459742.120538567,"[0.0030653293588534347, 0.002733068026415781]","[-0.880903151892902, -3.0257312774199168]","[[211180.03856891955, 401740.46819130325], [1459742.120538567, 464764.69276777026], [1459742.120538567, 246003.78236687576], [211180.03856891955, 246003.78236687576]]",0.05769203439937682,21.663029091175236,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
672.1808145522373,2.4670673671355305,3.4491517757775805,12541.605853087507,8970.60742554676,3636.1420628583714,23.254769527073847,1.9752074777020305,0.00013548696903483646,0.0003179774332678389,1.4329234139147504,1.212346424442962,32.97974982049868,-2.571470762481282,0.9761101898801599,211193.37374225265,9.665429142547964,-8.689318952667804,1459712.4660507853,"[0.0030654106929377378, 0.002733191231447925]","[-0.88044422302839, -3.025035103353927]","[[211193.37374225265, 401733.2544568659], [1459712.4660507853, 464751.5864859695], [1459712.4660507853, 246005.32218219416], [211193.37374225265, 246005.32218219416]]",0.05769975094198147,21.66614761824656,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
672.6808145522373,2.4672380057167924,3.4498746708313663,12544.864405030674,8971.678449175866,3636.3246790085727,23.255607432535434,1.9751966421430196,0.00013570131108745398,0.0003182603835648818,1.4329040066755112,1.2124259261841943,32.980738808438105,-2.571808741614328,0.9680211189594274,211209.41191574515,9.6553942059399,-8.687373086980472,1459685.6823602617,"[0.003065519595967728, 0.0027333566319613744]","[-0.879828460578881, -3.02409593578132]","[[211209.41191574515, 401725.910600525], [1459685.6823602617, 464737.8594348865], [1459685.6823602617, 246006.84694905148], [211209.41191574515, 246006.84694905148]]",0.05770849412334985,21.66951768867426,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
673.1808145522373,2.467390622297254,3.4505740931101143,12548.114591329037,8972.738864520472,3636.529531820316,23.256450933733664,1.9751858130232163,0.00013591551234502127,0.0003185424343381287,1.4328846546018188,1.2125062605988728,32.98170987617425,-2.571969338935931,0.9599729999914075,211226.9808684249,9.645214627826476,-8.685241627835069,1459663.8925201662,"[0.003065638513897396, 0.00273354034562028]","[-0.8791558794374918, -3.023051141283366]","[[211226.9808684249, 401718.5612278569], [1459663.8925201662, 464723.9526607156], [1459663.8925201662, 246008.35356903952], [211226.9808684249, 246008.35356903952]]",0.057717751594251424,21.67284242455059,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
673.6808145522373,2.4675230475543475,3.4512599920055407,12551.349070066874,8973.749639270907,3636.7440004927694,23.25729695096689,1.9751749906514684,0.0001361295666384871,0.00031882360807801,1.4328653576936725,1.2125870506131584,32.98266375785164,-2.572050221658899,0.9520403194086953,211245.14062679606,9.63507895635081,-8.683038636942115,1459645.9474363858,"[0.0030657615606010245, 0.002733731984812102]","[-0.878459942795725, -3.0219607064755216]","[[211245.14062679606, 401711.2948846195], [1459645.9474363858, 464710.1382294331], [1459645.9474363858, 246009.8401474455], [211245.14062679606, 246009.8401474455]]",0.05772715509374767,21.676122972881764,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
674.1808145522373,2.467633455752054,3.451939717067466,12554.539310096168,8974.664612470731,3636.9520730685454,23.258145174964763,1.9751641749431617,0.00013634347548727838,0.00031910396570391587,1.4328461049179637,1.2126683539074121,32.98359768567326,-2.572084218554017,0.9446103851464045,211262.7173615564,9.625516898730268,-8.680906513583864,1459628.8538378074,"[0.0030658818462845497, 0.0027339189215473386]","[-0.8777798123423906, -3.0208975888955205]","[[211262.7173615564, 401704.4739394156], [1459628.8538378074, 464697.0656836853], [1459628.8538378074, 246011.30229181092], [211262.7173615564, 246011.30229181092]]",0.05773618726204245,21.679364013156444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
674.6808145522373,2.4677616158120395,3.4526012278173837,12557.682583217562,8975.657777311888,3637.1656483352695,23.258993726564125,1.9751533658848888,0.00013655723915525055,0.0003193835310093059,1.4328269017912465,1.212749810977723,32.984513397863054,-2.572101384927237,0.9374352110020823,211280.61379529085,9.616170961983926,-8.678735750981843,1459613.8495922694,"[0.0030660028332615548, 0.0027341072947362904]","[-0.8770957977984877, -3.019826330262259]","[[211280.61379529085, 401697.86238832667], [1459613.8495922694, 464684.26952954545], [1459613.8495922694, 246012.74197054107], [211280.61379529085, 246012.74197054107]]",0.05774524716389294,21.682580131016813,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
675.1808145522373,2.467857485761628,3.4532473840445865,12560.770633420756,8976.53379188718,3637.379323432386,23.259842490753364,1.975142563508034,0.00013677085705419485,0.00031966231639187826,1.4328077427969665,1.2128313935504071,32.98540838935452,-2.5721004494138695,0.9304977101739951,211298.37779439546,9.607078903425815,-8.67658119325182,1459601.976091774,"[0.0030661249707041207, 0.002734296955012399]","[-0.876405354160814, -3.0187479263633437]","[[211298.37779439546, 401691.4575666564], [1459601.976091774, 464671.8551968301], [1459601.976091774, 246014.15647925215], [211298.37779439546, 246014.15647925215]]",0.05775414986725535,21.685775982778786,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
675.6808145522373,2.46795589615579,3.4538871290717106,12563.78404256868,8977.382221004718,3637.5780600408348,23.260692822666286,1.9751317674459028,0.00013698433626887179,0.0003199403825715744,1.432788622418569,1.212913487716964,32.98628217354235,-2.572090767758029,0.9241323384422344,211315.03446804476,9.598693406807513,-8.674561068365279,1459586.9846168943,"[0.003066239557874458, 0.0027344748995118593]","[-0.8757579095952813, -3.0177370877221428]","[[211315.03446804476, 401685.57139586913], [1459586.9846168943, 464660.29018626007], [1459586.9846168943, 246015.5421277248], [211315.03446804476, 246015.5421277248]]",0.05776251375013489,21.68895616064198,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
676.1808145522373,2.4680718597784312,3.4545048374231597,12566.730190773122,8978.303581248083,3637.7804583267284,23.261542861118794,1.9751209776891367,0.0001371976770384126,0.0003202177385697706,1.4327695461726084,1.2129956070296097,32.98713492562683,-2.5720736192008635,0.9179576448049147,211331.90999218126,9.590472172060856,-8.672514527255942,1459573.1528567655,"[0.003066354936825353, 0.0027346533976154806]","[-0.875106053785359, -3.016723315342562]","[[211331.90999218126, 401679.8424816614], [1459573.1528567655, 464648.92737599235], [1459573.1528567655, 246016.90142043316], [211331.90999218126, 246016.90142043316]]",0.05777089605845987,21.692133713236856,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
676.6808145522373,2.4681763452256367,3.455109904596141,12569.612581076162,8979.170358660143,3637.9776412772007,23.262393423621845,1.9751101940365943,0.00013741088327839745,0.0003204944190460101,1.4327505140590855,1.2130779804549792,32.98796830372714,-2.572053363191772,0.9121565626824122,211348.40925307208,9.582670301910184,-8.670513739227772,1459557.3836744842,"[0.0030664680592951067, 0.0027348289452833914]","[-0.8744671087429696, -3.0157265896153436]","[[211348.40925307208, 401674.4430724218], [1459557.3836744842, 464638.0437695187], [1459557.3836744842, 246018.23443942136], [211348.40925307208, 246018.23443942136]]",0.057779059663037015,21.695308358437863,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
677.1808145522373,2.4682961170520947,3.455697880974617,12572.427991837121,8980.089192697738,3638.173366096256,23.263243898988996,1.9750994164272977,0.00013762395621899197,0.0003207704372180604,1.43273151504489,1.2131604458940464,32.9887802735127,-2.572027799760014,0.9065763213517357,211364.79193887545,9.575103528989814,-8.668527207638078,1459541.0273497724,"[0.0030665804071969486, 0.002735002549698052]","[-0.8738326528755299, -3.014741301437693]","[[211364.79193887545, 401669.2356056839], [1459541.0273497724, 464627.4327224314], [1459541.0273497724, 246019.5393607313], [211364.79193887545, 246019.5393607313]]",0.05778712753400091,21.698485162940553,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
677.6808145522373,2.468406218375339,3.45625556820203,12575.18586181868,8981.010335033316,3638.384261138532,23.264093022687614,1.9750886450292453,0.00013783689272486643,0.0003210457637468141,1.4327125491300228,1.2132426946391255,32.989569721220334,-2.5719989065734596,0.9008864986928415,211382.20988591772,9.56730177208783,-8.666415273394989,1459528.820014826,"[0.003066699210216182, 0.002735186269816031]","[-0.8731616431115569, -3.0136980146579653]","[[211382.20988591772, 401663.90692255175], [1459528.820014826, 464616.5568896727], [1459528.820014826, 246020.81578755743], [211382.20988591772, 246020.81578755743]]",0.05779556957552692,21.701664620474627,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
678.1808145522373,2.4684913078919233,3.4568086404855127,12577.874086323198,8981.80260550584,3638.579798434148,23.26494333173668,1.9750778796343367,0.00013804969682728943,0.00032132042299495487,1.4326936273475923,1.2133253632426004,32.990337091167476,-2.5719634264374904,0.8953903746722176,211398.5287049894,9.559827106132843,-8.664436731460626,1459513.6560410617,"[0.003066812752150416, 0.002735362365269566]","[-0.8725206053802274, -3.012698649058129]","[[211398.5287049894, 401658.77295005496], [1459513.6560410617, 464606.08736308664], [1459513.6560410617, 246022.05987343137], [211398.5287049894, 246022.05987343137]]",0.057803574820673685,21.704837643919156,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
678.6808145522373,2.4685959385490945,3.45734740764255,12580.48826491876,8982.650157485663,3638.768912001521,23.265793866498882,1.9750671201017005,0.00013826237130328404,0.00032159442781605783,1.4326747331479355,1.2134082224904388,32.99108286102489,-2.571925622402437,0.8899631855354073,211414.41967887242,9.552473362177125,-8.662510176641717,1459496.4493168327,"[0.0030669226176302656, 0.002735532008393536]","[-0.8719005216968707, -3.0117366205163956]","[[211414.41967887242, 401653.70919669385], [1459496.4493168327, 464595.74802409], [1459496.4493168327, 246023.27328148266], [211414.41967887242, 246023.27328148266]]",0.05781142428480898,21.70800830035028,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
679.1808145522373,2.4687070496996006,3.4578642292908133,12583.034285892907,8983.529539725912,3638.9613505656957,23.266643811974994,1.9750563663726353,0.00013847491737730637,0.00032186778002979053,1.4326558830807155,1.2134910699173358,32.99180702042855,-2.571891259419363,0.8845596225584131,211430.5601712348,9.545113108840894,-8.660553486282481,1459479.4088358115,"[0.0030670337613478266, 0.0027357034584297966]","[-0.8712732665899545, -3.0107643784064306]","[[211430.5601712348, 401648.6589802506], [1459479.4088358115, 464585.3847292085], [1459479.4088358115, 246024.45677081216], [211430.5601712348, 246024.45677081216]]",0.05781936233989659,21.711175801525474,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
679.6808145522373,2.4688101756759835,3.4583630788836053,12585.516872387798,8984.381168770426,3639.154300840654,23.267493276903064,1.9750456184287752,0.0001386873354808383,0.0003221404746842301,1.4326370605962686,1.2135739409426949,32.992509612830986,-2.5718576332110024,0.879123928826516,211446.7256422489,9.53771781280102,-8.658593883974504,1459462.9369269996,"[0.003067145848729107, 0.002735876425314545]","[-0.8706407504057357, -3.00978357265142]","[[211446.7256422489, 401643.58053524094], [1459462.9369269996, 464574.99157565564], [1459462.9369269996, 246025.60947322936], [211446.7256422489, 246025.60947322936]]",0.05782731136448824,21.714336986340655,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
680.1808145522373,2.468905026022021,3.4588555313212623,12587.93097316919,8985.170315859916,3639.3341263260786,23.268343606687225,1.9750348760150083,0.0001388996305569296,0.00032241254548064514,1.4326182767277043,1.213657169311365,32.993192600923976,-2.571824959544185,0.8739247411460838,211462.00203775047,9.53066690470024,-8.656742163554156,1459442.3034530366,"[0.003067252352681076, 0.002736041074094426]","[-0.8700399998953662, -3.0088506442962197]","[[211462.00203775047, 401638.7278947212], [1459442.3034530366, 464564.98003654816], [1459442.3034530366, 246026.73173416813], [211462.00203775047, 246026.73173416813]]",0.05783490995337731,21.71748873061493,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
680.6808145522373,2.469026497979093,3.4593247987661435,12590.280541889042,8986.070427963903,3639.5196387398164,23.26919301203289,1.9750241391512187,0.0001391118023309339,0.0003226839805854644,1.4325995259584683,1.2137402938386548,32.993854670024234,-2.571793603495842,0.8686609972543238,211477.68309947161,9.523502496945639,-8.654841499691315,1459422.8864514264,"[0.003067360781176476, 0.002736207572582609]","[-0.8694284092180126, -3.00790739372845]","[[211477.68309947161, 401633.80924009794], [1459422.8864514264, 464554.8303551085], [1459422.8864514264, 246027.82460390247], [211477.68309947161, 246027.82460390247]]",0.057842666476872646,21.720636266957,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
681.1808145522373,2.46913457538163,3.4597776618086375,12592.566421316138,8986.91886674802,3639.7039498582208,23.270042672806714,1.9750134077291648,0.0001393238529718948,0.00032295477107868465,1.4325808138051144,1.2138235885607571,32.994496248011785,-2.5717561732450296,0.863543639692125,211493.30404531435,9.516491870755829,-8.652948231063704,1459402.1196140274,"[0.0030674689890494346, 0.0027363743984898567]","[-0.8688181568293809, -3.0069623107069012]","[[211493.30404531435, 401629.01735360525], [1459402.1196140274, 464544.8354374512], [1459402.1196140274, 246028.88640887866], [211493.30404531435, 246028.88640887866]]",0.05785037945477719,21.72377460719655,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
681.6808145522373,2.469247161656772,3.460215547214208,12594.792319653914,8987.779738750676,3639.8866335924886,23.27089278054094,1.9750026817752124,0.0001395357820610001,0.00032322487432995137,1.432562134751089,1.213907055433771,32.99511780429691,-2.5716993241109263,0.8584244427910903,211508.81277105294,9.5094931137196,-8.65106867092851,1459381.0470453724,"[0.0030675769188602655, 0.0027365405378007366]","[-0.8682095662235683, -3.006021352319792]","[[211508.81277105294, 401624.2267931469], [1459381.0470453724, 464534.85682388046], [1459381.0470453724, 246029.91769028798], [211508.81277105294, 246029.91769028798]]",0.05785805406517636,21.726905168897087,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
682.1808145522373,2.469357888961969,3.46063709966222,12596.959138750226,8988.634037715374,3640.069379126684,23.271742624465514,1.9749919612554334,0.0001397475903287541,0.0003234942842699248,1.432543488796391,1.2139905879161128,32.99571989098155,-2.57164174797527,0.853256879486139,211524.3287308614,9.50244522057335,-8.64918834108721,1459360.1300083876,"[0.003067685043551258, 0.002736706965534872]","[-0.8675999552233115, -3.005078883733802]","[[211524.3287308614, 401619.39458757464], [1459360.1300083876, 464524.82369732385], [1459360.1300083876, 246030.91895286422], [211524.3287308614, 246030.91895286422]]",0.05786574276086671,21.730026252063606,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
682.6808145522373,2.4702489256811218,3.4610512970196123,12599.062974173044,8992.302946604781,3640.241618210737,23.272593209796987,1.9749812461756056,0.0001399592776037828,0.00032376301941565406,1.43252488697413,1.2140744211950065,32.99630371756706,-2.571579903840746,0.8481954442772803,211539.1285689061,9.495590339776186,-8.647394895498905,1459336.2944682774,"[0.0030677890964712134, 0.0027368670931530144]","[-0.8670135094822508, -3.004172710677671]","[[211539.1285689061, 401614.67207719275], [1459336.2944682774, 464515.00878759875], [1459336.2944682774, 246031.89040717928], [211539.1285689061, 246031.89040717928]]",0.05787316584600268,21.73313525563402,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
683.1808145522373,2.4717011127104795,3.4614480617973356,12601.106245264784,8998.016948904178,3640.41465314425,23.27344470545372,1.9749705371566795,0.00014017083168124209,0.0003240310547034239,1.432506318251197,1.2141584876566351,32.996869261307154,-2.5714825954971112,0.843015315078901,211554.0219092808,9.488605532658653,-8.645590217579752,1459312.0438497167,"[0.0030678929380177616, 0.0027370263107194303]","[-0.8664283352765176, -3.003271971600728]","[[211554.0219092808, 401609.84546640096], [1459312.0438497167, 464505.02418925567], [1459312.0438497167, 246032.8333786745], [211554.0219092808, 246032.8333786745]]",0.05788066314566978,21.736235015869585,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
683.6808145522373,2.47307672139575,3.4618301818716364,12603.094289332183,9003.451199807827,3640.587096192664,23.274297442178877,1.9749598344921775,0.00014038224682814908,0.000324298359203073,1.4324877936607012,1.2142428481842358,32.99741732503361,-2.5713457261756356,0.8376447646434713,211568.91035589948,9.481430995835353,-8.643786231191882,1459287.3912905902,"[0.003067997174850173, 0.002737186288026567]","[-0.8658409968213333, -3.002366981233272]","[[211568.91035589948, 401604.85598533205], [1459287.3912905902, 464494.80794028833], [1459287.3912905902, 246033.74841281], [211568.91035589948, 246033.74841281]]",0.057888215573771856,21.739321302605035,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
684.1808145522373,2.4744230320238936,3.46220045166856,12605.030760908196,9008.773139963409,3640.7570667473556,23.275150742422518,1.9749491382692026,0.00014059352139536493,0.00032456490515767196,1.4324693132026423,1.2143274032509221,32.99794874894815,-2.5711880570345733,0.8319836113815313,211583.6486133066,9.47398415116487,-8.64200053978334,1459262.6929021962,"[0.003068101016753111, 0.0027373456035869157]","[-0.8652559734742192, -3.001465926344748]","[[211583.6486133066, 401599.6217587655], [1459262.6929021962, 464484.28303665196], [1459262.6929021962, 246034.63623276548], [211583.6486133066, 246034.63623276548]]",0.05789578877842561,21.742389437742975,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
684.6808145522373,2.4757481735646922,3.462562356860102,12606.908274429054,9013.997992809685,3640.918769145624,23.276004138574553,1.9749384483133965,0.00014080465880237253,0.0003248307041018542,1.4324508658439115,1.2144121338251277,32.99846351807895,-2.571034522381654,0.8262437618322451,211597.83018103664,9.46652615000454,-8.640282388172295,1459236.0861322538,"[0.0030682014696180363, 0.002737499380039424]","[-0.8646902288631519, -3.0005968147650606]","[[211597.83018103664, 401594.3348678125], [1459236.0861322538, 464473.7466235422], [1459236.0861322538, 246035.4961626744], [211597.83018103664, 246035.4961626744]]",0.05790319386716998,21.745433886606037,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
685.1808145522373,2.4770948221056988,3.4629119149247196,12608.731238924958,9019.294637744882,3641.077667780949,23.276857143659214,1.9749277644891599,0.00014101566173645806,0.00032509576983071433,1.432432473650727,1.2144969197301103,32.99896273025212,-2.5708920696613173,0.8204880095896101,211611.8375365622,9.459073440346515,-8.638585430756905,1459208.430952861,"[0.003068300396012649, 0.0027376505012724375]","[-0.8641331962017424, -2.9997430851144458]","[[211611.8375365622, 401589.0389139992], [1459208.430952861, 464463.2066733015], [1459208.430952861, 246036.33021807505], [211611.8375365622, 246036.33021807505]]",0.057910550509708295,21.748455426497067,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
685.6808145522373,2.4784461015977923,3.4632465617981776,12610.508775219672,9024.614839112144,3641.2390946465207,23.277705477046343,1.974917086501269,0.00014122653609331565,0.000325360093875122,1.43241411455687,1.2145810574662534,32.99944719571738,-2.570858382244735,0.8146222194345114,211626.01583335432,9.451490072417528,-8.636867852983016,1459181.8829654518,"[0.0030684006674978536, 0.0027378036242935084]","[-0.8635686132198607, -2.9988780056187796]","[[211626.01583335432, 401583.6442067911], [1459181.8829654518, 464452.524958562], [1459181.8829654518, 246037.1399795021], [211626.01583335432, 246037.1399795021]]",0.057917988217787,21.751455022192147,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
686.1808145522373,2.479752002111328,3.4635746782911836,12612.234166162085,9029.749847942505,3641.392300622938,23.27854478151621,1.974906413396143,0.0001414373005897585,0.00032562370797047357,1.4323957995954508,1.2146639673247042,32.999916799923085,-2.5710780659331287,0.8089352214757355,211639.60206870307,9.444157303574684,-8.635222082098949,1459153.592687352,"[0.003068497759232385, 0.002737951739062763]","[-0.8630221107630995, -2.9980417737331195]","[[211639.60206870307, 401578.41810091416], [1459153.592687352, 464442.14610048773], [1459153.592687352, 246037.9238435818], [211639.60206870307, 246037.9238435818]]",0.057925172694938465,21.754430671466825,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
686.6808145522373,2.4810666982470018,3.4638936845744017,12613.91017549826,9034.905606507657,3641.540798919784,23.279385213047146,1.9748957449974072,0.0001416479586039042,0.0003258866626362549,1.4323775287664684,1.214747183206595,33.0003728548927,-2.5712801642199588,0.8035374766704422,211652.85209807247,9.43715459321595,-8.633617116545508,1459123.591091231,"[0.0030685922500074164, 0.002738095470323443]","[-0.8624903985262318, -2.9972308282761513]","[[211652.85209807247, 401573.44834274607], [1459123.591091231, 464432.1433534174], [1459123.591091231, 246038.68407881985], [211652.85209807247, 246038.68407881985]]",0.057932173079660185,21.757388500155407,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
687.1808145522373,2.4824196516801575,3.464196515640903,12615.5451186573,9040.213792091601,3641.694419383516,23.280225194583718,1.9748850812988532,0.00014185851029486503,0.00032614898137864584,1.4323592910368144,1.2148303729098118,33.00081577257811,-2.5714808150993074,0.7983620429052394,211666.44160445596,9.430333154302673,-8.631971111397434,1459094.3974729362,"[0.003068688448622548, 0.0027382417120633915]","[-0.8619490769973012, -2.9964056162544446]","[[211666.44160445596, 401568.65975287015], [1459094.3974729362, 464422.3448627815], [1459094.3974729362, 246039.4222444631], [211666.44160445596, 246039.4222444631]]",0.057939234796103606,21.760335170521863,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
687.6808145522373,2.483765356961308,3.4644866603971116,12617.14559977091,9045.504346336758,3641.851401536264,23.28106485159544,1.9748744223276595,0.0001420689551770791,0.00032641066680921994,1.4323410864064876,1.2149135737085621,33.001246337305076,-2.571679658350642,0.793338715737093,211680.23298420385,9.423639454267004,-8.630300738529911,1459066.303076397,"[0.0030687863495646585, 0.0027383908391347034]","[-0.8613981865763167, -2.995563946975908]","[[211680.23298420385, 401563.995906279], [1459066.303076397, 464412.70563682733], [1459066.303076397, 246040.13901626633], [211680.23298420385, 246040.13901626633]]",0.05794631929835946,21.76327314718897,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
688.1808145522373,2.482577544813527,3.46476935954373,12618.710144064858,9041.561846498054,3642.005811817326,23.28190485357367,1.974863768059968,0.0001422792937270908,0.000326671723932264,1.4323229148754892,1.2149969349865326,33.00166514704944,-2.5718705436923375,0.7884389643367058,211693.82063983276,9.417094087072087,-8.628655122735381,1459037.9630796583,"[0.0030688833211479794, 0.0027385386447341203]","[-0.8608526278129132, -2.9947299520130395]","[[211693.82063983276, 401559.4431407091], [1459037.9630796583, 464403.2519144118], [1459037.9630796583, 246040.83443605027], [211693.82063983276, 246040.83443605027]]",0.057953295366485504,21.76620339107168,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
688.6808145522373,2.4813038687085665,3.465043952906461,12620.237532832305,9037.300721098009,3642.1579940556067,23.28274521377496,1.9748531184520564,0.0001424895268154608,0.0003269321595146158,1.4323047874769277,1.215080452334856,33.002072784042696,-2.5720542611222688,0.7836210184239576,211707.24479521782,9.410650407544665,-8.627029389120707,1459009.14775071,"[0.0030689791128990945, 0.002738684478653987]","[-0.8603138109115188, -2.993907384731965]","[[211707.24479521782, 401554.96465081064], [1459009.14775071, 464393.9202886216], [1459009.14775071, 246041.50955458672], [211707.24479521782, 246041.50955458672]]",0.05796019295814132,21.7691271450128,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
689.1808145522373,2.480036527772684,3.4653093998766344,12621.729312149817,9033.060580075507,3642.309489767105,23.283585643846447,1.9748424734580008,0.00014269965536569686,0.0003271919812704663,1.4322866931776939,1.2151640703943298,33.002469804339796,-2.5722338423988917,0.7788761276103173,211720.62097038966,9.404285673327081,-8.625409545716764,1458979.983918514,"[0.0030690744439537264, 0.0027388295209904946]","[-0.8597776652346442, -2.993089472041081]","[[211720.62097038966, 401550.5498889138], [1458979.983918514, 464384.67754172615], [1458979.983918514, 246042.16547587595], [211720.62097038966, 246042.16547587595]]",0.057967057486539034,21.7720445222917,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
689.6808145522373,2.478776113328001,3.465565894046067,12623.188654732921,9028.845351098973,3642.4610123327593,23.284425931146444,1.9748318330485881,0.00014290967998518246,0.0003274511930689131,1.4322686264612337,1.2152477491321876,33.00285678499654,-2.572411887296532,0.7741795495155088,211733.99675543993,9.39796937847899,-8.623789828963481,1458950.7640654452,"[0.003069169820643705, 0.0027389746089455215]","[-0.8592413266393817, -2.992271411522291]","[[211733.99675543993, 401546.17642262875], [1458950.7640654452, 464375.49068270304], [1458950.7640654452, 246042.8032437496], [211733.99675543993, 246042.8032437496]]",0.05797391003274739,21.774955201435603,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
690.1808145522373,2.4775212621906637,3.465813662437548,12624.61966085597,9024.652414476006,3642.6135073796563,23.28526588901589,1.9748211972257637,0.00014311960069034803,0.00032770978830239366,1.4322505928441012,1.2153314517428193,33.003234374941826,-2.5725917560434532,0.7694487718426899,211747.43471013627,9.391611435682535,-8.622162663839845,1458922.066374241,"[0.003069265741202267, 0.002739120604940953]","[-0.8587019760041682, -2.991448250550396]","[[211747.43471013627, 401541.7719875136], [1458922.066374241, 464366.2620519926], [1458922.066374241, 246043.42387451555], [211747.43471013627, 246043.42387451555]]",0.05798078907828958,21.77785834069562,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
690.6808145522373,2.47629139336102,3.4660565216264954,12626.018593945917,9020.53990796798,3642.7618866471867,23.286106191681036,1.9748105659142616,0.00014332941895856555,0.0003279677777965427,1.4322325978428512,1.2154153208990937,33.00360274185766,-2.5727672479171475,0.7647852283744783,211760.57802784254,9.385356481388555,-8.620571253014077,1458892.5385025758,"[0.0030693600443587187, 0.002739263972145375]","[-0.8581718404140172, -2.9906402721504204]","[[211760.57802784254, 401537.4328421287], [1458892.5385025758, 464357.1595304636], [1458892.5385025758, 246044.0273263107], [211760.57802784254, 246044.0273263107]]",0.05798754752181395,21.780751445880053,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
691.1808145522373,2.475067559632757,3.4662929062009145,12627.387827531227,9016.444605392087,3642.908481548649,23.286946627569108,1.9747999390470303,0.00014353913611738446,0.00032822517162503105,1.4322146359409291,1.2154993110259258,33.00396275722966,-2.572940159074826,0.7601839189434259,211773.61031762685,9.379177280219494,-8.618993361276068,1458862.1014534722,"[0.00306945321297111, 0.002739405572251634]","[-0.8576481833712796, -2.9898425167082365]","[[211773.61031762685, 401533.1498416693], [1458862.1014534722, 464348.1343379863], [1458862.1014534722, 246044.6150849045], [211773.61031762685, 246044.6150849045]]",0.05799425902528468,21.783635455532114,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
691.6808145522373,2.4738444589475046,3.4665209485241824,12628.730213272569,9012.354093791897,3643.0560786453793,23.287786837501763,1.9747893165957642,0.0001437487527673508,0.00032848197289551707,1.4321967126548896,1.215583335473084,33.004314534919274,-2.5731133375108866,0.7556255837093886,211786.71277751288,9.373032633319156,-8.617407049609767,1458831.7565913054,"[0.0030695468262864033, 0.002739547669783673]","[-0.8571220704841199, -2.989042042641283]","[[211786.71277751288, 401528.9017011287], [1458831.7565913054, 464339.14638250525], [1458831.7565913054, 246045.18802564027], [211786.71277751288, 246045.18802564027]]",0.05800098530304814,21.786510618793393,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
692.1808145522373,2.4726187129083814,3.4667409590936455,12630.051334239042,9008.259239016694,3643.2059629690584,23.28862652802588,1.9747786985708025,0.00014395826877161135,0.00032873817155766024,1.4321788169516232,1.2156673461254819,33.00465877802071,-2.573290615534878,0.7510151648924079,211799.97233998738,9.366816959989649,-8.61580179509724,1458802.1786750015,"[0.0030696415753043325, 0.002739691724922697]","[-0.8565895991934123, -2.9882304403389357]","[[211799.97233998738, 401524.6047712584], [1458802.1786750015, 464330.0800377363], [1458802.1786750015, 246045.74709560614], [211799.97233998738, 246045.74709560614]]",0.05800777635247995,21.789376333391022,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
692.6808145522373,2.47142026992356,3.466957576335414,12631.347804922309,9004.254685612948,3643.3522841873614,23.289466364753128,1.9747680849249412,0.00014416768507136683,0.0003289937706079532,1.4321609543476848,1.2157514855068958,33.00499557148885,-2.5734659302886826,0.7464132885530148,211812.96951367726,9.360641670630855,-8.61422838207784,1458772.2610367713,"[0.0030697351459589173, 0.0027398338486198325]","[-0.8560638559774792, -2.9874300184616636]","[[211812.96951367726, 401520.3220572598], [1458772.2610367713, 464321.074877405], [1458772.2610367713, 246046.2920956623], [211812.96951367726, 246046.2920956623]]",0.05801446830775327,21.79222997285398,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
693.1808145522373,2.4702374135085075,3.46717161398389,12632.61733310539,9000.294026668273,3643.4935271606337,23.290306772181932,1.9747574755456059,0.0001443770038470743,0.0003292487903991875,1.432143124843074,1.2158358415672337,33.00532564656919,-2.5736350672822583,0.7419270038571995,211825.62955478608,9.354622857568017,-8.612695853710818,1458740.4648423877,"[0.003069826113289499, 0.0027399719593495645]","[-0.8555528912856456, -2.986652661521427]","[[211825.62955478608, 401516.1471499361], [1458740.4648423877, 464312.2379777486], [1458740.4648423877, 246046.82387522294], [211825.62955478608, 246046.82387522294]]",0.05802102454356799,21.795071672501244,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
693.6808145522373,2.4703168130304443,3.4673831775470587,12633.861191302378,9000.920324140763,3643.6299492691164,23.291147647730764,1.9747468714621481,0.00014458620478370894,0.00032950322056944973,1.4321253284377913,1.2159203771254001,33.00564950990605,-2.573791973935587,0.737436322149108,211837.98185098614,9.348636969254414,-8.611200647105306,1458706.9540128228,"[0.003069915077663487, 0.002740106699694057]","[-0.8550533040526967, -2.985894723659419]","[[211837.98185098614, 401511.97659408627], [1458706.9540128228, 464303.42548885033], [1458706.9540128228, 246047.34366493335], [211837.98185098614, 246047.34366493335]]",0.05802748643968533,21.797903938418216,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
694.1808145522373,2.470405114962359,3.4675814513503638,12635.091020519738,9001.603545015936,3643.7762739788895,23.291988151908402,1.9747362735276737,0.00014479527126062618,0.0003297569678835226,1.4321075651318362,1.216004842208747,33.00596713075453,-2.5739273466011867,0.7324580788915682,211851.05107370057,9.342076811346544,-8.609618732454976,1458676.5423380563,"[0.003070008797005933, 0.002740248460680989]","[-0.8545268940509716, -2.985096758637585]","[[211851.05107370057, 401507.36973733036], [1458676.5423380563, 464293.95128235524], [1458676.5423380563, 246047.85360778944], [211851.05107370057, 246047.85360778944]]",0.05803431536348099,21.800726321591117,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
694.6808145522373,2.4704742868989777,3.4677818600245702,12636.300001466416,9002.196647670078,3643.914326657469,23.292830145832507,1.974725681688723,0.0001450042043180054,0.0003300100025342637,1.4320898404417637,1.2160896740423166,33.00627881851034,-2.5740330997908405,0.7271133755763799,211863.5775213371,9.335215962610334,-8.608102587033954,1458644.8367479101,"[0.0030701000581822113, 0.0027403868838117014]","[-0.8540144439211078, -2.984317931319826]","[[211863.5775213371, 401502.4636266169], [1458644.8367479101, 464284.13812129246], [1458644.8367479101, 246048.35142847392], [211863.5775213371, 246048.35142847392]]",0.05804105029034398,21.803526060469327,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
695.1808145522373,2.470549669832396,3.4679829647446843,12637.484496052663,9002.793112489664,3644.044571304013,23.293672697573648,1.9747150958000896,0.00014521300680103323,0.0003302623326966214,1.4320721543675734,1.2161747068529798,33.00658504742381,-2.5741298287416385,0.7215240832134668,211875.57626200994,9.328174461350272,-8.606650378136806,1458611.9738613276,"[0.0030701879360008543, 0.002740519578159087]","[-0.8535211670288739, -2.9835720381866615]","[[211875.57626200994, 401497.3621530243], [1458611.9738613276, 464274.12901289866], [1458611.9738613276, 246048.83853855854], [211875.57626200994, 246048.83853855854]]",0.05804766243279108,21.80629823204858,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
695.6808145522373,2.4706291486165033,3.468178726314691,12638.647428104923,9003.40299594172,3644.174197889401,23.294514843074175,1.9747045157909124,0.00014542168014114074,0.0003305139683017674,1.432054512425821,1.2162597463516005,33.00688616923611,-2.574232499748747,0.7158072655356023,211887.53564670254,9.321010261534127,-8.605202995998525,1458579.3825306895,"[0.003070275174891276, 0.002740651037499011]","[-0.8530315478592826, -2.9828333262584965]","[[211887.53564670254, 401492.15253491024], [1458579.3825306895, 464263.98530443455], [1458579.3825306895, 246049.31638269787], [211887.53564670254, 246049.31638269787]]",0.05805429023029332,21.8090412085577,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
696.1808145522373,2.470706959176828,3.468372940353318,12639.787692644493,9003.994654494421,3644.298900382061,23.295357144675087,1.9746939414950746,0.00014563022757950824,0.000330764942700399,1.4320369146165053,1.2163449149157397,33.00718226628828,-2.574336437821675,0.7102635037221603,211899.1324557333,9.3140630587651,-8.60379955504294,1458545.728467387,"[0.003070360251471358, 0.002740779010598624]","[-0.8525541951900512, -2.9821146568484074]","[[211899.1324557333, 401487.100577545], [1458545.728467387, 464254.1018205396], [1458545.728467387, 246049.78475440812], [211899.1324557333, 246049.78475440812]]",0.05806074574558074,21.811754798822,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
696.6808145522373,2.47079186616288,3.468561976979501,12640.911238310082,9004.613691724175,3644.42420870855,23.296199035277933,1.974683372880736,0.00014583864979198736,0.0003310152608256583,1.4320193499065172,1.2164300796832612,33.0074737608839,-2.574442867082828,0.70478330330792,211910.7557625223,9.30717627045044,-8.60239296714252,1458512.4503542506,"[0.003070445281765055, 0.002740906705824646]","[-0.8520771515982106, -2.9813976871558214]","[[211910.7557625223, 401482.1022555418], [1458512.4503542506, 464244.2960299311], [1458512.4503542506, 246050.24485164697], [211910.7557625223, 246050.24485164697]]",0.05806718964937917,21.81444574328737,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
697.1808145522373,2.4708734329099022,3.468746359708459,12642.021439831544,9005.223119450724,3644.5505461789026,23.297040588170404,1.9746728099433264,0.000146046946928789,0.0003312649181258264,1.432001829328967,1.2165152479832853,33.00776093224829,-2.574550634447033,0.6993135996995079,211922.4254757101,9.300294423321304,-8.600980823621796,1458480.0865990617,"[0.003070530897214716, 0.0027410353037491657]","[-0.8515968512804084, -2.980675638939625]","[[211922.4254757101, 401477.1116295747], [1458480.0865990617, 464234.5135071588], [1458480.0865990617, 246050.6971697215], [211922.4254757101, 246050.6971697215]]",0.05807363652956887,21.81711634342784,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
697.6808145522373,2.4709459025848846,3.4689278518581905,12643.120265429288,9005.798779878322,3644.6766278684017,23.29788175770873,1.9746622526831996,0.00014625511905158112,0.0003315138998027322,1.431984341850744,1.2166004218090845,33.00804407576538,-2.574660387566352,0.693727102109392,211934.04621963223,9.293301767904552,-8.59957466579516,1458448.9817412253,"[0.003070616699156729, 0.0027411642177802647]","[-0.8511155497056894, -2.979951866560233]","[[211934.04621963223, 401472.02229882823], [1458448.9817412253, 464224.633865143], [1458448.9817412253, 246051.14185418913], [211934.04621963223, 246051.14185418913]]",0.05808007885085125,21.81976733396308,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
698.1808145522373,2.471014901602101,3.4691115655846856,12644.198931930205,9006.34164942315,3644.7945512525325,23.298723533492716,1.9746517009089342,0.00014646316987305082,0.00033176223413356945,1.4319668874718492,1.2166858203311985,33.00832316611667,-2.5747647551425805,0.6882915455599345,211945.068281214,9.286532551837752,-8.598241006277817,1458416.5032048682,"[0.0030706988729546168, 0.002741287324084114]","[-0.8506547878515109, -2.979261405423319]","[[211945.068281214, 401467.0779825889], [1458416.5032048682, 464215.03400377976], [1458416.5032048682, 246051.5782505953], [211945.068281214, 246051.5782505953]]",0.05808626738409829,21.82239692968675,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
698.6808145522373,2.4710936900377556,3.4692897366407514,12645.263146673256,9006.924282106158,3644.914119775257,23.299564807813642,1.9746411546265108,0.00014667109935063006,0.00033200991535787725,1.4319494772253916,1.2167711847651341,33.00859847358737,-2.5748726804488298,0.6827894473231026,211956.18121661674,9.279685852916487,-8.596896405593384,1458385.2977893932,"[0.0030707813871364603, 0.002741410489242636]","[-0.850192143857683, -2.978570745393335]","[[211956.18121661674, 401462.0742560341], [1458385.2977893932, 464205.3651548387], [1458385.2977893932, 246052.00808595208], [211956.18121661674, 246052.00808595208]]",0.0580924919232233,21.825010484045553,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
699.1808145522373,2.4711660859732416,3.4694678426823646,12646.309775817854,9007.471245662742,3645.0286756485852,23.300406624130837,1.9746306136700105,0.00014687891069593137,0.0003322569761062624,1.431932111111371,1.2168567467036442,33.00887034889723,-2.5749758211697342,0.6775282028060587,211966.9350286817,9.273123511633685,-8.595595308827626,1458352.4950321799,"[0.0030708615067128672, 0.002741530248258092]","[-0.8497430648774825, -2.9778995825951555]","[[211966.9350286817, 401457.2861357998], [1458352.4950321799, 464196.0230848484], [1458352.4950321799, 246052.43084697126], [211966.9350286817, 246052.43084697126]]",0.05809853454029182,21.827606241106892,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
699.6808145522373,2.4712487663273546,3.4696435363329328,12647.34143130083,9008.051283117155,3645.141438554754,23.30124843902933,1.9746200779622305,0.00014708660542986265,0.00033250343698754017,1.431914767063569,1.216942383104979,33.0091389053793,-2.5750751618194667,0.6724656018005817,211977.55705560758,9.266775808742352,-8.59431020694177,1458318.8348012501,"[0.0030709404814425437, 0.0027416479035932955]","[-0.8493004916988454, -2.977240561259472]","[[211977.55705560758, 401452.67146574456], [1458318.8348012501, 464186.9244221791], [1458318.8348012501, 246052.8475475431], [211977.55705560758, 246052.8475475431]]",0.058104484659857215,21.83019016288866,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
700.1808145522373,2.4713314866296123,3.469808916007006,12648.370641768006,9008.656493261416,3645.2643208731865,23.302088892520537,1.9746095476840546,0.000147294180177323,0.00033274925583780436,1.431897467148204,1.2170277866335746,33.009404299970754,-2.57518354498189,0.6671637319630008,211988.8649336958,9.26010591448727,-8.592942182524268,1458288.7149271609,"[0.003071023913930217, 0.0027417723536984507]","[-0.8488327955509488, -2.9765428005193986]","[[211988.8649336958, 401447.8337638885], [1458288.7149271609, 464177.47303836734], [1458288.7149271609, 246053.25967707593], [211988.8649336958, 246053.25967707593]]",0.0581107170873887,21.832765737902015,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
