t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
700.6808145522373,2.471396684583184,3.469976312165051,12649.389412329318,9009.185148047007,3645.3820644201687,23.302929633416547,1.9745990227462533,0.00014750163668753526,0.0003329944359088317,1.4318802003321673,1.217113340942013,33.00966648149449,-2.575288334625637,0.6618734982839101,211999.77802609603,9.2534954711615,-8.59162197287759,1458258.5201230305,"[0.0030711059120615667, 0.0027418949644929065]","[-0.8483732492789727, -2.9758555804753413]","[[211999.77802609603, 401443.0164565461], [1458258.5201230305, 464168.12199251325], [1458258.5201230305, 246053.6653264422], [211999.77802609603, 246053.6653264422]]",0.05811679443615878,21.835324881232893,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
701.1808145522373,2.4714623583558604,3.470148124238126,12650.390837536655,9009.691705977524,3645.490159102087,23.303771284780947,1.9745885029388024,0.000147708979009887,0.0003332390121632557,1.4318629776485674,1.217199174243511,33.00992579381398,-2.5753856875015537,0.6567641307152599,212010.0120368553,9.247148093654289,-8.590383962939029,1458225.880375848,"[0.0030711832930144433, 0.002742010222185739]","[-0.8479398018708262, -2.975210465930075]","[[212010.0120368553, 401438.3719288289], [1458225.880375848, 464159.0791217813], [1458225.880375848, 246054.06457312853], [212010.0120368553, 246054.06457312853]]",0.05812259335481013,21.837868758810085,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
701.6808145522373,2.471543668920143,3.4703126275279694,12651.38120321682,9010.26635694764,3645.6027341343197,23.304612154265936,1.974577988295067,0.0001479162065788016,0.0003334829795746981,1.431845782547741,1.2172849091439821,33.01018219287499,-2.5754873364508923,0.6516205615472472,212020.5515642679,9.240729604615979,-8.589109043068731,1458194.5230108232,"[0.0030712620035310526, 0.0027421269935063806]","[-0.8474988874248724, -2.974556846216525]","[[212020.5515642679, 401433.6899679244], [1458194.5230108232, 464149.95754012244], [1458194.5230108232, 246054.4595227149], [212020.5515642679, 246054.4595227149]]",0.05812850278338956,21.84040249942042,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
702.1808145522373,2.4716185493263794,3.4704754657658183,12652.360717148389,9010.814152052137,3645.713920745564,23.305453106983258,1.9745674787311998,0.00014812332103576205,0.0003337263559396032,1.4318286205462425,1.2173707393746998,33.01043592417756,-2.5755869964669635,0.6466450671073289,212030.99177431496,9.23449125276943,-8.587846185662102,1458162.3807184293,"[0.0030713401580031835, 0.002742243318976079]","[-0.8470611545604387, -2.9739057843135224]","[[212030.99177431496, 401429.1544407007], [1458162.3807184293, 464141.03783825325], [1458162.3807184293, 246054.84946984102], [212030.99177431496, 246054.84946984102]]",0.05813433951001136,21.8429235128931,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
702.6808145522373,2.471697400854632,3.4706359693513096,12653.332500480028,9011.376972339602,3645.8253219927988,23.3062938524596,1.9745569742413343,0.00014833032254508825,0.00033396913989954533,1.4318114971606264,1.21745659027787,33.01068699586409,-2.5756857592322238,0.6417006220641497,212041.43455340288,9.228283687832914,-8.586583065768764,1458130.5475111275,"[0.003071418477862402, 0.0027423597031502895]","[-0.8466225286040842, -2.973254484299995]","[[212041.43455340288, 401424.64537295385], [1458130.5475111275, 464132.16137383744], [1458130.5475111275, 246055.23495973635], [212041.43455340288, 246055.23495973635]]",0.05814016491964737,21.845434831459073,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
703.1808145522373,2.4717722661878856,3.470792780053803,12654.298673324654,9011.930844311933,3645.9389756851147,23.30713414275832,1.9745464748460806,0.0001485372107744568,0.00033421131885872496,1.431794406874338,1.2175424169664724,33.010935547437555,-2.575786609364546,0.6366807939294858,212052.0273210957,9.221982647051846,-8.58530185312236,1458099.6856586344,"[0.0030714977792747, 0.002742477713874951]","[-0.8461784078134856, -2.9725939513001833]","[[212052.0273210957, 401420.0677592052], [1458099.6856586344, 464123.1853660527], [1458099.6856586344, 246055.61622985464], [212052.0273210957, 246055.61622985464]]",0.05814605580770926,21.847935911954103,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
703.6808145522373,2.4718426219821787,3.4709502463918103,12655.255280161884,9012.459751068984,3646.0491743773973,23.30797455011011,1.9745359804714016,0.00014874398718369417,0.0003344529003500361,1.4317773496873778,1.2176283480752699,33.01118153876399,-2.5758852898656945,0.6316973393815033,212062.3607684605,9.215749392928672,-8.584052053547168,1458068.511738318,"[0.0030715758382355227, 0.0027425937401553864]","[-0.8457413394501406, -2.971944830816223]","[[212062.3607684605, 401415.5281219237], [1458068.511738318, 464114.3030192086], [1458068.511738318, 246055.99290280673], [212062.3607684605, 246055.99290280673]]",0.0581518407712187,21.85042379173497,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
704.1808145522373,2.4719154574359368,3.4711070315282786,12656.201219725172,9012.991862046918,3646.157005464861,23.308815053767795,1.974525491038928,0.00014895065331712912,0.00033469389523342385,1.4317603311162996,1.2177143757439524,33.011425124851826,-2.5759828394159574,0.6267639333354396,212072.5294601818,9.209586160140475,-8.582822226805035,1458036.6922518692,"[0.003071652536339798, 0.0027427076210064898]","[-0.8453119849395744, -2.971308028949732]","[[212072.5294601818, 401411.0356529702], [1458036.6922518692, 464105.5016146704], [1458036.6922518692, 246056.3651625581], [212072.5294601818, 246056.3651625581]]",0.058157557442028204,21.85289934912277,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
704.6808145522373,2.4719903974052113,3.4712597557683194,12657.139909966832,9013.53702040284,3646.2670040563803,23.309655026927867,1.9745150065637367,0.00014915720895315902,0.0003349342960901219,1.4317433456445492,1.2178003601139364,33.011666248560346,-2.576083447062815,0.6217772618964545,212082.83366392503,9.203353319474616,-8.581576057578161,1458005.9792887683,"[0.0030717301916098542, 0.0027428227172949333]","[-0.84487727068663, -2.970664392370218]","[[212082.83366392503, 401406.49395137257], [1458005.9792887683, 464096.6330026786], [1458005.9792887683, 246056.733869829], [212082.83366392503, 246056.733869829]]",0.0581633261504214,21.85536336881922,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
705.1808145522373,2.4720612514880376,3.471412350392541,12658.069395861992,9014.061054607539,3646.374477647589,23.310495055949,1.9745045269690997,0.00014936365559973806,0.0003351741128091501,1.4317263877555726,1.2178864393374715,33.011905070092496,-2.576182906921665,0.6168563388703774,212092.95250119703,9.19720869078094,-8.580352351910562,1457974.7923737853,"[0.0030718068086961177, 0.0027429364256087306]","[-0.8444484538861629, -2.970028716352164]","[[212092.95250119703, 401402.0134039772], [1457974.7923737853, 464087.8723317049], [1457974.7923737853, 246057.09842331617], [212092.95250119703, 246057.09842331617]]",0.058169011959325605,21.857813658947027,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
705.6808145522373,2.4721324878608786,3.4715645483607744,12658.989179985241,9014.580595973015,3646.479563792828,23.311335220640125,1.9744940521894545,0.0001495699945521667,0.00033541335526310383,1.4317094739990328,1.2179726156805075,33.01214160705558,-2.5762804838703635,0.6120004344963377,212102.8986326145,9.1911500107974,-8.579149576301063,1457943.078180413,"[0.003071882251086878, 0.002743048199499653]","[-0.8440262965250697, -2.969404159057451]","[[212102.8986326145, 401397.59305163013], [1457943.078180413, 464079.2146845253], [1457943.078180413, 246057.45901997646], [212102.8986326145, 246057.45901997646]]",0.058174620706991496,21.86025165818972,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
706.1808145522373,2.4722070757350894,3.471712350921393,12659.902960493078,9015.119489592544,3646.5875282360703,23.312174731271533,1.9744835822527387,0.00014977622534641274,0.0003356520118685986,1.4316925823087117,1.2180587257230984,33.012375816510485,-2.576381528690391,0.6070686950115487,212113.02875719362,9.18499329058153,-8.577924595569982,1457912.729353495,"[0.003071958912263694, 0.0027431615902698786]","[-0.8435973069157839, -2.968770479006977]","[[212113.02875719362, 401393.1028611186], [1457912.729353495, 464070.45843149326], [1457912.729353495, 246057.8164905603], [212113.02875719362, 246057.8164905603]]",0.05818030283906366,21.862678515438688,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
706.6808145522373,2.472275343663619,3.471861496337949,12660.806419669396,9015.624492872883,3646.6911001558574,23.313014696341767,1.974473117042075,0.00014998235024180412,0.00033589010328649425,1.4316757347508278,1.2181450074388602,33.01260786612261,-2.5764789424720287,0.6022835729518192,212122.84975226098,9.179020612474176,-8.576737039522357,1457881.0462079998,"[0.003072033637645786, 0.00274327231503744]","[-0.8431792690025255, -2.9681520276483004]","[[212122.84975226098, 401388.74633151974], [1457881.0462079998, 464061.91298945656], [1457881.0462079998, 246058.1698337918], [212122.84975226098, 246058.1698337918]]",0.0581858440320894,21.86509143014049,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
707.1808145522373,2.4723495662330204,3.4720075154551497,12661.703294233736,9016.154633284623,3646.7960503748786,23.313854172612636,1.9744626565706305,0.00015018836904891582,0.00033612762239573307,1.4316589092591623,1.2182312554276995,33.012837665651944,-2.576577934615719,0.5974515051517528,212132.75299320772,9.17299108664298,-8.575539581491228,1457850.2327004736,"[0.003072108892982749, 0.002743383472444543]","[-0.842758280843878, -2.9675312265803724]","[[212132.75299320772, 401384.34739477106], [1457850.2327004736, 464053.3141961774], [1457850.2327004736, 246058.52004176058], [212132.75299320772, 246058.52004176058]]",0.05819141812136978,21.867493882854472,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
707.6808145522373,2.472421739794845,3.472153264677033,12662.590215691174,9016.670908477436,3646.898408693662,23.314693970869023,1.9744522007415861,0.0001503942836469445,0.0003363645882096826,1.4316421278999338,1.2183176409511314,33.0130653152778,-2.576673850240103,0.5927699935518262,212142.47818804215,9.167133687808303,-8.574363694256476,1457818.2947139784,"[0.0030721828137478193, 0.002743492828696412]","[-0.8423448511459973, -2.966920723020618]","[[212142.47818804215, 401380.0820075037], [1457818.2947139784, 464044.9064155072], [1457818.2947139784, 246058.8664636962], [212142.47818804215, 246058.8664636962]]",0.05819689823032337,21.86988382173383,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
708.1808145522373,2.4724994831176783,3.472296701630077,12663.470221360929,9017.208570365621,3647.001195322979,23.315533487924956,1.9744417495388091,0.00015060009439410834,0.00033660100326784553,1.431625368606924,1.2184040353239092,33.01329083830524,-2.5767693273201724,0.588134023118073,212152.229446277,9.16131872077176,-8.573184697653687,1457786.4190838896,"[0.003072256853532453, 0.0027436021437651495]","[-0.8419307874811554, -2.966310548619751]","[[212152.229446277, 401375.8548643147], [1457786.4190838896, 464036.5479651275], [1457786.4190838896, 246059.20981711458], [212152.229446277, 246059.20981711458]]",0.058202375601805675,21.872264264168777,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
708.6808145522373,2.472573926870331,3.472434846112172,12664.34891717207,9017.747004943121,3647.109154935305,23.316372238048025,1.9744313030395402,0.00015080579989631637,0.00033683684004598527,1.4316086534463517,1.2184903269871017,33.01351430602716,-2.576870592119962,0.5833117598422177,212162.3290303441,9.155275390145562,-8.571963630303344,1457756.6716559352,"[0.0030723333443487344, 0.0027437153192486972]","[-0.8415029476076878, -2.9656784060132613]","[[212162.3290303441, 401371.45897270023], [1457756.6716559352, 464027.9419545193], [1457756.6716559352, 246059.55052241363], [212162.3290303441, 246059.55052241363]]",0.05820800947275608,21.87463505650947,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
709.1808145522373,2.4726358747043338,3.472576283581233,12665.218268599629,9018.224653542755,3647.210956453955,23.31721137040888,1.9744208611332403,0.00015101140228651987,0.00033707211323822484,1.4315919603519978,1.218576788565295,33.01373566511677,-2.5769681448917288,0.578562061428272,212171.9791393435,9.149359009282364,-8.570796947854092,1457725.9515584016,"[0.003072407523291452, 0.0027438250689036142]","[-0.841088178558068, -2.9650658509587893]","[[212171.9791393435, 401367.1371038357], [1457725.9515584016, 464019.4993081285], [1457725.9515584016, 246059.8872986283], [212171.9791393435, 246059.8872986283]]",0.05821346279907794,21.876990553970092,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
709.6808145522373,2.472706049624726,3.4727165454617173,12666.078853479408,9018.729111925904,3647.3114599669643,23.31805035789451,1.9744104237818825,0.0001512169023445019,0.0003373068235153076,1.4315753003569716,1.2186632922153726,33.01395493872673,-2.577066671774568,0.5737674794573877,212181.52734925007,9.14341010481968,-8.569642625362292,1457695.4652859524,"[0.0030724808160946418, 0.002743933058005606]","[-0.8406784352744933, -2.964463448871453]","[[212181.52734925007, 401362.7794917904], [1457695.4652859524, 464011.0321740351], [1457695.4652859524, 246060.22086387253], [212181.52734925007, 246060.22086387253]]",0.05821888566415929,21.879333390390414,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
710.1808145522373,2.4727748639467535,3.4728560445644154,12666.928784527747,9019.222996820892,3647.4096887354576,23.318889509452962,1.974399990893742,0.00015142230185428111,0.0003375409896804318,1.4315586734612735,1.2187499044881727,33.014172199427435,-2.5771636558406334,0.5690969944742506,212190.91585113035,9.137604644406224,-8.568507649931973,1457664.115320076,"[0.0030725528342113004, 0.0027440392054192465]","[-0.840275907092714, -2.963871585329999]","[[212190.91585113035, 401358.53230201616], [1457664.115320076, 464002.72683900513], [1457664.115320076, 246060.5510369452], [212190.91585113035, 246060.5510369452]]",0.058224225176712954,21.881662475696757,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
710.6808145522373,2.4728478289596976,3.472992815495435,12667.771952138688,9019.73428503451,3647.5088274352174,23.319728404466588,1.9743895624584642,0.0001516276010682054,0.0003377746125350337,1.4315420851814575,1.2188365223493784,33.01438743296626,-2.5772615273932473,0.564454697571648,212200.35543953712,9.131821235509506,-8.567366537937858,1457633.2220803287,"[0.003072625223086778, 0.00274414567235542]","[-0.8398713221320487, -2.9632779912816694]","[[212200.35543953712, 401354.30784020806], [1457633.2220803287, 463994.4539155989], [1457633.2220803287, 246060.87845572995], [212200.35543953712, 246060.87845572995]]",0.05822957090561762,21.883980527327527,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
711.1808145522373,2.4729180906402126,3.4731259742238305,12668.61146793863,9020.242489004084,3647.6107005504728,23.320566720314705,1.974379138502867,0.00015183279954149613,0.00033800767758129953,1.4315255189678606,1.2189230888218734,33.014600666942556,-2.577362739739537,0.5597245535717548,212209.96768820932,9.125929147818852,-8.566204594247097,1457603.7428466878,"[0.003072698934834666, 0.002744254217606876]","[-0.8394593240680336, -2.9626726058961053]","[[212209.96768820932, 401350.0035576177], [1457603.7428466878, 463986.0719069345], [1457603.7428466878, 246061.20318586758], [212209.96768820932, 246061.20318586758]]",0.058234988189361035,21.886287307620982,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
711.6808145522373,2.4729803461739217,3.473261890343082,12669.44156508759,9020.707616253418,3647.706958209284,23.321405570622016,1.9743687189181025,0.00015203789936397405,0.0003382402035131998,1.4315089913701458,1.2190098438227939,33.01481202416528,-2.5774594812019687,0.5551140904235581,212219.17811088933,9.120205352648327,-8.565091262224769,1457572.9615720308,"[0.003072770275643833, 0.0027443593231956916]","[-0.8390607153226269, -2.9620868545871817]","[[212219.17811088933, 401345.8123648078], [1457572.9615720308, 463977.8904068203], [1457572.9615720308, 246061.5242398043], [212219.17811088933, 246061.5242398043]]",0.058240235231576835,21.888579960571946,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
712.1808145522373,2.4730519186242104,3.47339622519931,12670.263071098992,9021.204713164225,3647.802395585303,23.32224434825158,1.9743583036662817,0.00015224290130379692,0.00033847219643209957,1.431492496871759,1.2190966469889157,33.01502144928628,-2.577555420656206,0.5505392167552259,212228.323471868,9.114525048542703,-8.563985831787477,1457542.1236321428,"[0.0030728409391090165, 0.0027444629922157497]","[-0.8386659508884425, -2.961509399294001]","[[212228.323471868, 401341.6533277795], [1457542.1236321428, 463969.7641035638], [1457542.1236321428, 246061.8424580973], [212228.323471868, 246061.8424580973]]",0.058245448416045106,21.890861810689493,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
712.6808145522373,2.473121693124084,3.4735265949076624,12671.079645480848,9021.702034031714,3647.900570002023,23.323082655087482,1.9743478927548284,0.00015244780528210987,0.00033870364941843487,1.4314760299561462,1.219183416766903,33.01522901394668,-2.577654211913022,0.5459248042834588,212237.65373374318,9.108782894131878,-8.562858089848419,1457512.1972680488,"[0.0030729127035643137, 0.002744568440179685]","[-0.838265020268146, -2.960921848900942]","[[212237.65373374318, 401337.45549066743], [1457512.1972680488, 463961.5712152466], [1457512.1972680488, 246062.15809772507], [212237.65373374318, 246062.15809772507]]",0.05825073181145567,21.89313305147128,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
713.1808145522373,2.4731869683077203,3.4736571173295765,12671.889477160368,9022.177739535153,3647.996635575265,23.323921016365148,1.9743374861374523,0.00015265261221715333,0.0003389345680474163,1.4314595961398604,1.2192702669817332,33.01543466898869,-2.577751675353084,0.5413572046286959,212246.81634541744,9.103107853732297,-8.561750649103601,1457482.2474773645,"[0.003072983814095887, 0.0027446728577886865]","[-0.8378678069859201, -2.9603402316090603]","[[212246.81634541744, 401333.3021467107], [1457482.2474773645, 463953.4703518522], [1457482.2474773645, 246062.47072658388], [212246.81634541744, 246062.47072658388]]",0.058255937985100176,21.8953917060961,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
713.6808145522373,2.4732537354015034,3.4737877286369305,12672.690845268678,9022.652625624794,3648.090164173986,23.324759532491804,1.9743270837460352,0.00015285732343572992,0.0003391649640782669,1.4314431899063482,1.219357222120589,33.01563850699506,-2.577846942288031,0.5368681488804441,212255.80004994915,9.097533016899206,-8.560664868018762,1457451.5637617537,"[0.0030730535307091837, 0.0027447751474737997]","[-0.837478474139801, -2.9597707896222643]","[[212255.80004994915, 401329.2207560123], [1457451.5637617537, 463945.48498008255], [1457451.5637617537, 246062.78014898926], [212255.80004994915, 246062.78014898926]]",0.05826106378878522,21.897638797326657,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
714.1808145522373,2.4733244381395436,3.4739160402962357,12673.485226005578,9023.142863063287,3648.184089367012,23.325597911254125,1.9743166855530327,0.00015306193950942928,0.0003393948426006982,1.4314268167721633,1.2194442081767933,33.01584052244419,-2.5779417715741726,0.5324332636134272,212264.8065331247,9.092009633286864,-8.559576369673437,1457420.9284078164,"[0.0030731232483787027, 0.0027448772612363166]","[-0.8370891651447203, -2.9592024260682983]","[[212264.8065331247, 401325.1850884961], [1457420.9284078164, 463937.5594734867], [1457420.9284078164, 246063.08696926397], [212264.8065331247, 246063.08696926397]]",0.05826618340545718,21.899875854896234,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
714.6808145522373,2.473396461739187,3.474041561641959,12674.27523459176,9023.64205036494,3648.27967936038,23.3264359248896,1.9743062915559564,0.0001532664605403306,0.0003396241998025927,1.4314104657041975,1.2195311835949,33.0160407912025,-2.5780378811144304,0.5279949568170537,212273.92220057023,9.086469668929965,-8.558474712112911,1457390.8728024168,"[0.003073193705100386, 0.002744980549195706]","[-0.836695730381856, -2.9586274240338994]","[[212273.92220057023, 401321.14354985027], [1457390.8728024168, 463929.6190893365], [1457390.8728024168, 246063.39132854174], [212273.92220057023, 246063.39132854174]]",0.058271338631451994,21.902103158142893,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
715.1808145522373,2.4734937658268623,3.4741655888895346,12675.061826870833,9024.234915715731,3648.375848119038,23.327273742371723,1.974295901769393,0.0001534708862994632,0.0003398530242643466,1.4313941587686685,1.2196181770740122,33.01623931272047,-2.5781352199756795,0.5234741524323567,212283.0617340678,9.08084435954737,-8.557370207115014,1457361.7170321448,"[0.003073264690008634, 0.002745084678483454]","[-0.836299354770008, -2.958047679605155]","[[212283.0617340678, 401317.03072920034], [1457361.7170321448, 463921.5972461811], [1457361.7170321448, 246063.6930599068], [212283.0617340678, 246063.6930599068]]",0.05827651321776117,21.90431956368001,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
715.6808145522373,2.47358603971246,3.4742918135688776,12675.839456819853,9024.797341308404,3648.467122800177,23.328111939755168,1.97428551610841,0.00015367521841222877,0.0003400813312295468,1.431377873899358,1.2197053294351667,33.0164361506919,-2.578228433585571,0.5190366968668059,212291.85425999455,9.075344369381355,-8.55630767251455,1457331.4128597255,"[0.0030733334621034962, 0.0027451854990509453]","[-0.8359154675249656, -2.957486821988541]","[[212291.85425999455, 401312.998454825], [1457331.4128597255, 463913.7244676304], [1457331.4128597255, 246063.9915078942], [212291.85425999455, 246063.9915078942]]",0.05828154648004978,21.906522736843478,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
716.1808145522373,2.473685792403919,3.474416541208682,12676.609132145575,9025.38527954897,3648.5576734376323,23.328950070565448,1.9742751345356022,0.00015387945763104915,0.00034030912790799383,1.4313616166128214,1.2197925305164643,33.016631309681486,-2.5783205416026136,0.5146403380744005,212300.59290769923,9.069892020745499,-8.555251682671098,1457300.9272877686,"[0.003073401629135319, 0.0027452850707315457]","[-0.8355350133930898, -2.9569331706244237]","[[212300.59290769923, 401309.00275716395], [1457300.9272877686, 463905.9079810732], [1457300.9272877686, 246064.28746465404], [212300.59290769923, 246064.28746465404]]",0.05828655043546858,21.90871507682536,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
716.6808145522373,2.473786301308627,3.4745363825128837,12677.376780719818,9025.987229407421,3648.652765452172,23.329787478706088,1.97426475710049,0.00015408360309580228,0.00034053639348479873,1.4313453924256123,1.219879637196605,33.01682480863758,-2.5784180041485874,0.5100930045153973,212309.6311617503,9.064252527992664,-8.554159523477267,1457272.4412475077,"[0.0030734719263464435, 0.002745387830635304]","[-0.835142603381516, -2.9563614278974293]","[[212309.6311617503, 401304.8698213952], [1457272.4412475077, 463897.8933610592], [1457272.4412475077, 246064.58152930564], [212309.6311617503, 246064.58152930564]]",0.058291684266379803,21.910896980158327,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
717.1808145522373,2.473874979604227,3.474659447496755,12678.135921507037,9026.531583356595,3648.7420171898375,23.33062539617554,1.9742543836966335,0.00015428765683422977,0.0003407631482306082,1.431329195821176,1.219966931740825,33.01701676424,-2.57851156582378,0.5056733825087463,212318.25143947237,9.058791287579993,-8.553117905071247,1457242.578001532,"[0.0030735397973685606, 0.0027454872067829983]","[-0.8347638794304871, -2.9558089572691015]","[[212318.25143947237, 401300.857297272], [1457242.578001532, 463890.0904951852], [1457242.578001532, 246064.8723174123], [212318.25143947237, 246064.8723174123]]",0.05829664034470852,21.91306398330337,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
717.6808145522373,2.473970995467476,3.474780768028573,12678.88886309557,9027.102829238436,3648.831310381913,23.331463088215493,1.9742440143155497,0.0001544916190608197,0.00034098938894835403,1.4313130323160679,1.2200542383275246,33.01720710863435,-2.578606086309859,0.5012096232221097,212326.85820652486,9.053287575165143,-8.552077951943033,1457213.3574745734,"[0.0030736075047483845, 0.0027455858320816016]","[-0.8343861021758693, -2.955260879532675]","[[212326.85820652486, 401296.8073213024], [1457213.3574745734, 463882.25366517645], [1457213.3574745734, 246065.1608722707], [212326.85820652486, 246065.1608722707]]",0.058301594436724294,21.915219895324206,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
718.1808145522373,2.474065739792472,3.4749005357816394,12679.634983217291,9027.668614404129,3648.9202648113064,23.33230074962979,1.9742336489117454,0.000154695490681036,0.0003412151222304589,1.431296901910288,1.2201416039305872,33.01739590958289,-2.578700829592018,0.49679257554413425,212335.43314920802,9.04783445221534,-8.551041876671206,1457184.1449398352,"[0.0030736748944277647, 0.00274568409434218]","[-0.8340101413662078, -2.9547148976973188]","[[212335.43314920802, 401292.7981419076], [1457184.1449398352, 463874.47915827506], [1457184.1449398352, 246065.44695978318], [212335.43314920802, 246065.44695978318]]",0.05830652365916756,21.91736333728509,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
718.6808145522373,2.4741590319537954,3.475019698010884,12680.375302558394,9028.22654540545,3649.0081796706636,23.33313831010866,1.9742232874565773,0.0001548992722769141,0.0003414403511629004,1.4312807935707261,1.220229015481702,33.017583194856854,-2.578795072569318,0.492400406879824,212343.91919452942,9.042416981345298,-8.550016574465474,1457155.0939633618,"[0.0030737419109936525, 0.002745781695839588]","[-0.8336363099974647, -2.9541727399810487]","[[212343.91919452942, 401288.8125932517], [1457155.0939633618, 463866.75755173515], [1457155.0939633618, 246065.73065748706], [212343.91919452942, 246065.73065748706]]",0.058311409588339025,21.919495092055815,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
719.1808145522373,2.4742537972057064,3.4751387272272867,12681.1082597701,9028.784957182717,3649.0941096581755,23.33397608206969,1.9742129298913698,0.0001551029649888366,0.00034166508810860044,1.431264723847047,1.220316532013947,33.01776900909857,-2.5788871273183465,0.4881077282911406,212352.2601011391,9.037116567503062,-8.549008839211922,1457125.469260754,"[0.0030738078576580024, 0.002745877648735826]","[-0.8332685229629099, -2.9536400108666685]","[[212352.2601011391, 401284.91603773943], [1457125.469260754, 463859.1721813416], [1457125.469260754, 246066.0118381683], [212352.2601011391, 246066.0118381683]]",0.0583162203524056,21.92161550364869,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
719.6808145522373,2.4743510520629184,3.4752559978865394,12681.835568578963,9029.353003141488,3649.180255006066,23.33481372442548,1.974202576188689,0.00015530656937773273,0.00034188933821770445,1.4312486761895864,1.2204040831078453,33.01795338160548,-2.5789783806148305,0.48387492557247924,212360.61402363455,9.031874487756056,-8.547999562183577,1457095.7515266223,"[0.00307387369055509, 0.0027459733771171835]","[-0.8329014039518009, -2.95310861291429]","[[212360.61402363455, 401281.0703544816], [1457095.7515266223, 463851.65229259006], [1457095.7515266223, 246066.29079401348], [212360.61402363455, 246066.29079401348]]",0.05832102150840857,21.92372653248694,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
720.1808145522373,2.474450567980999,3.4753706651945104,12682.55946057558,9029.933634120038,3649.2681450039686,23.33565106965863,1.9741922263488982,0.0001555100854900541,0.0003421130979005038,1.4312326561148991,1.2204916282900828,33.01813628433888,-2.5790702944841284,0.4796490667130229,212369.07928135552,9.026625932355614,-8.546976865642591,1457066.682371317,"[0.0030739403321078775, 0.0027460702685267145]","[-0.8325297665726257, -2.95257065603811]","[[212369.07928135552, 401277.22761625936], [1457066.682371317, 463844.1308052257], [1457066.682371317, 246066.56781364122], [212369.07928135552, 246066.56781364122]]",0.05832585534851143,21.925828605278774,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
720.6808145522373,2.4745458572317474,3.475484562413663,12683.279936549474,9030.49841237173,3649.3558549260706,23.33648835641489,1.9741818803563524,0.0001557135136602216,0.00034233636476222834,1.4312166691395394,1.2205792225647882,33.01831782550744,-2.5791619740023384,0.4754131163414854,212377.5258746538,9.021369571836999,-8.545956455495514,1457037.8043502972,"[0.0030740069720282415, 0.0027461673536575836]","[-0.83215816819044, -2.9520316169102885]","[[212377.5258746538, 401273.376706265], [1457037.8043502972, 463836.6061368183], [1457037.8043502972, 246066.84252956312], [212377.5258746538, 246066.84252956312]]",0.058330682225682454,21.927920766274188,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
721.1808145522373,2.47463836832573,3.47559852152849,12683.995895293348,9031.049677272598,3649.4421944095006,23.337325562613724,1.9741715381882854,0.00015591685435603332,0.0003425591379661485,1.4312007042303987,1.2206668674262284,33.0184979949413,-2.579253241877943,0.4711542305609555,212385.86386181778,9.016103427207383,-8.544949196646428,1457009.100530861,"[0.003074073126131376, 0.0027462635775652]","[-0.8317893316120517, -2.95149754413453]","[[212385.86386181778, 401269.5090283693], [1457009.100530861, 463829.08282874565], [1457009.100530861, 246067.11499844294], [212385.86386181778, 246067.11499844294]]",0.058335470859418606,21.930002217387525,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
721.6808145522373,2.474731448433646,3.4757123342660523,12684.705199372998,9031.598662962095,3649.5267673098615,23.338162872625244,1.9741611997916741,0.00015612010861469421,0.00034278142623889304,1.4311847724205857,1.220754598483873,33.01867680130846,-2.579343731338986,0.46693971554412883,212394.07274967505,9.010897278975222,-8.543957563431093,1456980.046699003,"[0.003074138305730884, 0.002746358247313085]","[-0.8314260003816458, -2.950972365606699]","[[212394.07274967505, 401265.6827406752], [1456980.046699003, 463821.63251768315], [1456980.046699003, 246067.38516522213], [212394.07274967505, 246067.38516522213]]",0.058340202335977066,21.932072273577564,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
722.1808145522373,2.474826515821694,3.4758237796332208,12685.410633354146,9032.158299700717,3649.6127069746753,23.338999861696784,1.9741508651660258,0.00015632327650484657,0.00034300322335030926,1.4311688737101005,1.2208423194793245,33.01885424511755,-2.5794365591911226,0.46267125650899743,212402.36215821176,9.005627490006987,-8.54295623349799,1456951.9057691449,"[0.0030742041042656435, 0.002746453678298014]","[-0.8310592156695731, -2.9504429277736977]","[[212402.36215821176, 401261.8081017029], [1456951.9057691449, 463814.12196332036], [1456951.9057691449, 246067.65353815924], [212402.36215821176, 246067.65353815924]]",0.058344967302865876,21.934131811852037,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
722.6808145522373,2.474917509819616,3.475935590872293,12686.110199328754,9032.697943617763,3649.6965687862903,23.339836921408395,1.97414053426228,0.00015652635898201695,0.0003432245367534734,1.431152997065834,1.2209301262098338,33.01903040404886,-2.5795284578347344,0.45844793155265506,212410.49581141135,9.00042167925892,-8.541973747706265,1456923.479111121,"[0.0030742690038759596, 0.002746547889776266]","[-0.8306975139974996, -2.9499204510177623]","[[212410.49581141135, 401257.9762179886], [1456923.479111121, 463806.6927109293], [1456923.479111121, 246067.9195968812], [212410.49581141135, 246067.9195968812]]",0.05834966364494779,21.936179034088706,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
723.1808145522373,2.475008960751538,3.4760478444004956,12686.802828471938,9033.233168622128,3649.777965199439,23.34067410839639,1.9741302070277311,0.00015672935706659085,0.0003434453777936216,1.431137142487786,1.2210180259937828,33.01920527406634,-2.579618267275152,0.4543023493411624,212418.4501577736,8.995315298441938,-8.541012949100775,1456894.4700043008,"[0.0030743326648900223, 0.002746640059853842]","[-0.8303428005878213, -2.949409426565964]","[[212418.4501577736, 401254.2156309317], [1456894.4700043008, 463799.381515982], [1456894.4700043008, 246068.18338124477], [212418.4501577736, 246068.18338124477]]",0.05835427748176811,21.93821508067934,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
723.6808145522373,2.475105317503348,3.47615792069422,12687.490368989158,9033.788335998885,3649.8601785201263,23.34151119407531,1.9741198834401124,0.0001569322712280775,0.0003436657495662002,1.431121326525621,1.2211059558117392,33.01937885988474,-2.5797083179115434,0.45019747805156385,212426.4554525307,8.99024350271884,-8.540046024667276,1456865.6711341338,"[0.003074396481301698, 0.0027467323044163302]","[-0.8299872364520122, -2.9488982631933767]","[[212426.4554525307, 401250.48850362696], [1456865.6711341338, 463792.1117866914], [1456865.6711341338, 246068.44541463102], [212426.4554525307, 246068.44541463102]]",0.058358897433806546,21.94024162205692,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
724.1808145522373,2.4752009769882473,3.476265923934029,12688.17489759297,9034.344204363542,3649.9436968372042,23.342348011896746,1.9741095634934653,0.0001571351016280998,0.0003438856489638463,1.4311055326296738,1.2211938891383372,33.019551197423766,-2.5797991543719956,0.44609278027962773,212434.5432019802,8.985161949883718,-8.53906916960409,1456837.4033833193,"[0.0030744609022533144, 0.0027468256257607154]","[-0.8296283033780935, -2.9483812227743744]","[[212434.5432019802, 401246.759296857], [1456837.4033833193, 463784.83622721274], [1456837.4033833193, 246068.70568772044], [212434.5432019802, 246068.70568772044]]",0.05836354227684183,21.942258720167985,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
724.6808145522373,2.4752944957825886,3.476374567400816,12688.854352575276,9034.886985782967,3650.02507829942,23.34318500742517,1.9740992471420822,0.00015733784915059705,0.00034410508549716397,1.4310897663165,1.2212819217415951,33.01972234523146,-2.5798873978030237,0.442070746651666,212442.4752025432,8.980181900892148,-8.538111154240482,1456808.5852348614,"[0.003074524392077175, 0.002746917549485906]","[-0.8292746301509437, -2.947871724406823]","[[212442.4752025432, 401243.1049737213], [1456808.5852348614, 463777.6799963713], [1456808.5852348614, 246068.96386605522], [212442.4752025432, 246068.96386605522]]",0.05836811199208408,21.94426553359282,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
725.1808145522373,2.475388714408095,3.4764802953464637,12689.53310255495,9035.439399791567,3650.109313014334,23.344021503292247,1.9740889344218782,0.00015754051318489238,0.0003443240398016289,1.4310740331026546,1.221369902968528,33.01989232990735,-2.579979351179768,0.43789485845115905,212450.59417163994,8.975025444285905,-8.537130585834745,1456781.2873946126,"[0.003074589221966745, 0.002747011392970473]","[-0.8289134521740766, -2.9473518187259664]","[[212450.59417163994, 401239.3139385679], [1456781.2873946126, 463770.3363199598], [1456781.2873946126, 246069.22056258397], [212450.59417163994, 246069.22056258397]]",0.058372775208302696,21.94626365972133,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
725.6808145522373,2.4754753067315622,3.476587965454385,12690.204997504714,9035.954050591263,3650.189531691059,23.344858318093284,1.9740786252608924,0.00015774309509992076,0.0003445425268101791,1.4310583219550272,1.2214580229774519,33.0200611168587,-2.5800683514650564,0.43380793020742203,212458.41910855062,8.969993486885357,-8.536185556677935,1456753.2127148423,"[0.0030746523380718073, 0.0027471027162073317]","[-0.8285619323993807, -2.9468458265083894]","[[212458.41910855062, 401235.606865568], [1456753.2127148423, 463763.14494871616], [1456753.2127148423, 246069.4749915132], [212458.41910855062, 246069.4749915132]]",0.058377310919184036,21.94824873787127,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
726.1808145522373,2.475566580483468,3.476694553020791,12690.872187342464,9036.485254902476,3650.2695286578346,23.345694904970536,1.9740683196438162,0.00015794559523270597,0.000344760544275284,1.4310426328736185,1.2215461587431424,33.02022871545205,-2.580158993021599,0.42967797006684805,212466.2152762868,8.96492199894044,-8.535244028873592,1456725.6332874254,"[0.0030747152356288034, 0.0027471933567690273]","[-0.8282116644973659, -2.9463440302273085]","[[212466.2152762868, 401231.8636971551], [1456725.6332874254, 463755.920884102], [1456725.6332874254, 246069.72768777944], [212466.2152762868, 246069.72768777944]]",0.05838184041293945,21.95022334893025,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
726.6808145522373,2.475655980822192,3.476800023860746,12691.534321149995,9037.008925545135,3650.3492389697244,23.346531446242814,1.9740580175401283,0.0001581480142001888,0.00034497809470051,1.4310269768915376,1.221634344430509,33.02039517224608,-2.5802502751661565,0.42555559776866403,212473.97908785593,8.959862033067452,-8.534306435298788,1456698.3227134543,"[0.003074777935145682, 0.0027472837916643084]","[-0.8278625332980953, -2.9458434257877895]","[[212473.97908785593, 401228.1278588223], [1456698.3227134543, 463748.71922982397], [1456698.3227134543, 246069.97861131968], [212473.97908785593, 246069.97861131968]]",0.05838635174303279,21.952186263182714,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
727.1808145522373,2.475744159185819,3.4769067406480514,12692.189445500288,9037.519908031947,3650.425620312906,23.347368318697164,1.9740477188882843,0.00015835035317420448,0.0003451951941300412,1.4310113540087848,1.2217226599226843,33.020560518188006,-2.5803385708747673,0.42155155257842125,212481.5004503418,8.954949698917915,-8.533398146339493,1456670.1705407405,"[0.003074839054737451, 0.0027473718428534803]","[-0.8275220901670036, -2.9453562648068745]","[[212481.5004503418, 401224.49974866724], [1456670.1705407405, 463741.6914197488], [1456670.1705407405, 246070.22746609844], [212481.5004503418, 246070.22746609844]]",0.058390748572307895,21.954137523533326,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
727.6808145522373,2.4758361955830397,3.4770110256953908,12692.840785660781,9038.048602571414,3650.503461697322,23.348204874026003,1.9740374236818958,0.00015855261232724954,0.0003454118400895879,1.4309957476756956,1.2218109672660622,33.020724747933514,-2.5804279148760654,0.41754190198929564,212489.1171282665,8.950020274382211,-8.532478372392916,1456642.546896535,"[0.0030749005892526725, 0.0027474603591659767]","[-0.827179547702237, -2.944866658821699]","[[212489.1171282665, 401220.86427042383], [1456642.546896535, 463734.64805515716], [1456642.546896535, 246070.4748259682], [212489.1171282665, 246070.4748259682]]",0.058395176882395365,21.956079955522558,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
728.1808145522373,2.475926747968189,3.4771135898062324,12693.489045718941,9038.574162625533,3650.582219382228,23.349041287514268,1.974027131909513,0.0001587547919225132,0.00034562803063869666,1.4309801744419348,1.2218992974430973,33.02088784197207,-2.5805177302660365,0.413539275137623,212496.78182158724,8.945092101169166,-8.531552826031543,1456615.5426473618,"[0.0030749626559053644, 0.002747549641454851]","[-0.8268340404174015, -2.9443727459681575]","[[212496.78182158724, 401217.2334962609], [1456615.5426473618, 463727.61659794045], [1456615.5426473618, 246070.72070042658], [212496.78182158724, 246070.72070042658]]",0.05839961360409807,21.958012524102692,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
728.6808145522373,2.4760152273135807,3.4772173913892486,12694.1318766785,9039.085074754314,3650.658111889527,23.349877905360444,1.9740168435223888,0.00015895689288719368,0.0003458437776753669,1.4309646177578375,1.2219877374640993,33.02104987601081,-2.5806046407128047,0.4096302879032123,212504.24041580665,8.940282479838459,-8.530652191935246,1456587.776353155,"[0.003075023418382733, 0.002747637060092456]","[-0.826495892285591, -2.94388945693395]","[[212504.24041580665, 401213.6883511599], [1456587.776353155, 463720.72369183716], [1456587.776353155, 246070.96451709667], [212504.24041580665, 246070.96451709667]]",0.05840395552264842,21.959934767656517,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
729.1808145522373,2.4761057462756497,3.4773193532781366,12694.771600627591,9039.606005222915,3650.73503779858,23.350714350274824,1.974006558518179,0.00015915891531251993,0.00034605907698056864,1.430949094173068,1.2220761913624698,33.02121084524657,-2.580692147090283,0.4056921911430891,212511.76528305458,8.93543577128969,-8.5297435801466,1456560.5156565534,"[0.0030750845045110363, 0.0027477248165122263]","[-0.826155940095751, -2.9434042973502494]","[[212511.76528305458, 401210.1164936048], [1456560.5156565534, 463713.79353535], [1456560.5156565534, 246071.2068402765], [212511.76528305458, 246071.2068402765]]",0.05840832428723052,21.96184871649724,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
729.6808145522373,2.476195126822087,3.4774199647138144,12695.408151399999,9040.124033480446,3650.8124644774703,23.3515506776942,1.9739962768820738,0.00015936085952329904,0.00034627392666120466,1.4309336036876268,1.2221646743411076,33.02137072696786,-2.580780327550311,0.4017442428523168,212519.31076999445,8.930576746491681,-8.528832503639364,1456533.805456013,"[0.00307514588383649, 0.002747812979064528]","[-0.8258143655259188, -2.9429168752763553]","[[212519.31076999445, 401206.5356265187], [1456533.805456013, 463706.8599582417], [1456533.805456013, 246071.44770611534], [212519.31076999445, 246071.44770611534]]",0.05841269631019252,21.96375286955965,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
730.1808145522373,2.476282774950225,3.477521868107426,12696.039051511912,9040.628357130765,3650.886905398955,23.35238717474284,1.9739859985625225,0.00015956272649867166,0.0003464883394424459,1.4309181242352944,1.222253262908345,33.02152958982191,-2.5808659981464617,0.3978863386049625,212526.6427711651,8.925833567025677,-8.527947228420715,1456506.2916406011,"[0.0030752058795125315, 0.0027478991419521365]","[-0.8254805937686429, -2.942440847687437]","[[212526.6427711651, 401203.03751057416], [1456506.2916406011, 463700.0613856042], [1456506.2916406011, 246071.68658380103], [212526.6427711651, 246071.68658380103]]",0.058416972185736736,21.965646514246,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
730.6808145522373,2.4763726455663804,3.4776218859707635,12696.666869917042,9041.14350481052,3650.9624353174386,23.35322348359233,1.9739757235558972,0.0001597645163561381,0.00034670231115247575,1.43090267788229,1.2223418619248076,33.021687427964594,-2.5809526700186503,0.3939965848708198,212534.04491371993,8.921050093149915,-8.527053508279096,1456479.3052869353,"[0.0030752662297041785, 0.0027479856783124007]","[-0.8251448436999664, -2.941962746756855]","[[212534.04491371993, 401199.5102335673], [1456479.3052869353, 463693.2219806118], [1456479.3052869353, 246071.92406044668], [212534.04491371993, 246071.92406044668]]",0.05842127684934799,21.967531696423904,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
731.1808145522373,2.4764612917632993,3.4777207684504488,12697.291243652486,9041.65468384081,3651.0381623622866,23.354059724764976,1.9739654518412149,0.00015996622953318453,0.00034691584227235754,1.4308872646286135,1.2224305002545528,33.02184421671677,-2.5810397305548984,0.3901171803053103,212541.44772895772,8.916276911378304,-8.526159731072994,1456452.6961517667,"[0.0030753267119022517, 0.0027480723915326655]","[-0.8248083765940991, -2.941483683372304]","[[212541.44772895772, 401195.9917722322], [1456452.6961517667, 463686.40335762216], [1456452.6961517667, 246072.1601065352], [212541.44772895772, 246072.1601065352]]",0.05842557393582423,21.969406916045344,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
731.6808145522373,2.47654792380816,3.47781967613205,12697.91194564417,9042.155831569307,3651.1128028830094,23.354895871233037,1.9739551833968731,0.0001601678664639092,0.0003471289340842064,1.4308718624080465,1.2225191854417052,33.022000001432104,-2.581126534199058,0.38623907743675545,212548.7640846046,8.91151549371466,-8.525276416277904,1456426.1608263925,"[0.003075386745041789, 0.002748158451655053]","[-0.8244744591600202, -2.941008369102065]","[[212548.7640846046, 401192.4767081631], [1456426.1608263925, 463679.6072948982], [1456426.1608263925, 246072.39446744678], [212548.7640846046, 246072.39446744678]]",0.05842983616946681,21.97127198841672,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
732.1808145522373,2.4766347545594716,3.477918962829725,12698.527287207147,9042.652904606726,3651.1854999851107,23.355732204009282,1.9739449181830786,0.00016036942791571254,0.00034734159542413733,1.4308564932868073,1.2226079654920332,33.02215479532106,-2.5812117275884905,0.3824199977041758,212555.93739840708,8.906830391751214,-8.524410394047038,1456399.216710427,"[0.0030754458068015405, 0.0027482429854907287]","[-0.824146016566225, -2.9405417659504534]","[[212555.93739840708, 401189.0159635658], [1456399.216710427, 463672.903151999], [1456399.216710427, 246072.62712546554], [212555.93739840708, 246072.62712546554]]",0.05843403258465977,21.973126799206774,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
732.6808145522373,2.476724284379753,3.478017329410371,12699.137876099785,9043.158842959292,3651.2577923965296,23.356568552042585,1.9739346561691122,0.00016057091449818948,0.00034755383281325397,1.4308411517483408,1.2226968023695188,33.0223085945953,-2.5812960637404876,0.3786572379050881,212563.08001480077,8.902205338299268,-8.52354810039418,1456372.064593417,"[0.003075504486853095, 0.002748326873376542]","[-0.8238197335786308, -2.9400788689546213]","[[212563.08001480077, 401185.60422582383], [1456372.064593417, 463666.26736911695], [1456372.064593417, 246072.8582528681], [212563.08001480077, 246072.8582528681]]",0.05843820485744104,21.97497258483244,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
733.1808145522373,2.4768146741540913,3.4781125023218507,12699.748045393537,9043.675929370424,3651.333312799884,23.357404366117528,1.973924397377512,0.00016077232586154573,0.00034776563050642923,1.4308258322760938,1.2227855783873482,33.02246138326569,-2.581383722606506,0.37478697435966524,212570.43025496797,8.89744773915453,-8.522660764794864,1456346.4901488193,"[0.003075564757536363, 0.00274841302007506]","[-0.8234845386043559, -2.9396031971772114]","[[212570.43025496797, 401182.094893414], [1456346.4901488193, 463659.4953455047], [1456346.4901488193, 246073.0884339578], [212570.43025496797, 246073.0884339578]]",0.058442465377537924,21.976810041474756,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
733.6808145522373,2.4768975032997065,3.478210213854355,12700.352093984911,9044.154452573768,3651.404404310314,23.35824065443951,1.9739141417432395,0.0001609736632156859,0.0003479770061332688,1.4308105403866191,1.2228745202442834,33.022613230527554,-2.581467978326639,0.3710411219387879,212577.4674277352,8.892852367559385,-8.521811245620597,1456319.6449102126,"[0.0030756230120453087, 0.002748496443058568]","[-0.8231606981366839, -2.939142996746378]","[[212577.4674277352, 401178.70039667044], [1456319.6449102126, 463652.9101316054], [1456319.6449102126, 246073.3164453794], [212577.4674277352, 246073.3164453794]]",0.058446588116959956,21.97863581314855,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
734.1808145522373,2.4769873979003267,3.4783076081337643,12700.950731676987,9044.655748718065,3651.47426926151,23.359077004377514,1.9739038892358223,0.00016117492715659798,0.00034818796911838674,1.4307952705633638,1.222963527082288,33.02276410741041,-2.5815499702291795,0.36737132335088063,212584.41404292602,8.888344003201212,-8.520972679850331,1456292.410597544,"[0.0030756805083033962, 0.002748578340539732]","[-0.8228411245892768, -2.938691535653074]","[[212584.41404292602, 401175.37339998374], [1456292.410597544, 463646.4256290714], [1456292.410597544, 246073.54306750698], [212584.41404292602, 246073.54306750698]]",0.058450660569493586,21.980453180359188,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
