t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
734.6808145522373,2.4770810794848943,3.478401357323193,12701.547952710098,9045.179345847679,3651.547549557244,23.359912923674166,1.973893639857311,0.00016137611771613742,0.00034839851135569426,1.4307800228063265,1.2230524936051608,33.02291404670029,-2.581634479366195,0.3636636900379244,212591.59851935515,8.88376911288833,-8.520105422850406,1456266.0724548863,"[0.0030757393529125816, 0.002748662345174386]","[-0.822513997787393, -2.9382281245889397]","[[212591.59851935515, 401172.0076395008], [1456266.0724548863, 463639.8644186654], [1456266.0724548863, 246073.76866917018], [212591.59851935515, 246073.76866917018]]",0.058454823613784866,21.98226331128672,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
735.1808145522373,2.4771678827851624,3.47849500934084,12702.143314031387,9045.676758356305,3651.6203932799053,23.360748771791794,1.9738833935945854,0.00016157723517218754,0.00034860863155907845,1.430764797115508,1.2231415026020591,33.023063034706695,-2.581718789321319,0.3599614632921089,212598.73929236762,8.879204927229807,-8.519243463937698,1456239.997964064,"[0.0030757982923199124, 0.0027487466087233853]","[-0.8221863703950987, -2.9377632757384085]","[[212598.73929236762, 401168.647650988], [1456239.997964064, 463633.3254324289], [1456239.997964064, 246073.99282707716], [212598.73929236762, 246073.99282707716]]",0.05845896469772315,21.984064043596614,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
735.6808145522373,2.477853871774558,3.478589723182141,12702.735631446207,9048.35728592749,3651.691243377218,23.361584800336068,1.9738731505968148,0.00016177827661068044,0.0003488183157686781,1.4307496045240178,1.2232305987972079,33.023211088298126,-2.5817990746049064,0.3561620902910363,212605.7308777055,8.874561625444585,-8.518399535153549,1456214.154946545,"[0.0030758566319102547, 0.0027488298211812458]","[-0.8218621316316339, -2.9373044521672913]","[[212605.7308777055, 401165.2084628308], [1456214.154946545, 463626.71082125144], [1456214.154946545, 246074.21541218786], [212605.7308777055, 246074.21541218786]]",0.0584630709396461,21.98585519143278,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
736.1808145522373,2.478724931777347,3.478685395815173,12703.321465179532,9051.70662170332,3651.759219290572,23.36242161622404,1.9738629111940045,0.00016197923553056397,0.0003490275356431225,1.4307344339987458,1.223319892111748,33.02335822302706,-2.581860948896423,0.3521955072161518,212612.54489909226,8.86977256740255,-8.517577060186397,1456187.7302789162,"[0.0030759136050504533, 0.002748910932551678]","[-0.8215455814139213, -2.9368575913944257]","[[212612.54489909226, 401161.6308551849], [1456187.7302789162, 463619.92585337494], [1456187.7302789162, 246074.43627552572], [212612.54489909226, 246074.43627552572]]",0.05846716147785329,21.987634767950617,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
736.6808145522373,2.4795515288763585,3.478780137065422,12703.903423655333,9054.893357932782,3651.8270552078934,23.363258639766116,1.9738526755434764,0.000162180108900761,0.00034923625467828096,1.4307192855396922,1.223409253996642,33.023504403492495,-2.5819103593360895,0.3478597487894035,212619.35987592465,8.864614239139257,-8.516754490349854,1456162.388470426,"[0.003075970975017485, 0.0027489922523327498]","[-0.8212268163351514, -2.936409627271777]","[[212619.35987592465, 401157.73716583115], [1456162.388470426, 463612.7316048034], [1456162.388470426, 246074.65612047867], [212619.35987592465, 246074.65612047867]]",0.05847133744886114,21.989399777389046,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
737.1808145522373,2.4803555256682204,3.4788779893356483,12704.475980035277,9057.98285953034,3651.888919065372,23.364096343712884,1.973842443545821,0.00016238089857262996,0.00034944449762455996,1.4307041756965213,1.223498815469529,33.023649687877935,-2.5819543247356256,0.3435536488651678,212625.7665518513,8.859534870080267,-8.5159812212151,1456135.4661687445,"[0.0030760255855807614, 0.0027490695919415637]","[-0.8209235587681109, -2.935984258916203]","[[212625.7665518513, 401153.87974942534], [1456135.4661687445, 463605.6268050873], [1456135.4661687445, 246074.87392529682], [212625.7665518513, 246074.87392529682]]",0.05847536844422491,21.991143172076118,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
737.6808145522373,2.4811679050542437,3.478974788448243,12705.042682167168,9061.10163258702,3651.9502022129072,23.364933810715304,1.9738322151746812,0.00016258160508372655,0.00034965227162950317,1.4306890879195684,1.2235883806460994,33.02379402557142,-2.5820001155985737,0.3392107757461531,212632.12236061666,8.85442488522358,-8.515214109477427,1456108.857758123,"[0.003076079842260912, 0.002749145900027479]","[-0.8206222884349207, -2.935564825807118]","[[212632.12236061666, 401149.9921883613], [1456108.857758123, 463598.4973655702], [1456108.857758123, 246075.09069545756], [212632.12236061666, 246075.09069545756]]",0.05847938540482016,21.992868309038247,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
738.1808145522373,2.481991131814068,3.4790700580502034,12705.604675638224,9064.260737233584,3652.011734066345,23.365771196515976,1.973821990390506,0.00016278222921983237,0.00034985958609066455,1.4306740387584984,1.2236779783643468,33.02393746918642,-2.5820479861021086,0.3349364704590698,212638.4839395253,8.849382789588788,-8.514446319129718,1456082.3779669725,"[0.0030761339713316223, 0.0027492220592863544]","[-0.8203217476608952, -2.935146250848651]","[[212638.4839395253, 401146.1631470479], [1456082.3779669725, 463591.4502830505], [1456082.3779669725, 246075.3063209653], [212638.4839395253, 246075.3063209653]]",0.05848338444040549,21.994575674484626,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
738.6808145522373,2.4828039685414303,3.479164493216182,12706.164217907624,9067.382415137785,3652.073433918582,23.366608395720505,1.9738117691953154,0.000162982770973426,0.00035006643891517494,1.4306590116636473,1.2237675875467402,33.024080042862295,-2.582096054402987,0.3306642520211085,212644.83711316634,8.84434381303663,-8.513679561015522,1456056.4875328133,"[0.0030761882873291046, 0.002749298443917876]","[-0.8200201760293346, -2.9347264344484234]","[[212644.83711316634, 401142.3360931148], [1456056.4875328133, 463584.42112630344], [1456056.4875328133, 246075.52081805895], [212644.83711316634, 246075.52081805895]]",0.05848737164970494,21.9962676625061,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
739.1808145522373,2.4836036498510428,3.479258994805505,12706.72026690614,9070.453472891995,3652.1340566704384,23.36744244138958,1.9738015513272273,0.000163183235404853,0.00035027296098303793,1.4306440066350148,1.2238567778919298,33.02422175066852,-2.582226513175643,0.32640939168067007,212651.09626681442,8.839333559141494,-8.512924167460824,1456030.8307963395,"[0.00307624209290416, 0.00274937405136945]","[-0.8197214884636131, -2.934311060652348]","[[212651.09626681442, 401138.5263880205], [1456030.8307963395, 463577.4387152472], [1456030.8307963395, 246075.7339224202], [212651.09626681442, 246075.7339224202]]",0.05849131447919076,21.997944894278653,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
739.6808145522373,2.4843883048553583,3.4793535549214107,12707.27253961824,9073.466891395083,3652.193529353835,23.368272498773297,1.97379133643894,0.00016338362920262782,0.0003504793366690205,1.4306290236726005,1.2239454222507034,33.02436259349133,-2.5824627923486796,0.32219979274725574,212657.2434575016,8.834382095830165,-8.51218230308291,1456005.6319721749,"[0.0030762954065142118, 0.002749448742498946]","[-0.8194255762180553, -2.933900936754925]","[[212657.2434575016, 401134.7583990922], [1456005.6319721749, 463570.54498509696], [1456005.6319721749, 246075.94571806453], [212657.2434575016, 246075.94571806453]]",0.05849519528873027,21.999608391372167,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
740.1808145522373,2.4851558132314784,3.4794487173794377,12707.819196551854,9076.412189109866,3652.250752562551,23.36910333268839,1.973781124493403,0.00016358395303192093,0.0003506855853002842,1.4306140462267407,1.2240342470882655,33.02450260047982,-2.5826811330233554,0.3182264809142339,212663.1940475554,8.829690661917084,-8.51146418100285,1455980.1525746312,"[0.0030763474239550418, 0.002749521430996612]","[-0.8191369534689186, -2.9335022086090072]","[[212663.1940475554, 401131.1979206147], [1455980.1525746312, 463563.966374219], [1455980.1525746312, 246076.15596970392], [212663.1940475554, 246076.15596970392]]",0.05849893962777976,22.00125960136169,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
740.6808145522373,2.485926875622927,3.4795417977194236,12708.362264771764,9079.373416308601,3652.309126765235,23.36993422142404,1.9737709155047214,0.0001637842066439975,0.0003508917033809497,1.4305990687808814,1.2241231099003784,33.02464172774074,-2.582890646755661,0.3144239818719825,212669.18442808805,8.825165254594253,-8.51074127272227,1455955.382098713,"[0.003076399602309842, 0.0027495940921880495]","[-0.8188474408373317, -2.933103695313101]","[[212669.18442808805, 401127.78258535184], [1455955.382098713, 463557.59607283975], [1455955.382098713, 246076.36516476647], [212669.18442808805, 246076.36516476647]]",0.058502643572645396,22.002903835151365,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
741.1808145522373,2.486700682936359,3.479633206821175,12708.902213789213,9082.346884277562,3652.368355628912,23.370765243420756,1.9737607094761238,0.00016398438998367154,0.00035109769194580337,1.4305840968515766,1.2242120314023226,33.024780014237024,-2.58309223799533,0.31077629437072574,212675.2109608871,8.820790311964515,-8.51001401759379,1455930.8593806196,"[0.003076451874268882, 0.002749667068162012]","[-0.8185574246314653, -2.9327034009565605]","[[212675.2109608871, 401124.498793367], [1455930.8593806196, 463551.4054951919], [1455930.8593806196, 246076.57305144955], [212675.2109608871, 246076.57305144955]]",0.05850631640414345,22.00454354926703,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
741.6808145522373,2.487466887296941,3.479723822743532,12709.439645753342,9085.292938559882,3652.4276905782685,23.371596361490134,1.9737505064140262,0.00016418450293508884,0.0003513035514349759,1.4305691359553805,1.2243010056190369,33.024917454693195,-2.583287757227086,0.3072246114592758,212681.22689471248,8.816512668908672,-8.509288057449396,1455906.4983282776,"[0.0030765041391676686, 0.0027497400582780587]","[-0.8182674681067941, -2.9323030544429214]","[[212681.22689471248, 401121.297452439], [1455906.4983282776, 463545.3339203487], [1455906.4983282776, 246076.7795956003], [212681.22689471248, 246076.7795956003]]",0.05850995701721191,22.006180472862372,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
742.1808145522373,2.4882340722199343,3.4798135428227295,12709.974257422056,9088.242980600095,3652.487152260484,23.372427478043605,1.9737403063173877,0.00016438454552766013,0.0003515092828661137,1.430554175059185,1.2243900196610535,33.02505404158461,-2.583478163230347,0.3037464994942525,212687.24343272677,8.812308539824755,-8.508562040330503,1455882.125176242,"[0.003076556302820602, 0.002749812921924826]","[-0.8179781008950112, -2.9319034536533697]","[[212687.24343272677, 401118.1590588428], [1455882.125176242, 463539.3484968259], [1455882.125176242, 246076.9847884685], [212687.24343272677, 246076.9847884685]]",0.058513578243960175,22.007814973694803,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
742.6808145522373,2.489005226022703,3.4799019962472855,12710.506651641464,9091.209325851316,3652.5473031563624,23.373258425017507,1.973730109189416,0.00016458451772209136,0.00035171488565378993,1.4305392141629896,1.2244790421310525,33.02518977028467,-2.583666264277137,0.3003003122173027,212693.3032652508,8.80813112717675,-8.507830814959448,1455857.92339897,"[0.00307660870247692, 0.0027498861589364066]","[-0.8176874309412526, -2.9315017640239605]","[[212693.3032652508, 401115.04681907303], [1455857.92339897, 463533.3949869561], [1455857.92339897, 246077.18875323635], [212693.3032652508, 246077.18875323635]]",0.058517205443058426,22.009446907247977,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
743.1808145522373,2.4897762201172804,3.4799896089091753,12711.03680566184,9094.175767292742,3652.607689724164,23.374089207467403,1.9737199150263471,0.00016478441961014024,0.0003519203600240438,1.430524253266794,1.2245680778838233,33.02532463112573,-2.583852842073754,0.29687710839414194,212699.37704823315,8.803975030834295,-8.507097922440153,1455833.768348766,"[0.0030766611856887136, 0.002749959586458557]","[-0.817396315646139, -2.931099019097766]","[[212699.37704823315, 401111.9538634209], [1455833.768348766, 463527.46654028795], [1455833.768348766, 246077.39141837799], [212699.37704823315, 246077.39141837799]]",0.05852083132977168,22.01107523621072,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
743.6808145522373,2.4905458925202337,3.4800763350864248,12711.565062014119,9097.138425820409,3652.668458405651,23.37491975631061,1.9737097238283838,0.00016498425121652232,0.00035212570459720156,1.4305093034037077,1.2246571121877903,33.025458609996406,-2.5840405697163087,0.29343101152483086,212705.47355242126,8.799793316122077,-8.506362304597246,1455809.9025650283,"[0.0030767138883948083, 0.00275003333931242]","[-0.8171039897519701, -2.9306944614807344]","[[212705.47355242126, 401108.8406832698], [1455809.9025650283, 463521.5128385079], [1455809.9025650283, 246077.5928516088], [212705.47355242126, 246077.5928516088]]",0.05852446838552952,22.01269903280505,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
744.1808145522373,2.4911810832523447,3.4801636452475115,12712.088939735044,9099.605283945502,3652.7273529492177,23.375750518933256,1.9736995355632507,0.00016518401315140403,0.00035233092484995236,1.4304943535406214,1.2247462352919734,33.025591720444936,-2.584221752066426,0.29007966591154855,212711.4403894034,8.795722014441708,-8.50564234853016,1455785.2678345232,"[0.0030767656214412045, 0.0027501057275538324]","[-0.8168171240067184, -2.9302976619716805]","[[212711.4403894034, 401105.81206766446], [1455785.2678345232, 463515.6817696285], [1455785.2678345232, 246077.79274744765], [212711.4403894034, 246077.79274744765]]",0.05852804004226702,22.014316603516296,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
744.6808145522373,2.490612113295687,3.480249405529258,12712.610230490307,9097.675868103717,3652.7871279262645,23.376581063054093,1.9736893502303234,0.00016538370546292556,0.00035253601844849113,1.430479414710644,1.2248353540091927,33.025723917247774,-2.5844028075330203,0.2867435992817491,212717.46985236107,8.791658451237424,-8.504914851955675,1455760.7466955974,"[0.0030768176500447, 0.0027501784160903577]","[-0.8165286136972656, -2.9298992021499615]","[[212717.46985236107, 401102.794839417], [1455760.7466955974, 463509.85742493556], [1455760.7466955974, 246077.9915414489], [212717.46985236107, 246077.9915414489]]",0.05853163050128698,22.015929366188637,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
745.1808145522373,2.490037937473599,3.4803332267243996,12713.130400906657,9095.731626853587,3652.8486132553257,23.377411043616924,1.9736791678357741,0.0001655833280783099,0.0003527409825505611,1.430464464847558,1.2249244143979827,33.02585519434979,-2.5845877146678573,0.2833669959835561,212723.61907163422,8.787539918412676,-8.50417292242912,1455736.747138063,"[0.003076870495207113, 0.0027502524261329058]","[-0.8162355509797247, -2.929493272674246]","[[212723.61907163422, 401099.7396868893], [1455736.747138063, 463503.97085391777], [1455736.747138063, 246078.18926362068], [212723.61907163422, 246078.18926362068]]",0.05853527148629182,22.01753640936765,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
745.6808145522373,2.4894697126218723,3.4804171996805646,12713.648627451159,9093.807259043882,3652.9093778234483,23.37824089301609,1.9736689883693792,0.00016578288121034366,0.00035294581787739387,1.4304495315341357,1.2250134978686193,33.025985579033716,-2.5847742618545366,0.2799552884152945,212729.71513175144,8.783392711621502,-8.503437423206208,1455712.819386285,"[0.003076923179223666, 0.002750326320638637]","[-0.81594341598063, -2.929088016908942]","[[212729.71513175144, 401096.6558852566], [1455712.819386285, 463498.05654122244], [1455712.819386285, 246078.38557943594], [212729.71513175144, 246078.38557943594]]",0.05853890040005399,22.019135723450198,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
746.1808145522373,2.488910245134432,3.4805014139366546,12714.163642005567,9091.911878039333,3652.9689633497637,23.379070558510104,1.9736588118160228,0.00016598236516544322,0.0003531505248710689,1.4304345982207134,1.225102599352375,33.02611503760784,-2.5849616165957294,0.27651144596188715,212735.72144022607,8.77922421461534,-8.502712768653453,1455688.9782773606,"[0.003076975387551547, 0.0027503993680373247]","[-0.8156539681662025, -2.9286876148143297]","[[212735.72144022607, 401093.5469554861], [1455688.9782773606, 463492.12644537026], [1455688.9782773606, 246078.58053177435], [212735.72144022607, 246078.58053177435]]",0.05854250198022491,22.020726208885883,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
746.6808145522373,2.4883545969463086,3.4805856035771114,12714.673678336896,9090.026880432364,3653.0271415446905,23.3799003063859,1.9736486381446656,0.00016618178054414744,0.00035335510697196175,1.4304196704238454,1.2251917637690615,33.02624354218841,-2.5851454871611765,0.27311800201027836,212741.62375152242,8.775118678720844,-8.502000676710566,1455664.8184615565,"[0.003077026795048719, 0.002750471142109219]","[-0.8153690262348673, -2.92829446590713]","[[212741.62375152242, 401090.483935653], [1455664.8184615565, 463486.27146020817], [1455664.8184615565, 246078.77405525543], [212741.62375152242, 246078.77405525543]]",0.0585460539320396,22.022307122304635,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
747.1808145522373,2.487799139515258,3.480667303212262,12715.182562294303,9088.14818585553,3653.0875991967487,23.380729205315053,1.9736384673760397,0.00016638112702161497,0.00035355955590584174,1.4304047426269781,1.2252808144874776,33.0263710615601,-2.585339564336121,0.2695744274600429,212747.6691918854,8.770845760127713,-8.50127133266767,1455642.1533222694,"[0.0030770794163522985, 0.0027505445042948673]","[-0.8150772966604767, -2.92789237474945]","[[212747.6691918854, 401087.28854157554], [1455642.1533222694, 463480.2425344824], [1455642.1533222694, 246078.96670096822], [212747.6691918854, 246078.96670096822]]",0.05854968174150002,22.023879585129794,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
747.6808145522373,2.4872561838294556,3.480752164574182,12715.68321608958,9086.30095320341,3653.142371210779,23.381559075529367,1.9736282994309655,0.0001665804060414731,0.0003537638882759225,1.4303898148301104,1.2253701050184924,33.026497690592066,-2.585517035096023,0.2662797432042794,212753.31467831618,8.76686999825398,-8.500590255049701,1455617.438892236,"[0.0030771291760350334, 0.0027506139539488906]","[-0.8148016345503851, -2.927512440973977]","[[212753.31467831618, 401084.3169057146], [1455617.438892236, 463474.5481156578], [1455617.438892236, 246079.15717203432], [212753.31467831618, 246079.15717203432]]",0.058553114812444726,22.025439808972965,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
748.1808145522373,2.4867143465940096,3.4808337982337076,12716.182042367273,9084.464858592683,3653.2000030624536,23.382388252403167,1.9736181343428256,0.0001667796170424935,0.00035396809301923454,1.430374898066352,1.2254592944452944,33.026623337317346,-2.585700837161725,0.2628970962323365,212759.14832469198,8.76278358857462,-8.499886492342284,1455593.986322581,"[0.0030771802126454296, 0.0027506847492384367]","[-0.8145188145427451, -2.927124969538556]","[[212759.14832469198, 401081.26491311187], [1455593.986322581, 463468.73749899655], [1455593.986322581, 246079.34693719042], [212759.14832469198, 246079.34693719042]]",0.05855662766324339,22.02699419142321,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
748.6808145522373,2.4861668220160387,3.4809149289745243,12716.676500366406,9082.60610977815,3653.2569051070523,23.383217559415304,1.9736079720764146,0.00016697876069537423,0.0003541721766637444,1.4303599813025933,1.2255485567008615,33.02674806512772,-2.585879790267671,0.25961877179128123,212764.93172837896,8.75880757741055,-8.49918880561927,1455569.980808806,"[0.003077230708219246, 0.002750755122258863]","[-0.8142390554776041, -2.926739871300765]","[[212764.93172837896, 401078.30355883203], [1455569.980808806, 463463.0480712539], [1455569.980808806, 246079.53515773424], [212764.93172837896, 246079.53515773424]]",0.05856010044859004,22.02853965091588,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
749.1808145522373,2.4856278317755525,3.4809953290379263,12717.168926833157,9080.7789261424,3653.313987740373,23.384046539013575,1.9735978126396636,0.00016717783688121468,0.0003543761359245706,1.4303450645388351,1.2256377998426895,33.02687183589819,-2.586060030724429,0.2563217963995612,212770.71737343087,8.75481265962901,-8.49849086322945,1455546.3765304284,"[0.003077281466304993, 0.0027508256975809025]","[-0.8139578419414911, -2.9263536830377377]","[[212770.71737343087, 401075.3261603575], [1455546.3765304284, 463457.34548691433], [1455546.3765304284, 246079.72216960049], [212770.71737343087, 246079.72216960049]]",0.0585635737217168,22.030078193514687,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
749.6808145522373,2.4850879467234708,3.4810749972233492,12717.658331535258,9078.948156949984,3653.3709677842025,23.384875417534907,1.9735876560189682,0.00016737684587740326,0.0003545799720381259,1.430330158808186,1.2257270685484825,33.026994693247104,-2.5862403252738106,0.2530253140892569,212776.49511160568,8.750819203457354,-8.497793889368097,1455522.7834516237,"[0.0030773320457298807, 0.0027508961265224705]","[-0.8136776494297252, -2.9259683349226098]","[[212776.49511160568, 401072.3493785956], [1455522.7834516237, 463451.64555957174], [1455522.7834516237, 246079.90775684165], [212776.49511160568, 246079.90775684165]]",0.05856704373811729,22.03160882962282,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
750.1808145522373,2.4845545349851204,3.4811545032617266,12718.144368034,9077.138988398014,3653.4271478377414,23.385704181933182,1.9735775022014008,0.00016757578794729988,0.00035478368570331754,1.4303152530775367,1.2258163618084943,33.02711660969652,-2.5864193509356195,0.24974538310306116,212782.20745586295,8.74685020157358,-8.497104818470518,1455499.2280442896,"[0.0030773823351397537, 0.0027509659989900753]","[-0.8133991006713183, -2.9255861867041943]","[[212782.20745586295, 401069.38849988865], [1455499.2280442896, 463445.98054181115], [1455499.2280442896, 246080.09199860966], [212782.20745586295, 246080.09199860966]]",0.0585704833855354,22.03313117543685,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
750.6808145522373,2.484022441961561,3.481232787152142,12718.62780375505,9075.335901719198,3653.483860859432,23.386532575334062,1.9735673511840606,0.0001677746631811628,0.00035498727492118794,1.4303003473468878,1.2259056316410755,33.02723759598808,-2.58660135480154,0.24642057358420288,212787.9497758205,8.742832719702278,-8.496412146118075,1455476.1640097115,"[0.0030774328385308773, 0.002751036143904222]","[-0.8131193711062522, -2.925202528570268]","[[212787.9497758205, 401066.3883807968], [1455476.1640097115, 463440.2674382238], [1455476.1640097115, 246080.27498030846], [212787.9497758205, 246080.27498030846]]",0.05857394018248739,22.034645394844965,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
751.1808145522373,2.483496372750294,3.4813113413620886,12719.107158124443,9073.551140492184,3653.539115277176,23.387361046399185,1.973557202945113,0.00016797347199804395,0.0003551907429686918,1.4302854526493474,1.2259949623581627,33.027357677620046,-2.586781044851938,0.2431220761824875,212793.58216818824,8.738854824148575,-8.495732747966088,1455452.9217502095,"[0.0030774826662847404, 0.0027511053549460892]","[-0.8128434458065251, -2.9248241774243047]","[[212793.58216818824, 401063.41371347226], [1455452.9217502095, 463434.60565434035], [1455452.9217502095, 246080.45640682397], [212793.58216818824, 246080.45640682397]]",0.05857734959981149,22.03615013791791,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
751.6808145522373,2.4829764848278946,3.4813883311258778,12719.584868615626,9071.791803051048,3653.5955368420864,23.388188792134475,1.97354705749802,0.0001681722141990228,0.0003553940830893739,1.430270552435253,1.2260842055686019,33.027476846207946,-2.5869691036197855,0.23968438150905058,212799.2755224883,8.734730392068968,-8.495046010559918,1455431.018547644,"[0.0030775332362151697, 0.002751175345289914]","[-0.8125633792131625, -2.924441486956208]","[[212799.2755224883, 401060.31822770165], [1455431.018547644, 463428.79745532904], [1455431.018547644, 246080.6368669721], [212799.2755224883, 246080.6368669721]]",0.058580802066817934,22.037646103049184,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
752.1808145522373,2.482466085455415,3.4814665197011627,12720.057261643036,9070.060153785475,3653.6491704463906,23.38901677269625,1.9735369148050852,0.0001683708904879068,0.0003555973017950741,1.430255663254268,1.226173546426359,33.02759516106107,-2.5871539733012936,0.23627681388245492,212804.7596519454,8.730661337399965,-8.49438452351751,1455408.8134270103,"[0.003077582464096767, 0.0027512434780541735]","[-0.8122908527376357, -2.9240693261055855]","[[212804.7596519454, 401057.2541180918], [1455408.8134270103, 463423.0642676435], [1455408.8134270103, 246080.8156042651], [212804.7596519454, 246080.8156042651]]",0.05858416914147395,22.03913005664437,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
752.6808145522373,2.4819675107257795,3.4815454642626356,12720.52339436448,9068.365215482412,3653.7002101331423,23.389844966465166,1.9735267748354215,0.0001685695014437653,0.0003558004033804673,1.4302407685567282,1.2262629756113315,33.0277126140918,-2.5873322896782613,0.23295855791246822,212810.04441639732,8.726705653993633,-8.493747096081165,1455386.2209695226,"[0.0030776303651485104, 0.002751309403929245]","[-0.8120257683390103, -2.9237097132582472]","[[212810.04441639732, 401054.27179145673], [1455386.2209695226, 463417.4715205542], [1455386.2209695226, 246080.9928287585], [212810.04441639732, 246080.9928287585]]",0.05858743980431773,22.04060347243205,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
753.1808145522373,2.481470271954123,3.4816232212702647,12720.984393941719,9066.674535805065,3653.751019416882,23.390673242959735,1.9735166375733375,0.00016876804738115347,0.00035600338890973615,1.4302258848922973,1.226352454523236,33.02782921025272,-2.5875061240975272,0.22972842802789728,212815.30163696347,8.722841431093116,-8.493113003065218,1455363.5651586794,"[0.003077677890825346, 0.002751374617003996]","[-0.8117627929730121, -2.923354169214517]","[[212815.30163696347, 401051.36563403247], [1455363.5651586794, 463411.9870982492], [1455363.5651586794, 246081.16881221294], [212815.30163696347, 246081.16881221294]]",0.05859067683463431,22.042068746023805,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
753.6808145522373,2.480970328587959,3.481699367683207,12721.442005603094,9064.97569712788,3653.8025435746335,23.39150139232939,1.973506503013159,0.00016896652843180628,0.0003562062583576111,1.430211001227867,1.2264419463105614,33.02794496465151,-2.5876774830600793,0.22656735915194304,212820.60181254343,8.719041100539073,-8.49247374138713,1455340.998470142,"[0.0030777255826296163, 0.002751440112845545]","[-0.8114989025205365, -2.9229970404852246]","[[212820.60181254343, 401048.5174366749], [1455340.998470142, 463406.57643101574], [1455340.998470142, 246081.34360039726], [212820.60181254343, 246081.34360039726]]",0.058593910755083425,22.04352740466627,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
754.1808145522373,2.480471127794124,3.481774379990451,12721.897443428132,9063.280918066812,3653.854631288034,23.392329334552173,1.9734963711554636,0.0001691649446087821,0.00035640901090422134,1.430196117563436,1.2265314386220127,33.028059901345216,-2.587848192273502,0.22343340844867043,212825.93509517325,8.715263907537462,-8.491830499088792,1455318.6285956372,"[0.003077773528002526, 0.002751506032177062]","[-0.8112336113411387, -2.9226375357549257]","[[212825.93509517325, 401045.6915546458], [1455318.6285956372, 463401.1948643522], [1455318.6285956372, 246081.5171924187], [212825.93509517325, 246081.5171924187]]",0.05859714760283663,22.044980152095057,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
754.6808145522373,2.4799744763085867,3.481848858260663,12722.350629598945,9061.595182455745,3653.9066305004176,23.393157194561958,1.973486241995459,0.00016936329601990294,0.0003566116468177513,1.430181244932115,1.2266209545876907,33.02817403944209,-2.5880180922178577,0.2203140491417912,212831.25807314285,8.711502561238035,-8.491188512096244,1455296.3078443224,"[0.003077821429169706, 0.002751571925459067]","[-0.810968585573299, -2.9222781996067413]","[[212831.25807314285, 401042.8784258301], [1455296.3078443224, 463395.83392169833], [1455296.3078443224, 246081.68950036503], [212831.25807314285, 246081.68950036503]]",0.05860037589946383,22.04642674762358,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
755.1808145522373,2.4794809006233933,3.481922854459846,12722.801426408098,9059.920181401232,3653.958447158588,23.39398488423796,1.9734761155266654,0.00016956158280711516,0.0003568141661751171,1.4301663723007936,1.2267104817242171,33.02828739749185,-2.588187635778064,0.21719543228243765,212836.56386084395,8.707744043045409,-8.490548610762971,1455274.077252294,"[0.003077869244673563, 0.0027516376714551167]","[-0.8107040572895373, -2.9219197267123254]","[[212836.56386084395, 401040.06637814234], [1455274.077252294, 463390.4797902046], [1455274.077252294, 246081.86057749408], [212836.56386084395, 246081.86057749408]]",0.05860359614635202,22.047866859991803,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
755.6808145522373,2.478989769206381,3.4819964517805237,12723.249497881809,9058.253152492673,3654.0098975045644,23.394812441635704,1.9734659917382185,0.0001697598051935257,0.00035701656973443176,1.4301514996694722,1.2268000277228173,33.0283999888469,-2.588356385857531,0.2140865352020569,212841.84021107448,8.703998807193898,-8.489912271991841,1455251.8479355234,"[0.003077916856990803, 0.00275170310856458]","[-0.8104406840847221, -2.9215630287436847]","[[212841.84021107448, 401037.2634255106], [1455251.8479355234, 463385.14370427874], [1455251.8479355234, 246082.03041029457], [212841.84021107448, 246082.03041029457]]",0.058606802367086985,22.04929996510391,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
756.1808145522373,2.4785012907357933,3.482069524065943,12723.694929533583,9056.595248263122,3654.061138525568,23.39563982850783,1.9734558706209018,0.00016995796337472877,0.0003572188576392109,1.430136627038151,1.2268895847724433,33.02851182884751,-2.5885248736221405,0.21098163353917698,212847.09669332433,8.700259975049562,-8.489278341510385,1455229.7121086472,"[0.0030779643569176125, 0.0027517683431466226]","[-0.8101779565999528, -2.9212075066985186]","[[212847.09669332433, 401034.46441095805], [1455229.7121086472, 463379.81892343407], [1455229.7121086472, 246082.19907660587], [212847.09669332433, 246082.19907660587]]",0.05860999856523951,22.05072585915636,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
756.6808145522373,2.478015252609809,3.4821421781630026,12724.13758661012,9054.945318906983,3654.1120194358964,23.396467149759424,1.9734457521632132,0.0001701560575867745,0.0003574210305898141,1.4301217654399387,1.2269791694094474,33.02862292927642,-2.5886926735278584,0.2078896696464767,212852.3230470802,8.696537726206714,-8.488648056560237,1455207.5963976658,"[0.0030780116565886652, 0.0027518332704487905]","[-0.8099163651122027, -2.920853747480234]","[[212852.3230470802, 401031.67726536293], [1455207.5963976658, 463374.51655548054], [1455207.5963976658, 246082.36655667803], [212852.3230470802, 246082.36655667803]]",0.05861317933293318,22.052144244906206,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
757.1808145522373,2.477919290536374,3.4822159142819773,12724.576701501705,9054.71540212126,3654.1607455508615,23.397294327264337,1.9734356366529198,0.00017035408219650416,0.0003576230842119424,1.430106903841727,1.2270687820548416,33.028733300882095,-2.5888608235479227,0.20469741524806295,212857.40340727984,8.692732804817922,-8.488035389569859,1455185.297596276,"[0.003078058322503274, 0.002751897121043881]","[-0.8096583374733025, -2.920506125450018]","[[212857.40340727984, 401028.8081523959], [1455185.297596276, 463369.1245352085], [1455185.297596276, 246082.53276478275], [212857.40340727984, 246082.53276478275]]",0.05861633301813531,22.05355509622793,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
757.6808145522373,2.4779650764392525,3.482289253510442,12725.011576566587,9055.001462681521,3654.208668547192,23.39812135747037,1.9734255243926924,0.00017055203127460067,0.00035782501183681,1.430092042243515,1.2271584183932192,33.028842947555006,-2.5890282548218337,0.20125792967479583,212862.46260595752,8.688683215506387,-8.487425285831591,1455162.850167789,"[0.003078104595737908, 0.00275196032150968]","[-0.8094025205616445, -2.920162210230423]","[[212862.46260595752, 401025.7279250401], [1455162.850167789, 463363.443185802], [1455162.850167789, 246082.69783340112], [212862.46260595752, 246082.69783340112]]",0.05861954762476371,22.054956363656128,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
758.1808145522373,2.478008280170861,3.4823632717907125,12725.442337183249,9055.2733931637,3654.254695444088,23.398948397058433,1.9734154154035757,0.0001707499043915142,0.00035802681467185483,1.4300771806453028,1.2272480959195795,33.02895187981204,-2.5891914563962173,0.1976148621199627,212867.40549063432,8.684444081728202,-8.48682921960824,1455140.3594877394,"[0.003078150378626519, 0.002752022672019875]","[-0.809149462308612, -2.9198231429287445]","[[212867.40549063432, 401022.4765011888], [1455140.3594877394, 463357.547357703], [1455140.3594877394, 246082.86181663143], [212867.40549063432, 246082.86181663143]]",0.05862277278637617,22.056343047805,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
758.6808145522373,2.478051142849717,3.4824377373114577,12725.86861865972,9055.539726195155,3654.2989648637504,23.39977553161825,1.9734053096530668,0.00017094770216965555,0.0003582284966857921,1.4300623300802,1.2273378260599466,33.029060106819884,-2.5893505776751873,0.1938984959221557,212872.22431767645,8.680146619849324,-8.486248123927169,1455117.824411168,"[0.0030781954086676402, 0.0027520837711845175]","[-0.8089006285433418, -2.919491191513878]","[[212872.22431767645, 401019.1656301426], [1455117.824411168, 463351.5919132336], [1455117.824411168, 246083.024726308], [212872.22431767645, 246083.024726308]]",0.05862597018552214,22.057712155028785,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
759.1808145522373,2.4780943713069634,3.482512086203449,12726.290827799021,9055.80480048384,3654.3421854058565,23.400602567283318,1.973395207114404,0.00017114542513809648,0.00035843005997615904,1.4300474795150973,1.2274275758134299,33.029167642784444,-2.589507711332032,0.19018560325076805,212876.95513026186,8.675863254966316,-8.485677651715548,1455095.4617128202,"[0.0030782398948256194, 0.0027521439183102446]","[-0.8086548492758692, -2.9191646628718564]","[[212876.95513026186, 401015.8600753061], [1455095.4617128202, 463345.66408129135], [1455095.4617128202, 246083.1866654952], [212876.95513026186, 246083.1866654952]]",0.058629130055582165,22.059063885280228,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
759.6808145522373,2.478137112704649,3.4825861647491227,12726.709294230941,9056.066133803424,3654.38461309334,23.40142956134916,1.973385107763061,0.00017134307378544034,0.0003586315058337097,1.4300326399831045,1.227517352440797,33.02927450079403,-2.5896631270847754,0.18651736842548416,212881.6113901654,8.671633547582417,-8.485116179156933,1455073.2862638372,"[0.003078283904802996, 0.0027522032711946266]","[-0.8084117444821594, -2.918842654282002]","[[212881.6113901654, 401012.5947367004], [1455073.2862638372, 463339.8096336422], [1455073.2862638372, 246083.347606031], [212881.6113901654, 246083.347606031]]",0.05863224626891919,22.06039985463795,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
760.1808145522373,2.4781793461938015,3.482659904287184,12727.124446082178,9056.324133141152,3654.4264429653263,23.40225637285697,1.9733750115803976,0.00017154064848924676,0.0003588328348291407,1.4300177949345565,1.2276071343975183,33.02938069558627,-2.5898173458839535,0.18288863636928454,212886.20543090143,8.66745085497007,-8.484562218600786,1455051.3930554606,"[0.003078327566397023, 0.002752262010339945]","[-0.8081706022155349, -2.91852415009227]","[[212886.20543090143, 401009.3648709061], [1455051.3930554606, 463334.02194843104], [1455051.3930554606, 246083.50757209875], [212886.20543090143, 246083.50757209875]]",0.0586353237117635,22.061722174186205,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
760.6808145522373,2.4782205713712986,3.482733423342093,12727.536235301159,9056.576627369033,3654.4675369059937,23.403083118409945,1.9733649185457887,0.00017173814966029363,0.00035903404832961526,1.430002955402563,1.2276969396810862,33.02948623629226,-2.5899696393031215,0.1793064708299994,212890.72900881257,8.663323234515246,-8.484016763685247,1455029.6878204169,"[0.0030783707980842675, 0.002752320043694619]","[-0.8079318771191467, -2.9182096647549813]","[[212890.72900881257, 401006.17674707243], [1455029.6878204169, 463328.308997091], [1455029.6878204169, 246083.6665081781], [212890.72900881257, 246083.6665081781]]",0.05863835855688175,22.063032423648977,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
761.1808145522373,2.478261426189345,3.4828066045033297,12727.944817185582,9056.826363632063,3654.508062758388,23.403909771568514,1.9733548286428022,0.00017193557763096483,0.00035923514710581143,1.4299881213871244,1.2277867622033105,33.0295911313022,-2.590120273385426,0.17576048561062407,212895.19463773127,8.659238790714141,-8.483478305103517,1455008.224310491,"[0.0030784136968523917, 0.0027523774927846233]","[-0.8076950255137493, -2.9178985130116657]","[[212895.19463773127, 401003.0211381715], [1455008.224310491, 463322.65702231333], [1455008.224310491, 246083.82445644724], [212895.19463773127, 246083.82445644724]]",0.05864135775042825,22.06433205530356,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
761.6808145522373,2.4783015451196326,3.4828794432156682,12728.35014032593,9057.071981357158,3654.5480105892257,23.404736289730828,1.9733447418534473,0.00017213293276090066,0.000359436132480471,1.429973281855131,1.2278765973502126,33.02969538373719,-2.590268843513768,0.17225846466192252,212899.6014143284,8.655205416095498,-8.482946951433576,1454986.9169910597,"[0.0030784562195234474, 0.002752434327362549]","[-0.8074602914630143, -2.917590863515923]","[[212899.6014143284, 400999.9047332383], [1454986.9169910597, 463317.07341398223], [1454986.9169910597, 246083.98138784163], [212899.6014143284, 246083.98138784163]]",0.05864432046506765,22.06562201486208,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
762.1808145522373,2.4783413162812975,3.482951099276841,12728.75271980125,9057.31745035446,3654.588409938945,23.405562733593055,1.9733346581626643,0.00017233021535732233,0.00035963700506242633,1.4299584533562468,1.2279664506480341,33.02979899796304,-2.590416044242562,0.16878945836180037,212903.95861209696,8.651211042556383,-8.482421584194583,1454965.9090750802,"[0.0030784984655180163, 0.0027524906739138364]","[-0.8072271149227547, -2.917285999689653]","[[212903.95861209696, 400996.8179095453], [1454965.9090750802, 463311.5465224138], [1454965.9090750802, 246084.13739288304], [212903.95861209696, 246084.13739288304]]",0.05864726512159189,22.06690324216756,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
762.6808145522373,2.478380388925812,3.4830225043653544,12729.152546064986,9057.559059200184,3654.628280498113,23.40638905653074,1.9733245775532546,0.0001725274257659437,0.0003598377660009766,1.4299436248573623,1.2280563171714827,33.029901974073255,-2.5905616238547964,0.16535952864899173,212908.26430634625,8.647261963813833,-8.48190243516484,1454945.0616603983,"[0.0030785403793772907, 0.0027525464819460207]","[-0.8069958086910561, -2.9169842050672514]","[[212908.26430634625, 400993.7659091348], [1454945.0616603983, 463306.08071642456], [1454945.0616603983, 246084.29238807544], [212908.26430634625, 246084.29238807544]]",0.05865017680374422,22.068176265453143,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
763.1808145522373,2.47841925385538,3.483093510338937,12729.549625024076,9057.798991017378,3654.667779443387,23.40721522543419,1.9733145000121755,0.00017272456425542393,0.0003600384157730867,1.4299287963584784,1.2281461898856987,33.03000431096092,-2.5907059965733374,0.161957460329063,212912.53083579137,8.643345476703814,-8.481388016374751,1454924.4083072324,"[0.0030785820677171703, 0.0027526018904889473]","[-0.8067657756648581, -2.916684695572609]","[[212912.53083579137, 400990.7387995976], [1454924.4083072324, 463300.66084071284], [1454924.4083072324, 246084.44641528674], [212912.53083579137, 246084.44641528674]]",0.058653062942878545,22.069441657749227,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
763.6808145522373,2.4784575195102807,3.483164151559416,12729.943809570357,9058.035620758143,3654.706828522896,23.40804133719832,1.9733044255244432,0.0001729216311289127,0.0003602389554083014,1.4299139788927033,1.2282360833281842,33.03010600241504,-2.5908487834163902,0.1585894530704195,212916.7546616483,8.639468207338155,-8.480878754267735,1454903.860264609,"[0.0030786234801236795, 0.0027526568565285517]","[-0.8065372962830203, -2.916387707694831]","[[212916.7546616483, 400987.7419841087], [1454903.860264609, 463295.29293418425], [1454903.860264609, 246084.59944673264], [212916.7546616483, 246084.59944673264]]",0.05865592167875865,22.07069963992094,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
764.1808145522373,2.478495678019792,3.4832343257455203,12730.33525535447,9058.27112374529,3654.7455797794432,23.40886728673017,1.9732943540785857,0.00017311862662513597,0.00036043938528436013,1.4298991614269285,1.2283259808292613,33.030207042921575,-2.5909904846455247,0.15524486077850952,212920.94672361173,8.635618190427465,-8.480373329648955,1454883.476015005,"[0.0030786647108473402, 0.0027527114993221124]","[-0.8063098448492757, -2.916092572027114]","[[212920.94672361173, 400984.7660548597], [1454883.476015005, 463289.96339259617], [1454883.476015005, 246084.75152771108], [212920.94672361173, 246084.75152771108]]",0.05865875939639898,22.071950540707263,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
764.6808145522373,2.478533308964928,3.4833040999683176,12730.723883228347,9058.503732735764,3654.783940151576,23.409693098933367,1.9732842856608108,0.00017331555102476144,0.00036063970632887175,1.429884343961154,1.228415887263909,33.03030742298216,-2.5911308015606624,0.151930028896345,212925.10206001063,8.631802369439527,-8.479872340543182,1454863.1735936592,"[0.0030787056996985813, 0.0027527657592644585]","[-0.8060837585386466, -2.915799621584544]","[[212925.10206001063, 400981.81657795096], [1454863.1735936592, 463284.6788977095], [1454863.1735936592, 246084.90262172624], [212925.10206001063, 246084.90262172624]]",0.05866157354687872,22.07319439760466,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
765.1808145522373,2.478570874262152,3.4833733933745377,12731.109848484753,9058.735456699722,3654.822039089935,23.41051874021332,1.9732742202603102,0.0001735124045541136,0.0003608399188480266,1.4298695264953787,1.2285057958728076,33.03040713429823,-2.591270226185082,0.14863480456386924,212929.22970810364,8.628009501758243,-8.479374697194373,1454843.0138227108,"[0.0030787465318101023, 0.0027528197395839207]","[-0.8058585605610566, -2.91550827552299]","[[212929.22970810364, 400978.88461875194], [1454843.0138227108, 463279.42690103635], [1454843.0138227108, 246085.05276614142], [212929.22970810364, 246085.05276614142]]",0.05866436960580372,22.07443139647023,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
765.6808145522373,2.4786079559631156,3.483442279286298,12731.493048962133,9058.964504763388,3654.8597703678943,23.4113442365114,1.9732641578637486,0.00017370918748537022,0.00036104002370850014,1.429854709029604,1.2285957117906297,33.03050616491652,-2.5914084537215314,0.1453658770423658,212933.32350813725,8.62424701911823,-8.478881142075863,1454822.918261468,"[0.0030787871398652474, 0.0027528733680727323]","[-0.805634627859615, -2.9152189382889655]","[[212933.32350813725, 400975.976069853], [1454822.918261468, 463274.2148352597], [1454822.918261468, 246085.20191907417], [212933.32350813725, 246085.20191907417]]",0.05866714441367777,22.075661472765418,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
766.1808145522373,2.4786456302904307,3.4835106801661424,12731.873609514665,9059.19510088267,3654.8972512142354,23.412169626698415,1.973254098460606,0.00017390590003946317,0.0003612400211712614,1.4298399025969386,1.2286856382362061,33.030604504549274,-2.5915459280423407,0.14211358093587023,212937.39141852627,8.620504296482864,-8.478390715546993,1454802.9496133984,"[0.0030788276043643343, 0.0027529267395293277]","[-0.8054115074397056, -2.9149310744531203]","[[212937.39141852627, 400973.0824428121], [1454802.9496133984, 463269.0310075415], [1454802.9496133984, 246085.35011246405], [212937.39141852627, 246085.35011246405]]",0.058669902865618406,22.076884738559194,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
766.6808145522373,2.4786829597739106,3.4835786652356973,12732.251404376413,9059.42354927414,3654.934372930245,23.412994867513653,1.9732440420378907,0.00017410254248199193,0.00036143991205856416,1.429825096164273,1.2287755710040407,33.03070213970341,-2.5916823388472072,0.13888484983857552,212941.42691484065,8.616789053873845,-8.47790420403527,1454783.0332289417,"[0.0030788678536902534, 0.0027529797745358014]","[-0.8051896023414487, -2.9146451317224153]","[[212941.42691484065, 400970.209849208], [1454783.0332289417, 463263.88330569013], [1454783.0332289417, 246085.4973006177], [212941.42691484065, 246085.4973006177]]",0.05867264154013254,22.07810108101819,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
767.1808145522373,2.478720273293548,3.4836461551392777,12732.626538870485,9059.651333305957,3654.971249042206,23.413819929182612,1.9732339885851764,0.00017429911503209143,0.00036163969662114344,1.4298102897316072,1.2288655040759797,33.03079905913887,-2.5918181180633497,0.13567088591491938,212945.43747727224,8.613091591505508,-8.477420705590589,1454763.2340718885,"[0.0030789079632003807, 0.002753032559663332]","[-0.8049684904869466, -2.9143606237778372]","[[212945.43747727224, 400967.35055613425], [1454763.2340718885, 463258.76121480647], [1454763.2340718885, 246085.64351125454], [212945.43747727224, 246085.64351125454]]",0.05867536487606194,22.07931057788325,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
767.6808145522373,2.4787571537662165,3.4837132174742766,12732.998874254805,9059.87665406598,3655.0077688330334,23.414644839207334,1.973223938089455,0.0001744956179556788,0.00036183937567216674,1.4297954832989417,1.2289554428633735,33.030895248893614,-2.5919529288373324,0.13247925702620478,212949.4162337163,8.609420305564527,-8.476941048538322,1454743.4804647248,"[0.0030789478614377725, 0.0027530850149440735]","[-0.8047485718420173, -2.914077999006946]","[[212949.4162337163, 400964.5112275711], [1454743.4804647248, 463253.6735137018], [1454743.4804647248, 246085.78869534875], [212949.4162337163, 246085.78869534875]]",0.05867806910042289,22.08051310636484,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
