t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
768.1808145522373,2.478794030028084,3.4837797714539525,12733.368503806225,9060.101355433715,3655.0440438696173,23.41546963937528,1.973213890540268,0.0001746920514724725,0.00036203894945337016,1.4297806878993855,1.2290453911135595,33.03099069783008,-2.5920871617396553,0.1293016096757924,212953.37042034592,8.6057659700528,-8.476464360377008,1454723.8383855717,"[0.003078987624044837, 0.0027531372270923073]","[-0.8045294206427811, -2.9137967678772747]","[[212953.37042034592, 400961.68451753043], [1454723.8383855717, 463248.61028729455], [1454723.8383855717, 246085.9328771344], [212953.37042034592, 246085.9328771344]]",0.058680758420796585,22.081708749104763,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
768.6808145522373,2.478830488649486,3.483845881604668,12733.735283401324,9060.323655978747,3655.079965114913,23.416294252228816,1.9732038459247594,0.0001748884158453419,0.00036223841876118477,1.4297658869832743,1.229135340001006,33.031085392527814,-2.592220490355211,0.1261455689357831,212957.29320134196,8.602137033973293,-8.47599146503751,1454704.238464326,"[0.003079027177023329, 0.0027531891123702074]","[-0.8043114542026184, -2.9135174037443834]","[[212957.29320134196, 400958.8771380409], [1454704.238464326, 463243.5804265191], [1454704.238464326, 246086.0760055595], [212957.29320134196, 246086.0760055595]]",0.05868342903049604,22.08289739629039,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
769.1808145522373,2.47886694689601,3.483911467881197,12734.09930150607,9060.545351972587,3655.115641974261,23.417118720514516,1.9731938042325727,0.00017508471129186313,0.0003624377838316604,1.4297510915837182,1.2292252934497363,33.03117932291161,-2.5923532881583298,0.12300298456972314,212961.19160914185,8.598524499177529,-8.475521514607806,1454684.7469922896,"[0.0030790665945246505, 0.002753240755062964]","[-0.804094255140134, -2.913239430893364]","[[212961.19160914185, 400956.08192255156], [1454684.7469922896, 463238.57430765], [1454684.7469922896, 246086.21810264705], [212961.19160914185, 246086.21810264705]]",0.05868608499760001,22.084079141614218,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
769.6808145522373,2.4789029951729904,3.483976593985763,12734.460413718472,9060.76467791781,3655.150966198056,23.417943072308343,1.9731837654509476,0.00017528093807286818,0.00036263704545218245,1.4297363017007165,1.2293152569359773,33.03127247699081,-2.5924851974321896,0.11988150813562015,212965.05880690512,8.594936841257095,-8.475055333121475,1454665.296148576,"[0.0030791058056911496, 0.002753292075813929]","[-0.803878219975548, -2.912963294184812]","[[212965.05880690512, 400953.30560583476], [1454665.296148576, 463233.6008885129], [1454665.296148576, 246086.35911658575], [212965.05880690512, 246086.35911658575]]",0.05868872248610955,22.085253888382624,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
770.1808145522373,2.478939046905256,3.4840411801164524,12734.8187086906,9060.983415579929,3655.186046987236,23.418767210744544,1.973173729569629,0.0001754770964037064,0.00036283620389711204,1.4297215063011603,1.2294052154386441,33.031364846545614,-2.5926165958860397,0.1167731864870234,212968.9017873786,8.59136526396503,-8.474592077478007,1454645.9522401995,"[0.003079144880315087, 0.002753343152723774]","[-0.8036629599906879, -2.912688557821571]","[[212968.9017873786, 400950.54119109915], [1454645.9522401995, 463228.650786276], [1454645.9522401995, 246086.4990687223], [212968.9017873786, 246086.4990687223]]",0.05869134549437761,22.086421741054398,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
770.6808145522373,2.4789747676741287,3.484105268464197,12735.174059344654,9061.200142488726,3655.220803635004,23.41959123501055,1.973163696576758,0.00017567318652784164,0.0003630352596607882,1.4297067164181587,1.2294951839094375,33.031456421761675,-2.5927470453782515,0.11368560978058895,212972.71566210646,8.587817946606378,-8.47413233682579,1454626.6528134875,"[0.003079183757741078, 0.002753393922832834]","[-0.8034488125138842, -2.912415571300707]","[[212972.71566210646, 400947.795308314], [1454626.6528134875, 463223.7325775002], [1454626.6528134875, 246086.63790997496], [212972.71566210646, 246086.63790997496]]",0.05869395088885454,22.087582615425625,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
771.1808145522373,2.4790104140987346,3.484168806554854,12735.526563521895,9061.416002750953,3655.255319306639,23.420415081093875,1.9731536664620868,0.00017586920866013257,0.00036323421318501325,1.4296919265351569,1.2295851520920098,33.031547196947486,-2.5928770456386574,0.1106108618579924,212976.505456538,8.584286367099821,-8.473675505241829,1454607.4625296756,"[0.0030792225040899394, 0.002753444458376876]","[-0.8032354083919735, -2.9121439309364843]","[[212976.505456538, 400945.06104507984], [1454607.4625296756, 463218.83732142363], [1454607.4625296756, 246086.7756601708], [212976.505456538, 246086.7756601708]]",0.058696541913344294,22.088736619748026,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
771.6808145522373,2.479045625836017,3.4842318719976673,12735.876068288228,9061.629368592343,3655.289468719019,23.421238813221546,1.973143639212929,0.00017606516305943912,0.0003634330652734459,1.4296771421687104,1.2296751303867994,33.03163716482902,-2.593006209549466,0.10755666587999713,212980.26307796384,8.580779223981665,-8.473222558101668,1454588.311426916,"[0.0030792610402201005, 0.0027534946653982096]","[-0.803023189276132, -2.911874163061674]","[[212980.26307796384, 400942.34523125173], [1454588.311426916, 463213.9742895252], [1454588.311426916, 246086.9122679053], [212980.26307796384, 246086.9122679053]]",0.0586991142515064,22.08988367812926,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
772.1808145522373,2.4790808505554227,3.48429438067139,12736.222657266595,9061.84215466768,3655.323364156288,23.42206237093792,1.9731336148190912,0.0001762610499393664,0.00036363181617112943,1.4296623578022634,1.2297651087756036,33.031726322295526,-2.5931348863923005,0.10451553756541898,212983.99577938506,8.577288158545741,-8.472772620980322,1454569.2637744162,"[0.0030792994355046763, 0.00275354462096945]","[-0.8028117677296169, -2.911605836476527]","[[212983.99577938506, 400939.6412644033], [1454569.2637744162, 463209.13454582606], [1454569.2637744162, 246087.04775746123], [212983.99577938506, 246087.04775746123]]",0.058701671902745396,22.09102391588655,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
772.6808145522373,2.479115699913951,3.4843563859633147,12736.566211006717,9062.052717655828,3655.356915359121,23.42288585126868,1.973123593268273,0.00017645686955122662,0.00036383046663918735,1.4296475844689258,1.2298551019282236,33.03181466486575,-2.5932627021388166,0.1014950536455217,212987.69794896562,8.573821423833579,-8.472326370188057,1454550.256583057,"[0.0030793376284805694, 0.002753594260340576]","[-0.8026014855169185, -2.9113393107918015]","[[212987.69794896562, 400936.955782495], [1454550.256583057, 463204.32679929514], [1454550.256583057, 246087.18208378667], [212987.69794896562, 246087.18208378667]]",0.05870421146209755,22.09215727425554,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
773.1808145522373,2.479150554992168,3.4844178138479336,12736.906844733576,9062.262725070217,3655.3902330868514,23.423709087511234,1.9731135745507384,0.00017665262209969128,0.0003640290169061604,1.4296328001024787,1.2299450854091902,33.031902192433336,-2.593390049696685,0.0984874891042864,212991.37669813458,8.570370437502277,-8.47188294839799,1454531.3555672243,"[0.0030793756883551837, 0.002753643661860861]","[-0.8023919594933665, -2.911074151348581]","[[212991.37669813458, 400934.28198072815], [1454531.3555672243, 463199.54189545015], [1454531.3555672243, 246087.3152731575], [212991.37669813458, 246087.3152731575]]",0.0587067369202866,22.09328388333747,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
773.6808145522373,2.4791850148844103,3.484478733511681,12737.244450268043,9062.470454569153,3655.4232137417475,23.424532247255808,1.9731035586544823,0.00017684830783017076,0.0003642274677183605,1.429618026769141,1.2300350835453977,33.03198890350035,-2.5935165485424334,0.09550016242053516,212995.0254370766,8.566943312211265,-8.47144314979073,1454512.4969791872,"[0.003079413550420607, 0.0027536927549608806]","[-0.8021835474233331, -2.9108107483137076]","[[212995.0254370766, 400931.62630222255], [1454512.4969791872, 463194.7884391262], [1454512.4969791872, 246087.44728226046], [212995.0254370766, 246087.44728226046]]",0.058709244572324105,22.09440368355558,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
774.1808145522373,2.47921947220479,3.484539077134054,12737.57914110241,9062.677598479911,3655.4559610732645,23.42535523511522,1.9730935455698817,0.00017704392694489068,0.00036442581930550634,1.4296032534358034,1.2301250816515563,33.03207480081676,-2.593642563406137,0.0925254874298389,212998.65079338677,8.563531662814398,-8.47100617538456,1454493.7444604605,"[0.003079451281787365, 0.002753741614047385]","[-0.8019758757504002, -2.9105486869235033]","[[212998.65079338677, 400928.982074], [1454493.7444604605, 463190.0574988901], [1454493.7444604605, 246087.57813985713], [212998.65079338677, 246087.57813985713]]",0.05871173821086816,22.095516801302438,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
774.6808145522373,2.4792536201583406,3.48459891231689,12737.910813359715,9062.882785634127,3655.488374382333,23.426178077786858,1.9730835352851743,0.00017723947968429528,0.0003646240724059401,1.4295884801024656,1.2302150849083877,33.03215988561959,-2.5937677482205697,0.08957077180622264,213002.24637733208,8.560143567031048,-8.470572795224825,1454475.0349554855,"[0.003079488814672735, 0.0027537901639734476]","[-0.8017693236193976, -2.9102883880969523]","[[213002.24637733208, 400926.355724597], [1454475.0349554855, 463185.35763838334], [1454475.0349554855, 246087.70780693225], [213002.24637733208, 246087.70780693225]]",0.0587142142022177,22.0966231778333,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
775.1808145522373,2.479287905151965,3.4846581734166113,12738.23958607408,9063.087903315462,3655.5205567220924,23.427000750291207,1.9730735277908922,0.0001774349662473722,0.00036482222724053373,1.429573706769128,1.2303050881981683,33.032244163256394,-2.5938924509420334,0.08662840252515025,213005.81879242393,8.556770615781716,-8.470142213256565,1454456.4314246604,"[0.0030795262178121346, 0.002753838481450387]","[-0.801563506306487, -2.910029421632302]","[[213005.81879242393, 400923.74055863783], [1454456.4314246604, 463180.67988433136], [1454456.4314246604, 246087.83631571193], [213005.81879242393, 246087.83631571193]]",0.05871667634668725,22.097722939357872,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
775.6808145522373,2.479321805581745,3.4847169283073853,12738.56536475542,9063.29080107151,3655.5524098030146,23.42782327883789,1.973063523075477,0.0001776303868704132,0.00036502028454158005,1.4295589334357903,1.2303950966022383,33.03232763744086,-2.5940163313317095,0.08370570220222362,213009.36179800497,8.553420883742604,-8.46971518154038,1454437.8717643674,"[0.003079563424599146, 0.002753886493203972]","[-0.8013587963493483, -2.9097721978133975]","[[213009.36179800497, 400921.1430134857], [1454437.8717643674, 463176.032806717], [1454437.8717643674, 246087.9636314155], [213009.36179800497, 246087.9636314155]]",0.05871912105128276,22.098816026340124,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
776.1808145522373,2.479355700000515,3.484775113708671,12738.8882757432,9063.493117212984,3655.584036292615,23.428645709065247,1.9730535211295763,0.00017782574174997427,0.00036521824453627225,1.4295441711355619,1.230485114602182,33.03241031580592,-2.594139715280701,0.08079537520558233,213012.8819493103,8.550086285069654,-8.469290909864071,1454419.4183914666,"[0.003079600505471964, 0.0027539342785559066]","[-0.8011547974242077, -2.90951626924844]","[[213012.8819493103, 400918.55666677107], [1454419.4183914666, 463171.4078037017], [1454419.4183914666, 246088.08978962107], [213012.8819493103, 246088.08978962107]]",0.05872155201778366,22.099902564131803,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
776.6808145522373,2.479389214605488,3.48483279823566,12739.208233583564,9063.693246043815,3655.6153397182534,23.429467961402047,1.973043521941874,0.00017802103111747903,0.0003654161079461622,1.4295294033187789,1.2305751329026993,33.0324922041998,-2.594262290328486,0.07790465471236985,213016.37312843584,8.546774790189659,-8.468870135477289,1454401.0099745924,"[0.0030796373917634776, 0.0027539817613581588]","[-0.8009518967495819, -2.909262066128423]","[[213016.37312843584, 400915.98787601874], [1454401.0099745924, 463166.81333060854], [1454401.0099745924, 246088.21475950195], [213016.37312843584, 246088.21475950195]]",0.05872396571487909,22.10098249896854,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
777.1808145522373,2.479422720145799,3.4848899217809426,12739.525369820527,9063.892792821574,3655.6464209090514,23.430290046575653,1.9730335255032192,0.00017821625516538082,0.00036561387499304437,1.4295146355019956,1.2306651512755873,33.03257331214837,-2.594384389401431,0.07502625284627129,213019.84178138393,8.54347833420303,-8.468452081356759,1454382.7080320048,"[0.003079674151928401, 0.002754029017922114]","[-0.8007497101944118, -2.909009159374093]","[[213019.84178138393, 400913.43022838817], [1454382.7080320048, 463162.2407983561], [1454382.7080320048, 246088.33857962018], [213019.84178138393, 246088.33857962018]]",0.05872636581224452,22.102055958679415,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
777.6808145522373,2.4794558479363813,3.48494655428806,12739.839605334118,9064.09017158379,3655.6771838174545,23.431112025306938,1.9730235318024452,0.00017841141412203168,0.00036581154638977393,1.4294998732017674,1.2307551794466893,33.03265364722631,-2.594505671819891,0.07216727134874645,213023.28182095222,8.540204752385307,-8.46803748103656,1454364.451713534,"[0.003079710721594421, 0.002754075978203503]","[-0.8005485966780288, -2.9087579397173027]","[[213023.28182095222, 400910.88996807754], [1454364.451713534, 463157.69851196674], [1454364.451713534, 246088.46122278651], [213023.28182095222, 246088.46122278651]]",0.05872874881994788,22.103122891851513,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
778.1808145522373,2.479488968135155,3.4850026368303277,12740.151075504838,9064.286985108367,3655.707729131658,23.43193387354922,1.9730135408305631,0.00017860650817655841,0.0003660091223546186,1.4294851164180935,1.2308452124819236,33.03273322042571,-2.5946264704484028,0.06932047800518149,213026.69970250432,8.536946034393509,-8.467625556388327,1454346.3018385773,"[0.0030797471682975403, 0.0027541227174576683]","[-0.8003481783069856, -2.908507985287162]","[[213026.69970250432, 400908.36072961], [1454346.3018385773, 463153.1779297284], [1454346.3018385773, 246088.5827304037], [213026.69970250432, 246088.5827304037]]",0.05873111840586633,22.10418342537838,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
778.6808145522373,2.4795217153234796,3.4850582395477576,12740.459707762178,9064.481663497107,3655.737962478199,23.432755581327818,1.973003552576655,0.00017880153755231047,0.00036620660359003684,1.4294703596344196,1.2309352504894755,33.03281204063853,-2.594746465878924,0.06649288184706847,213030.08944936178,8.533709909457912,-8.467217027610843,1454328.1983731356,"[0.0030797834264656354, 0.002754169163919562]","[-0.800148822811025, -2.9082596989922567]","[[213030.08944936178, 400905.8486748696], [1454328.1983731356, 463148.6872418729], [1454328.1983731356, 246088.70307865864], [213030.08944936178, 246088.70307865864]]",0.05873347113729174,22.10523750810224,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
779.1808145522373,2.4795544525053304,3.485113306113453,12740.765640320898,9064.675778652057,3655.7679826281496,23.433577089601442,1.9729935670319303,0.0001789965024343782,0.00036640399031007766,1.4294555973341914,1.2310252838108497,33.032890119915294,-2.5948659997121553,0.0636773212557955,213033.45739041123,8.530488453097405,-8.46681113184161,1454310.2013232273,"[0.003079819561607718, 0.0027542153897758305]","[-0.7999501647289117, -2.9080126775975956]","[[213033.45739041123, 400903.3475021783], [1454310.2013232273, 463144.2179991055], [1454310.2013232273, 246088.82231116612], [213033.45739041123, 246088.82231116612]]",0.058735810624766745,22.106285264861796,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
779.6808145522373,2.4795868186885968,3.4851679075029183,12741.068804487415,9064.867777417126,3655.7976954448204,23.434398528715878,1.9729835841856112,0.00017919140304325097,0.00036660128320847954,1.4294408460670724,1.2311153315856953,33.032967468067284,-2.594984724794948,0.060880720416719214,213036.79755808398,8.527289308583647,-8.466408588166928,1454292.2511666191,"[0.0030798555123315073, 0.0027542613291784796]","[-0.7997525441343668, -2.9077672856100163]","[[213036.79755808398, 400900.86330056004], [1454292.2511666191, 463139.7783016218], [1454292.2511666191, 246088.94040686396], [213036.79755808398, 246088.94040686396]]",0.05873813345529008,22.10732664447266,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
780.1808145522373,2.4796191789505877,3.4852219882762645,12741.369339605713,9065.059237791931,3655.8271990896606,23.435219804850014,1.9729736040290535,0.00017938623956099576,0.0003667984824956348,1.429426094799953,1.231205379449718,33.03304409781117,-2.595102983084435,0.05809599440567581,213040.1162519486,8.524104631685077,-8.466008637279401,1454274.407197688,"[0.0030798913430596965, 0.0027543070529681296]","[-0.7995556027379042, -2.9075231286443604]","[[213040.1162519486, 400898.38983475073], [1454274.407197688, 463135.35978050664], [1454274.407197688, 246089.0574111971], [213040.1162519486, 246089.0574111971]]",0.058740443216885124,22.108361769893193,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
780.6808145522373,2.4796511761607927,3.4852756195518295,12741.667180221479,9065.248622646475,3655.8564002062844,23.43604094242757,1.9729636265517085,0.000179581012203485,0.00036699558885538243,1.4294113435328342,1.231295432147166,33.03312001951315,-2.5952204597845556,0.05532999006442196,213043.40755052838,8.52094198276069,-8.465611992696267,1454256.6105233417,"[0.0030799269897744817, 0.0027543524913996456]","[-0.7993596984549511, -2.9072805969292226]","[[213043.40755052838, 400895.93312634446], [1454256.6105233417, 463130.9704492307], [1454256.6105233417, 246089.17330539462], [213043.40755052838, 246089.17330539462]]",0.058742736526999476,22.109390589938553,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
781.1808145522373,2.4796831610815304,3.4853287475160593,12741.962465617615,9065.437453394577,3655.8853952295367,23.436861918253317,1.9729536517450603,0.00017977572115014111,0.00036719260249523856,1.429396592265715,1.2313854849283214,33.03319524621145,-2.595337477716612,0.05257570224222263,213046.67764149577,8.517793610858746,-8.465217908616523,1454238.9195985408,"[0.0030799625178421553, 0.0027543977165115203]","[-0.7991644656257593, -2.907039286891755]","[[213046.67764149577, 400893.4870113454], [1454238.9195985408, 463126.6020382569], [1454238.9195985408, 246089.2881360994], [213046.67764149577, 246089.2881360994]]",0.05874501691982831,22.11041322576789,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
781.6808145522373,2.47971478339894,3.485381442109568,12742.255132830593,9065.62422263788,3655.914092753703,23.437682756537566,1.9729436795987503,0.0001799703666129829,0.0003673895240900734,1.4293818409985957,1.2314755424847248,33.033269788510324,-2.595453722086325,0.049839907548459905,213049.92073470433,8.514666990264914,-8.464827082716454,1454221.2762927937,"[0.0030799978642202077, 0.0027544426600716824]","[-0.7989702566824767, -2.9067995801671813]","[[213049.92073470433, 400891.05744771654], [1454221.2762927937, 463122.2624668524], [1454221.2762927937, 246089.4018864066], [213049.92073470433, 246089.4018864066]]",0.05874728107272748,22.111429626525197,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
782.1808145522373,2.479746393336043,3.485433650391354,12742.545320979667,9065.810447452488,3655.9425882483515,23.438503434362318,1.972933710104418,0.00018016494876824316,0.00036758635384376596,1.4293670897314765,1.2315656001220188,33.033343659480295,-2.5955695113624664,0.04711567814104001,213053.14295865945,8.511554454486998,-8.464438776345958,1454203.7384028286,"[0.0030800330938634615, 0.0027544873935997057]","[-0.7987767083046134, -2.9065610761485274]","[[213053.14295865945, 400888.6383392056], [1454203.7384028286, 463117.9435544256], [1454203.7384028286, 246089.5146037049], [213053.14295865945, 246089.5146037049]]",0.058749532484803996,22.11243991177565,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
782.6808145522373,2.479777644729333,3.485485441686511,12742.832968902278,9065.994638472477,3655.970791470712,23.439324046008696,1.9729237432518627,0.00018035946782473278,0.00036778309242219154,1.4293523494974667,1.2316556720262646,33.0334168697035,-2.595684516915875,0.044409711473292646,213056.3385963885,8.508463389823419,-8.464053678350126,1454186.2485070752,"[0.0030800681463653288, 0.002754531852701727]","[-0.7985841560357724, -2.906324132283403]","[[213056.3385963885, 400886.2355740643], [1454186.2485070752, 463113.6531272105], [1454186.2485070752, 246089.62627238297], [213056.3385963885, 246089.62627238297]]",0.05875176787383598,22.11344403097999,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
783.1808145522373,2.4798088845663813,3.4855367633551633,12743.118214772627,9066.178299509409,3655.9987973003485,23.440144428126352,1.9729137790329352,0.00018055392395441617,0.000367979740024647,1.4293375982303473,1.2317457344522003,33.0334894320477,-2.5957990861501425,0.04171515409404947,213059.51374434642,8.505386208055654,-8.463671053961605,1454168.8638093355,"[0.0030801030823929005, 0.00275457610280664]","[-0.7983922648156502, -2.9060883873527796]","[[213059.51374434642, 400883.8431205581], [1454168.8638093355, 463109.38308561314], [1454168.8638093355, 246089.7369401325], [213059.51374434642, 246089.7369401325]]",0.058753990714319276,22.114442102058728,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
783.6808145522373,2.47983976719177,3.48558768489541,12743.40099802353,9066.359943005791,3656.026515484408,23.44096474496982,1.972903817437608,0.0001807483173625935,0.00036817629730818665,1.4293228579963377,1.231835811077083,33.03356135686198,-2.5959128815902526,0.03903862783187151,213062.66267232964,8.502330221438626,-8.463291593606755,1454151.5274544817,"[0.0030801378434549983, 0.0027546200820391963]","[-0.7982013573241282, -2.9058541821057546]","[[213062.66267232964, 400881.4668025708], [1454151.5274544817, 463105.1411828743], [1454151.5274544817, 246089.84659210363], [213062.66267232964, 246089.84659210363]]",0.05875619773173827,22.115434074620683,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
784.1808145522373,2.4798706374403596,3.485638154205807,12743.681454170091,9066.541061629576,3656.0540395719026,23.44178490389382,1.972893858457833,0.00018094264821910813,0.00036837276446937957,1.4293081177623284,1.231925887775856,33.0336326566225,-2.5960262280788506,0.03637335625603555,213065.7913937549,8.49928792880064,-8.462914572544605,1454134.2958660705,"[0.0030801724916659176, 0.0027546638579854787]","[-0.7980110883114044, -2.905621140677605]","[[213065.7913937549, 400879.1006565075], [1454134.2958660705, 463100.91941050015], [1454134.2958660705, 246089.9552758234], [213065.7913937549, 246089.9552758234]]",0.05875839235794276,22.116420065086285,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
784.6808145522373,2.4799011560663984,3.4856882390483745,12743.95952287402,9066.720195913675,3656.0812811972078,23.44260492813492,1.9728839020838165,0.00018113691672458587,0.00036856914215573354,1.4292933775283188,1.232015969054205,33.03370334128027,-2.5961388242567907,0.03372589282685112,213068.89430434644,8.496266558840603,-8.462540666013751,1454117.1129599486,"[0.003080206965462792, 0.0027547073644192837]","[-0.797821801859359, -2.9053896333173035]","[[213068.89430434644, 400876.7504443596], [1454117.1129599486, 463096.72543110984], [1454117.1129599486, 246090.06297699935], [213068.89430434644, 246090.06297699935]]",0.05876057137560361,22.117400023509177,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
785.1808145522373,2.4799316592921943,3.4857378885222805,12744.235337118736,9066.898802132657,3656.1083319209174,23.443424795619347,1.9728739483076372,0.0001813311230462332,0.00036876543056080756,1.4292786372943087,1.2321060503959465,33.033773422786,-2.596250977646266,0.031089535389753564,213071.97728286203,8.493258700909166,-8.462169165519413,1454100.034398461,"[0.0030802413278924884, 0.002754750670093894]","[-0.7976331454087895, -2.905159275149086]","[[213071.97728286203, 400874.4102697108], [1454100.034398461, 463092.55133595836], [1454100.034398461, 246090.1697426092], [213071.97728286203, 246090.1697426092]]",0.05876273815426325,22.118374064860955,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
785.6808145522373,2.47996181458643,3.4857871693048414,12744.508835827059,9067.075447642295,3656.1351043037585,23.44424452928352,1.9728639971196633,0.0001815252673813914,0.00036896163032372806,1.4292638970602993,1.2321961362475424,33.03384291057756,-2.596362390629043,0.028470766923589963,213075.03478365915,8.490271506145518,-8.461800739221928,1454083.0046752966,"[0.0030802755179188913, 0.0027547937095523884]","[-0.7974454600671907, -2.904930432042913]","[[213075.03478365915, 400872.08583265496], [1454083.0046752966, 463088.4047050518], [1454083.0046752966, 246090.2755585016], [213075.03478365915, 246090.2755585016]]",0.05876488951077843,22.119342139753225,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
786.1808145522373,2.4799919538917052,3.485836030596981,12744.780149010634,9067.251570709172,3656.161688944381,23.445064107348202,1.9728540485121053,0.0001817193498945719,0.0003691577416349671,1.429249156826289,1.232286222151398,33.03391181598687,-2.5964733661651125,0.025862958899551813,213078.0726276607,8.487297644513717,-8.461434685614165,1454066.078775888,"[0.0030803095981273296, 0.00275483655092274]","[-0.7972583958868057, -2.904702722684073]","[[213078.0726276607, 400869.7713013364], [1454066.078775888, 463084.2777135321], [1454066.078775888, 246090.38047092277], [213078.0726276607, 246090.38047092277]]",0.05876702878137239,22.120304361924454,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
786.6808145522373,2.4800217489150564,3.4858845379090693,12745.049215048703,9067.425756813192,3656.187999472162,23.445883622906134,1.9728441024754635,0.00018191337078040824,0.0003693537651257183,1.4292344276253885,1.2323763220653068,33.03398014786586,-2.5965835915587725,0.023272523914499743,213081.08533632074,8.484344188673845,-8.461071664759345,1454049.201842063,"[0.0030803435100751355, 0.002754879132512519]","[-0.7970722773251763, -2.9044764891746615]","[[213081.08533632074, 400867.4723138096], [1454049.201842063, 463080.17785864155], [1454049.201842063, 246090.48446564074], [213081.08533632074, 246090.48446564074]]",0.05876915281939358,22.121260682521463,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
787.1808145522373,2.4800515289167624,3.4859326401019914,12745.316161320528,9067.599433443349,3656.2141260846697,23.446702913703852,1.9728341590021394,0.00018210733019953626,0.00036954970098257103,1.4292196873913787,1.2324664124667102,33.034047916878194,-2.596693398276448,0.020692909403408066,213084.07871179338,8.48140388683322,-8.460710977429812,1454032.4282955783,"[0.0030803773121372163, 0.0027549215164784104]","[-0.7968867822612672, -2.904251388909583]","[[213084.07871179338, 400865.1831037307], [1454032.4282955783, 463076.09739609796], [1454032.4282955783, 246090.58758799548], [213084.07871179338, 246090.58758799548]]",0.05877126494077675,22.122211214014204,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
787.6808145522373,2.480080965912956,3.4859804024156733,12745.580925433867,9067.771187344311,3656.239982474252,23.447522142851273,1.9728242180827873,0.0001823012283434755,0.0003697455498288008,1.4292049581904782,1.2325565168139787,33.034115131253316,-2.5968024642887886,0.018130458934820126,213087.04726795608,8.478483743524805,-8.460353284589985,1454015.703825712,"[0.003080410947811065, 0.0027549636436999597]","[-0.7967022221517112, -2.904027746989904]","[[213087.04726795608, 400862.90925028006], [1454015.703825712, 463072.0437562117], [1454015.703825712, 246090.6898233997], [213087.04726795608, 246090.6898233997]]",0.058773362007240745,22.123155908009522,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
788.1808145522373,2.4801103872326795,3.486027773850765,12745.843631163832,9067.942436033549,3656.2656576555078,23.448341218807307,1.9728142797098953,0.00018249506537102814,0.00036994131184876414,1.4291902289895775,1.2326466212072598,33.03418180096406,-2.5969110985913586,0.01557869361425901,213089.996734232,8.475576589407694,-8.459997895793435,1453999.0821136022,"[0.00308044447699095, 0.0027550055786080894]","[-0.7965182642791717, -2.903805205498417]","[[213089.996734232, 400860.64505211386], [1453999.0821136022, 463068.0092804847], [1453999.0821136022, 246090.7912160678], [213089.996734232, 246090.7912160678]]",0.05877544729644725,22.124094875859573,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
788.6808145522373,2.4801394710366926,3.4860748176991003,12746.104215470123,9068.11179330897,3656.291067178782,23.44916012840445,1.9728043438743492,0.0001826888414690797,0.00037013698765669874,1.4291754942721224,1.232736725137408,33.0342479336033,-2.597019024383307,0.013043891116467421,213092.9217489367,8.472689348115296,-8.459645456998828,1453982.50959243,"[0.00308047783906964, 0.0027550472562248435]","[-0.7963352483464148, -2.9035841287943693]","[[213092.9217489367, 400858.39602867304], [1453982.50959243, 463064.00131122646], [1453982.50959243, 246090.89175109076], [213092.9217489367, 246090.89175109076]]",0.058777517726433075,22.125028069842205,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
789.1808145522373,2.4801685354134966,3.486121484214667,12746.362798851249,9068.280637327704,3656.3162978018463,23.449978921075296,1.9727944105687207,0.0001828825567946659,0.0003703325774348414,1.4291607650712217,1.2328268338817718,33.03431353845764,-2.597126517144958,0.010519640999120838,213095.8278874836,8.46981493733307,-8.459295296333948,1453966.039157272,"[0.0030805110967474588, 0.002755088744815564]","[-0.7961528217193409, -2.9033641323993367]","[[213095.8278874836, 400856.1565413322], [1453966.039157272, 463060.0122865549], [1453966.039157272, 246090.99147138713], [213095.8278874836, 246090.99147138713]]",0.05877957650692181,22.12595560010806,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
789.6808145522373,2.4801972670374726,3.4861678350633007,12746.619317009408,9068.447616332205,3656.341266420399,23.450797618669622,1.9727844797840135,0.00018307621153225363,0.00037052808179010064,1.4291460413868762,1.2329169516678449,33.03437862249143,-2.5972332915813308,0.008012153847687387,213098.70987862226,8.466960202697067,-8.45894804884938,1453949.61783249,"[0.0030805441912451267, 0.0027551299821915553]","[-0.7959713127916435, -2.9031455636296912]","[[213098.70987862226, 400853.9320496819], [1453949.61783249, 463056.04946341086], [1453949.61783249, 246091.09036158433], [213098.70987862226, 246091.09036158433]]",0.05878162060144577,22.12687741963228,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
790.1808145522373,2.4802259805317624,3.486213819910975,12746.873887826245,9068.614095493402,3656.3660596560176,23.45161613010749,1.972774551512982,0.00018326980583518274,0.0003707235009010201,1.4291313121859754,1.2330070646968743,33.03444319432623,-2.597339651566981,0.005515090577489445,213101.5732976601,8.464118133279726,-8.458603042702237,1453933.2980151426,"[0.003080577181164211, 0.0027551710308131487]","[-0.7957903961330729, -2.9029280757814186]","[[213101.5732976601, 400851.71697616624], [1453933.2980151426, 463052.10535244126], [1453933.2980151426, 246091.18846344372], [213101.5732976601, 246091.18846344372]]",0.058783653207069984,22.127793637446977,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
790.6808145522373,2.480254362505188,3.486259500207829,12747.126446298913,9068.778722855652,3656.390594429075,23.452434512047347,1.9727646257467888,0.0001834633398847063,0.0003709188353668346,1.4291165829850747,1.2330971819153516,33.034507260327246,-2.5974453115797806,0.0030345937883566876,213104.41286310548,8.461295507954503,-8.458260914166146,1453917.0272667482,"[0.003080610008627555, 0.0027552118295484243]","[-0.7956103940053268, -2.902712008971331]","[[213104.41286310548, 400849.5167224643], [1453917.0272667482, 463048.18714523164], [1453917.0272667482, 246091.2857609859], [213104.41286310548, 246091.2857609859]]",0.058785671294521454,22.128704206977385,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
791.1808145522373,2.4802827249508708,3.4863048260696776,12747.377106706614,9068.942850256297,3656.414955853847,23.45325274407103,1.9727547024782688,0.00018365681383246272,0.0003711140853640913,1.4291018537841742,1.2331872991446302,33.03457082848399,-2.5975505553700127,0.0005643935257921839,213107.23405399141,8.458485396539913,-8.457921003014121,1453900.8572112392,"[0.0030806427335562095, 0.0027552524427634237]","[-0.7954309714942616, -2.9024970032682402]","[[213107.23405399141, 400847.325772769], [1453900.8572112392, 463044.28743734566], [1453900.8572112392, 246091.38229466308], [213107.23405399141, 246091.38229466308]]",0.05878767801508707,22.12960923616473,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
791.6808145522373,2.480310760760133,3.4863498572085727,12747.625803167128,9069.10515258922,3656.439062422098,23.454070917878784,1.9727447816986998,0.00018385022785734375,0.00037130925148484256,1.429087135616383,1.2332774300728258,33.034633904594216,-2.5976550885488696,-0.0018894335172490173,213110.03169436858,8.455694499275182,-8.457583932792431,1453884.7360646066,"[0.0030806752999596385, 0.0027552928121879453]","[-0.7952524392307366, -2.902283381349522]","[[213110.03169436858, 400845.14946951345], [1453884.7360646066, 463040.4133344932], [1453884.7360646066, 246091.47804802711], [213110.03169436858, 246091.47804802711]]",0.058789670389692295,22.130508679099044,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
792.1808145522373,2.480338778298993,3.486394543309488,12747.872647736436,9069.266967984384,3656.4629990601743,23.45488887250155,1.9727348634010964,0.00018404358210735234,0.00037150433390204906,1.4290724064154825,1.2333675514359528,33.034696496060405,-2.5977592235734197,-0.0043330876552545305,213112.81125846712,8.45291595621319,-8.457249043868444,1453868.7149754812,"[0.003080707763630769, 0.0027553329963315083]","[-0.7950744896678181, -2.9020708213484774]","[[213112.81125846712, 400842.9823566185], [1453868.7149754812, 463036.5575043074], [1453868.7149754812, 246091.57306036606], [213112.81125846712, 246091.57306036606]]",0.05879165155528202,22.13140264256788,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
792.6808145522373,2.4803664703498662,3.4864389440007613,12748.1175740192,9069.426970773362,3656.486684201178,23.455706769702307,1.9727249475768738,0.00018423687675860116,0.00037169933320057896,1.4290576882476913,1.2334576864345959,33.03475860816036,-2.5978626566521887,-0.006760558267671968,213115.56755405426,8.45015640347242,-8.456916961740092,1453852.742679287,"[0.0030807400704582232, 0.002755372939399541]","[-0.794897420778598, -2.901859629488091]","[[213115.56755405426, 400840.8297204043], [1453852.742679287, 463032.7269903238], [1453852.742679287, 246091.66731462438], [213115.56755405426, 246091.66731462438]]",0.0587936185373415,22.132291081062966,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
793.1808145522373,2.4803941436991663,3.4864830091805006,12748.360690876347,9069.586490498019,3656.5102016294795,23.45652448399354,1.9727150342191353,0.00018443011195722127,0.00037189424955133717,1.4290429645633458,1.2335478166424936,33.034820247756045,-2.5979656874013006,-0.009177976543185196,213118.30598484896,8.447409058742096,-8.456587035285281,1453836.8696217334,"[0.003080772276743028, 0.0027554127006952692]","[-0.7947209211322822, -2.9016494781882125]","[[213118.30598484896, 400838.68616584595], [1453836.8696217334, 463028.9145409864], [1453836.8696217334, 246091.76084886442], [213118.30598484896, 246091.76084886442]]",0.05879557443611367,22.13317410029903,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
793.6808145522373,2.4804214961847246,3.4865267969626084,12748.601931404351,9069.744223536678,3656.5334712214676,23.457342071222094,1.97270512331948,0.00018462328787563687,0.0003720890835313194,1.4290282408789998,1.2336379508478998,33.03488141964732,-2.598068040809624,-0.011579395283661142,213121.0214537443,8.444680483246884,-8.456259878530545,1453821.0451970282,"[0.0030808043260711106, 0.002755452221123491]","[-0.7945453047480726, -2.901440696016166]","[[213121.0214537443, 400836.55692242354], [1453821.0451970282, 463025.127119283], [1453821.0451970282, 246091.8536456031], [213121.0214537443, 246091.8536456031]]",0.05879751632247886,22.13405165538787,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
794.1808145522373,2.4804488275500987,3.4865702581503517,12748.841401940044,9069.901469543443,3656.5565750863107,23.458159546983683,1.9726952148710695,0.00018481640465871412,0.0003722838353097421,1.4290135227112086,1.2337280898201914,33.03494213020548,-2.598169980488789,-0.01397088169591143,213123.71925065506,8.441963972383974,-8.455934854079885,1453805.3192116972,"[0.003080836277890258, 0.0027554915644335764]","[-0.794370238370513, -2.901232925354849]","[[213123.71925065506, 400834.43665292807], [1453805.3192116972, 463021.3575594678], [1453805.3192116972, 246091.9457417298], [213123.71925065506, 246091.9457417298]]",0.05879944724360487,22.13492385093381,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
794.6808145522373,2.4804758435685703,3.48661344915598,12749.07903530769,9070.05695813011,3656.5794348076975,23.458976896513544,1.9726853088656546,0.00018500946247581215,0.0003724785054561869,1.4289988045434172,1.2338182327295413,33.03500238380087,-2.598271248329989,-0.01634655138701646,213126.39439389034,8.439266010657548,-8.455612562044564,1453789.6417247686,"[0.0030808680747289718, 0.0027555306701676514]","[-0.7941960440397459, -2.9010265049098907]","[[213126.39439389034, 400832.3305299815], [1453789.6417247686, 463017.6127403486], [1453789.6417247686, 246092.03711937027], [213126.39439389034, 246092.03711937027]]",0.05880136432343951,22.135790642640796,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
795.1808145522373,2.4805028379102767,3.4866563210899746,12749.314935532419,9070.211964313632,3656.6021315077064,23.45979410041158,1.972675405296534,0.00018520246146901272,0.0003726730941370449,1.4289840863756262,1.2339083756070566,33.0350621863642,-2.5983721139771987,-0.018712406006898163,213129.05211236572,8.436579966385239,-8.455292372392137,1453774.0619181395,"[0.0030808997744851095, 0.002755569599794522]","[-0.7940223982569503, -2.9008210912227574]","[[213129.05211236572, 400830.23327411956], [1453774.0619181395, 463013.88557248167], [1453774.0619181395, 246092.12781429506], [213129.05211236572, 246092.12781429506]]",0.0588032705760517,22.1366521339447,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
795.6808145522373,2.480529519272867,3.4866989298846516,12749.549034873608,9070.365229230483,3656.6245871120836,23.46061117881742,1.972665504155585,0.0001853954018050912,0.0003728676019150588,1.4289693682078348,1.2339985223545473,33.03512154188121,-2.5984723163240777,-0.021062624649403006,213131.68743963406,8.43391225873836,-8.454974883387763,1453758.5303547282,"[0.0030809313208422827, 0.002755608294406969]","[-0.7938496155162974, -2.9006170129919013]","[[213131.68743963406, 400828.15000321576], [1453758.5303547282, 463010.18286819744], [1453758.5303547282, 246092.2178082089], [213131.68743963406, 246092.2178082089]]",0.05880516314176891,22.137508280998397,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
796.1808145522373,2.480556178746806,3.486741226871075,12749.781434860648,9070.518016129308,3656.6468817939844,23.461428112579643,1.9726556054362068,0.00018558828362405234,0.00037306202895441624,1.4289546500400436,1.2340886690531365,33.03518045588561,-2.5985721213355126,-0.023403143353391442,213134.30554671248,8.431256328634788,-8.45465947198818,1453743.0955879167,"[0.0030809627712557767, 0.0027556468148746934]","[-0.793677374814266, -2.900413930157307]","[[213134.30554671248, 400826.07549551455], [1453743.0955879167, 463006.4976136387], [1453743.0955879167, 246092.30713587237], [213134.30554671248, 246092.30713587237]]",0.058807045002805744,22.13835918618462,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
796.6808145522373,2.4805825289129753,3.4867832669797383,12750.012067619706,9070.669082842891,3656.668938492355,23.462244956830734,1.9726457091303893,0.00018578110709037562,0.0003732563758111568,1.428939937388807,1.2341788243454999,33.03523893202072,-2.5986712617447076,-0.025728204451695547,213136.9015313819,8.428618524259491,-8.454346728711187,1453727.708771384,"[0.003080994070945685, 0.0027556851045236314]","[-0.7935059809737078, -2.9002121575463433]","[[213136.9015313819, 400824.01481303497], [1453727.708771384, 463002.8365460895], [1453727.708771384, 246092.39577868616], [213136.9015313819, 246092.39577868616]]",0.05880891333372524,22.13920480619471,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
797.1808145522373,2.4806088578061782,3.4868250015584366,12750.241032839427,9070.819680106968,3656.690836833138,23.463061657482303,1.972635815231648,0.00018597387234167318,0.00037345064264694434,1.42892522473757,1.2342689795778585,33.035296975468896,-2.598770006907659,-0.028043679249378783,213139.48053439904,8.425992354923437,-8.454036034172816,1453712.4179295374,"[0.0030810252761161324, 0.002755723222504558]","[-0.7933351210762034, -2.9000113660654727]","[[213139.48053439904, 400821.9627902373], [1453712.4179295374, 462999.19272240566], [1453712.4179295374, 246092.48377049487], [213139.48053439904, 246092.48377049487]]",0.05881077109453682,22.140045242318415,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
797.6808145522373,2.480634880626096,3.4868664848521447,12750.468262858758,9070.968577251002,3656.7125005359712,23.463878198900055,1.9726259237321437,0.00018616657953900504,0.00037364483001046527,1.4289105065697794,1.2343591337581254,33.03535458957447,-2.5988681119300967,-0.030343871347156437,213142.037699318,8.42338410202018,-8.453727973367336,1453697.1748096175,"[0.003081056330301202, 0.0027557611096103263]","[-0.79316511147869, -2.8998118873273717]","[[213142.037699318, 400819.9244354687], [1453697.1748096175, 462995.5728112937], [1453697.1748096175, 246092.57109242427], [213142.037699318, 246092.57109242427]]",0.05881261548625466,22.140880451668696,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
798.1808145522373,2.480660879944478,3.486907669267583,12750.69385500624,9071.117000613402,3656.7340074377403,23.464694668113026,1.9726160346254376,0.0001863592288189725,0.0003738389380620283,1.4288957994350973,1.234449297439594,33.03541177920931,-2.598965810551476,-0.032634589749307,213144.57804723753,8.420787351590036,-8.453421941339343,1453682.0267196784,"[0.0030810872928254958, 0.0027557988294054352]","[-0.7929956175778721, -2.899613362371756]","[[213144.57804723753, 400817.8946397274], [1453682.0267196784, 462991.9699529719], [1453682.0267196784, 246092.65777735916], [213144.57804723753, 246092.65777735916]]",0.05881444941504057,22.14171053443322,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
798.6808145522373,2.480686578844519,3.486948607397026,12750.91774160035,9071.263752622588,3656.755282986172,23.465510943602386,1.9726061479038441,0.00018655182033953496,0.00037403296734319464,1.4288810812673058,1.2345394552121896,33.035468547452695,-2.599062883833372,-0.03491019731660572,213147.09683937964,8.418208311581793,-8.453118508898399,1453666.9260448616,"[0.0030811181051563228, 0.002755836319848242]","[-0.7928269704616285, -2.899416142510002]","[[213147.09683937964, 400815.878357474], [1453666.9260448616, 462988.39073502284], [1453666.9260448616, 246092.74380628948], [213147.09683937964, 246092.74380628948]]",0.05881627013526745,22.142535448309523,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
799.1808145522373,2.4807122529998176,3.486989252338272,12751.140018323511,9071.410031436153,3656.776403819706,23.466327147836164,1.9725962635610206,0.0001867443542353059,0.00037422691801211193,1.4288663741326237,1.2346296224679014,33.035524898902736,-2.5991595552240714,-0.03717644179363333,213149.59901783126,8.415640638827085,-8.452817080620719,1453651.9195222296,"[0.0030811488269558676, 0.0027558736449120377]","[-0.7926588325984993, -2.89921986526801]","[[213149.59901783126, 400813.8705342606], [1453651.9195222296, 462984.8283741272], [1453651.9195222296, 246092.8292112705], [213149.59901783126, 246092.8292112705]]",0.05881808051338767,22.143355292383312,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
799.6808145522373,2.4807376301803608,3.4870296559668374,12751.360617582783,9071.554658535524,3656.797296163876,23.467143159040166,1.9725863815893825,0.00018693683066218423,0.00037442079060378723,1.4288516559648323,1.2347197837444308,33.03558083640843,-2.5992556085293117,-0.039427746966794075,213152.07989156147,8.41309047458833,-8.452518221555124,1453636.9600722739,"[0.0030811794001102616, 0.002755910743149522]","[-0.7924915327149247, -2.89902487858274]","[[213152.07989156147, 400811.87607111473], [1453636.9600722739, 462981.28938791977], [1453636.9600722739, 246092.9139731213], [213152.07989156147, 246092.9139731213]]",0.058819877831715134,22.144170024817353,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
800.1808145522373,2.4807629895006964,3.4870697696859754,12751.579634456099,9071.698848652015,3656.81803825922,23.467959100061798,1.9725765019827666,0.00018712924975118552,0.00037461458527312337,1.4288369488301507,1.2348099544838045,33.035636364330685,-2.5993512558586986,-0.04166980410883525,213154.54452804767,8.410551517076556,-8.452221321185391,1453622.0942424072,"[0.0030812098845993878, 0.0027559476791929817]","[-0.7923247315355336, -2.8988308162689123]","[[213154.54452804767, 400809.8899585449], [1453622.0942424072, 462977.7670273806], [1453622.0942424072, 246092.99812334395], [213154.54452804767, 246092.99812334395]]",0.05882166499284175,22.144979743635986,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
800.6808145522373,2.480788048640524,3.4871096468064753,12751.797002263016,9071.841383271472,3656.838555088516,23.468774883861776,1.9725666247336942,0.00018732161165606513,0.0003748083025478977,1.428822236178914,1.2349001239563144,33.03569148532654,-2.599446288047294,-0.043897108335272605,213156.98812979073,8.408029849042464,-8.451926957377736,1453607.2754388067,"[0.0030812402234554497, 0.002755984393204547]","[-0.7921587503016227, -2.8986380159283978]","[[213156.98812979073, 400807.9170393855], [1453607.2754388067, 462974.26776098105], [1453607.2754388067, 246093.0816424842], [213156.98812979073, 246093.0816424842]]",0.05882343925036265,22.145784406902134,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
801.1808145522373,2.4808130798215657,3.487149242314906,12752.012811608121,9071.983439426533,3656.8589198501973,23.469590527811796,1.9725567498360372,0.0001875139165070078,0.00037500194258237735,1.4288075235276771,1.2349902933008114,33.035746203540555,-2.5995409453161367,-0.04611527266661142,213159.41541140256,8.405519289468714,-8.451634562135325,1453592.5488991372,"[0.0030812704716214477, 0.0027560209421724547]","[-0.7919932810817635, -2.898446158301715]","[[213159.41541140256, 400805.95238061785], [1453592.5488991372, 462970.78497987695], [1453592.5488991372, 246093.16456096637], [213159.41541140256, 246093.16456096637]]",0.058825203365765695,22.146584111279186,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
