t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
801.6808145522373,2.4808378196390892,3.4871886066685502,12752.226993789818,9072.123873746994,3656.8790599406457,23.47040608588749,1.9725468772823824,0.00018770616445637763,0.0003751955059013095,1.4287928163929953,1.2350804709306016,33.035800521436386,-2.59963497467519,-0.048318818642428596,213161.82175125816,8.403025873486683,-8.451344692129112,1453577.8684297833,"[0.003081300576323049, 0.0027560572721387305]","[-0.7918286173826901, -2.898255542800112]","[[213161.82175125816, 400804.0007977387], [1453577.8684297833, 462967.32509169314], [1453577.8684297833, 246093.2468594329], [213161.82175125816, 246093.2468594329]]",0.05882695466298107,22.147378816101778,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
802.1808145522373,2.480862539146376,3.487227691947258,12752.439639894073,9072.263866909267,3656.8990517430616,23.471221505111323,1.9725370070667223,0.0001878983556319145,0.0003753889926561993,1.428778109258314,1.2351706484122802,33.03585444296414,-2.599728628320702,-0.05051329875556121,213164.2121025625,8.400543451876956,-8.451056750632517,1453563.2793327584,"[0.0030813305920298207, 0.002756093439946327]","[-0.7916644560961611, -2.898065853454142]","[[213164.2121025625, 400802.05740311544], [1453563.2793327584, 462963.88150739763], [1453563.2793327584, 246093.32856806368], [213164.2121025625, 246093.32856806368]]",0.05882869597919579,22.148168618028393,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
802.6808145522373,2.4808869705953813,3.487266548367507,12752.650684442853,9072.402262568423,3656.918823831447,23.4720368038088,1.9725271391818051,0.00018809049018276644,0.000375582403363099,1.428763402123632,1.2352608292922906,33.03590797044575,-2.5998216685651037,-0.052693324889048654,213166.58191404855,8.398077960944363,-8.450771285833412,1453548.7362775172,"[0.003081360465786112, 0.0027561293914621777]","[-0.7915010928132521, -2.8978773919163987]","[[213166.58191404855, 400800.12693301105], [1453548.7362775172, 462960.4605325738], [1453548.7362775172, 246093.40966748458], [213166.58191404855, 246093.40966748458]]",0.05883042467869204,22.148953476972384,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
803.1808145522373,2.4809113782938965,3.487305130320966,12752.860217324574,9072.540209878374,3656.9384498197956,23.472851964470124,1.972517273621717,0.00018828256823474128,0.00037577573817069293,1.42874869498895,1.2353510099887277,33.03596110767779,-2.599914338477576,-0.05486441078733151,213168.93594664917,8.395623313391184,-8.450487724178515,1453534.283827341,"[0.003081390251846111, 0.002756165183065643]","[-0.7913382245771999, -2.8976898436223886]","[[213168.93594664917, 400798.2045381212], [1453534.283827341, 462957.0556494245], [1453534.283827341, 246093.49018704827], [213168.93594664917, 246093.49018704827]]",0.058832143523238276,22.149733487973723,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
803.6808145522373,2.4809355004883322,3.487343487740208,12753.06817239205,9072.676574666195,3656.957858388654,23.473667005252395,1.9725074103793152,0.00018847458993478293,0.00037596899758914385,1.4287339878542682,1.2354411940167782,33.03601385685198,-2.600006402900956,-0.057021222979130926,213171.2696499798,8.393185390762312,-8.450206613741443,1453519.8770228087,"[0.003081419897291383, 0.0027562007605693014]","[-0.791176146742073, -2.8975035105129154]","[[213171.2696499798, 400796.2949079113], [1453519.8770228087, 462953.6731075876], [1453519.8770228087, 246093.57010732533], [213171.2696499798, 246093.57010732533]]",0.05883384988731227,22.150508610810753,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
804.1808145522373,2.4809595990391955,3.48738157513212,12753.274637457036,9072.812495370097,3656.977122434294,23.474481908891278,1.972497549448771,0.0001886665554069302,0.0003761621817655949,1.4287192807195863,1.2355313778425603,33.036066221617034,-2.6000981010568145,-0.059169204283762156,213173.58774169258,8.390758181909803,-8.449927386193565,1453505.5598662524,"[0.0030814494559590257, 0.002756236179749873]","[-0.7910145586986579, -2.8973180814409494]","[[213173.58774169258, 400794.39325495047], [1453505.5598662524, 462950.30646941136], [1453505.5598662524, 246093.649457145], [213173.58774169258, 246093.649457145]]",0.058835546504101235,22.15127893921769,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
804.6808145522373,2.4809834157419557,3.4874194415374284,12753.479546772476,9072.946853389605,3656.996171687942,23.475296693299473,1.97248769082305,0.00018885846479593012,0.00037635529120423947,1.4287045735849044,1.235621564932301,33.03611820404694,-2.600189200726362,-0.0613030713411149,213175.88573777562,8.38834751026451,-8.449650581605624,1453491.2879685687,"[0.0030814788754454864, 0.0027562713871607737]","[-0.7908537529084845, -2.8971338541527927]","[[213175.88573777562, 400792.50422402745], [1453491.2879685687, 462946.9619239772], [1453491.2879685687, 246093.7282171595], [213175.88573777562, 246093.7282171595]]",0.05883723077984315,22.152044433385655,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
805.1808145522373,2.481007208787363,3.4874570418460897,12753.682986941772,9073.08077189721,3657.0150782963033,23.4761113414271,1.9724778344964098,0.00018905031822402638,0.00037654832605021557,1.4286898664502223,1.2357117517955445,33.03616980766037,-2.600279938000713,-0.06342820748267286,213178.16830979104,8.385947429729299,-8.449375637211972,1453477.1048180242,"[0.0030815082092206124, 0.002756306438084814]","[-0.7906934308358544, -2.896950520306619]","[[213178.16830979104, 400790.62307986646], [1453477.1048180242, 462943.6331020265], [1453477.1048180242, 246093.80641567963], [213178.16830979104, 246093.80641567963]]",0.05883890542054893,22.152805186124333,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
805.6808145522373,2.4810307232669957,3.4874944245019788,12753.88489282946,9073.213146323333,3657.033772792551,23.476925870955668,1.972467980461925,0.00018924211583376847,0.00037674128680164964,1.4286751593155402,1.235801941853419,33.03622103443013,-2.6003700836862054,-0.06553938686619176,213180.43102294105,8.383563700281513,-8.449103087147705,1453462.9665623417,"[0.0030815374052892003, 0.0027563412796478928]","[-0.7905338826447527, -2.896768374406299]","[[213180.43102294105, 400788.7544166981], [1453462.9665623417, 462940.326126409], [1453462.9665623417, 246093.8840334254], [213180.43102294105, 246093.8840334254]]",0.05884056786002659,22.15356115812404,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
806.1808145522373,2.4810542139435925,3.4875315448694266,12754.085349788593,9073.345085190896,3657.052326466084,23.477740265058628,1.972458128713939,0.00018943385774562241,0.00037693417360176257,1.428660452180858,1.2358921316609137,33.03627188775948,-2.6004598706961093,-0.06764193548167441,213182.6784952746,8.381190439622003,-8.448832375103677,1453448.9161574936,"[0.003081566516693223, 0.0027563759665311105]","[-0.7903748122095192, -2.896587111523409]","[[213182.6784952746, 400786.8935497658], [1453448.9161574936, 462937.03469495784], [1453448.9161574936, 246093.96109820748], [213182.6784952746, 246093.96109820748]]",0.058842220775052835,22.154312441232783,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
806.6808145522373,2.4810774293273377,3.487568450793281,12754.284293236919,9073.475498373797,3657.070670637542,23.478554541187908,1.9724482792456326,0.0001896255440999879,0.0003771269869427323,1.428645745046176,1.235982324594434,33.03632236953172,-2.6005490728669143,-0.0697306835269842,213184.9063403381,8.378833345857572,-8.448564029384556,1453434.9102761436,"[0.0030815954918311356, 0.0027564104464059547]","[-0.7902165074778367, -2.8964070230706116]","[[213184.9063403381, 400785.04502402956], [1453434.9102761436, 462933.7648659512], [1453434.9102761436, 246094.0375908384], [213184.9063403381, 246094.0375908384]]",0.058843861626425825,22.1550589965854,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
807.1808145522373,2.481100620812215,3.487605098084576,12754.481807301334,9073.605480050835,3657.0888757750154,23.479368718014744,1.972438432051418,0.00018981717501590439,0.0003773197269661346,1.428631043428049,1.2360725220537716,33.03637248304642,-2.6006379107292625,-0.07181089954366371,213187.1191251021,8.376486600300552,-8.448297499844216,1453420.9913507132,"[0.00308162438435497, 0.002756444774871591]","[-0.7900586678678366, -2.8962277977055844]","[[213187.1191251021, 400783.2042052782], [1453420.9913507132, 462930.51040410204], [1453420.9913507132, 246094.11353866136], [213187.1191251021, 246094.11353866136]]",0.058845493062484926,22.155800915057068,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
807.6808145522373,2.4811235411193504,3.4876415337060633,12754.677828165431,9073.733958325254,3657.106874344383,23.480182777546275,1.9724285871245923,0.0001900087506313954,0.0003775123941580909,1.4286163418099216,1.2361627225771437,33.03642223010877,-2.600726168189972,-0.07387746741318324,213189.31253704475,8.374155838461888,-8.448033305875072,1453407.116632258,"[0.0030816531422486284, 0.0027564788990412387]","[-0.7899015846975993, -2.8960497312239344]","[[213189.31253704475, 400781.37559053005], [1453407.116632258, 462927.277301444], [1453407.116632258, 246094.18892263106], [213189.31253704475, 246094.18892263106]]",0.05884711257962374,22.156538158215398,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
808.1808145522373,2.4811464371689094,3.487677714069923,12754.87243895085,9073.862008745327,3657.124735893855,23.480996668092917,1.972418744459693,0.00019020027106298035,0.0003777049886578118,1.4286016346752397,1.2362529180057098,33.036471613926494,-2.6008140818967003,-0.07593559808947248,213191.49108352643,8.371835306431649,-8.447770904521121,1453393.3280509894,"[0.003081681816624825, 0.0027565128707849156]","[-0.7897449737265599, -2.895872535851741]","[[213191.49108352643, 400779.5545964687], [1453393.3280509894, 462924.0593921124], [1453393.3280509894, 246094.26376963643], [213191.49108352643, 246094.26376963643]]",0.058848722794074236,22.157270815939743,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
808.6808145522373,2.4811690632960794,3.4877136862606726,12755.065576037045,9073.988565129759,3657.142392818459,23.48181044186122,1.9724089040500972,0.0001903917364470532,0.00037789751094608815,1.4285869275405578,1.2363431164213785,33.03652063623474,-2.600901425126883,-0.07798023163832113,213193.65043881876,8.369530585120344,-8.447510816758665,1453379.583243062,"[0.0030817103574014284, 0.0027565466398418934]","[-0.7895891133089037, -2.8956964900668396]","[[213193.65043881876, 400777.7456723744], [1453379.583243062, 462920.86261382134], [1453379.583243062, 246094.33806068538], [213193.65043881876, 246094.33806068538]]",0.0588503212071632,22.15799885023638,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
809.1808145522373,2.4811916655253095,3.487749406871032,12755.257320943254,9074.114698150777,3657.1599140164117,23.48262411795276,1.972399065890374,0.00019058314689939754,0.00037808996116095195,1.4285722259224303,1.2364333193110293,33.03656930015353,-2.600988412172941,-0.0800165244615414,213195.7950741214,8.367235979535451,-8.447252503996992,1453365.9235822763,"[0.0030817388174756823, 0.002756580260786113]","[-0.7894337071150047, -2.8955212883376427]","[[213195.7950741214, 400775.94428259647], [1453365.9235822763, 462917.6808601288], [1453365.9235822763, 246094.41182226012], [213195.7950741214, 246094.41182226012]]",0.05885191041376012,22.158722350157152,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
809.6808145522373,2.4812140031525964,3.4877849215938954,12755.447611058513,9074.239364098841,3657.1772336321,23.48343767792709,1.9723892299740209,0.00019077450255400996,0.0003782823397770535,1.4285575243043032,1.2365235251239728,33.03661760735457,-2.601074832491405,-0.0820394707069454,213197.92078201033,8.364957002249184,-8.44699647295613,1453352.3073573948,"[0.003081767145683859, 0.0027566136819398433]","[-0.7892790416720475, -2.8953472196157333]","[[213197.92078201033, 400774.15482693654], [1453352.3073573948, 462914.5199939082], [1453352.3073573948, 246094.48503560474], [213197.92078201033, 246094.48503560474]]",0.058853487967205166,22.159441278166987,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
810.1808145522373,2.4812363164348277,3.487820187724187,12755.63652734063,9074.36361033616,3657.1944196652294,23.484251070566934,1.9723793962957181,0.0001909658035243686,0.00037847464694172584,1.4285428171696208,1.2366137257926666,33.03666556088302,-2.601160915359085,-0.08405417163481843,213200.03197412362,8.362688020594362,-8.44674219222918,1453338.775490196,"[0.0030817953923675348, 0.0027566469541056523]","[-0.7891248370843523, -2.895174002181651]","[[213200.03197412362, 400772.3728185439], [1453338.775490196, 462911.3739764021], [1453338.775490196, 246094.55772678822], [213200.03197412362, 246094.55772678822]]",0.05885505643025187,22.16015572222882,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
810.6808145522373,2.4812583738196174,3.4878552491327643,12755.824008702859,9074.486432438103,3657.2114086083484,23.48506438284167,1.9723695648491042,0.0001911570499417099,0.00037866688310754206,1.4285281155514937,1.2367039340810968,33.036713162360456,-2.601246426734479,-0.08605571214570773,213202.1246086185,8.360434436440926,-8.446490148586633,1453325.2870321514,"[0.003081823510028299, 0.0027566800309218762]","[-0.7889713561867625, -2.8950018912322726]","[[213202.1246086185, 400770.6025750672], [1453325.2870321514, 462908.2485445803], [1453325.2870321514, 246094.62987731924], [213202.1246086185, 246094.62987731924]]",0.05885661343531912,22.160865645121866,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
811.1808145522373,2.4812804007443017,3.4878900654004528,12756.010135330658,9074.608817080843,3657.2282658416043,23.485877563693833,1.9723597356289138,0.0001913482419184057,0.000378859048411265,1.4285134139333664,1.2367941419847044,33.03676041476922,-2.601331600417451,-0.08804912998067493,213204.2029069345,8.358190703558535,-8.44623983353921,1453311.8823312882,"[0.003081851548574659, 0.0027567129626681923]","[-0.7888183215222264, -2.8948306080038546]","[[213204.2029069345, 400768.8396691475], [1453311.8823312882, 462905.1377633519], [1453311.8823312882, 246094.70151273988], [213204.2029069345, 246094.70151273988]]",0.05885816146138778,22.16157113273398,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
811.6808145522373,2.4813094485313063,3.487924699715983,12756.194836968216,9074.756338304232,3657.2449049737043,23.48669059474784,1.9723499086299952,0.00019153937956179916,0.000379051143248167,1.428498706798685,1.2368843480715672,33.036807319656475,-2.601416235796352,-0.09003108446671604,213206.26135228365,8.355960827028241,-8.445991911494957,1453298.5176477411,"[0.0030818794520604273, 0.002756745689348732]","[-0.788666046216068, -2.8946604884275398]","[[213206.26135228365, 400767.0871099837], [1453298.5176477411, 462902.04578101094], [1453298.5176477411, 246094.7726128763], [213206.26135228365, 246094.7726128763]]",0.05885969803789431,22.162272147837836,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
812.1808145522373,2.4813446327819593,3.487959110724318,12756.378166878076,9074.925907473367,3657.2613846465233,23.487503566548817,1.9723400838507743,0.00019173046291163202,0.00037924316752820564,1.4284840106971124,1.236974563766068,33.03685387980295,-2.601500528248171,-0.09201183491802567,213208.30445734048,8.353734003975319,-8.445745838893345,1453285.2296343623,"[0.0030819072700305626, 0.0027567782595293447]","[-0.7885142504671738, -2.8944912584171667]","[[213208.30445734048, 400765.3359911385], [1453285.2296343623, 462898.96037357056], [1453285.2296343623, 246094.84320274167], [213208.30445734048, 246094.84320274167]]",0.05886122725009733,22.162968747587236,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
812.6808145522373,2.4813794320501747,3.487993345068536,12756.560057606492,9075.093504811595,3657.277636622279,23.488316356120844,1.9723302612866158,0.0001919214920642946,0.00037943512170689756,1.4284693035624303,1.2370647731172104,33.03690009664257,-2.601584245883348,-0.0939858828838851,213210.32761444396,8.35151628775219,-8.445502170636075,1453271.9805604417,"[0.0030819349500791557, 0.0027568106196136253]","[-0.788363230871278, -2.8943232214245636]","[[213210.32761444396, 400763.591145032], [1453271.9805604417, 462895.8881628099], [1453271.9805604417, 246094.91326615968], [213210.32761444396, 246094.91326615968]]",0.058862746303678826,22.163660763241843,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
813.1808145522373,2.4814141439970836,3.4880273588992465,12756.74058547562,9075.26038731831,3657.2937287686295,23.489129018354628,1.972320440932534,0.00019211246712575795,0.0003796270059860496,1.4284545964277482,1.2371549824767134,33.03694597303718,-2.6016675927766455,-0.09595515569759527,213212.33476660022,8.349305276083442,-8.445260431781037,1453258.8126521872,"[0.0030819625412822557, 0.0027568428178340173]","[-0.788212711397889, -2.894156106563494]","[[213212.33476660022, 400761.85081519245], [1453258.8126521872, 462892.82697563246], [1453258.8126521872, 246094.98282921241], [213212.33476660022, 246094.98282921241]]",0.0588642566845312,22.164348185349173,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
813.6808145522373,2.48144852684258,3.488061190540546,12756.9196939276,9075.425530777475,3657.3096046949386,23.489941638859875,1.9723106227820757,0.0001923033882283063,0.00037981882086764147,1.4284399003261756,1.2372452043635467,33.03699151056492,-2.6017503626531706,-0.09791233861210458,213214.32196770987,8.347108758931938,-8.445021097544043,1453245.6888548422,"[0.0030819899968844884, 0.002756874808712497]","[-0.788062950647262, -2.893990163970023]","[[213214.32196770987, 400760.12137155], [1453245.6888548422, 462889.7854385779], [1453245.6888548422, 246095.05187422375], [213214.32196770987, 246095.05187422375]]",0.05886575534593738,22.165030961709196,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
814.1808145522373,2.481482825097052,3.488094793668667,12757.09746491371,9075.590008256971,3657.32533647579,23.490754061021352,1.9723008068300394,0.00019249425548254607,0.000380010566501173,1.4284251931914937,1.2373354163856305,33.037036712149074,-2.6018328024972663,-0.09986119539121319,213216.293789991,8.344922421819433,-8.444783617210646,1453232.6497113963,"[0.0030820173647177623, 0.002756906640001916]","[-0.7879136860433771, -2.8938251329033218]","[[213216.293789991, 400758.39946815494], [1453232.6497113963, 462886.759041382], [1453232.6497113963, 246095.12042553967], [213216.293789991, 246095.12042553967]]",0.05886724454981167,22.165709213537408,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
814.6808145522373,2.4815167888112395,3.488128209671235,12757.273843111183,9075.752758562356,3657.340864862759,23.491566441688768,1.9722909930701844,0.00019268506901676095,0.0003802022433522234,1.4284104970899212,1.237425640781579,33.03708157934494,-2.6019146708603254,-0.10179660681973246,213218.24641633834,8.342751843636961,-8.444548450456693,1453219.656367837,"[0.003082044601412856, 0.00275693827138576]","[-0.7877651551842596, -2.893661231929031]","[[213218.24641633834, 400756.68959145347], [1453219.656367837, 462883.75375923555], [1453219.656367837, 246095.18846458293], [213218.24641633834, 246095.18846458293]]",0.05886872193068133,22.166382956672233,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
815.1808145522373,2.4815506643245455,3.4881613959184756,12757.448906559637,9075.914849067214,3657.3562569344485,23.492378625055885,1.9722811814975423,0.00019287582893694053,0.00038039385156294145,1.428395789955239,1.237515855292204,33.0371261149499,-2.601996198163987,-0.1037234136908296,213220.18425895288,8.340591652159446,-8.444315065850276,1453206.7469998854,"[0.003082071753909785, 0.0027569697493675244]","[-0.7876171004952988, -2.893498207371615]","[[213220.18425895288, 400754.98747752816], [1453206.7469998854, 462880.76379669574], [1453206.7469998854, 246095.25601508826], [213220.18425895288, 246095.25601508826]]",0.05887019001814951,22.167052323173884,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
815.6808145522373,2.4815842118616542,3.488194394082122,12757.622598826974,9076.075254248895,3657.371452826956,23.49319073240526,1.9722713721060923,0.0001930665353670528,0.00038058539159293225,1.4283810883371117,1.237606077297109,33.03717032037224,-2.602077156351622,-0.10563691052306012,213222.10351876737,8.33844701036736,-8.44408392089042,1453193.8824169436,"[0.0030820987778576196, 0.002757001032090792]","[-0.7874697661057408, -2.8933362877304667]","[[213222.10351876737, 400753.29725807154], [1453193.8824169436, 462877.7946307801], [1453193.8824169436, 246095.32305898974], [213222.10351876737, 246095.32305898974]]",0.05887164657260708,22.167717316502976,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
816.1808145522373,2.481617676304976,3.4882271623791574,12757.794997047444,9076.235033315414,3657.386518470301,23.494002713626134,1.9722615648909647,0.00019325718841111967,0.00038077686358041447,1.4283663867189842,1.237696298936013,33.03721419824387,-2.602157755174093,-0.10754197140136057,213224.00855058158,8.336312519666649,-8.44385449106801,1453181.1000721394,"[0.003082125722705462, 0.002757032169668608]","[-0.787322877231253, -2.8931751952271965]","[[213224.00855058158, 400751.61464218504], [1453181.1000721394, 462874.84042307973], [1453181.1000721394, 246095.3896200358], [213224.00855058158, 246095.3896200358]]",0.058873094120542105,22.168378050395432,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
816.6808145522373,2.481650823041147,3.4882597418196757,12757.966046502446,9076.393182555183,3657.4013951860024,23.494814548423385,1.972251759846329,0.00019344778818942081,0.0003809682679737125,1.4283516795843023,1.237786518291082,33.03725774983468,-2.602237808669874,-0.10943398516155867,213225.89563772123,8.334193238793489,-8.443627223955048,1453168.3613565494,"[0.0030821525408590545, 0.0027570631156514937]","[-0.7871767003883756, -2.893015189263154]","[[213225.89563772123, 400749.94367859035], [1453168.3613565494, 462871.9065347932], [1453168.3613565494, 246095.45568061576], [213225.89563772123, 246095.45568061576]]",0.058874530472451295,22.169034513006423,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
817.1808145522373,2.4816838881733347,3.48829209284972,12758.13582347063,9076.550722668546,3657.4161463204814,23.49562632787727,1.9722419569673728,0.00019363833480485131,0.00038115960490519934,1.4283369834827297,1.2378767467550038,33.03730097762957,-2.6023174956059014,-0.11131780620428344,213227.76895290284,8.332083810776169,-8.443401616980452,1453155.7031572678,"[0.003082179284573263, 0.002757093923992305]","[-0.787030940850336, -2.892855965427871]","[[213227.76895290284, 400748.2800981286], [1453155.7031572678, 462868.98717801645], [1453155.7031572678, 246095.52126412303], [213227.76895290284, 246095.52126412303]]",0.05887595808619833,22.169686803574397,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
817.6808145522373,2.4817166436779394,3.4883242561155816,12758.304273088497,9076.706674880283,3657.430713535641,23.496437925681814,1.9722321562484024,0.0001938288283750206,0.0003813508748135865,1.4283222763480479,1.2379669679631888,33.0373438827678,-2.602396657534461,-0.11318888784853698,213229.62479508985,8.32998922798015,-8.443178115828687,1453143.0873679295,"[0.0030822059035550704, 0.002757124544343166]","[-0.7868858833964035, -2.892697808846623]","[[213229.62479508985, 400746.6278938951], [1453143.0873679295, 462866.0876461742], [1453143.0873679295, 246095.58635315907], [213229.62479508985, 246095.58635315907]]",0.05887737478916909,22.170334899337103,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
818.1808145522373,2.481749319382686,3.4883561933162865,12758.47146959832,9076.862032239194,3657.4451582793167,23.497249433089884,1.9722223576846958,0.0001940192690010379,0.0003815420778266458,1.4283075747299203,1.2380571933561255,33.03738646759132,-2.602475473401933,-0.1150520248097564,213231.4671987639,8.327904209775113,-8.44295623458487,1453130.5504248904,"[0.0030822324490110595, 0.0027571550289132527]","[-0.7867412391590107, -2.8925404249771733]","[[213231.4671987639, 400744.98285154527], [1453130.5504248904, 462863.20224183035], [1453130.5504248904, 246095.6509707444], [213231.4671987639, 246095.6509707444]]",0.05887878297508507,22.170978889289895,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
818.6808145522373,2.4817816904737233,3.488387945065985,12758.637357274529,9077.015827171434,3657.459422000494,23.498060829492523,1.972212561270594,0.00019420965679980843,0.0003817332143763652,1.4282928731117928,1.2381474209584205,33.037428733113245,-2.6025537617148715,-0.11690270610426978,213233.2924336051,8.325833716351383,-8.442736422455653,1453118.0546721483,"[0.003082258873578248, 0.002757185331471121]","[-0.786597273318228, -2.892384071955461]","[[213233.2924336051, 400743.3489344062], [1453118.0546721483, 462860.3362332309], [1453118.0546721483, 246095.71509958338], [213233.2924336051, 246095.71509958338]]",0.058880180463447805,22.171618743856644,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
819.1808145522373,2.4818139863529973,3.48841947274967,12758.802008525461,9077.169050689878,3657.4735659495145,23.498872065272987,1.972202767001487,0.00019439999187022147,0.00038192428458635623,1.428278165977111,1.2382376430357627,33.037470681542516,-2.6026317301938557,-0.11874565278816362,213235.10451934874,8.32377254252151,-8.442518195309674,1453105.6362883083,"[0.0030822852243551934, 0.0027572154983803946]","[-0.7864537242449303, -2.8922284932229707]","[[213235.10451934874, 400741.72199158906], [1453105.6362883083, 462857.4840069233], [1453105.6362883083, 246095.77876239936], [213235.10451934874, 246095.77876239936]]",0.05888156962554226,22.172254545777676,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
819.6808145522373,2.4818459807541675,3.4884508172123376,12758.965367454246,9077.320729177556,3657.487531284757,23.49968322548139,1.9721929748717608,0.00019459027432827672,0.0003821152888824785,1.4282634643589835,1.2383278720011177,33.0375123137847,-2.6027091762856367,-0.1205763878409698,213236.89968791977,8.321725619054746,-8.442302006895716,1453093.2581257045,"[0.0030823114567475568, 0.0027572454871892405]","[-0.7863108384275472, -2.8920739218514786]","[[213236.89968791977, 400740.10595836665], [1453093.2581257045, 462854.65081121266], [1453093.2581257045, 246095.8419419457], [213236.89968791977, 246095.8419419457]]",0.058882948268390564,22.172886261858935,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
820.1808145522373,2.48187790274868,3.4884819399131315,12759.127504645849,9077.471850957034,3657.5013786551435,23.500494260810466,1.972183184876849,0.0001947805042719511,0.0003823062273858362,1.4282487627408564,1.2384181001749208,33.03755363193824,-2.6027863015824604,-0.1223995625734915,213238.6819167192,8.319687815614714,-8.442087378188205,1453080.9560143368,"[0.0030823376176173055, 0.002757275344022346]","[-0.7861683555695638, -2.891920102623497]","[[213238.6819167192, 400738.4967446974], [1453080.9560143368, 462851.8311160554], [1453080.9560143368, 246095.90466056077], [213238.6819167192, 246095.90466056077]]",0.05888431873239942,22.173513971220455,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
820.6808145522373,2.4819095285184716,3.488512880849958,12759.288364478818,9077.62145375804,3657.5150501866815,23.501305150280423,1.9721733970112587,0.00019497068181484797,0.00038249710051576485,1.4282340556061748,1.238508325516111,33.037594636826555,-2.6028629308304687,-0.12421073127103455,213240.4474929748,8.317664025000113,-8.441874756271147,1453068.6934393363,"[0.0030823636597697157, 0.0027573050226315015]","[-0.7860265398829068, -2.8917672937816965]","[[213240.4474929748, 400736.898257569], [1453068.6934393363, 462849.03013519157], [1453068.6934393363, 246095.96690112524], [213240.4474929748, 246095.96690112524]]",0.05888567884600966,22.17413763916848,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
821.1808145522373,2.481941080939357,3.488543602651019,12759.448015952756,9077.770499081042,3657.5286048471858,23.50211591530941,1.9721636112704637,0.00019516080705410635,0.00038268790839156964,1.4282193484714931,1.2385985499992207,33.037635330467765,-2.6029392487142538,-0.12601448172461005,213242.20027262886,8.315649195028584,-8.441663676753194,1453056.5057692858,"[0.003082389631135697, 0.0027573345705051546]","[-0.7858851229656653, -2.8916152299366176]","[[213242.20027262886, 400735.3064645886], [1453056.5057692858, 462846.2424295929], [1453056.5057692858, 246096.02868550175], [213242.20027262886, 246096.02868550175]]",0.05888703089111362,22.1747573427462,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
821.6808145522373,2.4819723412832344,3.4885741446467544,12759.606403197475,9077.918044824391,3657.5419853917097,23.502926640731715,1.9721538276489805,0.00019535088010309314,0.0003828786514281384,1.4282046523699206,1.2386887859877018,33.03767571363056,-2.603015053460057,-0.12780640374842278,213243.93657872174,8.313648178652215,-8.441454582400638,1453044.356953623,"[0.003082415487935316, 0.002757363946401697]","[-0.7857443467320376, -2.891464137306254]","[[213243.93657872174, 400733.7252413672], [1453044.356953623, 462843.47317392816], [1453044.356953623, 246096.08999665765], [213243.93657872174, 246096.08999665765]]",0.05888837271346012,22.175373047079834,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
822.1808145522373,2.4820035319568823,3.4886044687407014,12759.763594476812,9078.06505214341,3657.5552513360067,23.503737171773558,1.9721440461424053,0.00019554090105649465,0.000383069329741977,1.4281899452352385,1.238779011458076,33.03771578828349,-2.6030905656465837,-0.12959102219070928,213245.66030936225,8.311655981560534,-8.441247003751243,1453032.2821701176,"[0.0030824412733558063, 0.002757393191137746]","[-0.7856039746491851, -2.8913137944010536]","[[213245.66030936225, 400732.1506082591], [1453032.2821701176, 462840.71698948735], [1453032.2821701176, 246096.15085619362], [213245.66030936225, 246096.15085619362]]",0.058889706596761314,22.17598482817277,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
822.6808145522373,2.4820344662082627,3.4886346149281318,12759.919534483111,9078.210694553809,3657.5683448998784,23.50454759297988,1.9721342667453545,0.00019573087002568287,0.0003832599437446646,1.4281752381005561,1.238869238732096,33.037755555176204,-2.6031655909250038,-0.1313640302689123,213247.36774342554,8.309677358616398,-8.44104138888531,1453020.245780967,"[0.0030824669432589213, 0.0027574222626498193]","[-0.7854642506144885, -2.891164432100757]","[[213247.36774342554, 400730.5863535308], [1453020.245780967, 462837.97894857323], [1453020.245780967, 246096.21124709237], [213247.36774342554, 246096.21124709237]]",0.05889103039227951,22.176592651406736,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
823.1808145522373,2.4820653454301675,3.4886645462113037,12760.074289425886,9078.355852039025,3657.5813238573915,23.505357890943753,1.9721244894534138,0.00019592078710545854,0.0003834504935550737,1.4281605309658743,1.238959465063471,33.03779501625672,-2.603240314366664,-0.13312992580205218,213249.06266285962,8.307707356533683,-8.440837282335735,1453008.2823623177,"[0.00308249254401834, 0.002757451206287495]","[-0.7853249160167746, -2.8910157983356077]","[[213249.06266285962, 400729.02852379746], [1453008.2823623177, 462835.25371620187], [1453008.2823623177, 246096.2711905242], [213249.06266285962, 246096.2711905242]]",0.058892346339296006,22.177196590907574,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
823.6808145522373,2.482095938980519,3.488694300731917,12760.22780449028,9078.499542750684,3657.594132513481,23.506168114832263,1.9721147142612578,0.00019611065240601215,0.00038364097957813387,1.428145829347747,1.2390496979358419,33.0378341722797,-2.603314547780157,-0.13488432114257876,213250.74147376948,8.305750795714061,-8.44063511685664,1452996.3569250086,"[0.0030825180314914607, 0.00275747998020211]","[-0.7851862158438517, -2.8908681239957867]","[[213250.74147376948, 400727.480973155], [1452996.3569250086, 462832.546446455], [1452996.3569250086, 246096.3306697684], [213250.74147376948, 246096.3306697684]]",0.05889365230741028,22.17779661127444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
824.1808145522373,2.4821264623546484,3.4887238415034667,12760.380146042222,9078.642698341762,3657.6068286743875,23.506978216155026,1.9721049411645484,0.00019630046602060362,0.00038383140192787353,1.4281311277296198,1.2391399298325272,33.037873025205215,-2.6033884805164127,-0.13663161068649288,213252.40795595656,8.303802826559604,-8.440434437246097,1452984.503821938,"[0.0030825434509863135, 0.0027575086282728917]","[-0.785047898530619, -2.8907211665781425]","[[213252.40795595656, 400725.93983682385], [1452984.503821938, 462829.8519213317], [1452984.503821938, 246096.3897057418], [213252.40795595656, 246096.3897057418]]",0.058894950509676434,22.178392787253536,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
824.6808145522373,2.482156709305481,3.4887532068019853,12760.531260276926,9078.784426552425,3657.619356794242,23.507788173264863,1.9720951701580758,0.00019649022805712495,0.0003840217610040286,1.428116420594938,1.2392301585801346,33.03791157582566,-2.6034619455516337,-0.13836752887425519,213254.0585278457,8.301868145896151,-8.440235674770406,1452972.6884591696,"[0.003082568756447128, 0.002757537105764074]","[-0.7849102218781138, -2.890575175770415]","[[213254.0585278457, 400724.40886403405], [1452972.6884591696, 462827.1751576753], [1452972.6884591696, 246096.44828181525], [213254.0585278457, 246096.44828181525]]",0.05889623884868312,22.178985085999326,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
825.1808145522373,2.4821868929715456,3.4887823609393513,12760.681212085721,9078.925645995048,3657.631772894518,23.508598008392784,1.9720854012375353,0.00019667993860810715,0.00038421205692019,1.4281017134602558,1.2393203863168072,33.03794982613198,-2.6035351157673494,-0.14009646262030628,213255.69685273038,8.299941925643452,-8.440038388263758,1452960.9445745966,"[0.003082593994283247, 0.0027575654579887077]","[-0.7847729260297459, -2.890429898490862]","[[213255.69685273038, 400722.88419953774], [1452960.9445745966, 462824.5109579962], [1452960.9445745966, 246096.50641854262], [213255.69685273038, 246096.50641854262]]",0.05889751949849424,22.17957358175482,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
825.6808145522373,2.4822167966323807,3.488811341227577,12760.82994796358,9079.065428817214,3657.6440225264637,23.509407735046683,1.9720756343977557,0.00019686959778064108,0.00038440229007214783,1.4280870063255737,1.2394106156462152,33.03798777696397,-2.6036078164421004,-0.14181410864108557,213257.31941276413,8.29802889267279,-8.439843001313875,1452949.238013678,"[0.003082619119956761, 0.00275759364247665]","[-0.7846362592266212, -2.8902855703726424]","[[213257.31941276413, 400721.3696231622], [1452949.238013678, 462821.8643794519], [1452949.238013678, 246096.56409956882], [213257.31941276413, 246096.56409956882]]",0.05889879037003981,22.180158241634846,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
826.1808145522373,2.482246629723991,3.4888401117123933,12760.97753266983,9079.204680694322,3657.6561619519116,23.51021734036563,1.972065869634498,0.0001970592056659138,0.0003845924605718657,1.4280722991908916,1.2395008439307416,33.03802543035749,-2.6036802242618613,-0.14352478151516834,213258.92989200234,8.29612428874583,-8.439649070260998,1452937.6022211993,"[0.0030826441789861938, 0.0027576217034004035]","[-0.7844999676799413, -2.89014194602566]","[[213258.92989200234, 400719.86134102935], [1452937.6022211993, 462819.2302983144], [1452937.6022211993, 246096.62134529935], [213258.92989200234, 246096.62134529935]]",0.05890005362965642,22.180739140402107,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
826.6808145522373,2.4822761857246927,3.4888687095432087,12761.123913985804,9079.342512408903,3657.668137261776,23.511026837672325,1.9720561069426688,0.00019724876236944835,0.00038478256881032514,1.42805759205621,1.2395910737386204,33.03806278721663,-2.6037521670756725,-0.14522428401761545,213260.52481198707,8.294232729927955,-8.439457013945571,1452926.0034724989,"[0.0030826691271550314, 0.002757649598726012]","[-0.7843642978300058, -2.889999258626551]","[[213260.52481198707, 400718.3630410957], [1452926.0034724989, 462816.61364815437], [1452926.0034724989, 246096.67813959852], [213260.52481198707, 246096.67813959852]]",0.05890130722693841,22.181316246968592,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
827.1808145522373,2.4823056712108253,3.4888970994177813,12761.269156150596,9079.479817116606,3657.68000388437,23.511836214269834,1.97204634631809,0.00019743826798118607,0.0003849726148980049,1.4280428849215276,1.2396813024671063,33.038099849631806,-2.603823819569794,-0.14691689566222976,213262.10780437998,8.292349499360967,-8.439266395023196,1452914.4747678807,"[0.0030826940095722735, 0.0027576773720329184]","[-0.7842289981859244, -2.889857266139132]","[[213262.10780437998, 400716.87096090853], [1452914.4747678807, 462814.0093479029], [1452914.4747678807, 246096.73450265825], [213262.10780437998, 246096.73450265825]]",0.05890255330429904,22.181889635248357,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
827.6808145522373,2.48233488250678,3.488925318186637,12761.413207729685,9079.615717339222,3657.6917084491815,23.512645483298037,1.9720365877557384,0.00019762772260522714,0.00038516259922134494,1.4280281777868458,1.2397715326496879,33.03813661857538,-2.6038950122179334,-0.14859846421973089,213263.6754229603,8.290479164228543,-8.439077628448274,1452902.9827888992,"[0.0030827187822895638, 0.0027577049816414636]","[-0.7840943136783591, -2.889716199735976]","[[213263.6754229603, 400715.38874903455], [1452902.9827888992, 462811.4222803869], [1452902.9827888992, 246096.7904186114], [213263.6754229603, 246096.7904186114]]",0.05890378983067266,22.182459274250853,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
828.1808145522373,2.482364023538142,3.488953331013197,12761.55613234111,9079.751094889696,3657.7033057175163,23.51345459688469,1.972026831251508,0.0001978171263300512,0.0003853525218892238,1.4280134651356091,1.239861756900119,33.03817309619268,-2.603965926749826,-0.15027322183181013,213265.2312573622,8.288617060111221,-8.438890281943031,1452891.5601179795,"[0.0030827434890550805, 0.0027577324691546745]","[-0.7839600014974494, -2.889575829791969]","[[213265.2312573622, 400713.91268470674], [1452891.5601179795, 462808.84741998254], [1452891.5601179795, 246096.8459074865], [213265.2312573622, 246096.8459074865]]",0.05890501892483018,22.1830252369163,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
828.6808145522373,2.48239289250357,3.4889811746749686,12761.697879204155,9079.885079794256,3657.714742583278,23.514263603268773,1.9720170768004293,0.00019800647925866474,0.00038554238328380395,1.4279987524843725,1.2399519825280827,33.03820928352218,-2.6040363889499227,-0.15193706094248682,213266.7718739207,8.286767708003651,-8.438704768946138,1452880.173797112,"[0.0030827680870423803, 0.0027577597944325872]","[-0.7838262992241314, -2.889436377540528]","[[213266.7718739207, 400712.4463779089], [1452880.173797112, 462806.28960245947], [1452880.173797112, 246096.90095367844], [213266.7718739207, 246096.90095367844]]",0.05890623856790198,22.183587492474558,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
829.1808145522373,2.48242169178357,3.489008814641345,12761.8385112096,9080.018546907066,3657.726073277766,23.5150725254377,1.972007324398409,0.00019819578147923302,0.00038573218351307584,1.4279840453496906,1.240042211817024,33.038245182759624,-2.6041065590593506,-0.15359416943317683,213268.30083152227,8.284926491454655,-8.438520660887832,1452868.8559853155,"[0.003082792621807365, 0.002757787001788837]","[-0.7836929518237378, -2.8892975955578986]","[[213268.30083152227, 400710.98614659096], [1452868.8559853155, 462803.74385135854], [1452868.8559853155, 246096.95557707647], [213268.30083152227, 246096.95557707647]]",0.058907450860358875,22.18414611304707,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
829.6808145522373,2.4824502239033825,3.4890362866438602,12761.977978833866,9080.15064569031,3657.7372461522154,23.515881340912433,1.9719975740405666,0.00019838503309300122,0.00038592192295432663,1.4279693382150087,1.2401324424215887,33.038280795005505,-2.604176278807221,-0.155240482103693,213269.81479489693,8.28309787725118,-8.438338359354873,1452857.5742675348,"[0.0030828170492894335, 0.002757814049425149]","[-0.7835602059111642, -2.8891597169281558]","[[213269.81479489693, 400709.5355618239], [1452857.5742675348, 462801.2149432992], [1452857.5742675348, 246097.00976244544], [213269.81479489693, 246097.00976244544]]",0.05890865382590188,22.184701068119782,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
830.1808145522373,2.4824786861294017,3.4890635568754074,12762.116344875269,9080.28223034971,3657.748314652153,23.516690002145808,1.9719878257229089,0.0001985742341861092,0.00038611160171355785,1.427954625563772,1.2402226670223744,33.038316122503375,-2.604245725478591,-0.1568801407611886,213271.31726957322,8.281277301447119,-8.438157442208308,1452846.3604432778,"[0.003082841412538742, 0.0027578409779398126]","[-0.783427822599796, -2.8890225177161875]","[[213271.31726957322, 400708.0909824383], [1452846.3604432778, 462798.6979595849], [1452846.3604432778, 246097.06352951538], [213271.31726957322, 246097.06352951538]]",0.05890984953647569,22.18525242886168,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
830.6808145522373,2.4825068819563514,3.48909066154754,12762.25356024219,9080.4124529458,3657.759226749832,23.51749855703242,1.9719780794406008,0.00019876338485887222,0.0003863012201641229,1.4279399129125354,1.240312892863848,33.03835116640852,-2.604314729810531,-0.15850912351925217,213272.8048861099,8.279469191626447,-8.437978315145699,1452835.1823625057,"[0.0030828656692664406, 0.00275786774791005]","[-0.7832960364461483, -2.8888862151001375]","[[213272.8048861099, 400706.65594334516], [1452835.1823625057, 462796.19763953047], [1452835.1823625057, 246097.1168632504], [213272.8048861099, 246097.1168632504]]",0.0589110360106678,22.18580016499745,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
831.1808145522373,2.482535008573406,3.4891175670408594,12762.389686616714,9080.542166125051,3657.7700353733194,23.518307028888167,1.9719683351896549,0.00019895248519726012,0.0003864907784113516,1.4279252057778535,1.240403122297426,33.03838592899717,-2.6043834476256102,-0.16013152793516383,213274.2811213833,8.277669031548214,-8.437800559483378,1452824.0713712377,"[0.003082889864362838, 0.002757894402709519]","[-0.7831645961538596, -2.888750566972634]","[[213274.2811213833, 400705.2268420272], [1452824.0713712377, 462793.70911244024], [1452824.0713712377, 246097.16978324758], [213274.2811213833, 246097.16978324758]]",0.05891221530335835,22.1863443470345,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
831.6808145522373,2.4825628738122587,3.489144308374709,12762.524676021396,9080.670541701462,3657.78069006448,23.519115324182085,1.9719585929653511,0.00019914153529931102,0.0003866802768234353,1.4279104876100623,1.2404933432686458,33.038420411466916,-2.604451743923522,-0.16174337416987328,213275.74271310816,8.27588119384285,-8.437624568012723,1452812.9958616744,"[0.0030829139523265653, 0.0027579208983761123]","[-0.7830337585063037, -2.8886158211266943]","[[213275.74271310816, 400703.80717451015], [1452812.9958616744, 462791.2370568876], [1452812.9958616744, 246097.22227485245], [213275.74271310816, 246097.22227485245]]",0.05891338547905789,22.186884945077527,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
832.1808145522373,2.4825906679881804,3.4891708531626877,12762.658589703778,9080.798403666035,3657.791242333498,23.51992357231341,1.9719488527637241,0.00019933053525050137,0.0003868697155047896,1.4278957804753802,1.2405835726113004,33.038454616119225,-2.604519749361565,-0.16334871896782488,213277.1930397392,8.274101214938412,-8.437449933906237,1452801.9867259425,"[0.0030829379802687637, 0.0027579472813485904]","[-0.7829032565976879, -2.888481714428168]","[[213277.1930397392, 400702.39337586705], [1452801.9867259425, 462788.7766615622], [1452801.9867259425, 246097.27435744824], [213277.1930397392, 246097.27435744824]]",0.05891454854926718,22.187422028768857,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
832.6808145522373,2.48261820466316,3.489197235756443,12762.79138028419,9080.924946950552,3657.801642593951,23.520731644292066,1.9719391145801186,0.00019951948514756456,0.00038705909481929557,1.427881062307589,1.2406737934220766,33.03848854418351,-2.604587337984467,-0.16494362382815098,213278.6288972649,8.272333419106928,-8.43727704293508,1452791.0127498058,"[0.0030829619021975315, 0.0027579735070371644]","[-0.7827733510124628, -2.8883484994451654]","[[213278.6288972649, 400700.9889051632], [1452791.0127498058, 462786.3325525431], [1452791.0127498058, 246097.32601666707], [213278.6288972649, 246097.32601666707]]",0.05891570260718556,22.187955568527524,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
833.1808145522373,2.482645670569324,3.4892234241307545,12762.923108502748,9081.050981144088,3657.8119418312353,23.521539598981242,1.9719293784106546,0.00019970838507426164,0.00038724841486957704,1.4278663441397983,1.2407640129278188,33.038522197974316,-2.6046546567293327,-0.16653210197659973,213280.05363147988,8.270573390232812,-8.437105492209412,1452780.1044646185,"[0.0030829857628870867, 0.0027579996184650415]","[-0.7826437900493507, -2.8882159348325893]","[[213280.05363147988, 400699.5902356064], [1452780.1044646185, 462783.8999686688], [1452780.1044646185, 246097.3772717509], [213280.05363147988, 246097.3772717509]]",0.058916849644593906,22.188485633211545,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
833.6808145522373,2.482672880011834,3.4892494529166633,12763.05372738495,9081.17570345274,3657.822090282572,23.5223475191735,1.9719196442505995,0.0001998972351288002,0.00038743767601658627,1.4278516370051164,1.2408542430998302,33.038555578741295,-2.6047215315040604,-0.16811025899062315,213281.46401950973,8.268825410777708,-8.436935669768332,1452769.230937263,"[0.003083009522315632, 0.002758025579602642]","[-0.7825147945111739, -2.88808421734766]","[[213281.46401950973, 400698.2007890338], [1452769.230937263, 462781.48349479644], [1452769.230937263, 246097.42810852858], [213281.46401950973, 246097.42810852858]]",0.05891798775555159,22.1890121935152,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
834.1808145522373,2.482700023458064,3.4892752894249295,12763.183297132638,9081.299938478962,3657.832139474484,23.523155251424463,1.9719099120961345,0.00020008603539372472,0.0003876268783596905,1.427836918837325,1.2409444622016697,33.03858868879962,-2.6047881684231164,-0.16968208482745695,213282.8634568933,8.26708508190967,-8.436767166737127,1452758.4224282198,"[0.0030830332196933935, 0.0027580514256968142]","[-0.7823861502171122, -2.8879531570173573]","[[213282.8634568933, 400696.817057227], [1452758.4224282198, 462779.07837992563], [1452758.4224282198, 246097.47854616857], [213282.8634568933, 246097.47854616857]]",0.05891911894866983,22.18953531761352,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
834.6808145522373,2.4827269093836124,3.489300968792969,12763.311771626773,9081.422861391053,3657.8420393589327,23.523962879063173,1.9719001819427053,0.0002002747859637159,0.00038781602225501166,1.4278222006695338,1.2410346822976561,33.03862152941059,-2.6048543817741665,-0.17124373656116632,213284.2486916066,8.265356638100343,-8.43660037466151,1452747.6483587476,"[0.0030830568146576172, 0.002758077119916863]","[-0.782258079859195, -2.8878229551470955]","[[213284.2486916066, 400695.44241871894], [1452747.6483587476, 462776.6891629183], [1452747.6483587476, 246097.5285706925], [213284.2486916066, 246097.5285706925]]",0.058920241315880265,22.190054975942626,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
