t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
835.1808145522373,2.4827537272264206,3.4893264589821533,12763.439209806136,9081.545290439131,3657.8518404177257,23.524770390881656,1.971890453786512,0.0002004634869208222,0.00038800510780362374,1.4278074825017424,1.241124901073797,33.038654102879605,-2.604920321503492,-0.17279911315182517,213285.62304523235,8.263635780424693,-8.436434893576518,1452736.9384833118,"[0.003083080322775278, 0.0027581026840736967]","[-0.7821303342407402, -2.8876933791658654]","[[213285.62304523235, 400694.07344519784], [1452736.9384833118, 462774.3112045651], [1452736.9384833118, 246097.57820104022], [213285.62304523235, 246097.57820104022]]",0.05892135681883392,22.19057123542877,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
835.6808145522373,2.4827803059654254,3.4893517886830723,12763.565569608409,9081.666495450158,3657.861500524012,23.52557779996679,1.9718807276233765,0.0002006521383523563,0.0003881941353572646,1.4277927643339512,1.241215120980073,33.03868641047927,-2.6049858003010997,-0.17434435711305696,213286.98382401894,8.261926690692064,-8.436271047805121,1452726.2637410685,"[0.003083103777100054, 0.002758128132196941]","[-0.7820030549256071, -2.8875645757379416]","[[213286.98382401894, 400692.7135126216], [1452726.2637410685, 462771.9489720743], [1452726.2637410685, 246097.62742406927], [213286.98382401894, 246097.62742406927]]",0.05892246374253687,22.191084067473767,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
836.1808145522373,2.4828067977067017,3.4893769347838806,12763.690908782657,9081.787134044765,3657.871060460023,23.52638509341033,1.9718710034494957,0.00020084074034033137,0.0003883831050174363,1.4277780461661598,1.2413053394603373,33.038718454512775,-2.6050510161095963,-0.1758833017413508,213288.3336337719,8.260225221829842,-8.436108523571193,1452715.6525878063,"[0.0030831271554382198, 0.0027581534593331437]","[-0.7818762021792857, -2.8874364579500265]","[[213288.3336337719, 400691.3592681965], [1452715.6525878063, 462769.59803209134], [1452715.6525878063, 246097.67625772764], [213288.3336337719, 246097.67625772764]]",0.05892356376881407,22.19159353867317,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
836.6808145522373,2.482833049899178,3.489401927167232,12763.81518026486,9081.906536944389,3657.880475416252,23.527192282437433,1.9718612812603151,0.0002010292929793974,0.0003885720171322469,1.4277633279983686,1.2413955587033638,33.03875023622754,-2.605115830973907,-0.17741219875404113,213289.66961237707,8.258535466712317,-8.435947665466358,1452705.0752552974,"[0.0030831504310272315, 0.002758178635510167]","[-0.7817499252589936, -2.8873091931447425]","[[213289.66961237707, 400690.01399891404], [1452705.0752552974, 462767.2627444814], [1452705.0752552974, 246097.724688738], [213289.66961237707, 246097.724688738]]",0.0589246551568129,22.192099623207994,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
837.1808145522373,2.482859234519847,3.4894267342608343,12763.93844270375,9082.025457119391,3657.8897953011574,23.527999355976814,1.9718515610521206,0.00020121779634991107,0.00038876087179685263,1.4277486098305772,1.2414857764313485,33.03878175788492,-2.6051803948049725,-0.17893495881264698,213290.9950580316,8.256853117538071,-8.435788076350718,1452694.560990915,"[0.003083173649198612, 0.002758203703447788]","[-0.7816239707689252, -2.887182543901226]","[[213290.9950580316, 400688.67426705064], [1452694.560990915, 462764.93844985415], [1452694.560990915, 246097.77273578156], [213290.9950580316, 246097.77273578156]]",0.058925739869418126,22.19260238808891,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
837.6808145522373,2.4828851719172698,3.4894513902291697,12764.060651905696,9082.143117055424,3657.8989716396127,23.52880632571387,1.9718418428204851,0.00020140625054397782,0.00038894966935440456,1.427733891662786,1.2415759948916343,33.03881302072415,-2.605244556308911,-0.18044788796242983,213292.30681895497,8.255182247728214,-8.435630135690644,1452684.0803079861,"[0.0030831967686545396, 0.0027582286253614004]","[-0.7814985699557064, -2.887056720176933]","[[213292.30681895497, 400687.3433208934], [1452684.0803079861, 462762.6295147123], [1452684.0803079861, 246097.82038549037], [213292.30681895497, 246097.82038549037]]",0.05892681606361801,22.19310180451727,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
838.1808145522373,2.482911041274084,3.4894758644414945,12764.18186467542,9082.260292322015,3657.9080528239683,23.529613180854547,1.971832126561768,0.0002015946556404279,0.0003891384099014004,1.4277191734949946,1.2416662118634263,33.03884402697719,-2.60530846236927,-0.1819547857593875,213293.60808542848,8.253518673584665,-8.435473459344053,1452673.6618027966,"[0.0030832198304195212, 0.002758253439387566]","[-0.7813734931105967, -2.8869315098825816]","[[213293.60808542848, 400686.0178207617], [1452673.6618027966, 462760.3314192971], [1452673.6618027966, 246097.8676561835], [213293.60808542848, 246097.8676561835]]",0.058927885638517565,22.19359793660967,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
838.6808145522373,2.482936668183888,3.4895001894807813,12764.302037183803,9082.376228961806,3657.9169921418065,23.53041986203407,1.9718224122716377,0.00020178301172945045,0.00038932709377805837,1.4277044442940945,1.241756419881548,33.03887477786225,-2.605371984706516,-0.18345194217482685,213294.89582128727,8.25186647067892,-8.435318412853746,1452663.2765051047,"[0.0030832427920974995, 0.002758278105580065]","[-0.7812489796541409, -2.8868071376820263]","[[213294.89582128727, 400684.70102559734], [1452663.2765051047, 462758.04853525426], [1452663.2765051047, 246097.91453480945], [213294.89582128727, 246097.91453480945]]",0.058928946784652374,22.194090755677472,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
839.1808145522373,2.4829622267206535,3.4895243352240404,12764.421225886053,9082.491682291582,3657.9258373524226,23.53122649983148,1.971812699946435,0.0002019713188901828,0.0003895157210803448,1.4276897261263033,1.2418466360218412,33.03890527557826,-2.6054352372898437,-0.18494310892054955,213296.17317376586,8.250221508344225,-8.435164617264775,1452652.9526851955,"[0.003083265698606699, 0.00275830266761437]","[-0.7811247738798233, -2.8866833552663693]","[[213296.17317376586, 400683.3896378418], [1452652.9526851955, 462755.77640115377], [1452652.9526851955, 246097.9610394597], [213296.17317376586, 246097.9610394597]]",0.05893000137565916,22.194580325916025,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
839.6808145522373,2.4829875488624187,3.489548332571803,12764.539388420502,9082.605927126777,3657.9345439279286,23.532032964357967,1.9718029895819604,0.00020215957721022166,0.00038970429214376273,1.4276749969254026,1.2419368431838176,33.03893552132541,-2.605498101151739,-0.18642462089366063,213297.4372595317,8.2485877988222,-8.43501241971586,1452642.661987881,"[0.0030832885066626858, 0.0027583270845528657]","[-0.781001122310169, -2.8865603953742323]","[[213297.4372595317, 400682.0868738514], [1452642.661987881, 462753.5193160758], [1452642.661987881, 246098.007157366], [213297.4372595317, 246098.007157366]]",0.05893104766565051,22.195066619732113,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
840.1808145522373,2.4830128000596674,3.4895721532809745,12764.656580656003,9082.719681934232,3657.943157488343,23.532839386017407,1.9717932811746022,0.0002023477867677161,0.00038989280706323804,1.4276602787576111,1.2420270584278588,33.038965517271095,-2.6055606974057675,-0.18790019294954163,213298.6910731322,8.246961266690619,-8.43486145964016,1452632.4321873435,"[0.0030833112603830086, 0.00275835139879617]","[-0.7808777737392526, -2.886438016922251]","[[213298.6910731322, 400680.78947173635], [1452632.4321873435, 462751.2728843616], [1452632.4321873435, 246098.0529062447], [213298.6910731322, 246098.0529062447]]",0.058932087465333155,22.195549700874064,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
840.6808145522373,2.483037817091753,3.4895958281898958,12764.772759900237,9082.832239014862,3657.9516334765653,23.533645634394524,1.9717835747201387,0.00020253594765066513,0.0003900812661703347,1.4276455495567104,1.2421172645702203,33.038995264589744,-2.6056229189046047,-0.1893662142953758,213299.93172835378,8.245345870225094,-8.43471208452047,1452622.2351276542,"[0.003083333916378403, 0.0027583755691296206]","[-0.7807549752467139, -2.8863164541993775]","[[213299.93172835378, 400679.5006014309], [1452622.2351276542, 462749.04134642694], [1452622.2351276542, 246098.0982734257], [213299.93172835378, 246098.0982734257]]",0.05893311903989661,22.19602954246203,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
841.1808145522373,2.4830627653846724,3.4896193282521373,12764.887981377286,9082.94431838214,3657.960018169345,23.534451805014548,1.9717738702150294,0.0002027240599358047,0.00039026966955777966,1.427630825872365,1.2422074739296125,33.039024765408215,-2.6056848854701,-0.19082637998229757,213301.16227666326,8.243737546958528,-8.434563926940825,1452612.0983717188,"[0.0030833565178496137, 0.002758399636695975]","[-0.7806324818260566, -2.8861954744709286]","[[213301.16227666326, 400678.2170164602], [1452612.0983717188, 462746.82031247707], [1452612.0983717188, 246098.14327651542], [213301.16227666326, 246098.14327651542]]",0.05893414421980537,22.196506207677263,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
841.6808145522373,2.4830874796616405,3.489642684982744,12765.002202760756,9083.055203310945,3657.9682664054403,23.53525787350302,1.9717641676550643,0.00020291212371086775,0.0003904580175541423,1.4276161021880192,1.242297683787613,33.039054020873266,-2.605746463052333,-0.19227711569141093,213302.37977997417,8.242140224935554,-8.434417340626965,1452601.9940098547,"[0.003083379024390811, 0.002758423564532563]","[-0.7805105206759969, -2.8860752842841624]","[[213302.37977997417, 400676.9418569301], [1452601.9940098547, 462744.6139971501], [1452601.9940098547, 246098.18790291488], [213302.37977997417, 246098.18790291488]]",0.058935161256596695,22.196979669394086,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
842.1808145522373,2.483112128538449,3.489665868239472,12765.115478910013,9083.165628079605,3657.976425505168,23.536063794434597,1.9717544670368619,0.0002031001390494289,0.0003906463102508141,1.4276013729871184,1.2423878872354224,33.03908303307145,-2.6058077947612857,-0.19372205475303872,213303.5873693338,8.240549893832167,-8.434271948585206,1452591.9494461103,"[0.003083401475497719, 0.0027584473885981582]","[-0.7803888717774796, -2.885955685152569]","[[213303.5873693338, 400675.6719270643], [1452591.9494461103, 462742.4180619947], [1452591.9494461103, 246098.23217012445], [213303.5873693338, 246098.23217012445]]",0.058936171997044706,22.197449989924614,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
842.6808145522373,2.483136542547629,3.4896889107555578,12765.227767853987,9083.274857711887,3657.984449132507,23.53686961354601,1.9717447683562348,0.00020328810603873344,0.0003908345479735938,1.4275866437862177,1.2424780911115074,33.03911180312281,-2.605868743629716,-0.19515764552573955,213304.78201076188,8.23897047055857,-8.43412811608431,1452581.936956213,"[0.003083423832313789, 0.0027584710739169097]","[-0.7802677515299012, -2.885836869933165]","[[213304.78201076188, 400674.4103501427], [1452581.936956213, 462740.236720438], [1452581.936956213, 246098.27606555392], [213304.78201076188, 246098.27606555392]]",0.05893717465885893,22.19791714245073,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
843.1808145522373,2.4831608926666213,3.489711782089698,12765.339123311393,9083.383635095655,3657.992384593805,23.53767532082942,1.9717350716097994,0.0002034760247523519,0.00039102273081290166,1.4275719145853174,1.2425682933484692,33.039140333070975,-2.605929443792826,-0.19658749047613355,213305.96684452778,8.23739797454806,-8.433985465024193,1452571.983571674,"[0.0030834461352310986, 0.0027584946578442853]","[-0.7801469338347494, -2.885718630988865]","[[213305.96684452778, 400673.1539565609], [1452571.983571674, 462738.0656597629], [1452571.983571674, 246098.31960649558], [213305.96684452778, 246098.31960649558]]",0.05893817108910968,22.198381189259933,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
843.6808145522373,2.483185011850462,3.4897345141498235,12765.449504073802,9083.491236803311,3658.000186637048,23.538480926579577,1.9717253767934195,0.000203663895276522,0.0003912108590901131,1.427557185384417,1.2426584959365892,33.03916862400649,-2.6059897664682157,-0.19800809135108466,213307.13891132997,8.23583626032871,-8.433844351679795,1452562.0620098542,"[0.003083468345025722, 0.0027585181049649497]","[-0.78002663821016, -2.8856011649038926]","[[213307.13891132997, 400671.9058218729], [1452562.0620098542, 462735.9090242029], [1452562.0620098542, 246098.36278056208], [213307.13891132997, 246098.36278056208]]",0.05893915954328447,22.198842104077833,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
844.1808145522373,2.483209066515753,3.489757077216665,12765.55896332271,9083.598386781434,3658.007901657204,23.53928638559099,1.9717156839037702,0.00020385171768363156,0.0003913989328940808,1.4275424506669616,1.24274869201654,33.039196677933205,-2.6060498525076823,-0.19942302042562687,213308.30129044363,8.234281384872702,-8.433704405298329,1452552.1989373306,"[0.003083490500655579, 0.0027585414505067497]","[-0.7799066476583274, -2.8854842773179503]","[[213308.30129044363, 400670.6628039652], [1452552.1989373306, 462733.76254168997], [1452552.1989373306, 246098.40560477859], [213308.30129044363, 246098.40560477859]]",0.05894014184137989,22.199299948317485,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
844.6808145522373,2.4832328920524636,3.489779503148664,12765.667460040877,9083.704370770647,3658.0154845092693,23.540091743358115,1.9717059929367509,0.00020403949205918017,0.00039158695254282725,1.4275277159495061,1.2428388883783086,33.03922449591295,-2.6061095676765276,-0.20082881612694337,213309.45102527566,8.232737165699234,-8.433565981826177,1452542.367342928,"[0.0030835125638769756, 0.0027585646603676657]","[-0.7797871751336365, -2.8853681561489934]","[[213309.45102527566, 400669.4279469143], [1452542.367342928, 462731.6303189368], [1452542.367342928, 246098.44806686006], [213309.45102527566, 246098.44806686006]]",0.05894111624627576,22.19975469571056,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
845.1808145522373,2.4832566533247027,3.489801762470081,12765.775046408664,9083.809905695914,3658.0229810455053,23.54089702560642,1.9716963038890345,0.00020422721847555142,0.0003917749181247914,1.427512986748606,1.2429290878537906,33.039252079907726,-2.606169031597756,-0.20222900893679707,213310.59116173268,8.231199705594747,-8.433428714531544,1452532.5935175319,"[0.003083534575467001, 0.0027585877724911907]","[-0.7796679913432023, -2.885252589202992]","[[213310.59116173268, 400668.19814528775], [1452532.5935175319, 462729.508131812], [1452532.5935175319, 246098.49018360273], [213310.59116173268, 246098.49018360273]]",0.058942084558637184,22.200206406872198,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
845.6808145522373,2.483280190441413,3.489823885807087,12765.881682294632,9083.914298394358,3658.0303476667514,23.54170213625185,1.9716866167566305,0.00020441489701608192,0.00039196282995357287,1.4274982465145964,1.2430192778911873,33.03927943095164,-2.606228144691241,-0.20362016951531814,213311.71884911804,8.22967277709364,-8.433292946608958,1452522.850945572,"[0.0030835564939047555, 0.0027586107481311784]","[-0.7795493318237289, -2.885137795605311]","[[213311.71884911804, 400666.97641270974], [1452522.850945572, 462727.4000370411], [1452522.850945572, 246098.53194295138], [213311.71884911804, 246098.53194295138]]",0.05894304508473556,22.20065505577166,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
846.1808145522373,2.483303661048679,3.4898458452689103,12765.98741907776,9084.018234694946,3658.0376283337164,23.542507206913143,1.9716769315361558,0.00020460252775420982,0.0003921506881167329,1.4274835173136957,1.2431094757902528,33.039306550969116,-2.606287008507512,-0.20500580080391728,213312.83700062352,8.22815252650463,-8.433158327308547,1452513.1654362518,"[0.0030835783620630323, 0.002758633628070347]","[-0.7794309523820155, -2.8850235434135993]","[[213312.83700062352, 400665.7596709034], [1452513.1654362518, 462725.30186121573], [1452513.1654362518, 246098.57336135465], [213312.83700062352, 246098.57336135465]]",0.05894399957247421,22.201100702253793,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
846.6808145522373,2.483326911496795,3.489867669926525,12766.092217244899,9084.121048750683,3658.044781254893,23.54331210667253,1.9716672482237443,0.000204790110770808,0.00039233849292415467,1.4274687770796861,1.243199664245541,33.039333440968505,-2.60634551712631,-0.20638250626331,213313.94289253495,8.226642678270991,-8.433025184534301,1452503.5109544653,"[0.0030836001381860587, 0.0027586563733760848]","[-0.7793130909170537, -2.8849100540299]","[[213313.94289253495, 400664.55090198497], [1452503.5109544653, 462723.2176053968], [1452503.5109544653, 246098.6144269951], [213313.94289253495, 246098.6144269951]]",0.05894494638012876,22.201543320499546,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
847.1808145522373,2.483350095023906,3.48988933295192,12766.196127492287,9084.22340701729,3658.051849080845,23.54411689622036,1.9716575668160927,0.00020497764613770368,0.0003925262444626368,1.4274540368456763,1.243289850873427,33.039360102838145,-2.6064037954169903,-0.20775373373618322,213315.039343994,8.225139445126672,-8.432893178862855,1452493.9129079375,"[0.0030836218626130577, 0.002758679021075536]","[-0.7791955195475493, -2.884797119228692]","[[213315.039343994, 400663.3470773903], [1452493.9129079375, 462721.14317259024], [1452493.9129079375, 246098.65515602787], [213315.039343994, 246098.65515602787]]",0.0589458872092267,22.201982969498644,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
847.6808145522373,2.483373059916517,3.4899108635216547,12766.299110262298,9084.324650420938,3658.0587898969657,23.544921656324835,1.9716478873092265,0.00020516513393787776,0.00039271394303956304,1.4274393076447756,1.2433800472599126,33.039386537560176,-2.606461697613759,-0.20911613257095496,213316.12361966373,8.223646507024398,-8.432762639595353,1452484.3454700501,"[0.0030836434995019793, 0.002758701540714897]","[-0.7790784366990331, -2.8846849050511194]","[[213316.12361966373, 400662.15114026], [1452484.3454700501, 462719.08251723833], [1452484.3454700501, 246098.6955367123], [213316.12361966373, 246098.6955367123]]",0.05894682042325443,22.202419624043618,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
848.1808145522373,2.483395962089178,3.4899322333655083,12766.401216129718,9084.425458878668,3658.0656478302067,23.545726236063928,1.971638209699952,0.0002053525742409715,0.00039290158873890894,1.427424567410766,1.2434702321364624,33.03941274698741,-2.606519384445408,-0.21047312595180756,213317.19865365876,8.222160087517807,-8.432633213469614,1452474.83397497,"[0.0030836650839804586, 0.0027587239621205233]","[-0.7789616500375682, -2.8845732513951647]","[[213317.19865365876, 400660.96008003585], [1452474.83397497, 462717.0315442326], [1452474.83397497, 246098.73558514743], [213317.19865365876, 246098.73558514743]]",0.05894774776293607,22.202853342669965,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
848.6808145522373,2.4834186448149347,3.4899534724108463,12766.502406504933,9084.525153708622,3658.0723804566605,23.546530716312752,1.9716285339844193,0.00020553996712750663,0.0003930891818648353,1.427409827176756,1.2435604171108958,33.03943873208249,-2.6065767087263887,-0.21182138522704008,213318.26166172384,8.220683850447301,-8.432505235674341,1452465.352910164,"[0.0030836865798018424, 0.002758746253946933]","[-0.7788453602554435, -2.8844623293763383]","[[213318.26166172384, 400659.77682234487], [1452465.352910164, 462714.9942001519], [1452465.352910164, 246098.77528964792], [213318.26166172384, 246098.77528964792]]",0.058948667574322405,22.203284099976628,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
849.1808145522373,2.4834412619901527,3.4899745539997182,12766.602730184286,9084.624401985926,3658.0790297032395,23.54733505191733,1.9716188601594304,0.000205727312667139,0.0003932767225021036,1.4273950814261915,1.243650595360653,33.03946449466321,-2.606633816674355,-0.21316427960772444,213319.31542377436,8.219214091906906,-8.43237837151463,1452455.9269669612,"[0.0030837080241200012, 0.0027587684488090923]","[-0.7787293604764208, -2.8843519593885087]","[[213319.31542377436, 400658.5984070016], [1452455.9269669612, 462712.9664727591], [1452455.9269669612, 246098.81466592487], [213319.31542377436, 246098.81466592487]]",0.05894958153190541,22.203711953965097,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
849.6808145522373,2.4834636660948997,3.4899955063875074,12766.702148508219,9084.72256300821,3658.0855548788445,23.54813928796213,1.9716091882211313,0.00020591461094046623,0.00039346421095107144,1.427380335675627,1.2437407735809247,33.039490035664414,-2.606690575143918,-0.21449852886280496,213320.357282813,8.21775441199344,-8.432252940856245,1452446.5310068212,"[0.003083729380468922, 0.0027587905152019728]","[-0.7786138536677186, -2.8842423146714418]","[[213320.357282813, 400657.4277147405], [1452446.5310068212, 462710.9522321059], [1452446.5310068212, 246098.85370253914], [213320.357282813, 246098.85370253914]]",0.05895048803964627,22.20413688023562,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
850.1808145522373,2.483486007462274,3.4900163021467114,12766.800710740376,9084.820293154691,3658.091998850409,23.548943450607048,1.9715995181663337,0.00020610186201694452,0.00039365164729451515,1.4273655954416171,1.243830954703661,33.039515356871675,-2.606747099906524,-0.21582749290365655,213321.39009279152,8.216301107190475,-8.432128600094131,1452437.1896764897,"[0.0030837506883969776, 0.002758812489395517]","[-0.7784986174705525, -2.8841331925100455]","[[213321.39009279152, 400656.26179133455], [1452437.1896764897, 462708.94745949935], [1452437.1896764897, 246098.89241512757], [213321.39009279152, 246098.89241512757]]",0.05895138879906914,22.20455893626589,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
850.6808145522373,2.483508137576502,3.4900369697659737,12766.898379545693,9084.916948412754,3658.098321062136,23.549747514167073,1.9715898499912632,0.0002062890659755874,0.0003938390318286886,1.4273508552076075,1.2439211357548026,33.03954045920523,-2.606803274566525,-0.21714792772127112,213322.41119701523,8.21485774133447,-8.43200566905574,1452427.8782302022,"[0.003083771909834178, 0.0027588343376386644]","[-0.7783838659595401, -2.884024781327336]","[[213322.41119701523, 400655.1034864971], [1452427.8782302022, 462706.9559913136], [1452427.8782302022, 246098.9307923422], [213322.41119701523, 246098.9307923422]]",0.05895228221878129,22.20497809719428,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
851.1808145522373,2.483530203495617,3.4900574828142203,12766.995203352688,9085.013169995938,3658.1045630967587,23.550551398726707,1.9715801836928342,0.00020647622288379593,0.00039402636463515704,1.427336103940488,1.2440113051909418,33.03956534442426,-2.6068592417886562,-0.2184631416477032,213323.42335803498,8.21342067349508,-8.431883815142783,1452418.6209082303,"[0.003083793080497902, 0.0027588560904447737]","[-0.7782694013926674, -2.8839169146642987]","[[213323.42335803498, 400653.9498926296], [1452418.6209082303, 462704.9738804297], [1452418.6209082303, 246098.9688495205], [213323.42335803498, 246098.9688495205]]",0.058953169956002346,22.2053944193341,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
851.6808145522373,2.483552057694772,3.490077870332788,12767.091144211006,9085.108315637248,3658.1106836431795,23.551355219871333,1.971570519267267,0.0002066633328206546,0.00039421364600832835,1.4273213581899238,1.244101479332407,33.039590013428096,-2.606914857429585,-0.21976991137273671,213324.42385918077,8.211993454028459,-8.431763365401196,1452409.39305986,"[0.003083814165822857, 0.0027588777188854614]","[-0.778155413953271, -2.8838097487144974]","[[213324.42385918077, 400652.80384334404], [1452409.39305986, 462703.0049543228], [1452409.39305986, 246099.00657534448], [213324.42385918077, 246099.00657534448]]",0.05895405040026431,22.205807878104025,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
852.1808145522373,2.4835738501395808,3.490098105163774,12767.186249404218,9085.203038266465,3658.1167247174317,23.552158933256244,1.9715608567114689,0.0002068503958536608,0.00039440087602946364,1.427306612439359,1.2441916514946787,33.03961446794176,-2.6069702501939505,-0.22107150611327597,213325.4155027676,8.210572476335074,-8.43164398244835,1452400.2186376,"[0.003083835202850964, 0.002758899255641025]","[-0.778041697430691, -2.8837031035127096]","[[213325.4155027676, 400651.6624634583], [1452400.2186376, 462701.0452964973], [1452400.2186376, 246099.0439850273], [213325.4155027676, 246099.0439850273]]",0.05895492521755786,22.206218529725945,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
852.6808145522373,2.483595435520297,3.4901182151665906,12767.280482211449,9085.296707668742,3658.12264659982,23.552962512823168,1.9715511960217567,0.0002070374120599936,0.0003945880549886281,1.42729186117224,1.2442818186366609,33.03963870884587,-2.607025310175847,-0.22236474018222907,213326.3956814815,8.20916123998063,-8.43152598016286,1452391.073508974,"[0.0030838561538175722, 0.002758920667264262]","[-0.7779284641723772, -2.8835971657709822]","[[213326.3956814815, 400650.5285514203], [1452391.073508974, 462699.0986778554], [1452391.073508974, 246099.08106749304], [213326.3956814815, 246099.08106749304]]",0.05895579284334417,22.206626350204438,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
853.1808145522373,2.4836169570976505,3.490138174467307,12767.37388961668,9085.389948693793,3658.1284898742842,23.553765985029447,1.9715415371950624,0.0002072243815066376,0.0003947751829661598,1.427277109905121,1.2443719837603375,33.03966273783976,-2.6070801511064117,-0.2236528562407898,213327.367097035,8.20775617703572,-8.431409033276509,1452381.981245395,"[0.0030838770569760615, 0.002758941988008587]","[-0.7778154990772924, -2.8834917441712893]","[[213327.367097035, 400649.3992574966], [1452381.981245395, 462697.1612266625], [1452381.981245395, 246099.1178376572], [213327.367097035, 246099.1178376572]]",0.058956654902269603,22.207031395162492,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
853.6808145522373,2.4836382739690404,3.490158010680677,12767.466434967026,9085.48214793143,3658.134215097333,23.554569359103006,1.9715318802277182,0.0002074113042704443,0.0003949622602492617,1.4272623586380018,1.2444621486374854,33.03968655578683,-2.6071346553979233,-0.2249327043186895,213328.32715937396,8.206360749269436,-8.431293453588125,1452372.9179479943,"[0.0030838978757786297, 0.0027589631862186]","[-0.7777030066026006, -2.883387014040378]","[[213328.32715937396, 400648.2773490885], [1452372.9179479943, 462695.2366733503], [1452372.9179479943, 246099.15428454525], [213328.32715937396, 246099.15428454525]]",0.05895750984314424,22.207433640863332,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
854.1808145522373,2.483659528486625,3.4901776977331527,12767.558164662269,9085.573927014164,3658.1398628942916,23.555372626290186,1.9715222251166975,0.00020759818041755787,0.0003951492869171781,1.4272476073708826,1.244552311465504,33.03971016435884,-2.607188941586719,-0.22620749219561276,213329.27857841208,8.20497142264935,-8.431178914844963,1452363.906940611,"[0.003083918647507987, 0.0027589842948398933]","[-0.7775907781528656, -2.88328279269292]","[[213329.27857841208, 400647.16000610526], [1452363.906940611, 462693.32117972954], [1452363.906940611, 246099.19042292298], [213329.27857841208, 246099.19042292298]]",0.05895835928765503,22.20783314232819,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
854.6808145522373,2.483680580523734,3.490197263006613,12767.649042737525,9085.664676463746,3658.145394263159,23.55617579568671,1.9715125718583777,0.0002077850100239186,0.00039533626325382747,1.4272328561037635,1.2446424739914341,33.039733564403946,-2.6072428940622228,-0.22747410249610311,213330.21878974928,8.203591623259513,-8.431065725755616,1452354.9246665353,"[0.003083939335813747, 0.0027590052824586872]","[-0.7774790170796695, -2.883179254100439]","[[213330.21878974928, 400646.0499673488], [1452354.9246665353, 462691.41844005435], [1452354.9246665353, 246099.22624195137], [213330.21878974928, 246099.22624195137]]",0.058959201698873274,22.208229875980802,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
855.1808145522373,2.4837015703455676,3.490216680826478,12767.739115018769,9085.755008833854,3658.1508492462385,23.55697878781909,1.9715029204497996,0.00020797179315432696,0.00039552318933707076,1.4272180938035353,1.2447326247588488,33.03975675756942,-2.607296648655338,-0.2287357084766768,213331.15046541562,8.202217856153993,-8.43095356463067,1452345.9941335253,"[0.0030839599756349286, 0.0027590261785848348]","[-0.7773675300272355, -2.8830762374738237]","[[213331.15046541562, 400644.9444433074], [1452345.9941335253, 462689.5246578831], [1452345.9941335253, 246099.26175618052], [213331.15046541562, 246099.26175618052]]",0.058960038678557376,22.208623896203626,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
855.6808145522373,2.483722358217481,3.490235978879666,12767.828345563086,9085.8443152996,3658.156188528388,23.557781753196064,1.971493270887322,0.0002081585298850597,0.00039571006544853723,1.427203342536416,1.244822784833845,33.03977974468751,-2.607350058845636,-0.22998922759330753,213332.07101402117,8.20085351583299,-8.430842743426297,1452337.0919697005,"[0.003083980534481927, 0.0027590469572834277]","[-0.777256494483539, -2.8829738808580436]","[[213332.07101402117, 400643.84614368895], [1452337.0919697005, 462687.64349671005], [1452337.0919697005, 246099.29695484048], [213332.07101402117, 246099.29695484048]]",0.058960868686259764,22.209015179656102,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
856.1808145522373,2.4837430864853705,3.490255130892356,12767.916779553265,9085.933217130776,3658.1614525952673,23.55858454176598,1.9714836231680264,0.00020834522028008494,0.00039589689166493256,1.4271885802361874,1.2449129331172057,33.03980252737915,-2.6074032719577884,-0.2312377986656884,213332.9831463813,8.199495137120664,-8.430732935786352,1452328.2409574671,"[0.003084001045601085, 0.002759067645832715]","[-0.7771457286966308, -2.8828720385442463]","[[213332.9831463813, 400642.7523074186], [1452328.2409574671, 462685.77118685975], [1452328.2409574671, 246099.3318523634], [213332.9831463813, 246099.3318523634]]",0.05896169333255079,22.20940378022708,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
856.6808145522373,2.4837636150151305,3.4902741642943744,12768.004381918356,9086.02110532881,3658.1666026512994,23.559387268514666,1.9714739772883274,0.00020853186441458174,0.00039608366826435817,1.4271738234525138,1.245003085816265,33.03982510646347,-2.607456152158507,-0.2324783721999779,213333.8843018414,8.198146077765216,-8.430624449965194,1452319.4180953274,"[0.0030840214756979547, 0.0027590882170588455]","[-0.7770354157253153, -2.8827708568409958]","[[213333.8843018414, 400641.665615077], [1452319.4180953274, 462683.9113546364], [1452319.4180953274, 246099.36643812837], [213333.8843018414, 246099.36643812837]]",0.05896251109296608,22.209789674741707,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
857.1808145522373,2.483784082883614,3.490293053393575,12768.09119732482,9086.108587325463,3658.17167842412,23.560189889988642,1.9714643332453554,0.00020871846235150432,0.0003962703953235216,1.4271590666688403,1.2450932364107805,33.03984748353935,-2.607508812081392,-0.23371404555228992,213334.7771391485,8.196802920325354,-8.430516965877644,1452310.645838925,"[0.0030840418606094917, 0.0027591087019760404]","[-0.7769253561420015, -2.8826701652028484]","[[213334.7771391485, 400640.58334249543], [1452310.645838925, 462682.06028316653], [1452310.645838925, 246099.4007263392], [213334.7771391485, 246099.4007263392]]",0.05896332355082954,22.2101729164332,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
857.6808145522373,2.483804367059574,3.4903118216134437,12768.177193134252,9086.195128845893,3658.1766460143926,23.56099237937052,1.971454691035697,0.00020890501416270658,0.00039645707311529297,1.427144304368612,1.2451833816808346,33.039869659420674,-2.607561145331416,-0.23494180037693013,213335.65944699448,8.195468949343592,-8.430410749720522,1452301.9021559518,"[0.003084062164764725, 0.0027591290704791316]","[-0.7768157500141297, -2.8825701314841496]","[[213335.65944699448, 400639.5081341567], [1452301.9021559518, 462680.2215070406], [1452301.9021559518, 246099.43470685778], [213335.65944699448, 246099.43470685778]]",0.05896412931340131,22.210553482526276,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
858.1808145522373,2.4838245761892166,3.4903304485754445,12768.262413857034,9086.281212059752,3658.181539535409,23.56179476333164,1.9714450506564984,0.0002090915199108344,0.00039664370171421827,1.4271295420683838,1.2452735247417928,33.03989163569753,-2.607613277264759,-0.23616473261046167,213336.53347094246,8.194140798541582,-8.430305531152044,1452293.2088435143,"[0.0030840824244719265, 0.0027591493539360175]","[-0.7767063931672807, -2.8824705806819293]","[[213336.53347094246, 400638.4372782532], [1452293.2088435143, 462678.39138736343], [1452293.2088435143, 246099.46839328014], [213336.53347094246, 246099.46839328014]]",0.058964929811226675,22.210931425048457,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
858.6808145522373,2.483844605423244,3.490348957109852,12768.346824630424,9086.366369164483,3658.186325072529,23.56259701555664,1.9714354121043056,0.00020927797966847897,0.00039683028139082067,1.4271147742516008,1.2453636624377291,33.03991341316828,-2.607665085806219,-0.23737985415925777,213337.39700579862,8.192821721472399,-8.430201575631656,1452284.543779082,"[0.003084102603590412, 0.0027591695212327936]","[-0.7765974887973769, -2.882371686299441]","[[213337.39700579862, 400637.37339320057], [1452284.543779082, 462676.57341973734], [1452284.543779082, 246099.50177549236], [213337.39700579862, 246099.50177549236]]",0.05896572366355094,22.211306721236358,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
859.1808145522373,2.48386455653428,3.49036732723438,12768.430467992483,9086.45105475148,3658.1910357583047,23.56339916274063,1.9714257753761617,0.0002094643935002151,0.00039701681222021365,1.4271000064348178,1.2454537979105704,33.03993499339123,-2.607716701644188,-0.23859020705731382,213338.25222968304,8.191508413881252,-8.430098620938566,1452275.9283357954,"[0.0030841227381611016, 0.002759189603318992]","[-0.7764888342120124, -2.8822732756802183]","[[213338.25222968304, 400636.3138151665], [1452275.9283357954, 462674.76403387456], [1452275.9283357954, 246099.5348669434], [213338.25222968304, 246099.5348669434]]",0.0589665122655684,22.21167942245103,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
859.6808145522373,2.4838843118834575,3.4903855860590856,12768.513305903838,9086.534740827583,3658.1956322826995,23.564201249012747,1.9714161404685246,0.0002096507614802472,0.00039720329447430377,1.4270852441345891,1.2455439376583113,33.0399563771316,-2.6077680021635867,-0.23979280207333886,213339.09654399593,8.190204177816668,-8.429996979890007,1452267.3396534016,"[0.003084142792487845, 0.002759209569299857]","[-0.7763806279436533, -2.882175518571112]","[[213339.09654399593, 400635.2611741641], [1452267.3396534016, 462672.96679684054], [1452267.3396534016, 246099.5676572014], [213339.09654399593, 246099.5676572014]]",0.05896729409260309,22.212049506610015,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
860.1808145522373,2.483904010104142,3.490403706752163,12768.595379696402,9086.618033802446,3658.2001546112383,23.565003160139657,1.9714065073785643,0.00020983708367065712,0.0003973897282288346,1.4270704708012514,1.2456340654954023,33.03997756589928,-2.6078191187442172,-0.24099062107524105,213339.93264623545,8.188905706667356,-8.429896327742597,1452258.799265995,"[0.003084162799988773, 0.002759229446664818]","[-0.7762726862228754, -2.8820782668190663]","[[213339.93264623545, 400634.2128438605], [1452258.799265995, 462671.1780979334], [1452258.799265995, 246099.60016013877], [213339.93264623545, 246099.60016013877]]",0.05896807072410858,22.212417026582177,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
860.6808145522373,2.4839235227531735,3.490421713485272,12768.6766573951,9086.700378122341,3658.2045682512276,23.56580504601053,1.9713968761027834,0.00021002336014481118,0.00039757611375028465,1.427055708501023,1.245724202356845,33.03999856045334,-2.6078699102589598,-0.2421807471978923,213340.75827198473,8.187616189884636,-8.429796937082529,1452250.2856646846,"[0.0030841827303811115, 0.0027592492128298528]","[-0.7761651742020393, -2.88198163958111]","[[213340.75827198473, 400633.17138328106], [1452250.2856646846, 462669.4013761284], [1452250.2856646846, 246099.63236590856], [213340.75827198473, 246099.63236590856]]",0.05896884076729056,22.212781961449323,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
861.1808145522373,2.4839429777230513,3.490439581655522,12768.75718344287,9086.78233731819,3658.208911722983,23.56660675702144,1.9713872466384057,0.00021020959096375086,0.00039776245110989273,1.4270409351676854,1.2458143272316557,33.04001936230958,-2.607920517154768,-0.24336618715864233,213341.57601163827,8.186332308903616,-8.429698496062258,1452241.8203256568,"[0.003084202616144977, 0.002759268894170603]","[-0.7760579144903482, -2.8818854962829707]","[[213341.57601163827, 400632.1341476979], [1452241.8203256568, 462667.6330138611], [1452241.8203256568, 246099.6642880084], [213341.57601163827, 246099.6642880084]]",0.05896960576742176,22.213144362706164,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
861.6808145522373,2.4839622537547665,3.490457335124856,12768.83692733782,9086.863383970453,3658.2131512806673,23.567408372361914,1.971377618982145,0.00021039577619677875,0.0003979487405684326,1.4270261618343476,1.24590445138112,33.040039972241686,-2.607970810003625,-0.2445440775805423,213342.383648343,8.185057193960517,-8.42960127154106,1452233.3822068637,"[0.0030842224249129336, 0.0027592884649851523]","[-0.7759510860200463, -2.8817899761874335]","[[213342.383648343, 400631.10364905116], [1452233.3822068637, 462665.8763873685], [1452233.3822068637, 246099.69591666333], [213342.383648343, 246099.69591666333]]",0.058970364358586276,22.213504208030102,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
862.1808145522373,2.483981460850172,3.4904749533451094,12768.915931400428,9086.944004097852,3658.2173205864983,23.568209883985578,1.9713679931311863,0.00021058191590562694,0.00039813498219703786,1.42701138850101,1.245994573198935,33.04006039176096,-2.6080209085741535,-0.2457173828324244,213343.1834156835,8.183787611794742,-8.429504994627166,1452224.9920515341,"[0.0030842421914948296, 0.002759307954676805]","[-0.7758444940821398, -2.8816949166148755]","[[213343.1834156835, 400630.0772885043], [1452224.9920515341, 462664.12799102254], [1452224.9920515341, 246099.72726483893], [213343.1834156835, 246099.72726483893]]",0.058971117945035206,22.213861546514742,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
862.6808145522373,2.484000481008221,3.4904924624813827,12768.994160749458,9087.023673084925,3658.2213822263952,23.569011300157978,1.97135836908217,0.00021076801016094038,0.0003983211762567216,1.4269966151676723,1.2460846942678856,33.040080621620746,-2.6080707078415757,-0.24688321990544182,213343.9728307036,8.182526744306756,-8.429409964212198,1452216.6282127595,"[0.0030842618802200406, 0.002759327332411103]","[-0.7757383381298227, -2.8816004882383734]","[[213343.9728307036, 400629.05760199775], [1452216.6282127595, 462662.3912691586], [1452216.6282127595, 246099.7583225549], [213343.9728307036, 246099.7583225549]]",0.058971865059752264,22.21421635556604,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
863.1808145522373,2.4840194438449634,3.490509837608172,12769.07165552359,9087.102958548023,3658.225373824884,23.569812577769248,1.971348746832335,0.00021095405902336043,0.000398507322819538,1.4269818363177798,1.2461748081522726,33.04010066329192,-2.6081203188099567,-0.2480444842410634,213344.7544283654,8.181271390884774,-8.429315875125837,1452208.3114043756,"[0.003084281525446329, 0.0027593466270012424]","[-0.7756324270339578, -2.8815065329445297]","[[213344.7544283654, 400628.04204158054], [1452208.3114043756, 462660.6627298941], [1452208.3114043756, 246099.78910303442], [213344.7544283654, 246099.78910303442]]",0.05897260720622858,22.214568685064215,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
863.6808145522373,2.484038224973632,3.4905271031504097,12769.148383937842,9087.1813192436,3658.2292606789733,23.570613760121326,1.9713391263783069,0.00021114006256382168,0.00039869342214259745,1.4269670574678877,1.2462649212087873,33.04012051751465,-2.608169634001767,-0.24919833792415602,213345.52591180106,8.180024665932706,-8.429223003856862,1452200.020806599,"[0.0030843010940310666, 0.0027593658115579868]","[-0.7755269450909433, -2.8814131979236217]","[[213345.52591180106, 400627.03309955733], [1452200.020806599, 462658.945742304], [1452200.020806599, 246099.8195966884], [213345.52591180106, 246099.8195966884]]",0.05897334299116969,22.214918513692393,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
864.1808145522373,2.4840569475744125,3.490544235902715,12769.224387052034,9087.259295423317,3658.2330788739287,23.57141487484137,1.9713295077173265,0.00021132602084291755,0.0003988794742958758,1.42695228413455,1.246355036682579,33.040140185748385,-2.60821875203447,-0.2503476847143702,213346.28970849374,8.178783373461329,-8.429131058175699,1452191.7768331384,"[0.003084320622081268, 0.002759384917548992]","[-0.7754216893000138, -2.881320307601651]","[[213346.28970849374, 400626.0282237497], [1452191.7768331384, 462657.23682162736], [1452191.7768331384, 246099.8498164135], [213346.28970849374, 246099.8498164135]]",0.058974073882531,22.21526589096228,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
864.6808145522373,2.484075490749277,3.4905612600787492,12769.299633582232,9087.336359511342,3658.2367940719505,23.572215823909602,1.9713198908461596,0.00021151193392885396,0.00039906547953245675,1.426937499768103,1.246445141609693,33.040159668728506,-2.6082675902903327,-0.2514897280478863,213347.04354548597,8.177550583643608,-8.429040311691494,1452183.558927107,"[0.0030843400725988515, 0.0027594039124905047]","[-0.7753168697661205, -2.8812280457416244]","[[213347.04354548597, 400625.02987040917], [1452183.558927107, 462655.53928903793], [1452183.558927107, 246099.87975270892], [213347.04354548597, 246099.87975270892]]",0.05897479850412647,22.215610795312323,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
865.1808145522373,2.4840939797093546,3.4905781514769427,12769.374164765586,9087.413061910323,3658.240443452777,23.57301667082827,1.9713102757621728,0.00021169780187972883,0.00039925143792161297,1.426922715401656,1.2465352441403517,33.04017896790191,-2.6083162254637506,-0.25262732021201373,213347.78992907392,8.176323142477031,-8.428950462689045,1452175.3875003508,"[0.003084359482538764, 0.0027594228290028808]","[-0.7752122776898084, -2.8811362290285465]","[[213347.78992907392, 400624.03552930313], [1452175.3875003508, 462653.8497028375], [1452175.3875003508, 246099.9094184303], [213347.78992907392, 246099.9094184303]]",0.05897551834055953,22.215953275111406,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
865.6808145522373,2.484112283088458,3.490594936811053,12769.447949234394,9087.48883017959,3658.2439900346444,23.57381742312781,1.9713006624620997,0.000211883624764336,0.0003994373497149422,1.4269079310352089,1.2466253457593575,33.040198083999485,-2.6083645726569724,-0.2537576752984023,213348.52638215185,8.1751041340533,-8.428861809351702,1452167.2419714846,"[0.0030843788174747134, 0.00275944163822162]","[-0.7751081055820761, -2.881045017034008]","[[213348.52638215185, 400623.0476530737], [1452167.2419714846, 462652.1714162488], [1452167.2419714846, 246099.93880395332], [213348.52638215185, 246099.93880395332]]",0.05897623193907566,22.216293308682705,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
866.1808145522373,2.4841305272834195,3.490611593449,12769.521024978074,9087.564212663514,3658.2474684216522,23.574618073507303,1.9712910509432175,0.00021206940264245378,0.0003996232149824186,1.4268931466687618,1.2467154449514735,33.04021701844101,-2.6084127283553844,-0.2548836026074355,213349.25523576842,8.173890468454772,-8.428774071062207,1452159.1419261242,"[0.0030843981113533557, 0.0027594603682801694]","[-0.7750041635646203, -2.8809542542360744]","[[213349.25523576842, 400622.06377302716], [1452159.1419261242, 462650.501057981], [1452159.1419261242, 246099.96792176296], [213349.25523576842, 246099.96792176296]]",0.058976940715368124,22.216630944543446,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
866.6808145522373,2.48414860343968,3.4906281426064316,12769.593361737689,9087.638734376036,3658.250847712099,23.575418629752743,1.9712814412023782,0.00021225513558057444,0.00039980903397236246,1.426878362302315,1.2468055431798775,33.04023577193885,-2.608460587886495,-0.25600235077729394,213349.97445820493,8.172685141610145,-8.42868749238744,1452151.067669985,"[0.003084417331327708, 0.002759478992826113]","[-0.7749006353251998, -2.880864086035687]","[[213349.97445820493, 400621.0863002], [1452151.067669985, 462648.8418624426], [1452151.067669985, 246099.9967628639], [213349.97445820493, 246099.9967628639]]",0.058977643388066464,22.216966162411683,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
867.1808145522373,2.4841666145435144,3.490644563798106,12769.66499940194,9087.712853783953,3658.2541608039014,23.576219084377307,1.9712718332368833,0.00021244082363800046,0.0003999948067523922,1.4268635779358678,1.2468956389372778,33.040254345902156,-2.6085082597964497,-0.25711672544804287,213350.6862496678,8.171485083014488,-8.428601808462531,1452143.0387186012,"[0.0030844365115335, 0.002759497540407492]","[-0.7747973299796409, -2.880774354608069]","[[213350.6862496678, 400620.1127725612], [1452143.0387186012, 462647.1904899734], [1452143.0387186012, 246100.02533951137], [213350.6862496678, 246100.02533951137]]",0.058978341321679874,22.21729901011676,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
867.6808145522373,2.4841844564288156,3.4906608797596856,12769.73590724018,9087.786108758552,3658.2573750674146,23.57701937423117,1.971262227043638,0.00021262646688015508,0.0004001805335679735,1.4268487825363116,1.2469857239856819,33.04027274103805,-2.6085556592307144,-0.2582240072496802,213351.38845193095,8.170293271832634,-8.428517279082314,1452135.0352664988,"[0.0030844556162834403, 0.0027595159802946585]","[-0.7746944492057446, -2.8806852325587275]","[[213351.38845193095, 400619.1455771698], [1452135.0352664988, 462645.5501627908], [1452135.0352664988, 246100.05364257522], [213351.38845193095, 246100.05364257522]]",0.05897903319573471,22.21762946717557,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
868.1808145522373,2.4842022329114513,3.4906770701765266,12769.80612322427,9087.858958994395,3658.260522672322,23.577819598209135,1.9712526226199212,0.00021281206536673809,0.000400366214487327,1.4268339926533098,1.2470758113778704,33.04029095873244,-2.6086028681971816,-0.2593269651321748,213352.08322049037,8.16910667963316,-8.428433644765335,1452127.076384362,"[0.003084474682043483, 0.0027595343442665325]","[-0.7745917858641108, -2.880596540050709]","[[213352.08322049037, 400618.18228461704], [1452127.076384362, 462643.917584098], [1452127.076384362, 246100.08168413694], [213352.08322049037, 246100.08168413694]]",0.058979720353318166,22.21795758087384,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
