t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
868.6808145522373,2.484219844415055,3.4906931564339105,12769.875616922282,9087.930962880351,3658.2635724899915,23.578619728548798,1.9712430199626259,0.00021299761916339772,0.0004005518497537616,1.4268192027703084,1.2471658977013107,33.040308999677166,-2.60864979083872,-0.2604229048565685,213352.76850347038,8.167928247646614,-8.428351152503183,1452119.142637018,"[0.0030844936750040264, 0.0027595526045311606]","[-0.7744895300672558, -2.8805084318455854]","[[213352.76850347038, 400617.2252575731], [1452119.142637018, 462642.2959315138], [1452119.142637018, 246100.10945531496], [213352.76850347038, 246100.10945531496]]",0.058980401517333206,22.21828333110973,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
869.1808145522373,2.4842373931476587,3.4907091177326204,12769.944426785496,9088.00257583308,3658.2665573349677,23.57941972256998,1.9712334190691123,0.00021318312832822344,0.0004007374394335689,1.426804407370752,1.247255976644156,33.04032686524101,-2.608696539739383,-0.26151456826778485,213353.44650542177,8.166754968643374,-8.42826953691116,1452111.2530379572,"[0.003084512627947752, 0.0027595707876707683]","[-0.7743874995667851, -2.880420762463099]","[[213353.44650542177, 400616.27208851196], [1452111.2530379572, 462640.68192796106], [1452111.2530379572, 246100.13696812387], [213353.44650542177, 246100.13696812387]]",0.05898107804337732,22.218606764673293,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
869.6808145522373,2.4842547764394705,3.4907249762791106,12770.01252313537,9088.073343322112,3658.2694454340503,23.5802196231695,1.9712238199362921,0.00021336859292649265,0.0004009229837674222,1.4267896119711962,1.2473460544610777,33.040344556110654,-2.6087430075825315,-0.26259929456278996,213354.11512119352,8.16558975683023,-8.42818905139302,1452103.388344162,"[0.0030845315086804642, 0.002759588868014042]","[-0.7742858733067616, -2.880333672211748]","[[213354.11512119352, 400615.32511291205], [1452103.388344162, 462639.078727916], [1452103.388344162, 246100.16421370435], [213354.11512119352, 246100.16421370435]]",0.0589817486400741,22.21892786145789,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
870.1808145522373,2.484272097485149,3.4907407115403135,12770.07994352224,9088.1437230405,3658.2722690644514,23.581019423236373,1.9712142225615437,0.0002135540130159095,0.0004011084828212094,1.42677481657164,1.2474361297135927,33.040362073638505,-2.6087892962022434,-0.26367979699227817,213354.7765223816,8.164429637540252,-8.42810943453253,1452095.567235958,"[0.003084550350763361, 0.0027596068733302826]","[-0.7741844636111795, -2.880247007638607]","[[213354.7765223816, 400614.3819486198], [1452095.567235958, 462637.48308759474], [1452095.567235958, 246100.19120388245], [213354.7765223816, 246100.19120388245]]",0.0589824146468809,22.219246667662063,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
870.6808145522373,2.4842892518506168,3.4907563463310898,12770.146657899575,9088.213252156607,3658.2749957101582,23.581819094570413,1.9712046269417625,0.00021373938866204545,0.00040129393683324346,1.4267600156555291,1.2475261989346667,33.04037941849981,-2.608835322781845,-0.26475343886789915,213355.42854621325,8.163277507800558,-8.428030946668457,1452087.770542639,"[0.003084569119953826, 0.002759624774906815]","[-0.7740834629955408, -2.880160928715393]","[[213355.42854621325, 400613.44491202274], [1452087.770542639, 462635.89814751054], [1452087.770542639, 246100.21792984125], [213355.42854621325, 246100.21792984125]]",0.05898307475553029,22.219563163326512,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
871.1808145522373,2.4843063500004376,3.4907718584964456,12770.212703493215,9088.282418951658,3658.277659254889,23.58261866577177,1.9711950330744108,0.00021392471992092392,0.0004014793458685548,1.4267452147394182,1.2476162655557947,33.04039659202709,-2.608881169541344,-0.2658229081194463,213356.073488793,8.162130403279207,-8.427953311398653,1452080.0168828568,"[0.0030845878509202615, 0.0027596426021531274]","[-0.7739826765359534, -2.880075271486392]","[[213356.073488793, 400612.51163928444], [1452080.0168828568, 462634.32066472044], [1452080.0168828568, 246100.24440341804], [213356.073488793, 246100.24440341804]]",0.05898373034805513,22.21987739438449,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
871.6808145522373,2.4843232820942793,3.4907872704434695,12770.278051963087,9088.350743091563,3658.280228099019,23.58341810930522,1.971185440956497,0.00021411000685586,0.00040166471016330493,1.4267304083067522,1.2477063262116705,33.040413594892016,-2.6089267363527497,-0.26688557334784946,213356.70924112832,8.160991209239171,-8.42787678258702,1452072.2875692968,"[0.0030846065101302754, 0.0027596603275244977]","[-0.7738822927918779, -2.879990189343087]","[[213356.70924112832, 400611.58444081305], [1452072.2875692968, 462632.7537726803], [1452072.2875692968, 246100.2706159784], [213356.70924112832, 246100.2706159784]]",0.058984380131951966,22.220189340839255,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
872.1808145522373,2.4843401593711256,3.490802560719265,12770.342740553584,9088.41871387702,3658.28273539547,23.584217523779948,1.9711758505853911,0.00021429524952471215,0.0004018500297823091,1.4267156129071965,1.247796393899109,33.04043042841778,-2.6089721097946024,-0.26794408438900064,213357.338046825,8.159857005763456,-8.427801090152457,1452064.6009707756,"[0.0030846251339742966, 0.002759677982977015]","[-0.7737821050978922, -2.8799055014626487]","[[213357.338046825, 400610.66098680836], [1452064.6009707756, 462631.19427913975], [1452064.6009707756, 246100.2965791353], [213357.338046825, 246100.2965791353]]",0.05898502546168534,22.22049904832015,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
872.6808145522373,2.484356874851485,3.4908177515863055,12770.406741321167,9088.485862097463,3658.2851498099576,23.585016774376122,1.971166261958058,0.0002144804479917057,0.0004020353049562472,1.4267008064745306,1.2478864505541492,33.04044709327292,-2.609017238771187,-0.2689958915543116,213357.9578186451,8.15873059378498,-8.427726485339292,1452056.938657047,"[0.0030846436862065714, 0.0027596955370616043]","[-0.7736823203757054, -2.8798213870226896]","[[213357.9578186451, 400609.7435171206], [1452056.938657047, 462629.6452225358], [1452056.938657047, 246100.32228434668], [213357.9578186451, 246100.32228434668]]",0.05898566507225756,22.220806497457556,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
873.1808145522373,2.4843735307588157,3.490832823153939,12770.4700901242,9088.552639019525,3658.287502460855,23.585815925406525,1.9711566750719296,0.0002146656023134367,0.0004022205357479487,1.426686000041865,1.2479765045259366,33.04046359076517,-2.6090621955264406,-0.27004364910527556,213358.57066008274,8.157609065828638,-8.427652714933913,1452049.3185231572,"[0.0030846622012223484, 0.0027597130185666105]","[-0.773582744168813, -2.8797376843337674]","[[213358.57066008274, 400608.8297019386], [1452049.3185231572, 462628.1034255594], [1452049.3185231572, 246100.34774294685], [213358.57066008274, 246100.34774294685]]",0.058986300271161536,22.22111173263683,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
873.6808145522373,2.4843900287221676,3.4908477965629023,12770.532758619349,9088.61860956017,3658.289763075104,23.586614948595415,1.9711470899240495,0.00021485071255255604,0.0004024057223872726,1.4266711880926448,1.2480665523145822,33.04047992155091,-2.6091068938475375,-0.27108480461021145,213359.17455645607,8.156495216835594,-8.427580021445806,1452041.7223975535,"[0.0030846806458759836, 0.002759730400475532]","[-0.7734835628421325, -2.8796545437845005]","[[213359.17455645607, 400607.9217815054], [1452041.7223975535, 462626.57191974873], [1452041.7223975535, 246100.37294658582], [213359.17455645607, 246100.37294658582]]",0.05898692981741063,22.22141473368674,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
874.1808145522373,2.4844064641558172,3.4908626527612214,12770.59478192371,9088.684197365927,3658.2919616795452,23.587413872717427,1.9711375065118808,0.00021503577876500496,0.00040259086493768965,1.426656376143425,1.2481565974253226,33.04049608691872,-2.609151421616998,-0.27212194412385315,213359.77152891608,8.155386217450655,-8.427508161574508,1452034.1678635562,"[0.003084699053543793, 0.002759747710220457]","[-0.7733845887090042, -2.879571812582244]","[[213359.77152891608, 400607.0174866399], [1452034.1678635562, 462625.04761908064], [1452034.1678635562, 246100.3979064201], [213359.77152891608, 246100.3979064201]]",0.05898755497179111,22.221715544176327,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
874.6808145522373,2.4844227413700897,3.49087741325993,12770.656131137801,9088.748975801884,3658.2940674539523,23.588212740099436,1.971127924832386,0.00021522080101496634,0.0004027759636282407,1.426641569710759,1.248246646017172,33.04051208751093,-2.609195682535705,-0.2731525231125147,213360.3595206405,8.154284859788902,-8.427437382901417,1452026.6367594872,"[0.00308471739283458, 0.0027597649232210548]","[-0.7732859961816387, -2.8794896248629174]","[[213360.3595206405, 400606.11905196286], [1452026.6367594872, 462623.5335553497], [1452026.6367594872, 246100.4226141277], [213360.3595206405, 246100.4226141277]]",0.05898817447886625,22.222014144825298,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
875.1808145522373,2.484438965596938,3.4908920560127847,12770.716842011814,9088.813412677755,3658.2961137441266,23.589011437932385,1.9711183448831198,0.00021540577935660223,0.0004029610185202818,1.4266267522449843,1.2483366821888335,33.04052792459754,-2.609239786693741,-0.274179110720695,213360.94080214546,8.153188301389491,-8.427367412110186,1452019.1468690054,"[0.003084735694112466, 0.0027597820628254026]","[-0.7731876187016828, -2.879407855893779]","[[213360.94080214546, 400605.22421603586], [1452019.1468690054, 462622.02661187045], [1452019.1468690054, 246100.44708102258], [213360.94080214546, 246100.44708102258]]",0.058988789689515486,22.22231057983974,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
875.6808145522373,2.484455030188077,3.4909066036475984,12770.776887654663,9088.877039789804,3658.2980691350094,23.589810043790315,1.9711087666611133,0.00021559071385276454,0.00040314602983923244,1.4266119347792092,1.2484267169302372,33.040543598821046,-2.609283635814137,-0.2751992128697225,213361.5132635499,8.152099290298679,-8.427298503168402,1452011.680379511,"[0.0030847539269945106, 0.0027597991057894513]","[-0.7730896240004909, -2.879326631058111]","[[213361.5132635499, 400604.3351717071], [1452011.680379511, 462620.5297808171], [1452011.680379511, 246100.47129882482], [213361.5132635499, 246100.47129882482]]",0.05898939933663094,22.222604830165263,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
876.1808145522373,2.4844710395969605,3.490921035374665,12770.836302923899,9088.940318193887,3658.2999653996076,23.590608587098224,1.9710991901639092,0.00021577560455779142,0.00040333099764694767,1.4265971228299894,1.2485167538282331,33.040559111440984,-2.609327297635436,-0.27621536902648813,213362.07906569034,8.151015026937216,-8.427230395963704,1452004.2546287524,"[0.003084772125203429, 0.0027598160803228816]","[-0.7729918224680564, -2.8792457931581095]","[[213362.07906569034, 400603.449685912], [1452004.2546287524, 462619.0399944576], [1452004.2546287524, 246100.49527854906], [213362.07906569034, 246100.49527854906]]",0.058990004726206746,22.22289693925942,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
876.6808145522373,2.484486894770125,3.490935372526742,12770.895061094678,9089.002810959711,3658.301772527829,23.591406967800857,1.9710896153885873,0.0002159604515335846,0.0004035159221660035,1.4265822998476594,1.2486067795370805,33.040574463093094,-2.609370722860944,-0.2772250972696497,213362.63619705974,8.149938235351499,-8.427163332621149,1451996.8521423386,"[0.003084790254034286, 0.002759832957056082]","[-0.7728944113239204, -2.8791655083956362]","[[213362.63619705974, 400602.56993843353], [1451996.8521423386, 462617.5602166538], [1451996.8521423386, 246100.5190121184], [213362.63619705974, 246100.5190121184]]",0.05899060462825919,22.22318688829933,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
877.1808145522373,2.484502693300207,3.490949595336585,12770.953196565612,9089.064951056363,3658.3035210894477,23.592205285904562,1.9710800423326627,0.00021614525483500528,0.00040370080345703674,1.4265674823818848,1.24869680731355,33.0405896550231,-2.609413972749439,-0.2782309288954252,213363.18673462886,8.148866134229365,-8.42709706312479,1451989.4899672025,"[0.0030848083485166926, 0.00275984976588385]","[-0.7727971915261945, -2.879085607580199]","[[213363.18673462886, 400601.69370546535], [1451989.4899672025, 462616.0874011763], [1451989.4899672025, 246100.54251034794], [213363.18673462886, 246100.54251034794]]",0.058991200317781475,22.223474720411453,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
877.6808145522373,2.4845183385437006,3.4909637250254892,12771.010682472493,9089.126310560197,3658.3051811514442,23.593003512584676,1.9710704709932108,0.00021633001452402872,0.0004038856417403142,1.4265526649161095,1.2487868335681416,33.04060468785826,-2.6094569723679806,-0.2792304216658863,213363.7286723627,8.147801407274471,-8.427031828940358,1451982.1507803947,"[0.0030848263761221726, 0.002759866480637712]","[-0.7727003459758738, -2.8790062363234945]","[[213363.7286723627, 400600.8231326619], [1451982.1507803947, 462614.6244674753], [1451982.1507803947, 246100.5657652436], [213363.7286723627, 246100.5657652436]]",0.05899179057578175,22.223760416843543,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
878.1808145522373,2.484533929057464,3.490977741398132,12771.06755272915,9089.187326738027,3658.306783593055,23.59380157077295,1.9710609013678484,0.00021651473065351133,0.0004040704370752461,1.4265378364172256,1.248876847318892,33.040619562827715,-2.6094998210286935,-0.2802260692949403,213364.26411266014,8.146741307697368,-8.426967376992309,1451974.8514668378,"[0.003084844366992268, 0.0027598831242025305]","[-0.7726037083012456, -2.8789272712577962]","[[213364.26411266014, 400599.9560277106], [1451974.8514668378, 462613.1684041892], [1451974.8514668378, 246100.5887875448], [213364.26411266014, 246100.5887875448]]",0.05899237667908071,22.224044019923063,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
878.6808145522373,2.4845493655693835,3.49099166626733,12771.123780706248,9089.247560676344,3658.3082979288533,23.5945995732484,1.9710513334536401,0.00021669940328561225,0.000404255189680816,1.4265230134348963,1.2489668643616911,33.04063428055025,-2.6095424153670517,-0.28121544467256854,213364.7910027346,8.145688509700335,-8.426903954372904,1451967.5748493557,"[0.0030848622921809676, 0.0027598996753647703]","[-0.7725074370994445, -2.878848825037321]","[[213364.7910027346, 400599.0945245763], [1451967.5748493557, 462611.72212665126], [1451967.5748493557, 246100.61156930405], [213364.7910027346, 246100.61156930405]]",0.05899295739254317,22.22432551091783,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
879.1808145522373,2.484564749280463,3.491005479043307,12771.179399723987,9089.30745992032,3658.309755281125,23.59539747853955,1.971041767248171,0.00021688403247377254,0.0004044398996162729,1.4265081904525667,1.249056878587692,33.04064884223794,-2.6095848419314533,-0.2822010107375945,213365.31146807235,8.14464029449141,-8.426841305229004,1451960.3375995976,"[0.0030848801830792062, 0.002759916159044068]","[-0.7724113579477736, -2.878770761534649]","[[213365.31146807235, 400598.2364566745], [1451960.3375995976, 462610.2826497109], [1451960.3375995976, 246100.63412115755], [213365.31146807235, 246100.63412115755]]",0.058993533996495255,22.224604931944423,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
879.6808145522373,2.4845799943227695,3.491019200751585,12771.23438409666,9089.366637313886,3658.311126259956,23.596195257444638,1.9710322027485916,0.00021706861827848608,0.0004046245670968757,1.4264933619536824,1.2491468863436264,33.040663248503165,-2.609627033626087,-0.28318037544414665,213365.82353163566,8.14359929208996,-8.426779667534106,1451953.1229193206,"[0.003084898007318465, 0.0027599325491387042]","[-0.7723156528587111, -2.8786932260180382]","[[213365.82353163566, 400597.38392589905], [1451953.1229193206, 462608.8528393828], [1451953.1229193206, 246100.6564353374], [213365.82353163566, 246100.6564353374]]",0.05899410528984415,22.224882264639945,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
880.1808145522373,2.4845952767659694,3.491032812203089,12771.28876661321,9089.42581027093,3658.31244036736,23.596992868562594,1.9710226399525466,0.0002172531607519946,0.000404809192177327,1.426478522421689,1.2492368815455674,33.04067750054463,-2.6096690781374567,-0.2841560686109119,213366.32921513505,8.142562729316808,-8.42671879792772,1451945.947120279,"[0.0030849157954429374, 0.0027599488690929533]","[-0.7722201521424525, -2.8786160907000045]","[[213366.32921513505, 400596.53471119003], [1451945.947120279, 462607.42964658415], [1451945.947120279, 246100.67852222902], [213366.32921513505, 246100.67852222902]]",0.058994672535830406,22.225157550489506,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
880.6808145522373,2.4846104122105857,3.4910463334162993,12771.342521745439,9089.484233909929,3658.3136693140204,23.59779046013309,1.9710130788571965,0.00021743765995456025,0.0004049937750715948,1.426463693922805,1.2493268848227865,33.04069159896733,-2.609710858397043,-0.2851257111029213,213366.82661693494,8.141533214203548,-8.42665892530647,1451938.7937246363,"[0.003084933520386244, 0.0027599651005509986]","[-0.7721250028194776, -2.878539450855059]","[[213366.82661693494, 400595.69090135116], [1451938.7937246363, 462606.0159128047], [1451938.7937246363, 246100.70037424934], [213366.82661693494, 246100.70037424934]]",0.058995234561959105,22.225430769464243,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
881.1808145522373,2.484625490296501,3.491059745756045,12771.39568202232,9089.542307831005,3658.314841946788,23.59858791979887,1.971003519460195,0.00021762211593822205,0.0004051783158385458,1.4264488599073664,1.249416880390934,33.04070554495752,-2.6097524839036415,-0.2860916674703162,213367.3176923214,8.14050814683634,-8.426599814306655,1451931.678867327,"[0.0030849512109119956, 0.002759981264607758]","[-0.7720300473052826, -2.878463194451564]","[[213367.3176923214, 400594.8504186446], [1451931.678867327, 462604.608793953], [1451931.678867327, 246100.72200164333], [213367.3176923214, 246100.72200164333]]",0.058995792562279804,22.225701961195313,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
881.6808145522373,2.484640420874183,3.491073069751552,12771.44822165195,9089.599630430086,3658.315929365767,23.59938528911558,1.9709939617586794,0.000217806528763687,0.0004053628146906425,1.4264340258919272,1.2495068742725657,33.04071933911251,-2.609793871635414,-0.2870515484231646,213367.80048929172,8.139490151463747,-8.426541699886911,1451924.5861031977,"[0.0030849688365118216, 0.002759997337678538]","[-0.771935455051439, -2.878387450041908]","[[213367.80048929172, 400594.0153619339], [1451924.5861031977, 462603.2111553444], [1451924.5861031977, 246100.74339681907], [213367.80048929172, 246100.74339681907]]",0.05899634534132315,22.22597110763906,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
882.1808145522373,2.4846552982398467,3.4910862855634686,12771.500172755648,9089.65662118738,3658.316961562668,23.60018252670138,1.9709844057503008,0.00021799089848302896,0.00040554727168503756,1.4264191863599347,1.2495968603862821,33.04073298260164,-2.609835109070248,-0.28800773704858784,213368.27706012005,8.1384765979613,-8.426484335009889,1451917.5314351823,"[0.0030849864278811763, 0.002760013343611143]","[-0.7718410555330882, -2.8783120875492827]","[[213368.27706012005, 400593.1836349834], [1451917.5314351823, 462601.8201066312], [1451917.5314351823, 246100.7645699853], [213368.27706012005, 246100.7645699853]]",0.058996894138050565,22.22623825035064,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
882.6808145522373,2.484670028959328,3.49109941378264,12771.55151049908,9089.712867003174,3658.317909847483,23.600979674068903,1.9709748514322107,0.00021817522515667925,0.00040573168703094667,1.426404346827941,1.249686844749099,33.040746476015556,-2.6098761140937663,-0.2889579123823296,213368.745468108,8.137470040409198,-8.426427952791528,1451910.4986849993,"[0.0030850039550747374, 0.0027600292597652534]","[-0.77174701506264, -2.8782372302004426]","[[213368.745468108, 400592.35727773304], [1451910.4986849993, 462600.4384354989], [1451910.4986849993, 246100.7855136543], [213368.745468108, 246100.7855136543]]",0.05899743777814541,22.22650337221984,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
883.1808145522373,2.4846847059060355,3.4911124353064436,12771.602266441427,9089.768779834892,3658.3188032786343,23.601776725350344,1.97096529880214,0.00021835950883521694,0.00040591606073964425,1.4263895072959474,1.2497768261787174,33.04075982050881,-2.609916972104199,-0.2899044475651067,213369.20770399453,8.136467866037492,-8.426372313602599,1451903.5035252715,"[0.0030850214494317248, 0.0027600451109318943]","[-0.7716531584601296, -2.8781627413470425]","[[213369.20770399453, 400591.5342041249], [1451903.5035252715, 462599.0632693494], [1451903.5035252715, 246100.80623783523], [213369.20770399453, 246100.80623783523]]",0.05899797747835621,22.226766514107446,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
883.6808145522373,2.4846991948602106,3.491125382130894,12771.652409058857,9089.823762918983,3658.3195992987703,23.602573686259365,1.970955747856827,0.00021854374958667813,0.0004061003932375988,1.426374667763954,1.2498668058394888,33.04077301663847,-2.6099576305521097,-0.2908450066743171,213369.66082248278,8.135472765288398,-8.426317771962715,1451896.5277714713,"[0.003085038875918375, 0.0027600608660704874]","[-0.7715596814257897, -2.878088792792708]","[[213369.66082248278, 400590.7164941596], [1451896.5277714713, 462597.69759055343], [1451896.5277714713, 246100.82673401374], [213369.66082248278, 246100.82673401374]]",0.0589985116935733,22.227027658664646,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
884.1808145522373,2.484713717032473,3.4911382092162646,12771.701973556703,9089.878767839187,3658.3203551897927,23.60337048197848,1.9709461985945862,0.00021872794745068924,0.0004062846842520633,1.4263598171988516,1.2499567728926917,33.040786065517466,-2.609998090488127,-0.2917818995428547,213370.10890511062,8.134481937032376,-8.426263836575231,1451889.5898452606,"[0.003085056270314529, 0.0027600765578017915]","[-0.7714663861603696, -2.878015206230186]","[[213370.10890511062, 400589.90205950564], [1451889.5898452606, 462596.3382016254], [1451889.5898452606, 246100.84701437928], [213370.10890511062, 246100.84701437928]]",0.05899904240270903,22.227286849312996,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
884.6808145522373,2.484728033065753,3.491150954947309,12771.750943549869,9089.932807345851,3658.3210260361343,23.60416722211317,1.9709366510122936,0.00021891210249269682,0.0004064689343001546,1.4263449721503034,1.250046742867819,33.04079896775812,-2.6100383692888984,-0.29271294475915965,213370.5487644669,8.133497946343311,-8.426210891102471,1451882.6736315105,"[0.003085073604120168, 0.002760092165503937]","[-0.7713734289000245, -2.8779420911363114]","[[213370.5487644669, 400589.0928543878], [1451882.6736315105, 462594.98800405685], [1451882.6736315105, 246100.86707054797], [213370.5487644669, 246100.86707054797]]",0.05899956797987879,22.227544066959382,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
885.1808145522373,2.484742252078491,3.4911636149688623,12771.799334262567,9089.986302802708,3658.3216207632477,23.604963866330444,1.9709271051071928,0.0002190962147727204,0.00040665314313368344,1.426330127101755,1.250136709919895,33.040811724450464,-2.610078551360507,-0.29364040288271553,213370.98098154995,8.132518462723056,-8.426158865605771,1451875.790141572,"[0.0030850908785535957, 0.0027601076836271366]","[-0.7712806985056389, -2.8778694098059336]","[[213370.98098154995, 400588.28692724183], [1451875.790141572, 462593.6444627183], [1451875.790141572, 246100.88691023848], [213370.98098154995, 246100.88691023848]]",0.059000089124075034,22.227799351001487,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
885.6808145522373,2.4847563522268676,3.4911761982847893,12771.847110658544,9090.039125917081,3658.3221199014065,23.60576038640082,1.9709175608763532,0.0002192802843521773,0.00040683731128555046,1.4263152765366522,1.2502266703665443,33.040824336055096,-2.6101185051137703,-0.29456186120131633,213371.40432920013,8.131546046590927,-8.426107907792243,1451868.9231391517,"[0.003085108097966605, 0.0027601231111542045]","[-0.7711883825891163, -2.877797312515295]","[[213371.40432920013, 400587.486377417], [1451868.9231391517, 462592.31031502323], [1451868.9231391517, 246100.9065272031], [213371.40432920013, 246100.9065272031]]",0.059000604913944696,22.228052688607153,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
886.1808145522373,2.4847705293134115,3.491188646152817,12771.894327493472,9090.092184915919,3658.322600690085,23.60655677743747,1.9709080183182945,0.00021946431126690743,0.00040702143847964786,1.4263004204549954,1.2503166228948053,33.040836803682566,-2.6101582274919464,-0.29547971165573017,213371.82430335737,8.130577644463472,-8.426057356119202,1451862.095129016,"[0.0030851252981127144, 0.0027601384927848304]","[-0.771096174858889, -2.8777254769625924]","[[213371.82430335737, 400586.6890080409], [1451862.095129016, 462590.98204762035], [1451862.095129016, 246100.92593539803], [213371.82430335737, 246100.92593539803]]",0.059001117847676324,22.228304124231865,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
886.6808145522373,2.484784489166546,3.491201007842006,12771.940981894524,9090.144273296522,3658.323010679114,23.607353077247417,1.9708984774299998,0.000219648295580479,0.00040720552516964773,1.4262855643733379,1.2504065732129666,33.04084912803438,-2.610197778822201,-0.29639203198047426,213372.23712281193,8.129615633742048,-8.426007665722523,1451855.2910511491,"[0.003085142445188424, 0.0027601538029881517]","[-0.7710042652553849, -2.8776540438179454]","[[213372.23712281193, 400585.8965674622], [1451855.2910511491, 462589.662412625], [1451855.2910511491, 246100.9451256089], [213372.23712281193, 246100.9451256089]]",0.059001626124044804,22.228553634453583,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
887.1808145522373,2.4847983958895465,3.4912132723678013,12771.98709306469,9090.19603366865,3658.323366879992,23.608149319024857,1.9708889382093306,0.00021983223734083648,0.0004073895713072203,1.4262707138082351,1.2504965254711435,33.040861310269065,-2.6102371335645658,-0.29730107122458094,213372.6439531441,8.128657625074936,-8.425958696299517,1451848.523113213,"[0.0030851595616848276, 0.0027601690336880734]","[-0.770912525623493, -2.877582944142403]","[[213372.6439531441, 400585.1070981735], [1451848.523113213, 462588.3487865648], [1451848.523113213, 246100.964105628], [213372.6439531441, 246100.964105628]]",0.059002130650935514,22.228801251222556,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
887.6808145522373,2.4848121889892445,3.491225449032983,12772.032633834748,9090.247201168693,3658.3236517631394,23.608945402181053,1.9708794006539905,0.00022001613659762936,0.0004075735770799932,1.426255852210023,1.2505864661699635,33.04087335094397,-2.610276237692779,-0.29820449265878324,213373.04363743876,8.127706094443738,-8.425910587102521,1451841.777481994,"[0.003085176616959009, 0.00276018421162713]","[-0.7708211311345246, -2.877512257623866]","[[213373.04363743876, 400584.32263255765], [1451841.777481994, 462587.0438569096], [1451841.777481994, 246100.98286958216], [213373.04363743876, 246100.98286958216]]",0.05900263052206666,22.22904695432779,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
888.1808145522373,2.4848259081771786,3.491237526282067,12772.077632602075,9090.29797137206,3658.323885571738,23.609741391149573,1.9708698647616938,0.00022019999340155857,0.0004077575425417078,1.426240990611811,1.250676403854454,33.04088525114787,-2.6103151978053365,-0.2991044877747413,213373.43750567405,8.126758690266627,-8.425863178041368,1451835.0684784935,"[0.003085193642211441, 0.002760199317782813]","[-0.7707299042738162, -2.8774419793345256]","[[213373.43750567405, 400583.5412579539], [1451835.0684784935, 462585.745079839], [1451835.0684784935, 246101.00142639314], [213373.43750567405, 246101.00142639314]]",0.05900312666435331,22.229290780339827,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
888.6808145522373,2.4848394912457152,3.4912495234058567,12772.122061537339,9090.34804666674,3658.3240401212033,23.610537291547608,1.9708603305295183,0.000220383807814362,0.00040794146789160105,1.4262261290135991,1.2507663395408675,33.04089701140754,-2.610353933696901,-0.29999884781869923,213373.82364878693,8.125817851083582,-8.425816698902281,1451828.3806188058,"[0.003085210606279431, 0.0027602143374905715]","[-0.7706390202243864, -2.8773721875772065]","[[213373.82364878693, 400582.76491747535], [1451828.3806188058, 462584.455120853], [1451828.3806188058, 246101.01976896482], [213373.82364878693, 246101.01976896482]]",0.059003617935594777,22.229532713563838,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
889.1808145522373,2.4848531352230876,3.4912613902287566,12772.165965326263,9090.398310294117,3658.32418078825,23.611333100004906,1.9708507979563203,0.0002205675798649465,0.0004081253531651093,1.426211267415387,1.2508562721403713,33.04090863282369,-2.610392400623436,-0.30088988012551,213374.20671382462,8.124880710202717,-8.425770590328227,1451821.734084137,"[0.003085227550735073, 0.0027602293150362617]","[-0.7705482455928871, -2.877302634726217]","[[213374.20671382462, 400581.99150962353], [1451821.734084137, 462583.1707006429], [1451821.734084137, 246101.0379096865], [213374.20671382462, 246101.0379096865]]",0.05900410651089912,22.229772793467305,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
889.6808145522373,2.4848665341733422,3.491273181740159,12772.209328640944,9090.447488952334,3658.3242455621526,23.61212878252774,1.9708412670389983,0.00022075130961863803,0.0004083091985465738,1.4261964003006204,1.2509461976710243,33.04092011603689,-2.6104307360288823,-0.30177558226171186,213374.58221390794,8.123949810129432,-8.425725392391143,1451815.1124494586,"[0.003085244439313241, 0.0027602442171943374]","[-0.7704577856660456, -2.8772335077712907]","[[213374.58221390794, 400581.2228704798], [1451815.1124494586, 462581.89479037095], [1451815.1124494586, 246101.05583892978], [213374.58221390794, 246101.05583892978]]",0.059004590309746044,22.230010996203895,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
890.1808145522373,2.4848798319283456,3.4912848962914507,12772.252152178895,9090.49611361287,3658.324236370962,23.61292437194628,1.9708317377752438,0.0002209349971262496,0.0004084930041021549,1.4261815331858538,1.2510361203087283,33.04093146205548,-2.610468942300513,-0.30265798169909885,213374.95025615912,8.123023110494046,-8.425681092193145,1451808.5240070382,"[0.0030852612892314176, 0.002760259044964345]","[-0.7703675416934885, -2.8771648020601117]","[[213374.95025615912, 400580.4572608862], [1451808.5240070382, 462580.62517159805], [1451808.5240070382, 246101.07356312315], [213374.95025615912, 246101.07356312315]]",0.05900506981915623,22.230247356601275,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
890.6808145522373,2.4848929976583194,3.4912965436046903,12772.294393156057,9090.54401572417,3658.3241307737585,23.613719838927228,1.9708222101622448,0.0002211186424470091,0.00040867677004787476,1.4261666605545325,1.2511260363434853,33.04094267125009,-2.6105069483467758,-0.30353460104976193,213375.30937090804,8.122103265580563,-8.425637866630325,1451801.9525581964,"[0.003085278068911222, 0.0027602737723084582]","[-0.7702776916682641, -2.8770966626399725]","[[213375.30937090804, 400579.69684213976], [1451801.9525581964, 462579.36471227574], [1451801.9525581964, 246101.0910764087], [213375.30937090804, 246101.0910764087]]",0.05900554400446879,22.230481863813885,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
891.1808145522373,2.4849061380663917,3.4913080910291088,12772.336082529,9090.59169268787,3658.3239718509594,23.61451521314644,1.9708126841976825,0.00022130224563211026,0.00040886049644181456,1.4261517879232108,1.251215949360089,33.04095374453851,-2.6105448059957324,-0.3044075116791305,213375.6626060138,8.121187837158402,-8.425595348837533,1451795.4137249582,"[0.003085294815622289, 0.002760288434167961]","[-0.7701880251571745, -2.8770288934129673]","[[213375.6626060138, 400578.93975802744], [1451795.4137249582, 462578.11065986793], [1451795.4137249582, 246101.10838955306], [213375.6626060138, 246101.10838955306]]",0.05900601441336951,22.230714565654033,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
891.6808145522373,2.484919160150231,3.491319553447301,12772.377210622533,9090.63875863323,3658.3237412373755,23.615310499184766,1.970803159878873,0.00022148580673877222,0.0004090441834721232,1.42613691529189,1.251305860205223,33.04096468241602,-2.610582455400176,-0.3052747299514067,213376.0087473236,8.12027895500404,-8.425553684955446,1451788.8947023517,"[0.003085311504570503, 0.0027603030164766716]","[-0.7700986821194644, -2.8769615715830983]","[[213376.0087473236, 400578.1877401048], [1451788.8947023517, 462576.86532277707], [1451788.8947023517, 246101.12549654275], [213376.0087473236, 246101.12549654275]]",0.059006480200471625,22.2309454538562,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
892.1808145522373,2.4849321334252874,3.4913309156377417,12772.41781394717,9090.68553348899,3658.3234653407535,23.616105692008148,1.970793637203642,0.00022166932581552942,0.0004092278311829223,1.4261220426605683,1.251395767835451,33.04097548593688,-2.6106199625262096,-0.3061386016952383,213376.34963410746,8.119374051899342,-8.42551265359458,1451782.4096309482,"[0.0030853281660928322, 0.0027603175431830354]","[-0.7700094921467004, -2.8768945646582686]","[[213376.34963410746, 400577.4387297699], [1451782.4096309482, 462575.6258589853], [1451782.4096309482, 246101.14240596685], [213376.34963410746, 246101.14240596685]]",0.05900694253714464,22.231174567656705,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
892.6808145522373,2.4849449765939626,3.4913421985698183,12772.457873462243,9090.731651689544,3658.323116735538,23.616900761420492,1.970784116169402,0.0002218528029176818,0.0004094114397611175,1.4261071645126926,1.2514856684085534,33.04098615565363,-2.6106572742032985,-0.30699713523921446,213376.68339689833,8.11847534453409,-8.425472479773305,1451775.944303321,"[0.003085344769299976, 0.002760331989896348]","[-0.7699206300191516, -2.876828009111945]","[[213376.68339689833, 400576.69448316924], [1451775.944303321, 462574.39469914115], [1451775.944303321, 246101.15911102796], [213376.68339689833, 246101.15911102796]]",0.0590074003389093,22.231401889114185,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
893.1808145522373,2.484957768691903,3.491353386063076,12772.497416571854,9090.777464007215,3658.322720225807,23.617695738165803,1.9707745967739914,0.0002220362380934259,0.00040959500925510044,1.4260922863648164,1.2515755658026417,33.040996692611486,-2.610694444623281,-0.3078524875742801,213377.0117508569,8.117580469466873,-8.425432957041153,1451769.5121663436,"[0.003085361343975546, 0.002760346379162185]","[-0.7698319271123609, -2.8767617788712267]","[[213377.0117508569, 400575.95310676855], [1451769.5121663436, 462573.16923487186], [1451769.5121663436, 246101.1756203491], [213377.0117508569, 246101.1756203491]]",0.05900785468603469,22.23162745127814,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
893.6808145522373,2.4849704348501795,3.491364496289837,12772.536421327259,9090.822633607515,3658.3222504840815,23.618490591871076,1.9707650790148226,0.00022221963139800526,0.0004097785398523616,1.426077402700386,1.2516654561314766,33.041007097348654,-2.610731421243087,-0.3087025668792762,213377.33296273212,8.116691727141244,-8.42539429402052,1451763.0993836573,"[0.0030853778600424078, 0.002760360687837662]","[-0.769743553603513, -2.87669600328672]","[[213377.33296273212, 400575.2164388015], [1451763.0993836573, 462571.95199297334], [1451763.0993836573, 246101.19192757815], [213377.33296273212, 246101.19192757815]]",0.059008304514477104,22.231851235258087,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
894.1808145522373,2.4849830518687392,3.4913755119995367,12772.574914854085,9090.867505672193,3658.3217333557845,23.619285353242148,1.9707555628897377,0.00022240298287952561,0.0004099620316009101,1.426062519035956,1.2517553432628918,33.041017370896554,-2.610768257974613,-0.30954947193464477,213377.64881941697,8.115806803692521,-8.425356275627166,1451756.7194504712,"[0.003085394347806056, 0.0027603749394200395]","[-0.769655337994194, -2.8766305509458014]","[[213377.64881941697, 400574.48263364244], [1451756.7194504712, 462570.7404187787], [1451756.7194504712, 246101.20804138784], [213377.64881941697, 246101.20804138784]]",0.05900875091581539,22.23207327498969,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
894.6808145522373,2.484995544450043,3.4913864511603006,12772.612876125086,9090.911742986198,3658.321143991475,23.620080027322167,1.9707460483961474,0.00022258629259326487,0.00041014548468610955,1.4260476353715252,1.251845228159738,33.04102751379048,-2.610804894417789,-0.31039113958121334,213377.95761832513,8.11492796721086,-8.425319106792074,1451750.3588054103,"[0.0030854107785352226, 0.0027603891127991097]","[-0.7695674418973036, -2.876565538503791]","[[213377.95761832513, 400573.7535041529], [1451750.3588054103, 462569.53700488515], [1451750.3588054103, 246101.22395551697], [213377.95761832513, 246101.22395551697]]",0.05900919284209488,22.232293553277202,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
895.1808145522373,2.4850079883922773,3.491397296642823,12772.650332232577,9090.955686727253,3658.320508099782,23.62087460945272,1.9707365355319215,0.00022276956058676667,0.0004103288991551413,1.4260327517070945,1.251935109846836,33.04103752705197,-2.610841390305821,-0.31122965776165756,213378.2611405532,8.114052915368006,-8.425282573129664,1451744.030779212,"[0.0030854271815060853, 0.002760403230052883]","[-0.7694797006519608, -2.8765008438197115]","[[213378.2611405532, 400573.02721414267], [1451744.030779212, 462568.3392068919], [1451744.030779212, 246101.2396785102], [213378.2611405532, 246101.2396785102]]",0.05900963138192848,22.23251210474259,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
895.6808145522373,2.48502030870816,3.4914080664574216,12772.687262501633,9090.99900095613,3658.3198008881036,23.621669033311317,1.9707270242946666,0.00022295278691151777,0.0004105122751911891,1.426017857009555,1.252024979532134,33.04104741121063,-2.61087771865066,-0.31206298664324095,213378.5576843554,8.113183892826044,-8.425246879469285,1451737.721985741,"[0.003085443525945713, 0.0027604172669956364]","[-0.7693922894159096, -2.8764366034231985]","[[213378.5576843554, 400572.3055564763], [1451737.721985741, 462567.14949378674], [1451737.721985741, 246101.25520417356], [213378.5576843554, 246101.25520417356]]",0.05901006549169505,22.23272891295269,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
896.1808145522373,2.485032469723877,3.4914187736447846,12772.723676165155,9091.041527781683,3658.319011337437,23.622463363958566,1.9707175146811102,0.00022313597163680404,0.0004106956128571951,1.426002962312015,1.252114846012646,33.0410571672125,-2.610914009946328,-0.3128931095143912,213378.84637115116,8.112319022044346,-8.425212131558737,1451731.439906798,"[0.00308545983186507, 0.002760431229557886]","[-0.769305093063283, -2.876372783844743]","[[213378.84637115116, 400571.5868564669], [1451731.439906798, 462565.9658984198], [1451731.439906798, 246101.2705380025], [213378.84637115116, 246101.2705380025]]",0.059010495271866116,22.23294401264221,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
896.6808145522373,2.4850447157371307,3.4914293734538635,12772.75956070981,9091.08426853941,3658.3181827546114,23.62325764732846,1.9707080066900637,0.00022331911479092008,0.000410878912333038,1.4259880731310297,1.2522047152661686,33.04106679550523,-2.610949909584471,-0.31371790862061744,213379.13054145826,8.111460018692355,-8.425177927312973,1451725.1781268425,"[0.0030854760874067092, 0.002760445124484919]","[-0.7692181774711231, -2.8763093426407433]","[[213379.13054145826, 400570.8728374366], [1451725.1781268425, 462564.7900262581], [1451725.1781268425, 246101.2856793686], [213379.13054145826, 246101.2856793686]]",0.059010921533028504,22.233157396109586,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
897.1808145522373,2.4850568758790224,3.491439862326279,12772.794978224998,9091.126651593702,3658.317336651685,23.62405176596277,1.9706985003193904,0.00022350221642194887,0.0004110621736379843,1.4259731729169354,1.2522945711728863,33.041076297224095,-2.610985745379536,-0.3145397557826186,213379.41152346734,8.110604351079758,-8.425144106862376,1451718.9542805234,"[0.0030854923278480035, 0.0027604589852650977]","[-0.7691313484609232, -2.8762460978048514]","[[213379.41152346734, 400570.1614323229], [1451718.9542805234, 462563.6191975362], [1451718.9542805234, 246101.30063690885], [213379.41152346734, 246101.30063690885]]",0.05901134520527573,22.233369094484953,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
897.6808145522373,2.4850687441488524,3.491450315666124,12772.829886815845,9091.167697169574,3658.3163820215937,23.624845830672076,1.9706889955653326,0.00022368527660750144,0.00041124539695867077,1.4259582782193954,1.252384429443083,33.04108567294895,-2.6110215114418542,-0.3153567816287932,213379.68281456048,8.109754671264739,-8.425111452893532,1451712.7458533372,"[0.0030855085048546805, 0.0027604727571761342]","[-0.7690448741815832, -2.8761833525008864]","[[213379.68281456048, 400569.454417768], [1451712.7458533372, 462562.4565332654], [1451712.7458533372, 246101.3153981451], [213379.68281456048, 246101.3153981451]]",0.05901176354076041,22.233579083724457,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
898.1808145522373,2.485080742097941,3.4914606622283064,12772.864296018495,9091.209139732347,3658.3153962464085,23.625639809255738,1.970679492427038,0.000223868295370191,0.00041142858235314913,1.4259433835218553,1.252474284893832,33.041094923556614,-2.6110569566143886,-0.31617069928222463,213379.95009272816,8.108908582689821,-8.425079281972046,1451706.5684935125,"[0.003085524652999272, 0.0027604864498824593]","[-0.7689585604746304, -2.87612094116037]","[[213379.95009272816, 400568.75017324055], [1451706.5684935125, 462561.29912148626], [1451706.5684935125, 246101.32997544776], [213379.95009272816, 246101.32997544776]]",0.05901217901687737,22.23378740053383,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
898.6808145522373,2.4850925946875293,3.4914709220852544,12772.898209753022,9091.249923627394,3658.314359417465,23.626433629087547,1.9706699909017962,0.00022405127276778954,0.0004116117299865551,1.4259284777912062,1.2525641280664717,33.04110404959431,-2.6110922724556196,-0.3169795798109476,213380.21185972882,8.108068194621296,-8.425047774432244,1451700.4138825245,"[0.003085540752542498, 0.0027605000959871314]","[-0.7688725212306612, -2.876058908028412]","[[213380.21185972882, 400568.0503911348], [1451700.4138825245, 462560.1493716143], [1451700.4138825245, 246101.34436436478], [213380.21185972882, 246101.34436436478]]",0.05901259062980626,22.2339940282201,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
899.1808145522373,2.4851043681060596,3.491481094213073,12772.931655425173,9091.290313164774,3658.313280457272,23.627227357120127,1.9706604909875196,0.00022423420884710296,0.00041179483989461305,1.425913572060557,1.2526539677442947,33.04111305210358,-2.6111274700764313,-0.3177855969440202,213380.468694454,8.107231263650135,-8.425016860594155,1451694.2928061245,"[0.003085556828168289, 0.002760513696340439]","[-0.7687866157605662, -2.875997133918996]","[[213380.468694454, 400567.3531942795], [1451694.2928061245, 462559.00484591385], [1451694.2928061245, 246101.35857091643], [213380.468694454, 246101.35857091643]]",0.05901299905695968,22.2341989984412,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
899.6808145522373,2.4851159846315847,3.491491208279713,12772.96459717398,9091.329921237317,3658.312118009693,23.628020999602942,1.9706509926816798,0.00022441710366194605,0.00041197791226329914,1.4258986663299078,1.252743805199087,33.04112193156362,-2.6111624881766424,-0.31858669693298225,213380.7177033382,8.10640019180562,-8.424986888738601,1451688.1891480745,"[0.0030855728439237507, 0.002760527214214732]","[-0.7687010456558848, -2.8759358241083333]","[[213380.7177033382, 400566.66041967605], [1451688.1891480745, 462557.8682307638], [1451688.1891480745, 246101.37258767497], [213380.7177033382, 246101.37258767497]]",0.05901340282251068,22.23440229339075,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
900.1808145522373,2.4851275638196437,3.4915012392263205,12772.997049208569,9091.369260578866,3658.310902401091,23.628814552596506,1.9706414959821623,0.00022459995725922574,0.00041216094714987503,1.4258837605992587,1.2528336395501254,33.04113068883953,-2.6111973667876667,-0.3193846619715828,213380.9610456604,8.105572936991223,-8.424957598962806,1451682.1147049975,"[0.003085588828576208, 0.0027605406701186235]","[-0.768615648770052, -2.875874864695944]","[[213380.9610456604, 400565.97048273945], [1451682.1147049975, 462556.73722267005], [1451682.1147049975, 246101.38642337004], [213380.9610456604, 246101.38642337004]]",0.059013803099883806,22.234603949750337,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
900.6808145522373,2.48513903918192,3.491511196665156,12773.02899526766,9091.408051350574,3658.3096189029984,23.629607984592354,1.9706320008864335,0.0002247827696930449,0.00041234394473200564,1.4258688493520548,1.252923466654004,33.041139324362575,-2.6112320615980154,-0.32017749277832763,213381.1977330303,8.10475161745353,-8.424929110231858,1451676.0581343095,"[0.0030856047570335726, 0.0027605540489829988]","[-0.7685305674632884, -2.8758143394466282]","[[213381.1977330303, 400565.28512233356], [1451676.0581343095, 462555.61413197836], [1451676.0581343095, 246101.40007323757], [213381.1977330303, 246101.40007323757]]",0.05901419910731266,22.234803957960303,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
901.1808145522373,2.4851504696892452,3.491521064215558,12773.060466338691,9091.446573994088,3658.3082935541224,23.63040132643959,1.9706225073924444,0.0002249655410092843,0.00041252690505215553,1.4258539381048512,1.2530132904131963,33.041147839060216,-2.6112666249097303,-0.3209672294335064,213381.4295911273,8.10393397336361,-8.424901202797116,1451670.0321157046,"[0.0030856206602281042, 0.0027605673758898694]","[-0.7684456269790901, -2.8757541082080316]","[[213381.4295911273, 400564.6025420393], [1451670.0321157046, 462554.49644583854], [1451670.0321157046, 246101.41354521606], [213381.4295911273, 246101.41354521606]]",0.05901459194673524,22.235002355688913,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
901.6808145522373,2.4851617869945755,3.4915308596090804,12773.091446933144,9091.484521279453,3658.306903340172,23.631194547068766,1.9706130154977464,0.00022514827126044859,0.00041270982828039586,1.4258390213410925,1.2531031068043368,33.04115623342386,-2.611301012820386,-0.3217520523128883,213381.65504107898,8.103122014383928,-8.424874066696816,1451664.0244531396,"[0.0030856365095178378, 0.0027605806298718447]","[-0.7683609895338691, -2.8756942882221566]","[[213381.65504107898, 400563.92434282706], [1451664.0244531396, 462553.38637432706], [1451664.0244531396, 246101.42683349826], [213381.65504107898, 246101.42683349826]]",0.05901498066689464,22.235199129736145,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
