t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
902.1808145522373,2.4851730548788185,3.4915405683771947,12773.121962427678,9091.522182272649,3658.305470689231,23.631987677885114,1.970603525200307,0.00022533096049205678,0.00041289271445968845,1.425824104577334,1.2531929198443026,33.041164508388874,-2.6113352708498696,-0.3225339619665988,213381.87565369406,8.102313550893598,-8.424847512860197,1451658.0469759314,"[0.003085652333633592, 0.0027605938321906974]","[-0.7682764924907389, -2.875634760700568]","[[213381.87565369406, 400563.24876901717], [1451658.0469759314, 462552.2814879762], [1451658.0469759314, 246101.43994565503], [213381.87565369406, 246101.43994565503]]",0.05901536627091709,22.235394312553144,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
902.6808145522373,2.4851842090767873,3.4915502076835088,12773.151993658097,9091.559263539075,3658.3039721294817,23.632780723380968,1.9705940364976433,0.00022551360875721873,0.00041307556376109895,1.4258091878135755,1.2532827303930012,33.04117266443552,-2.611369346960897,-0.32331107110019275,213382.08980678828,8.10151066543807,-8.424821736538263,1451652.087446548,"[0.0030856681045949505, 0.00276060696260052]","[-0.7681922931945075, -2.875575637424373]","[[213382.08980678828, 400562.5774807039], [1451652.087446548, 462551.1840850672], [1451652.087446548, 246101.45287604933], [213382.08980678828, 246101.45287604933]]",0.05901574777246208,22.235587888076793,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
903.1808145522373,2.4851953157028976,3.4915597618615815,12773.181564274617,9091.596064571766,3658.3024308495264,23.633573643715415,1.970584549387827,0.00022569621609940787,0.00041325837622810483,1.4257942655332627,1.2533725326831038,33.04118070247915,-2.6114033076931564,-0.32408529748954606,213382.29912307073,8.100711244924128,-8.424796542413674,1451646.1575999414,"[0.003085683849345671, 0.0027606200398303106]","[-0.7681082411210076, -2.8755168163672544]","[[213382.29912307073, 400561.90879168897], [1451646.1575999414, 462550.0918198479], [1451646.1575999414, 246101.46563231316], [213382.29912307073, 246101.46563231316]]",0.059016126173398194,22.23577988787127,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
903.6808145522373,2.4852063154883313,3.4915692485040526,12773.210654750805,9091.632308839398,3658.300822824416,23.63436647571919,1.9705750638678223,0.00022587878258264622,0.00041344115202569104,1.4257793432529495,1.253462331942462,33.041188622987875,-2.6114371673907883,-0.3248548772801314,213382.50195168177,8.099917251908664,-8.424772129188796,1451640.2452528866,"[0.003085699540798044, 0.0027606330448234355]","[-0.7680244875654122, -2.8754584013770166]","[[213382.50195168177, 400561.2442571322], [1451640.2452528866, 462549.00685301167], [1451640.2452528866, 246101.47820884958], [213382.50195168177, 246101.47820884958]]",0.05901650050953112,22.235970296679852,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
904.1808145522373,2.4852172605173997,3.4915786520519596,12773.239288108525,9091.668243781522,3658.299170950035,23.6351591838255,1.9705655799358237,0.00022606130824798717,0.0004136238911947804,1.4257644154560818,1.253552123111442,33.04119642685964,-2.6114708958401747,-0.32562176227662576,213382.69990369154,8.099126540671023,-8.424748302947648,1451634.3619673972,"[0.003085715205902859, 0.002760645996387404]","[-0.7679408819599606, -2.8754002899628297]","[[213382.69990369154, 400560.5821620062], [1451634.3619673972, 462547.9267974109], [1451634.3619673972, 246101.4906132204], [213382.69990369154, 246101.4906132204]]",0.059016871789996955,22.236159144236442,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
904.6808145522373,2.4852450919013247,3.4915880274639868,12773.267429213704,9091.765676906976,3658.2974075813845,23.635951808983727,1.9705560975930838,0.0002262437930761231,0.0004138065937587068,1.4257494876592138,1.253641912352238,33.041204114508275,-2.611504437949674,-0.32638760511588316,213382.88859401594,8.0983379863776,-8.424725591493484,1451628.489982948,"[0.003085730808213762, 0.002760658859615012]","[-0.7678576277995391, -2.8753426756110767]","[[213382.88859401594, 400559.9212095742], [1451628.489982948, 462546.8502728095], [1451628.489982948, 246101.5028366034], [213382.88859401594, 246101.5028366034]]",0.059017239002909984,22.236346413075776,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
905.1808145522373,2.485395976865048,3.4915976060011995,12773.294880586891,9092.312256417175,3658.2952338587734,23.6367443498377,1.970546616882511,0.00022642623624286127,0.0004139892577486796,1.425734559862346,1.2537317024272334,33.04121168598317,-2.6115380706701314,-0.32720522229061544,213383.0534511569,8.097500526410045,-8.42470574870066,1451622.5858560645,"[0.0030857462930883824, 0.002760671514931053]","[-0.7677750281026849, -2.8752862364393543]","[[213383.0534511569, 400559.2165628182], [1451622.5858560645, 462545.7173950167], [1451622.5858560645, 246101.51486164966], [213383.0534511569, 246101.51486164966]]",0.059017611653253636,22.23653206774386,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
905.6808145522373,2.4855282706800583,3.491607252242067,12773.321521903406,9092.790070472645,3658.292757211244,23.63753678479055,1.9705371378290173,0.0002266086372641536,0.0004141718827320974,1.4257196265489236,1.2538214887634183,33.04121914070652,-2.61157131154551,-0.32808381740386494,213383.20347972994,8.096603873333606,-8.424687690737471,1451616.6660961474,"[0.0030857616685393083, 0.0027606839997163846]","[-0.7676930366836704, -2.875230753903261]","[[213383.20347972994, 400558.46009654924], [1451616.6660961474, 462544.5157277207], [1451616.6660961474, 246101.52671266653], [213383.20347972994, 246101.52671266653]]",0.05901799557917939,22.23671503397588,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
906.1808145522373,2.4856563513438137,3.4916169983874235,12773.347359452107,9093.25163859794,3658.2899457046346,23.638329159540362,1.970527660434893,0.0002267909960920412,0.00041435446932956195,1.4257046932355018,1.2539112764839566,33.0412264795043,-2.611603890354421,-0.3289959643744851,213383.3311566159,8.095676358734693,-8.424672323109178,1451610.7658401013,"[0.003085776927111908, 0.002760696274753005]","[-0.7676116944233057, -2.8751764536617443]","[[213383.3311566159, 400557.6755012727], [1451610.7658401013, 462543.27998939075], [1451610.7658401013, 246101.53840662332], [213383.3311566159, 246101.53840662332]]",0.05901837976599695,22.236894217137124,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
906.6808145522373,2.4857829909288602,3.49162680829309,12773.372402255603,9093.707202302423,3658.2868397954508,23.639121433945526,1.970518184694977,0.0002269733128251575,0.00041453701841594816,1.425689754405525,1.2540010598927247,33.041233703651926,-2.6116359767202435,-0.3299110852985905,213383.43490577294,8.094748750211181,-8.424659835509772,1451604.9012701828,"[0.003085792030819184, 0.0027607083019390633]","[-0.7675312138369494, -2.875123547136677]","[[213383.43490577294, 400556.8890058994], [1451604.9012701828, 462542.04685751034], [1451604.9012701828, 246101.54994420143], [213383.43490577294, 246101.54994420143]]",0.05901875491796256,22.237069292601927,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
907.1808145522373,2.4859078743268253,3.4916366128623504,12773.396719041719,9094.155837636146,3658.283531564423,23.639913632527932,1.970508710604722,0.00022715558755431107,0.0004147195302866557,1.4256748155755479,1.254090841751467,33.04124081523679,-2.6116677281659317,-0.33081737635205855,213383.51929675063,8.093832301577663,-8.424649677929722,1451599.0994796522,"[0.003085807021693098, 0.0027607201245340622]","[-0.7674513576375339, -2.875071790421791]","[[213383.51929675063, 400556.1105954733], [1451599.0994796522, 462540.8298225207], [1451599.0994796522, 246101.56133035204], [213383.51929675063, 246101.56133035204]]",0.05901911918265347,22.237240615936862,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
907.6808145522373,2.486030893309964,3.4916463876839394,12773.420339955808,9094.597233664215,3658.2800552230624,23.64070575727375,1.970499238159951,0.0002273378203631282,0.00041490200525190815,1.425659876745571,1.2541806222702043,33.041247815814984,-2.6116990904181137,-0.33170895415901214,213383.586366282,8.092932651060039,-8.424641605219051,1451593.3562857087,"[0.003085821894026412, 0.00276073175999007]","[-0.767372159529304, -2.875021083052933]","[[213383.586366282, 400555.34525335854], [1451593.3562857087, 462539.63525749114], [1451593.3562857087, 246101.57255526952], [213383.586366282, 246101.57255526952]]",0.059019471788402486,22.237408702305064,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
908.1808145522373,2.486152005510165,3.4916561023356314,12773.443321496525,9095.031354825112,3658.2764588277005,23.64149780604506,1.9704897673577788,0.00022752001131137018,0.0004150844434917135,1.425644937915594,1.2542704007474312,33.04125470690258,-2.6117300390101224,-0.33258803720781316,213383.63983423135,8.092047132433379,-8.424635169641192,1451587.6804017012,"[0.0030858366893444333, 0.0027607432528002685]","[-0.7672933876010188, -2.8749711775360423]","[[213383.63983423135, 400554.5909791429], [1451587.6804017012, 462538.4599304803], [1451587.6804017012, 246101.58362022904], [213383.63983423135, 246101.58362022904]]",0.059019814682748466,22.237574085021294,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
908.6808145522373,2.4862714281076155,3.491665759419343,12773.465672720164,9095.458995273048,3658.2727422467733,23.642289746461888,1.9704802981951488,0.00022770216046137702,0.00041526684531575773,1.425629993569062,1.2543601727372677,33.04126148904396,-2.611760521106162,-0.3334532524150404,213383.68007372014,8.091177073870085,-8.424630326285126,1451582.056849047,"[0.0030858513907778247, 0.00276075460201987]","[-0.7672151389279487, -2.8749220787707768]","[[213383.68007372014, 400553.8489386365], [1451582.056849047, 462537.3050314487], [1451582.056849047, 246101.594516868], [213383.68007372014, 246101.594516868]]",0.05902014784023952,22.237737144526186,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
909.1808145522373,2.4863893117011138,3.491675335031413,12773.487438191063,9095.880799920067,3658.268943288264,23.643081609336996,1.9704708306699068,0.00022788426785928757,0.00041544921088187064,1.4256150492225306,1.2544499420513837,33.041268162626295,-2.611790574787583,-0.33430759290638434,213383.71026955178,8.09031909891047,-8.424626691816854,1451576.490117663,"[0.0030858660352735727, 0.0027607658438280006]","[-0.7671372055923845, -2.874873584354067]","[[213383.71026955178, 400553.1164825002], [1451576.490117663, 462536.1664392246], [1451576.490117663, 246101.6052497146], [213383.71026955178, 246101.6052497146]]",0.059020473272005984,22.237898219465894,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
909.6808145522373,2.4865061283087933,3.4916848350754224,12773.508627224173,9096.298486776823,3658.2650584351086,23.643873352273623,1.970461364780336,0.00022806633354269652,0.00041563154044032993,1.4256000993594442,1.2545397026536032,33.0412747271443,-2.6118203881796407,-0.3351501658072493,213383.7306028559,8.089474078627347,-8.424624244434597,1451570.9650319666,"[0.003085880637913033, 0.002760776997291496]","[-0.7670599388101983, -2.8748258818306383]","[[213383.7306028559, 400552.3943704893], [1451570.9650319666, 462535.04481698317], [1451570.9650319666, 246101.61581309527], [213383.7306028559, 246101.61581309527]]",0.059020791013012296,22.238057519311326,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
910.1808145522373,2.486623317979176,3.4916943626295023,12773.529203677519,9096.717029617867,3658.2609693415757,23.644664962665853,1.9704519005138403,0.00022824835776143372,0.000415813834072443,1.4255851494963578,1.2546294522527757,33.04128118172633,-2.6118512008929637,-0.3359859663689235,213383.7332602215,8.088637958216566,-8.42462392458549,1451565.4617099753,"[0.003085894882092017, 0.002760787807642957]","[-0.7669842564726994, -2.874779802553696]","[[213383.7332602215, 400551.6785360345], [1451565.4617099753, 462533.93556277495], [1451565.4617099753, 246101.62620021592], [213383.7332602215, 246101.62620021592]]",0.05902109966346214,22.238215235536813,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
910.6808145522373,2.4867393549367773,3.491703716894763,12773.549211859365,9097.131401401115,3658.2568990759387,23.645456467057276,1.970442437871559,0.00022843034049999585,0.00041599609189940727,1.4255701941167167,1.2547191954617314,33.04128752470183,-2.6118814335363174,-0.33681567862760176,213383.73525506054,8.087808005852594,-8.424623684480196,1451559.9932918616,"[0.0030859093048189513, 0.0027607987000390494]","[-0.7669075379283639, -2.8747332579801195]","[[213383.73525506054, 400550.9679333652], [1451559.9932918616, 462532.83441236935], [1451559.9932918616, 246101.6364266917], [213383.73525506054, 246101.6364266917]]",0.05902140588675469,22.23837144456247,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
911.1808145522373,2.4868528760678177,3.4917129963126876,12773.568734347491,9097.536417857787,3658.252768150364,23.646247905078106,1.9704329768542181,0.00022861228174821737,0.0004161783140717266,1.425555238737076,1.2548089372452398,33.04129375484217,-2.61191091106645,-0.3376397940005518,213383.73033916426,8.086984482172795,-8.424624276173347,1451554.562572866,"[0.0030859237192063073, 0.0027608095620769136]","[-0.7668308877244778, -2.874686900659016]","[[213383.73033916426, 400550.2623105796], [1451554.562572866, 462531.7422326362], [1451554.562572866, 246101.64649036707], [213383.73033916426, 246101.64649036707]]",0.05902170733500904,22.23852615620759,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
911.6808145522373,2.4869654036332514,3.4917221906773235,12773.587762384737,9097.93766816302,3658.248584749785,23.64703923944677,1.9704235174605746,0.00022879418153363252,0.00041636050086794456,1.42554027784088,1.25489867246906,33.041299870060186,-2.611939717251244,-0.3384542957521717,213383.71909163753,8.086171334209894,-8.424625629962065,1451549.1568655085,"[0.003085938077771508, 0.002760820348833506]","[-0.7667545540860153, -2.8746409698135214]","[[213383.71909163753, 400549.5650918789], [1451549.1568655085, 462530.66332932294], [1451549.1568655085, 246101.65638527344], [213383.71909163753, 246101.65638527344]]",0.059022003300673385,22.23867938666579,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
912.1808145522373,2.4870772227599707,3.4917312677763017,12773.60633980861,9098.336310535235,3658.2443951774794,23.64783049389476,1.970414059689399,0.000228976039885748,0.0004165426523617095,1.4255253169446847,1.254988403867338,33.04130586831525,-2.611968053350879,-0.3392610473188711,213383.7049452628,8.085366285346652,-8.424627332665523,1451543.7875958101,"[0.003085952419995919, 0.0027608310977452993]","[-0.7666783087925529, -2.874595251197784]","[[213383.7049452628, 400548.87458864425], [1451543.7875958101, 462529.5950134803], [1451543.7875958101, 246101.6661176162], [213383.7049452628, 246101.6661176162]]",0.05902229548321932,22.238831233025255,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
912.6808145522373,2.487188418261555,3.4917402432168783,12773.62447028799,9098.732617192956,3658.240184132333,23.648621665112437,1.9704046035386533,0.00022915785684943864,0.00041672476870679954,1.425510356048489,1.2550781310122239,33.04131174686165,-2.61199603054888,-0.34005932994631394,213383.68700083432,8.084570162568866,-8.42462949251518,1451538.4444206802,"[0.003085966724121057, 0.0027608418008298365]","[-0.7666022785266732, -2.87454979013202]","[[213383.68700083432, 400548.19144071935], [1451538.4444206802, 462528.53809273057], [1451538.4444206802, 246101.67568000767], [213383.68700083432, 246101.67568000767]]",0.05902258347588035,22.23898173152072,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
913.1808145522373,2.4872988315024838,3.4917491155208937,12773.64217089259,9099.126023821535,3658.235958051367,23.649412747815337,1.9703951490067158,0.00022933963246240234,0.00041690684993839254,1.4254953951522935,1.255167853021028,33.04131750301724,-2.6120237604003806,-0.3408524014743648,213383.66598439752,8.083779620647533,-8.424632022121898,1451533.1330233708,"[0.003085981014450245, 0.0027608524717606217]","[-0.7665263240236595, -2.874504510726469]","[[213383.66598439752, 400547.5128385291], [1451533.1330233708, 462527.48870527034], [1451533.1330233708, 246101.68507412288], [213383.66598439752, 246101.68507412288]]",0.059022868384406596,22.239130932128724,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
913.6808145522373,2.4874085521995446,3.491757903556489,12773.659411170453,9099.516787766774,3658.2316884455226,23.650203708136736,1.970385696091201,0.00022952136677614044,0.0004170888962214498,1.425480428739543,1.2552575654284979,33.041323133348385,-2.6120512647880405,-0.34163915854054494,213383.64001297046,8.082995989587118,-8.424635148127663,1451527.8404829146,"[0.0030859952603544544, 0.0027608630859771886]","[-0.7664506214382559, -2.874459552235137]","[[213383.64001297046, 400546.83977788885], [1451527.8404829146, 462526.4482695258], [1451527.8404829146, 246101.69429166653], [213383.64001297046, 246101.69429166653]]",0.059023149346597394,22.23927881072611,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
914.1808145522373,2.4875175309561453,3.491766596070927,12773.676191364284,9099.904757817996,3658.2273871735088,23.650994578379446,1.9703762447901978,0.00022970305983380958,0.00041727090760672575,1.4254654623267928,1.255347272508274,33.041328634605804,-2.6120785921136838,-0.3424219006199678,213383.61008131047,8.08221685018026,-8.424638750800227,1451522.573153043,"[0.0030860094868405325, 0.0027608736578896512]","[-0.766375025711933, -2.874414832440744]","[[213383.61008131047, 400546.17026268184], [1451522.573153043, 462525.41400666203], [1451522.573153043, 246101.70333487683], [213383.61008131047, 246101.70333487683]]",0.05902342729905959,22.239425378041748,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
914.6808145522373,2.487625913374013,3.4917752019029216,12773.69248192943,9100.290422533879,3658.223036513954,23.651785324969016,1.9703667951011463,0.00022988471169031925,0.0004174528842592794,1.4254504903974878,1.2554369697663936,33.04133400299003,-2.612105740479532,-0.34319897005491384,213383.57497980082,8.08144400567852,-8.424642975733434,1451517.3205515111,"[0.003086023666757973, 0.0027608841691770755]","[-0.7662996933647792, -2.8743704550906712]","[[213383.57497980082, 400545.5057452052], [1451517.3205515111, 462524.38789387495], [1451517.3205515111, 246101.71219593953], [213383.57497980082, 246101.71219593953]]",0.05902370145590744,22.239570596533365,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
915.1808145522373,2.487733627836747,3.491783706409356,12773.708289721104,9100.673562966329,3658.2186537712164,23.65257598227624,1.9703573470211708,0.0002300663224074359,0.0004176348262235216,1.425435518468183,1.2555266617959715,33.041339235129044,-2.612132701245174,-0.34397244474587296,213383.536030907,8.080675219005286,-8.42464766375116,1451512.090814787,"[0.003086037778919894, 0.0027608946061809005]","[-0.7662242066494982, -2.8743261326858303]","[[213383.536030907, 400544.84441023244], [1451512.090814787, 462523.3673812129], [1451512.090814787, 246101.72087659413], [213383.536030907, 246101.72087659413]]",0.05902397279593233,22.239714475360607,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
915.6808145522373,2.487840395225606,3.4917920498707615,12773.723635360371,9101.053328383005,3658.214307416489,23.65336649773986,1.9703479005532627,0.0002302478919330188,0.00041781673364745133,1.4254205355057687,1.2556163414581643,33.04134432743513,-2.6121590011305518,-0.34474018025747455,213383.49811493958,8.079912047185474,-8.424652227442948,1451506.8886086158,"[0.0030860522245893074, 0.002760905268880545]","[-0.7661479107881962, -2.87428128773284]","[[213383.49811493958, 400544.1879622509], [1451506.8886086158, 462522.35401859635], [1451506.8886086158, 246101.72937521627], [213383.49811493958, 246101.72937521627]]",0.05902424257101673,22.239856979156052,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
916.1808145522373,2.4879463882708657,3.491800420179619,12773.73845504303,9101.429815483609,3658.209782329411,23.654156971944754,1.9703384556882488,0.00023042942044928274,0.0004179986066393787,1.425405563576464,1.2557060222690266,33.04134927671316,-2.612185754567344,-0.34550365969886343,213383.4454831767,8.079154902679022,-8.424658562377886,1451501.6915179288,"[0.003086066019220486, 0.0027609154334434314]","[-0.7660742183837944, -2.8742384858191716]","[[213383.4454831767, 400543.53555701836], [1451501.6915179288, 462521.34903016966], [1451501.6915179288, 246101.73767292337], [213383.4454831767, 246101.73767292337]]",0.05902450534035284,22.239998113641125,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
916.6808145522373,2.4880526634914317,3.491808563225772,12773.752754390469,9101.807555561369,3658.2053463406173,23.654947300442522,1.9703290124290835,0.00023061090790641941,0.0004181804452877188,1.4253905806140497,1.255795690233747,33.04135407935013,-2.612211967560111,-0.3462621582955876,213383.39815348166,8.078402100843732,-8.42466425913932,1451496.520629849,"[0.0030860803677551546, 0.002760925952298185]","[-0.7659984610565529, -2.874194447420519]","[[213383.39815348166, 400542.88727391965], [1451496.520629849, 462520.34932614595], [1451496.520629849, 246101.74578394627], [213383.39815348166, 246101.74578394627]]",0.05902476844337337,22.240137894432767,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
917.1808145522373,2.488157492537885,3.4918167114187324,12773.766526879781,9102.179615513669,3658.20075409679,23.655737521451993,1.9703195707683314,0.00023079235445326368,0.00041836224966742007,1.4253755976516354,1.2558853501541027,33.04135873267228,-2.6122385022169166,-0.3470175945084293,213383.33784266948,8.077653923844593,-8.424671518353023,1451491.3596322997,"[0.003086094108739419, 0.0027609360255859377]","[-0.7659250593191016, -2.874152154227674]","[[213383.33784266948, 400542.2419644285], [1451491.3596322997, 462519.35631827614], [1451491.3596322997, 246101.75368893516], [213383.33784266948, 246101.75368893516]]",0.059025025482969805,22.240276302782085,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
917.6808145522373,2.4882623311337806,3.491824652682255,12773.779765555902,9102.551868524177,3658.1962257880523,23.65652767218304,1.9703101307080224,0.00023097376005698386,0.000418544019904703,1.425360614689221,1.2559750076977203,33.04136323366504,-2.612264403605865,-0.34776833955771735,213383.28100539834,8.076910019923332,-8.42467835948105,1451486.2222586453,"[0.0030861083459539102, 0.0027609464134065293]","[-0.7658493943887374, -2.8741084911661017]","[[213383.28100539834, 400541.6005784425], [1451486.2222586453, 462518.36859932623], [1451486.2222586453, 246101.76139642965], [213383.28100539834, 246101.76139642965]]",0.059025282256657596,22.240413331388226,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
918.1808145522373,2.488365512364005,3.4918325226729308,12773.792500094787,9102.91788421696,3658.191627792244,23.657317663555975,1.9703006922464483,0.00023115512475577315,0.00041872575607867184,1.425345620693698,1.256064650067432,33.041367580402266,-2.612290114505427,-0.34851527680791605,213383.21734703952,8.07617074481226,-8.424686021620175,1451481.107920547,"[0.0030861223586299853, 0.002760956639094121]","[-0.7657750103031423, -2.874065735591733]","[[213383.21734703952, 400540.9626378554], [1451481.107920547, 462517.3873921477], [1451481.107920547, 246101.7688964545], [213383.21734703952, 246101.7688964545]]",0.05902553498842943,22.2405489697407,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
918.6808145522373,2.488468824043383,3.491840316796102,12773.804656250008,9103.284161821104,3658.18694366026,23.658107629156405,1.9702912553780445,0.00023133644866244466,0.00041890745836816064,1.4253306377312844,1.256154295882767,33.04137177050336,-2.6123159172147496,-0.34925651768190846,213383.14596768768,8.075438095404706,-8.424694613086615,1451475.999778099,"[0.0030861362733286277, 0.002760966746588485]","[-0.765701160746761, -2.874023632777502]","[[213383.14596768768, 400540.32978434896], [1451475.999778099, 462516.41473177297], [1451475.999778099, 246101.77617798655], [213383.14596768768, 246101.77617798655]]",0.05902578303814446,22.240683218715308,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
919.1808145522373,2.4885713171887716,3.491847954141922,12773.816265600402,9103.647463202386,3658.18226719995,23.65889743980022,1.9702818201032217,0.00023151773177588374,0.00041908912678724947,1.4253156437357608,1.2562439272938786,33.041375802494144,-2.612341435463869,-0.3499944414292031,213383.07376833478,8.074708861824377,-8.42470330325358,1451470.9174756128,"[0.0030861501816288623, 0.0027609768263994394]","[-0.7656273455558389, -2.8739816868799912]","[[213383.07376833478, 400539.69979376474], [1451470.9174756128, 462515.44674396765], [1451470.9174756128, 246101.78324988266], [213383.07376833478, 246101.78324988266]]",0.05902602949084703,22.240816122247754,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
919.6808145522373,2.4886734531782246,3.49185551345648,12773.827304441525,9104.009253973672,3658.177509125258,23.659687154129795,1.9702723864169738,0.00023169897419806005,0.00041927076149463185,1.4253006497402372,1.256333552251432,33.04137967487566,-2.612367018923423,-0.350727526277808,213382.99418198928,8.073985356269645,-8.424712882547453,1451465.8449071522,"[0.0030861640411390208, 0.0027609868398303975]","[-0.7655538044746885, -2.8739401148275356]","[[213382.99418198928, 400539.0741469126], [1451465.8449071522, 462514.48630161124], [1451465.8449071522, 246101.79009773492], [213382.99418198928, 246101.79009773492]]",0.05902627157999329,22.240947653092885,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
920.1808145522373,2.4887746431289632,3.4918629282365266,12773.83779177315,9104.367566817062,3658.172744548206,23.660476749659004,1.9702629543199748,0.0002318801759223937,0.00041945236252735705,1.425285650228159,1.2564231677839675,33.041383387023586,-2.612392320485168,-0.3514576202074977,213382.91277449808,8.073265060836206,-8.424722681043704,1451460.7965430173,"[0.0030861778862873485, 0.002760996820408221]","[-0.7654803438883635, -2.873898729298383]","[[213382.91277449808, 400538.45111070544], [1451460.7965430173, 462513.5303320777], [1451460.7965430173, 246101.7967277871], [213382.91277449808, 246101.7967277871]]",0.05902651179325441,22.241077838468584,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
920.6808145522373,2.488875932609606,3.4918702784575255,12773.847687318614,9104.725989372086,3658.1678781495984,23.661266240703092,1.9702535238052983,0.00023206133708809215,0.000419633930044009,1.425270650716081,1.2565127756180172,33.041386938161224,-2.612417915911095,-0.35218319975587065,213382.8225898321,8.072550336239601,-8.424733535995472,1451455.7541088162,"[0.003086191672792246, 0.002761006719284737]","[-0.7654072119014368, -2.8738578036997215]","[[213382.8225898321, 400537.83217792655], [1451455.7541088162, 462512.5817466567], [1451455.7541088162, 246101.80312635217], [213382.8225898321, 246101.80312635217]]",0.05902674724151459,22.241206651473043,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
921.1808145522373,2.4889761738469205,3.4918774718925127,12773.8570198897,9105.080583884637,3658.163014799766,23.662055615709026,1.970244094873669,0.00023224245768785318,0.00041981546406380873,1.4252556456874483,1.2566023744845727,33.04139032841141,-2.6124431786928346,-0.352906340516256,213382.73139301306,8.071838172260982,-8.424744512777238,1451450.7361752356,"[0.003086205447158159, 0.002761016588440637]","[-0.7653341474271047, -2.8738170462122823]","[[213382.73139301306, 400537.2153610877], [1451450.7361752356, 462511.636812729], [1451450.7361752356, 246101.8093034828], [213382.73139301306, 246101.8093034828]]",0.05902698127894964,22.24133412048467,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
921.6808145522373,2.4890757331496878,3.4918845792924738,12773.865774356807,9105.432495109906,3658.1580760453,23.66284490279159,1.9702346675217481,0.0002324235377909112,0.00041999696476916376,1.4252406406588156,1.2566919680960051,33.04139355785634,-2.6124683233601824,-0.3536245952962531,213382.63324414744,8.07113173104051,-8.424756326336762,1451445.7290994432,"[0.0030862191724349815, 0.002761026391992695]","[-0.7652613583177685, -2.8737766577531505]","[[213382.63324414744, 400536.60291655886], [1451445.7290994432, 462510.6994091724], [1451445.7290994432, 246101.81524785748], [213382.63324414744, 246101.81524785748]]",0.059027211094256155,22.241460209389885,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
922.1808145522373,2.4891747363132946,3.4918915617239965,12773.873962482581,9105.782293125822,3658.1531060420266,23.663634101058374,1.9702252417478812,0.00023260457743540285,0.0004201784322105215,1.4252256356301825,1.2567815562216849,33.04139662738811,-2.612493345257504,-0.35433946824338136,213382.53142360426,8.070429113594003,-8.424768581837384,1451440.7426531054,"[0.0030862328764200133, 0.002761036150516837]","[-0.765188687249006, -2.8737365234347725]","[[213382.53142360426, 400535.9934675067], [1451440.7426531054, 462509.76726543077], [1451440.7426531054, 246101.82096467027], [213382.53142360426, 246101.82096467027]]",0.05902743825105846,22.241584955316622,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
922.6808145522373,2.48927362506939,3.491898441288234,12773.881571906562,9106.131527403786,3658.1480780964557,23.664423204295492,1.9702158175476296,0.0002327855767128047,0.0004203598665220323,1.4252106306015502,1.2568711379520368,33.041399537743985,-2.612518425570223,-0.3550497088364182,213382.42400941564,8.069731801778573,-8.424781510614991,1451435.7680980654,"[0.0030862465342666088, 0.002761045848064]","[-0.7651162744859555, -2.8736967311806527]","[[213382.42400941564, 400535.3881368358], [1451435.7680980654, 462508.84207720397], [1451435.7680980654, 246101.82644794133], [213382.42400941564, 246101.82644794133]]",0.05902766177299695,22.241708351943956,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
923.1808145522373,2.489371402862653,3.491905192937651,12773.88862802223,9106.476635810188,3658.1430257205475,23.665212153111508,1.9702063949207833,0.00023296653563336032,0.00042054126774199044,1.4251956145398077,1.2569607052755591,33.04140229050154,-2.6125432762471403,-0.35575713583085644,213382.31346937385,8.069037679806513,-8.42479481563737,1451430.8158345837,"[0.0030862601736234914, 0.0027610555058232597]","[-0.7650439664092951, -2.8736571660987766]","[[213382.31346937385, 400534.7853002629], [1451430.8158345837, 462507.92139789555], [1451430.8158345837, 246101.831703341], [213382.31346937385, 246101.831703341]]",0.05902788298396743,22.241830426476167,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
923.6808145522373,2.489469012644891,3.4919118499278055,12773.89511417421,9106.820969197757,3658.1379093055593,23.666001009054575,1.9701969738631642,0.00023314745428304847,0.0004207226360283135,1.4251805984780659,1.2570502664800896,33.041404887014096,-2.6125681455835115,-0.356459957059144,213382.19687854516,8.06834889190219,-8.424808848961334,1451425.8750445533,"[0.003086273764939645, 0.002761065099497969]","[-0.7649719275095019, -2.8736179610140486]","[[213382.19687854516, 400534.18657167436], [1451425.8750445533, 462507.0077343142], [1451425.8750445533, 246101.83672456164], [213382.19687854516, 246101.83672456164]]",0.059028100394288,22.241951159989377,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
924.1808145522373,2.4895658131297536,3.491918385369865,12773.901050891038,9107.162266403353,3658.1327628990452,23.666789777924635,1.9701875543735472,0.00023332833269179375,0.00042090397141953783,1.425165582416324,1.2571398224145232,33.0414073293677,-2.6125928729605428,-0.3571599245253765,213382.07676413102,8.067663381878674,-8.42482330640405,1451420.95542992,"[0.0030862873371945007, 0.0027610746519057972]","[-0.7648999942037285, -2.8735789888151815]","[[213382.07676413102, 400533.59038234287], [1451420.95542992, 462506.09868927626], [1451420.95542992, 246101.84151834075], [213382.07676413102, 246101.84151834075]]",0.05902831534236575,22.242070582852893,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
924.6808145522373,2.4896623738859898,3.4919248239352103,12773.906427090365,9107.502538736606,3658.1275574812817,23.66757845477112,1.9701781364480186,0.00023350917094065566,0.00042108527406045713,1.4251505663545816,1.2572293723357997,33.041409619391004,-2.6126176088560027,-0.3578554751441061,213381.95099623807,8.06698296918421,-8.424838444328316,1451416.0478284177,"[0.003086300863184795, 0.002761084143131802]","[-0.7648283199954906, -2.8735403599695615]","[[213381.95099623807, 400532.9981284728], [1451416.0478284177, 462505.1963623226], [1451416.0478284177, 246101.84608038934], [213381.95099623807, 246101.84608038934]]",0.05902852668994367,22.242188679911532,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
925.1808145522373,2.4897580258560748,3.4919311447771624,12773.911266170071,9107.839409745819,3658.1223215915497,23.668367011172762,1.9701687200854312,0.00023368996905787342,0.0004212665439937333,1.425135544776285,1.2573189124025248,33.04141175959495,-2.612642168733928,-0.3585482365946291,213381.82167546925,8.066305773303498,-8.424854009898127,1451411.1614059445,"[0.0030863143694606337, 0.002761093592269176]","[-0.7647567561775168, -2.873501970000184]","[[213381.82167546925, 400532.4083593423], [1451411.1614059445, 462504.2985845038], [1451411.1614059445, 246101.85041775496], [213381.82167546925, 246101.85041775496]]",0.05902873558157659,22.242305477946893,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
925.6808145522373,2.489853212726719,3.4919373672323593,12773.915561493832,9108.17444732504,3658.1170330721557,23.669155481161688,1.970159305283005,0.00023387072710230014,0.0004214477813766387,1.425120523197988,1.2574084472595186,33.04141375219194,-2.612666607125342,-0.359236274022976,213381.68711654807,8.065633931937896,-8.424870205960872,1451406.2880770457,"[0.0030863278312247664, 0.0027611029831433286]","[-0.7646854416719305, -2.8734639068904633]","[[213381.68711654807, 400531.8227775059], [1451406.2880770457, 462503.40781891556], [1451406.2880770457, 246101.85452752173], [213381.68711654807, 246101.85452752173]]",0.05902894093523327,22.242420962410577,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
926.1808145522373,2.4899478764073932,3.491943477633511,12773.919335957367,9108.50749094071,3658.1117127973243,23.669943826199578,1.9701498920385234,0.00023405144512294524,0.00042162898624820356,1.4251054961031366,1.2574979714525567,33.04141559999783,-2.612690979068206,-0.3599212982553581,213381.5488786478,8.064965546593498,-8.424886844848857,1451401.4357996336,"[0.003086341272982726, 0.0027611123314981445]","[-0.7646142392594765, -2.8734260851988975]","[[213381.5488786478, 400531.2398756797], [1451401.4357996336, 462502.5218908757], [1451401.4357996336, 246101.8584166294], [213381.5488786478, 246101.8584166294]]",0.059029143723383325,22.24253516706946,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
926.6808145522373,2.490042043523839,3.491949489672139,12773.92258575182,9108.83859956039,3658.1063453329534,23.670732084313734,1.9701404803493252,0.0002342321231766412,0.0004218101587476956,1.4250904690082855,1.257587490325886,33.04141730548116,-2.6127152503906625,-0.36060182347267755,213381.40582657134,8.064302239727226,-8.424904063199904,1451396.5974302255,"[0.0030863546723670556, 0.002761121625164882]","[-0.7645432741875499, -2.873388570107852]","[[213381.40582657134, 400530.660956996], [1451396.5974302255, 462501.6426353677], [1451396.5974302255, 246101.86208347525], [213381.40582657134, 246101.86208347525]]",0.05902934319030902,22.2426480827159,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
927.1808145522373,2.4901355878591858,3.491955396469658,12773.925332074012,9109.167344523341,3658.100943954885,23.671520182907997,1.9701310702133565,0.00023441276130914445,0.000421991298915888,1.4250754308803248,1.2576769937756662,33.04141887163769,-2.6127394522017786,-0.3612795483044806,213381.25896539306,8.063642191735312,-8.424921740039792,1451391.7798491444,"[0.0030863680506170595, 0.0027611308747047297]","[-0.7644724286799587, -2.873351306902771]","[[213381.25896539306, 400530.0845396018], [1451391.7798491444, 462500.7679898851], [1451391.7798491444, 246101.86553493678], [213381.25896539306, 246101.86553493678]]",0.05902954010325929,22.242759736954326,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
927.6808145522373,2.4902286264212443,3.4919612101894035,12773.927569220006,9109.494118056893,3658.095494287335,23.672308266817183,1.9701216616279753,0.00023459335957680245,0.0004221724068979747,1.4250604037854737,1.2577665018165094,33.04142030106408,-2.6127635222774117,-0.36195283334751593,213381.10722309834,8.062987171054147,-8.424940004401662,1451386.9758776056,"[0.003086381387911816, 0.0027611400714410914]","[-0.7644018104192594, -2.8733143371415197]","[[213381.10722309834, 400529.51205644786], [1451386.9758776056, 462499.89995525766], [1451386.9758776056, 246101.86877016048], [213381.10722309834, 246101.86877016048]]",0.05902973368926729,22.242870117118628,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
928.1808145522373,2.4903210640182976,3.491966921387793,12773.92931952101,9109.818612497495,3658.0900126179713,23.673096191994,1.9701122545911762,0.00023477391802438838,0.00042235348273563867,1.425045365657513,1.2578559944968726,33.04142159682698,-2.6127875106299205,-0.3626232648152268,213380.95181298396,8.062335445433575,-8.424958710248802,1451382.1927072392,"[0.0030863947047497895, 0.0027611492252246927]","[-0.7643313078820612, -2.8732776125425086]","[[213380.95181298396, 400528.9421163189], [1451382.1927072392, 462499.03656227805], [1451382.1927072392, 246101.871796731], [213380.95181298396, 246101.871796731]]",0.05902992476166063,22.242979250941314,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
928.6808145522373,2.4904130124716897,3.49197254209753,12773.930579913049,9110.141203320201,3658.08448546394,23.673884031685596,1.970102849100393,0.00023495443670679532,0.0004225345265703023,1.4250303275295522,1.2579454819804505,33.04142276158012,-2.61281138076553,-0.3632892372789911,213380.7917226011,8.0616887421657,-8.42497797944469,1451377.4235465494,"[0.0030864079797978837, 0.002761158325229453]","[-0.7642610394234812, -2.8732411894164853]","[[213380.7917226011, 400528.3761214598], [1451377.4235465494, 462498.1797675108], [1451377.4235465494, 246101.8746142807], [213380.7917226011, 246101.8746142807]]",0.05903011257478869,22.243087127626787,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
929.1808145522373,2.49050436561119,3.4919780644745346,12773.931372985535,9110.461538716867,3658.0789275111692,23.674671784148284,1.970093445153599,0.00023513491566920535,0.00042271553844240963,1.425015289401592,1.258034963891392,33.041423798392714,-2.612835152626734,-0.3639523679500485,213380.62805598276,8.061045311153805,-8.424997679103853,1451372.6752825803,"[0.0030864212369174663, 0.0027611673860956955]","[-0.7641908704663596, -2.873204987478036]","[[213380.62805598276, 400527.8126570641], [1451372.6752825803, 462497.3275824782], [1451372.6752825803, 246101.87723043945], [213380.62805598276, 246101.87723043945]]",0.05903029791202981,22.2431937755795,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
929.6808145522373,2.490595237054422,3.491983500213637,12773.931695508674,9110.780001493713,3658.0733255833466,23.675459380485783,1.970084042748125,0.00023531535496849394,0.000422896518490646,1.425000240240522,1.2581244308532464,33.041424709896376,-2.6128588171702853,-0.3646110942898986,213380.45982744306,8.060406833578952,-8.42501792786885,1451367.941201401,"[0.0030864344510540794, 0.002761176391653708]","[-0.7641209444123569, -2.8731690981542815]","[[213380.45982744306, 400527.25308792293], [1451367.941201401, 462496.4819091653], [1451367.941201401, 246101.87964514908], [213380.45982744306, 246101.87964514908]]",0.05903048004898523,22.24329918417162,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
930.1808145522373,2.490685317343541,3.491988839514145,12773.931571131467,9111.09550206779,3658.067696719431,23.676246893511554,1.9700746418828787,0.000235495754631584,0.0004230774667625949,1.424985191079452,1.2582138928021966,33.04142549909426,-2.6128822968735994,-0.3652668169616504,213380.28828380472,8.059771758705551,-8.425038575667202,1451363.2284976663,"[0.003086447648426882, 0.002761185360020544]","[-0.7640511113812372, -2.8731334190529485]","[[213380.28828380472, 400526.69618081383], [1451363.2284976663, 462495.6409892308], [1451363.2284976663, 246101.88186636288], [213380.28828380472, 246101.88186636288]]",0.05903065976076735,22.243403380985548,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
930.6808145522373,2.49077527231882,3.491994098391084,12773.930994749611,9111.410430701693,3658.0620226807155,23.677034317014414,1.9700652425541596,0.000235676114735438,0.0004232583833907727,1.4249701419183824,1.2583033487859077,33.0414261685346,-2.6129057649248315,-0.36591814235868014,213380.11209413165,8.059141640338908,-8.425059782697588,1451358.529739308,"[0.0030864608046598067, 0.0027611942757520555]","[-0.7639815088638048, -2.873098035048104]","[[213380.11209413165, 400526.1431651971], [1451358.529739308, 462494.80658588465], [1451358.529739308, 246101.88389369065], [213380.11209413165, 246101.88389369065]]",0.059030836244557634,22.243506358790274,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
931.1808145522373,2.4908643735788902,3.491999263629757,12773.929989903783,9111.722174124672,3658.056324051434,23.67782165695421,1.9700558447609982,0.00023585643530480072,0.0004234392684099816,1.4249550927573125,1.258392799700109,33.04142672109458,-2.6129290652723514,-0.36656675888610835,213379.93280853116,8.058514603496405,-8.425081362382514,1451353.8524544062,"[0.0030864739454491033, 0.002761203156586794]","[-0.7639119919655978, -2.873062848243063]","[[213379.93280853116, 400525.59255322994], [1451353.8524544062, 462493.97654298774], [1451353.8524544062, 246101.88573545052], [213379.93280853116, 246101.88573545052]]",0.05903101046908116,22.24360814533489,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
931.6808145522373,2.4909532696360146,3.4920043553183002,12773.928549356528,9112.033047053892,3658.0505777153217,23.67860890831509,1.970046448499809,0.00023603671641429948,0.0004236201219551285,1.4249400435962425,1.2584822447723536,33.041427159190334,-2.612952344117858,-0.36721121619387986,213379.7487274192,8.057892303099266,-8.425103519293145,1451349.1886839215,"[0.0030864870447196322, 0.002761211984160445]","[-0.7638427077582314, -2.8730279601653455]","[[213379.7487274192, 400525.0456329389], [1451349.1886839215, 462493.15275991027], [1451349.1886839215, 246101.88739097124], [213379.7487274192, 246101.88739097124]]",0.059031181478886426,22.24370872688056,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
932.1808145522373,2.4910413116859123,3.4920093581329468,12773.926694619431,9112.340731457176,3658.044805884826,23.679396006059342,1.9700370537695244,0.0002362169580904563,0.0004238009440661359,1.4249249834020634,1.258571675128065,33.04142748553045,-2.612975455703124,-0.36785300366204865,213379.56150337588,8.057273050855542,-8.425126054517591,1451344.5458973388,"[0.0030865001259927543, 0.0027612207729477037]","[-0.7637735255337292, -2.872993293706395]","[[213379.56150337588, 400524.50108414964], [1451344.5458973388, 462492.33329058567], [1451344.5458973388, 246101.88886866203], [213379.56150337588, 246101.88886866203]]",0.05903135022859326,22.243808127877216,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
932.6808145522373,2.4911289629320565,3.4920142879084977,12773.924421312262,9112.646877311377,3658.0389907176063,23.68018301942877,1.9700276605675133,0.00023639716038925776,0.0004239817348854674,1.4249099232078843,1.258661100242249,33.041427702382464,-2.612998451439103,-0.3684903990014732,213379.36977377615,8.056658733067934,-8.425149132069407,1451339.9171366007,"[0.0030865131668656913, 0.002761229510238262]","[-0.763704569708373, -2.8729589159469326]","[[213379.36977377615, 400523.960418657], [1451339.9171366007, 462491.5203025962], [1451339.9171366007, 246101.89016829897], [213379.36977377615, 246101.89016829897]]",0.05903151580550937,22.243906335665194,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
933.1808145522373,2.49121612717505,3.4920191336395896,12773.921750290041,9112.951176309074,3658.033149714246,23.68096994583653,1.9700182688916674,0.00023657732335749727,0.0004241624944466253,1.4248948630137048,1.2587505196288251,33.04142781228768,-2.6130213733143597,-0.36912504503294485,213379.1748729833,8.05604754630565,-8.425172591338594,1451335.3091095204,"[0.00308652619184876, 0.00276123821189246]","[-0.7636357019918519, -2.8729247395748105]","[[213379.1748729833, 400523.4221934906], [1451335.3091095204, 462490.7117223447], [1451335.3091095204, 246101.8912975657], [213379.1748729833, 246101.8912975657]]",0.059031679092740395,22.244003380289122,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
933.6808145522373,2.4913028476222605,3.492023908212325,12773.918678052909,9113.253750378797,3658.027268373507,23.681756787362996,1.9700088787394623,0.00023675744704931124,0.0004243432228766783,1.4248798028195255,1.258839933673332,33.04142781735271,-2.6130442011324475,-0.36975559800714564,213378.97572889368,8.055440963363026,-8.425196561370171,1451330.7154294602,"[0.003086539178106411, 0.0027612468649220725]","[-0.7635670513141601, -2.872890835645246]","[[213378.97572889368, 400522.88758841314], [1451330.7154294602, 462489.9092210981], [1451330.7154294602, 246101.89225644633], [213378.97572889368, 246101.89225644633]]",0.059031839388002036,22.244099251299346,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
934.1808145522373,2.4913889924496466,3.4920286053151486,12773.91522238426,9113.55414646181,3658.0213583993363,23.682543471625863,1.9699994901089446,0.00023693753150840334,0.0004245239202118742,1.4248647315922374,1.2589293323186512,33.04142771993281,-2.613066963761515,-0.3703836348672098,213378.77324743505,8.054837298255677,-8.425220933122887,1451326.141930902,"[0.0030865521459782232, 0.0027612554786065066]","[-0.7634985049079822, -2.872857156666418]","[[213378.77324743505, 400522.35522845935], [1451326.141930902, 462489.1108774592], [1451326.141930902, 246101.8930519452], [213378.77324743505, 246101.8930519452]]",0.05903199740066391,22.244193972077213,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
934.6808145522373,2.491474686608172,3.4920332362008524,12773.91137720265,9113.852787925181,3658.0154062622814,23.68333007185558,1.969990102997612,0.00023711757678836895,0.00042470458658493566,1.4248496603649485,1.2590187257238765,33.041427521948776,-2.6130896242142274,-0.3710076411175578,213378.56640837414,8.054238188280863,-8.42524582939842,1451321.5822497723,"[0.003086565074151782, 0.002761264041902765]","[-0.7634301809293912, -2.8728237600601956]","[[213378.56640837414, 400521.8264382128], [1451321.5822497723, 462488.3185525481], [1451321.5822497723, 246101.8936840677], [213378.56640837414, 246101.8936840677]]",0.05903215240121746,22.244287529078765,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
935.1808145522373,2.49155982707231,3.492037792220716,12773.907160344097,9114.149333196288,3658.009426129577,23.684116586656607,1.969980717403487,0.00023729758293333038,0.0004248852220337075,1.4248345891376604,1.2591081135762034,33.041427225564746,-2.613112196006445,-0.37162908730982736,213378.35628644834,8.053642033526842,-8.425271120836669,1451317.0424627396,"[0.003086577986018541, 0.0027612725688699272]","[-0.7633619473848896, -2.872790568764627]","[[213378.35628644834, 400521.29992925335], [1451317.0424627396, 462487.53041831276], [1451317.0424627396, 246101.89415979915], [213378.35628644834, 246101.89415979915]]",0.059032305132315985,22.24437994647626,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
