t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
935.6808145522373,2.4916445349425413,3.4920422834100067,12773.902567672252,9114.44419611917,3658.0034063042435,23.68490301783313,1.9699713333241107,0.00023747754999605162,0.0004250658266875696,1.4248195179103715,1.2591974961941068,33.04142683253821,-2.6131346609791075,-0.3722464905564493,213378.14199043493,8.053050424154605,-8.425296914711055,1451312.516688643,"[0.0030865908593594215, 0.0027612810474558214]","[-0.7632939297119384, -2.872757648474639]","[[213378.14199043493, 400520.7769956059], [1451312.516688643, 462486.74828122754], [1451312.516688643, 246101.8944790984], [213378.14199043493, 246101.8944790984]]",0.059032454916962365,22.244471213100976,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
936.1808145522373,2.4917286930942173,3.492046701976126,12773.89761752555,9114.736981674503,3657.9973602005057,23.68568929267163,1.9699619507575719,0.00023765747801938092,0.00042524640058205277,1.4248044356499738,1.2592868634600638,33.041426344866636,-2.6131570535498394,-0.37286134598446097,213377.9245430946,8.052461741932973,-8.425323087917434,1451308.0109130095,"[0.003086603715228117, 0.0027612894882390747]","[-0.7632260111782275, -2.8727249443783425]","[[213377.9245430946, 400520.2563292093], [1451308.0109130095, 462485.9702937416], [1451308.0109130095, 246101.89464853806], [213377.9245430946, 246101.89464853806]]",0.05903260248553347,22.244561354079597,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
936.6808145522373,2.4918124197404676,3.49205105906623,12773.892304875275,9115.028089602658,3657.991274701177,23.686475519744853,1.9699525697013978,0.0002378373670563415,0.0004254269438454848,1.4247893589061307,1.2593762303895821,33.041425764150915,-2.613179333784247,-0.37347220804514336,213377.702951594,8.051877551914856,-8.42534975996,1451303.5191418345,"[0.00308661653375117, 0.002761297882352617]","[-0.7631583008868309, -2.872692500432765]","[[213377.702951594, 400519.73919486214], [1451303.5191418345, 462485.19823829824], [1451303.5191418345, 246101.8946677491], [213377.702951594, 246101.8946677491]]",0.05903274713315727,22.244650358625833,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
937.1808145522373,2.491895602050186,3.492055346405846,12773.88664649791,9115.317140737072,3657.9851632779164,23.687261626257015,1.9699431901537297,0.00023801721714879556,0.000425607456472602,1.424774276645733,1.2594655868824833,33.04142509221845,-2.6132015446785983,-0.37408055535166795,213377.47824797634,8.051296251265342,-8.42537680661701,1451299.0471770337,"[0.0030866293360692753, 0.0027613062406156505]","[-0.763090681573225, -2.8726602603875766]","[[213377.47824797634, 400519.22429839347], [1451299.0471770337, 462484.43028051633], [1451299.0471770337, 246101.89454302026], [213377.47824797634, 246101.89454302026]]",0.059032889591834094,22.244738251642207,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
937.6808145522373,2.4919782437116518,3.4920595884165277,12773.880628993556,9115.604075260342,3657.978996511301,23.68804761345418,1.969933812111649,0.00023819702835794752,0.000425787938817282,1.4247591888687803,1.2595549332417244,33.04142433048696,-2.6132236982381114,-0.37468489588030707,213377.2482522593,8.050719594404995,-8.425404490285302,1451294.5865909676,"[0.0030866420945050302, 0.002761314541589518]","[-0.7630233091518569, -2.8726283430289676]","[[213377.2482522593, 400518.7129765193], [1451294.5865909676, 462483.66846424434], [1451294.5865909676, 246101.89427251887], [213377.2482522593, 246101.89427251887]]",0.05903302871307524,22.244825022452247,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
938.1808145522373,2.492060511993428,3.4920637474017515,12773.874272664012,9115.889617925819,3657.972819702485,23.688833553286905,1.9699244355738104,0.00023837680071618202,0.00042596839056509956,1.4247441066083826,1.2596442790464715,33.04142348059395,-2.613245688942222,-0.37528665905244907,213377.01635672693,8.050145743597795,-8.425432402650245,1451290.1463227961,"[0.0030866548413058504, 0.002761322813761024]","[-0.7629559997490767, -2.872596586851449]","[[213377.01635672693, 400518.203913342], [1451290.1463227961, 462482.9105630328], [1451290.1463227961, 246101.8938648103], [213377.01635672693, 246101.8938648103]]",0.059033166095376614,22.244910699892543,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
938.6808145522373,2.4921423262989255,3.4920678542277734,12773.867580723641,9116.173395633745,3657.9666014389118,23.689619337384052,1.9699150605373965,0.00023855653428286088,0.00042614881213082846,1.4247290133148756,1.2597336096603657,33.04142254388489,-2.6132676572009603,-0.3758845925238461,213376.7801709654,8.049576238913744,-8.42546083143759,1451285.72023835,"[0.0030866675504016674, 0.0027613310394268707]","[-0.7628889039627644, -2.8725650938032765]","[[213376.7801709654, 400517.69824601366], [1451285.72023835, 462482.1584377739], [1451285.72023835, 246101.89331800866], [213376.7801709654, 246101.89331800866]]",0.05903330054225718,22.244995271727465,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
939.1808145522373,2.4922235562056914,3.492071899588984,12773.860561300131,9116.454961395855,3657.9603537955823,23.690405037734173,1.969905687000585,0.0002387362290991615,0.00042632920343581244,1.4247139200213683,1.259822934775162,33.04142152188092,-2.6132895230059647,-0.37648012120433805,213376.54067716261,8.049009537221934,-8.425489658426272,1451281.3123929708,"[0.0030866802424216713, 0.002761339227575234]","[-0.7628219030586755, -2.8725338130249303]","[[213376.54067716261, 400517.19472770276], [1451281.3123929708, 462481.4102883483], [1451281.3123929708, 246101.89263720944], [213376.54067716261, 246101.89263720944]]",0.05903343277565527,22.24507876110789,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
939.6808145522373,2.49230443110762,3.492075886273662,12773.853210019655,9116.73514392676,3657.9540725990432,23.691190655892306,1.9698963149610267,0.00023891588521569602,0.0004265095645923161,1.4246988267278615,1.2599122546837704,33.04142041574789,-2.613311275404978,-0.37707180291778286,213376.2975192459,8.048447123558788,-8.42551892647657,1451276.9184275323,"[0.0030866928981277877, 0.0027613473709144102]","[-0.7627551055724168, -2.872502782938899]","[[213376.2975192459, 400516.69460309227], [1451276.9184275323, 462480.6677898749], [1451276.9184275323, 246101.8918225593], [213376.2975192459, 246101.8918225593]]",0.05903356231810055,22.245161157106175,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
940.1808145522373,2.4923848194977944,3.4920798056562266,12773.845547271883,9117.01349925109,3657.947772723207,23.691976154451975,1.9698869444168925,0.00023909550267374246,0.00042668989562955013,1.4246837279177995,1.2600015641157216,33.04141922690275,-2.613332945461557,-0.377661129708315,213376.05181922507,8.047887370828846,-8.425548500537161,1451272.5447096587,"[0.0030867055408956576, 0.0027613554839696595]","[-0.7626883808847272, -2.8724719253756374]","[[213376.05181922507, 400516.19656407455], [1451272.5447096587, 462479.92908521765], [1451272.5447096587, 246101.89087965072], [213376.05181922507, 246101.89087965072]]",0.059033689932656196,22.24524248281834,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
940.6808145522373,2.4924647812586156,3.4920836721160526,12773.837567599183,9117.290204981406,3657.941437542585,23.69276157066045,1.9698775753658224,0.00023927508152413337,0.00042687019666939234,1.424668629107738,1.260090868289219,33.041417956432724,-2.6133545158160674,-0.37824674681598935,213375.8023150293,8.047331785704216,-8.425578532520205,1451268.1854396465,"[0.003086718147988437, 0.00276136355344097]","[-0.7626218563457272, -2.8724413119886796]","[[213375.8023150293, 400515.7018049827], [1451268.1854396465, 462479.195913997], [1451268.1854396465, 246101.8898070536], [213375.8023150293, 246101.8898070536]]",0.05903381483147242,22.24532272552477,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
941.1808145522373,2.492544196475349,3.4920874790873797,12773.82928207814,9117.564847525417,3657.935077106501,23.693546867876314,1.9698682078059504,0.00023945462180872357,0.0004270504677453885,1.4246535247811216,1.2601801620823339,33.0414166056201,-2.6133760072889425,-0.3788300246995959,213375.5497944895,8.046778902898495,-8.425608927598091,1451263.845430323,"[0.0030867307395522486, 0.002761371588286482]","[-0.7625554190891056, -2.872410895710445]","[[213375.5497944895, 400515.2091308735], [1451263.845430323, 462478.4666003886], [1451263.845430323, 246101.88860964647], [213375.5497944895, 246101.88860964647]]",0.05903393763483377,22.245401907247768,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
941.6808145522373,2.492623203999101,3.4920912356643647,12773.82068209757,9117.837904902979,3657.9286794227673,23.694332083258036,1.9698588417348828,0.00023963412357892012,0.00042723070898237787,1.4246384204545053,1.2602694506741785,33.0414151754116,-2.613397399348729,-0.37940953244594766,213375.29333561132,8.046230264303688,-8.425639796749635,1451259.5191832962,"[0.003086743294114882, 0.0027613795771581893]","[-0.7624891892169608, -2.8723807369012273]","[[213375.29333561132, 400514.7197920957], [1451259.5191832962, 462477.74290530174], [1451259.5191832962, 246101.88728642516], [213375.29333561132, 246101.88728642516]]",0.05903405766274115,22.245480017660782,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
942.1808145522373,2.4927016918258373,3.4920949329158804,12773.811780658963,9118.109000011089,3657.9222575695844,23.695117144279976,1.9698494771507615,0.00023981358687642012,0.00042741092041277933,1.4246233050947794,1.2603587239787288,33.041413666967685,-2.6134187224716046,-0.37998664244787506,213375.03394812136,8.045684375990334,-8.425671018438209,1451255.2119052974,"[0.0030867558323955644, 0.002761387530277382]","[-0.7624230518071387, -2.8723507826792005]","[[213375.03394812136, 400514.2325860456], [1451255.2119052974, 462477.0231105997], [1451255.2119052974, 246101.88584235345], [213375.03394812136, 246101.88584235345]]",0.05903417561738202,22.24555708144793,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
942.6808145522373,2.4927797854276728,3.4920985804753966,12773.802571414075,9118.378562133887,3657.9157996379113,23.695902159234333,1.9698401140511776,0.0002399930117529368,0.0004275911021586322,1.424608195251609,1.260447996963401,33.04141208114464,-2.6134399415055585,-0.3805600020235147,213374.77071931254,8.045142700501344,-8.425702702524859,1451250.9183031942,"[0.0030867683352661466, 0.0027613954398284847]","[-0.7623571118256328, -2.8723210710931637]","[[213374.77071931254, 400513.74869582517], [1451250.9183031942, 462476.30888782744], [1451250.9183031942, 246101.8842762526], [213374.77071931254, 246101.8842762526]]",0.05903429084116591,22.245633089866338,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
943.1808145522373,2.4928573656766533,3.492102169794524,12773.793067782515,9118.646187412289,3657.9093184247035,23.696687091405714,1.9698307524342615,0.00024017239825039079,0.0004277712542512938,1.4245930854084379,1.2605372644753512,33.041410419015335,-2.613461074206984,-0.38113100848380554,213374.504645385,8.04460372061726,-8.425734729101066,1451246.643451733,"[0.003086780824480639, 0.002761403317677737]","[-0.7622912475101371, -2.8722915387290997]","[[213374.504645385, 400513.26689785736], [1451246.643451733, 462475.5984895165], [1451246.643451733, 246101.88259279422], [213374.504645385, 246101.88259279422]]",0.05903440403971343,22.245708067264584,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
943.6808145522373,2.492934556959734,3.492105710178893,12773.783263872388,9118.9123023398,3657.902802495064,23.69747187088989,1.9698213922976924,0.00024035174641879638,0.00042795137681031107,1.424577964532158,1.2606265169486754,33.04140868136136,-2.6134821281230334,-0.38169832893061084,213374.2348460392,8.044068875196388,-8.425767204126998,1451242.382249201,"[0.003086793276094438, 0.0027614111489795566]","[-0.7622255961052071, -2.8722622696024103]","[[213374.2348460392, 400512.7883574253], [1451242.382249201, 462474.8935611604], [1451242.382249201, 246101.88079072928], [213374.2348460392, 246101.88079072928]]",0.0590345145709246,22.245782004138068,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
944.1808145522373,2.4930112364931687,3.492109194358374,12773.773172333018,9119.17648580067,3657.8962630863607,23.69825656781314,1.9698120336395892,0.00024053105630026574,0.0004281314698672016,1.4245628436558777,1.2607157639511457,33.04140686917901,-2.6135030999742233,-0.3822633402318161,213373.96220319773,8.043536681217518,-8.425800021449334,1451238.139499907,"[0.003086805713941826, 0.0027614189483354465]","[-0.7621600210129558, -2.872233181139053]","[[213373.96220319773, 400512.31187154993], [1451238.139499907, 462474.1923984065], [1451238.139499907, 246101.87887440558], [213373.96220319773, 246101.87887440558]]",0.05903462309380511,22.24585492371361,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
944.6808145522373,2.4930875355686957,3.4921126312679527,12773.762786512705,9119.439189967667,3657.889688934424,23.699039176118713,1.9698026763863172,0.00024071033081762605,0.00042831153354088553,1.4245477227795973,1.2608046891780404,33.0414049831806,-2.6135471035590028,-0.3828247181078268,213373.68584977768,8.04300856732982,-8.425833285437648,1451233.9101356328,"[0.00308681811628284, 0.002761426704193167]","[-0.7620946449684968, -2.872204336168225]","[[213373.68584977768, 400511.8385977763], [1451233.9101356328, 462473.49663445627], [1451233.9101356328, 246101.87684249983], [213373.68584977768, 246101.87684249983]]",0.05903472897334401,22.24592681624949,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
945.1808145522373,2.493178434235704,3.4918961355017095,12773.87783158037,9120.41924943507,3658.14942251856,23.69976104139124,1.9697933071323661,0.00024088982179428444,0.0004284915397194224,1.424532596386762,1.2608844465770477,33.04140332833458,-2.615582260293974,-0.3045612493872909,213382.07267260997,8.12026254948836,-8.42482379887565,1451268.8834110785,"[0.0030868627096376578, 0.002761489340213773]","[-0.7618514865254385, -2.8718679881318883]","[[213382.07267260997, 400578.63488227734], [1451268.8834110785, 462564.47778447764], [1451268.8834110785, 246101.8966409586], [213382.07267260997, 246101.8966409586]]",0.05901588574491592,22.245997704551634,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
945.6808145522373,2.494326217791792,3.4917869924043257,12774.124291282575,9125.07927842914,3658.334348306495,23.700652268755988,1.9697839556680636,0.0002410689641733301,0.00042867141757236003,1.4245174755104817,1.2609877279537316,33.04140243461319,-2.6122135960927677,-0.31194522436510397,213397.30324513014,8.111045413311274,-8.422990637676378,1451274.2771210403,"[0.003086956795750207, 0.0027616366827898325]","[-0.7613351618205488, -2.871057163704202]","[[213397.30324513014, 400571.8997798044], [1451274.2771210403, 462552.55249870307], [1451274.2771210403, 246101.88512260412], [213397.30324513014, 246101.88512260412]]",0.05902381126733478,22.247662162339335,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
946.1808145522373,2.496084889596354,3.491745663550125,12774.304757109881,9131.75017647246,3658.4293324852306,23.70144321210243,1.969774611231235,0.0002412479660024957,0.0004288510824756809,1.424502349117647,1.2610769163451876,33.04140127328208,-2.61167250386021,-0.3465776655528998,213409.848550612,8.074903087574626,-8.421480753127526,1451262.2694855363,"[0.0030870523417630205, 0.0027617888552576297]","[-0.7608107555202629, -2.870218959457458]","[[213409.848550612, 400541.90180860023], [1451262.2694855363, 462508.7801493844], [1451262.2694855363, 246101.87267260888], [213409.848550612, 246101.87267260888]]",0.059038464264180884,22.248867564565177,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
946.6808145522373,2.4950286843099763,3.491872997832796,12774.393705847193,9127.616823561159,3658.3213976497777,23.70219103503958,1.9697652672186376,0.00024142695215019776,0.0004290306303258639,1.4244872447910308,1.2611608464607558,33.041399382294344,-2.612585399767549,-0.3729266560019937,213405.82367006253,8.049038502295389,-8.421965158297382,1451240.2613053317,"[0.003087073114460499, 0.0027618149210670183]","[-0.7606991105940971, -2.8700869103514908]","[[213405.82367006253, 400519.44562991254], [1451240.2613053317, 462478.18036475463], [1451240.2613053317, 246101.85951248975], [213405.82367006253, 246101.85951248975]]",0.05904448199766973,22.249149120092415,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
947.1808145522373,2.4945615608814418,3.4920083323864843,12774.30409101284,9125.490239215247,3658.1539547137086,23.70296193834192,1.9697559222541365,0.0002416059454952879,0.00042921025749844235,1.4244721404644143,1.2612491068781209,33.04139658195152,-2.613147242892991,-0.3850513107177562,213395.5933378886,8.038145127401492,-8.423196438119248,1451208.64531207,"[0.0030870253730338423, 0.0027617217701019782]","[-0.7609660836791887, -2.8706237199705527]","[[213395.5933378886, 400509.33900758444], [1451208.64531207, 462465.4596592169], [1451208.64531207, 246101.84914799884], [213395.5933378886, 246101.84914799884]]",0.05904427062634884,22.248883990176825,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
947.6808145522373,2.4945756299800643,3.492074253863656,12774.152367894812,9125.261055186804,3658.041450224433,23.703741192943813,1.9697465767304605,0.00024178493867850105,0.0004293899496553748,1.4244570251046884,1.261338288297837,33.04139308436294,-2.6134363832576204,-0.3883364807400653,213388.09210029148,8.03576280393753,-8.424099284677595,1451186.550752703,"[0.003086989737072999, 0.00276164560126342]","[-0.7611661295311379, -2.8710653868937808]","[[213388.09210029148, 400506.7286170794], [1451186.550752703, 462462.7489304625], [1451186.550752703, 246101.84779817355], [213388.09210029148, 246101.84779817355]]",0.05904255037236887,22.248475397216986,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
948.1808145522373,2.4948080361707454,3.492093939251533,12774.024681278623,9125.968540218548,3657.984264883923,23.704521847312456,1.9697372313586317,0.00024196391875925806,0.00042956965049048166,1.4244418987118537,1.261427361619359,33.04138951251059,-2.613614406255274,-0.3888223122272052,213384.15724174547,8.035750580612387,-8.424572892839592,1451174.2968972328,"[0.003086976335724979, 0.0027616072915802848]","[-0.7612431122563021, -2.8712949113910566]","[[213384.15724174547, 400506.41903771146], [1451174.2968972328, 462462.76710332144], [1451174.2968972328, 246101.850033677], [213384.15724174547, 246101.850033677]]",0.05904131504023161,22.248121096068054,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
948.6808145522373,2.494943065149089,3.49209518961755,12773.946792134599,9126.40355806282,3657.9606507042513,23.70530300139699,1.9697278868254962,0.00024214287301103292,0.00042974932277344425,1.4244267723190185,1.2615163057608103,33.041386271479496,-2.613726859741637,-0.38883198291472354,213382.48509842463,8.035942174795707,-8.42477415771043,1451169.796887932,"[0.0030869797549572305, 0.002761598572945949]","[-0.7612273457523248, -2.871358315968153]","[[213382.48509842463, 400506.45600461116], [1451169.796887932, 462463.02241872204], [1451169.796887932, 246101.8523075926], [213382.48509842463, 246101.8523075926]]",0.059040725824843876,22.247857671300597,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
949.1808145522373,2.494906988173407,3.49210269641696,12773.901536149946,9126.219638809342,3657.9398278454096,23.706085488937156,1.9697185434727011,0.00024232179475964355,0.00042992896868281787,1.4244116348930744,1.2616054386323055,33.041383605248825,-2.613797048745431,-0.38915943240920114,213380.99587045592,8.035793974886815,-8.424953407296016,1451167.3562391445,"[0.0030869862464294228, 0.002761595576508037]","[-0.7611946770310212, -2.871389900186223]","[[213380.99587045592, 400506.2158821392], [1451167.3562391445, 462462.9106542309], [1451167.3562391445, 246101.85192421667], [213380.99587045592, 246101.85192421667]]",0.05904026742067466,22.24767115037688,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
949.6808145522373,2.4948395954742333,3.4921136567278834,12773.865226348214,9125.91853720077,3657.9179494167292,23.706869708552745,1.969709201413411,0.00024250068159234798,0.0004301086026165011,1.4243964974671302,1.2616948514119806,33.041381609840414,-2.6138271780067392,-0.38945181184647026,213379.41277455303,8.035692144428822,-8.425143956275292,1451165.0902380398,"[0.0030869914671611217, 0.002761590790002457]","[-0.7611690531544971, -2.8714314775413454]","[[213379.41277455303, 400506.00833343074], [1451165.0902380398, 462462.8648694254], [1451165.0902380398, 246101.84997635116], [213379.41277455303, 246101.84997635116]]",0.05903976014812198,22.247539284610017,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
950.1808145522373,2.494802568716055,3.4921227924402265,12773.831702993137,9125.735273101607,3657.8987802622587,23.707654592665154,1.9696998606884641,0.00024267953268757017,0.0004302882260128197,1.4243813600411859,1.2617843506592785,33.04138021406959,-2.613836149711554,-0.3895010648728885,213377.99895504967,8.035813066393473,-8.425314131266362,1451163.0686840685,"[0.003086997073011442, 0.0027615867074393128]","[-0.7611412011362066, -2.871468967465966]","[[213377.99895504967, 400506.0044127434], [1451163.0686840685, 462463.07318847225], [1451163.0686840685, 246101.8477696056], [213377.99895504967, 246101.8477696056]]",0.05903924850775394,22.247452017563358,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
950.6808145522373,2.4947973509704973,3.4921289259064476,12773.802770484253,9125.679489439744,3657.884070579832,23.70843942728313,1.9696905213422613,0.00024285834725345858,0.0004304678343946932,1.4243662115821323,1.2618738181473832,33.04137945154014,-2.613836232313174,-0.38940953268053136,213376.89815106455,8.036037097935434,-8.425446630615966,1451161.4728989305,"[0.003087004265422176, 0.002761585443643228]","[-0.7611045170163367, -2.8714905372597905]","[[213376.89815106455, 400506.1125871883], [1451161.4728989305, 462463.3876330298], [1451161.4728989305, 246101.84572690123], [213376.89815106455, 246101.84572690123]]",0.05903881453587825,22.24740494679476,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
951.1808145522373,2.494804001472615,3.4921335823836492,12773.779429467213,9125.674972837372,3657.872509203422,23.709224053776325,1.969681183413281,0.00024303712461647473,0.00043064742400731384,1.424351063123079,1.261963238985923,33.04137932416751,-2.613834681976668,-0.38932580120240345,213376.03752932654,8.03622441936119,-8.425550220563593,1451160.0562855627,"[0.0030870130329638066, 0.002761586789091297]","[-0.7610591382753352, -2.871497511711274]","[[213376.03752932654, 400506.20758174197], [1451160.0562855627, 462463.64392144093], [1451160.0562855627, 246101.84389984325], [213376.03752932654, 246101.84389984325]]",0.059038474238154615,22.247392211183566,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
951.6808145522373,2.4948182736954263,3.49213792323779,12773.761280694545,9125.702869534069,3657.8627652974124,23.710008441653482,1.9696718469277097,0.00024321586432106334,0.00043082699215701153,1.424335914664025,1.2620526150160212,33.04137982406894,-2.6138336107960756,-0.38931780487848755,213375.3326134058,8.03631726412425,-8.425635069002738,1451158.5495641176,"[0.0030870227317233365, 0.0027615899120289845]","[-0.7610086597667144, -2.871494551190985]","[[213375.3326134058, 400506.2335048522], [1451158.5495641176, 462463.7746757005], [1451158.5495641176, 246101.8423601041], [213375.3326134058, 246101.8423601041]]",0.059038217078544696,22.247406306192435,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
952.1808145522373,2.494838415409099,3.492142507084733,12773.7473058715,9125.754582684745,3657.853962132582,23.710792567460356,1.9696625119006088,0.00024339456610773151,0.00043100653763944577,1.4243207551718624,1.2621419513206247,33.04138090369787,-2.613833562131683,-0.3893854150166476,213374.7213296955,8.036323232396285,-8.425708647412932,1451156.783690484,"[0.003087033084443968, 0.0027615941144435623]","[-0.7609545913015391, -2.871485955236362]","[[213374.7213296955, 400506.1921465405], [1451156.783690484, 462463.7899018145], [1451156.783690484, 246101.8412182491], [213374.7213296955, 246101.8412182491]]",0.05903802107661957,22.24744002451893,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
952.6808145522373,2.494868536658667,3.4921474721209087,12773.736706979586,9125.844214834999,3657.845726435381,23.711576464871364,1.96965317832914,0.00024357323005854315,0.0004311860596205602,1.4243055956796997,1.2622312537882996,33.04138251637687,-2.613835891643579,-0.38951550133322144,213374.1764499691,8.036258731776798,-8.425774233110019,1451154.660981696,"[0.003087043748057809, 0.002761598829841179]","[-0.760898829413556, -2.8714741340832]","[[213374.1764499691, 400506.09548814915], [1451154.660981696, 462463.7088262796], [1451154.660981696, 246101.84058628924], [213374.1764499691, 246101.84058628924]]",0.059037873303364304,22.247487708057005,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
953.1808145522373,2.494907740650015,3.492152625044544,12773.729075855399,9125.968699008765,3657.8381437989024,23.712360149596304,1.9696438462154284,0.00024375185616237028,0.0004313655568698424,1.424290436187537,1.2623205246313332,33.04138459076114,-2.613840067296191,-0.3897006492937862,213373.7015430195,8.036130747185666,-8.425831396479452,1451152.2368630283,"[0.003087054874124268, 0.002761604330473055]","[-0.7608405059331118, -2.871457895814756]","[[213373.7015430195, 400505.9497827795], [1451152.2368630283, 462463.5406464408], [1451152.2368630283, 246101.84057146814], [213373.7015430195, 246101.84057146814]]",0.059037772334434926,22.247545122882006,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
953.6808145522373,2.4949565670213953,3.492157973588734,12773.724168708146,9126.129814593425,3657.8311363105845,23.71314354067302,1.9696345155568655,0.00024393044449720413,0.0004315450284903333,1.424275265662265,1.262409752218177,33.041387061685725,-2.61384625112085,-0.3899349364595537,213373.28961704957,8.03594604260536,-8.425880979064914,1451149.5139710058,"[0.0030870662716728056, 0.0027616104199659954]","[-0.7607806993914638, -2.871437998348257]","[[213373.28961704957, 400505.7602914938], [1451149.5139710058, 462463.2939325018], [1451149.5139710058, 246101.84120802078], [213373.28961704957, 246101.84120802078]]",0.059037713758986116,22.247608989884434,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
954.1808145522373,2.4950116721677986,3.4921633812143247,12773.721856381359,9126.315595696471,3657.8248100006053,23.713926784775033,1.9696251863637466,0.00024410899489273277,0.0004317244732634031,1.4242601006535476,1.2624989575588537,33.04138984683925,-2.6138533575577623,-0.3902203297864162,213372.94496785765,8.03570213396921,-8.425922463755626,1451146.6041315212,"[0.0030870781305284787, 0.002761617377795043]","[-0.7607183344320421, -2.871413582639567]","[[213372.94496785765, 400505.5252135971], [1451146.6041315212, 462462.9679770744], [1451146.6041315212, 246101.8425204058], [213372.94496785765, 246101.8425204058]]",0.05903769824659102,22.247676792620645,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
954.6808145522373,2.495070946392859,3.4921692267744957,12773.721667929263,9126.516998833087,3657.8186331845013,23.714709802032463,1.9696158586300707,0.00024428750748252306,0.0004319038908420825,1.4242449301282758,1.262588134208854,33.0413928685615,-2.6138627107388617,-0.39054346516257965,213372.62614814576,8.035417374290546,-8.425960839453126,1451143.4573337415,"[0.003087090096299256, 0.0027616245653738344]","[-0.7606554044832896, -2.871388028202254]","[[213372.62614814576, 400505.25711539906], [1451143.4573337415, 462462.58651341475], [1451143.4573337415, 246101.84443508062], [213372.62614814576, 246101.84443508062]]",0.05903770657522321,22.24774643873702,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
955.1808145522373,2.495133267722995,3.492175406597417,12773.723066387329,9126.729807274505,3657.812560690741,23.7154926113989,1.9696065323531953,0.0002444659823357834,0.00043208328054523563,1.4242297540864493,1.262677285489973,33.04139603827434,-2.6138738962679797,-0.39090368457453906,213372.3273177939,8.035093124536672,-8.425996809111211,1451140.131993019,"[0.0030871022632865883, 0.0027616319440367534]","[-0.7605913602277712, -2.871361321587836]","[[213372.3273177939, 400504.9567184499], [1451140.131993019, 462462.15294075], [1451140.131993019, 246101.84691211555], [213372.3273177939, 246101.84691211555]]",0.05903773546444299,22.24781660041411,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
955.6808145522373,2.495200224526013,3.4921818663671136,12773.72551511545,9126.959589452006,3657.8064957435463,23.71627525824466,1.9695972075247965,0.000244644419625385,0.0004322626423913065,1.4242145780446223,1.2627664179930096,33.04139927205421,-2.613886791789299,-0.39128508236728976,213372.03932994005,8.034746391347596,-8.426031473714886,1451136.6129742584,"[0.003087114396160618, 0.0027616394053766977]","[-0.7605275210653036, -2.8713341429750994]","[[213372.03932994005, 400504.63789150864], [1451136.6129742584, 462461.68764008064], [1451136.6129742584, 246101.8498741588], [213372.03932994005, 246101.8498741588]]",0.05903777714702841,22.247886222796325,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
956.1808145522373,2.4952687396794273,3.4921884394588223,12773.728718512726,9127.19531406203,3657.800528224716,23.71705775911348,1.9695878841441392,0.0002448228193815241,0.0004324419757285927,1.4241994020027957,1.262855534276756,33.04140248573344,-2.6139009121693713,-0.39169319792716806,213371.76658299068,8.034371105903347,-8.426064303830515,1451132.9890278885,"[0.003087126703277097, 0.0027616470385490297]","[-0.7604627081043723, -2.871306013266614]","[[213371.76658299068, 400504.2957717506], [1451132.9890278885, 462461.18515286467], [1451132.9890278885, 246101.85326237424], [213371.76658299068, 246101.85326237424]]",0.059037833641462666,22.247954790763412,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
956.6808145522373,2.4953398014626473,3.4921951629435193,12773.732239373601,9127.440186724485,3657.79449411035,23.717840057949797,1.9695785622038338,0.00024500118175481585,0.00043262128077775684,1.4241842149278596,1.2629446275725962,33.04140559991157,-2.6139161576479735,-0.39211220789695744,213371.49509617893,8.033984774400722,-8.426096982297679,1451129.2342832114,"[0.0030871389279214993, 0.0027616546725939797]","[-0.7603983707779182, -2.871277874629346]","[[213371.49509617893, 400503.9442882655], [1451129.2342832114, 462460.66658628144], [1451129.2342832114, 246101.85696025167], [213371.49509617893, 246101.85696025167]]",0.05903789546057835,22.24802175663465,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
957.1808145522373,2.4954110474865225,3.4922018763343203,12773.735825454261,9127.685805487314,3657.788489267563,23.718622236122137,1.9695692417035495,0.0002451795067641186,0.00043280055703750727,1.4241690278529233,1.2630337091401906,33.041408542690135,-2.613932165135721,-0.39254975103591505,213371.23054355787,8.033579075101613,-8.426128826137528,1451125.4237568113,"[0.003087151278234629, 0.0027616623937995804]","[-0.7603333279115252, -2.871249259700238]","[[213371.23054355787, 400503.57674585446], [1451125.4237568113, 462460.12341714517], [1451125.4237568113, 246101.86089034137], [213371.23054355787, 246101.86089034137]]",0.059037965893643025,22.24808702666854,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
957.6808145522373,2.4954837727854895,3.4922086118833033,12773.73907854192,9127.93653844939,3657.7823658859847,23.719404308223787,1.9695599226361256,0.0002453577945522896,0.0004329798048977872,1.4241538407779875,1.2631227818569777,33.04141124527547,-2.613948826257294,-0.3929894189415677,213370.96033759945,8.033171931552033,-8.4261613504936,1451121.5261435355,"[0.0030871635056485373, 0.0027616700446712328]","[-0.7602689812237803, -2.8712210317526767]","[[213370.96033759945, 400503.20753692574], [1451121.5261435355, 462459.57700860535], [1451121.5261435355, 246101.86492531153], [213370.96033759945, 246101.86492531153]]",0.05903803591264276,22.248150349836475,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
958.1808145522373,2.495555949683792,3.4922152027592985,12773.741819750183,9128.185277016963,3657.776247482482,23.72018627724854,1.9695506050016447,0.00024553604512811514,0.00043315902393660565,1.4241386537030514,1.2632118457900179,33.04141365248944,-2.6139659014373544,-0.3934410292134203,213370.69291557526,8.032752510569026,-8.426193539782446,1451117.6083939185,"[0.003087175832591193, 0.0027616777365343115]","[-0.7602040721927744, -2.8711925847841617]","[[213370.69291557526, 400502.82802559645], [1451117.6083939185, 462459.01548014086], [1451117.6083939185, 246101.8689879756], [213370.69291557526, 246101.8689879756]]",0.05903811060301433,22.24821188288332,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
958.6808145522373,2.4956289813277963,3.492221690454649,12773.743723709089,9128.436812610316,3657.7699974270786,23.720968084295457,1.9695412887934185,0.0002457142586235467,0.0004333382146229578,1.4241234555950062,1.2633008935888128,33.04141571013611,-2.6139833381786555,-0.3938889290795373,213370.41679921327,8.032337846552252,-8.42622677563179,1451113.635693583,"[0.0030871880161263323, 0.002761685322373253]","[-0.7601399743715681, -2.871164726795879]","[[213370.41679921327, 400502.45192715386], [1451113.635693583, 462458.4589809472], [1451113.635693583, 246101.87295238383], [213370.41679921327, 246101.87295238383]]",0.0590381816286388,22.2482715285234,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
959.1808145522373,2.495701010594147,3.492227923083161,12773.744690834661,9128.684678130194,3657.763746289843,23.721749799316676,1.969531974011933,0.00024589243503840834,0.00043351737657848857,1.4241082574869606,1.263389934378763,33.04141738172274,-2.614000962521847,-0.39434471190804743,213370.14154090316,8.031915196323439,-8.426259908231486,1451109.6665189234,"[0.0030872002869446287, 0.0027616929276544347]","[-0.7600753813383514, -2.8711367699221926]","[[213370.14154090316, 400502.0690548103], [1451109.6665189234, 462457.8931020786], [1451109.6665189234, 246101.87675108906], [213370.14154090316, 246101.87675108906]]",0.05903825512028061,22.24832955182808,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
959.6808145522373,2.4957735393322276,3.4922339566861593,12773.744466066199,9128.93403821413,3657.7573623353182,23.722531433155176,1.9695226606508585,0.0002460705744967368,0.00043369651031232887,1.4240930593789154,1.2634789703559481,33.04141862925303,-2.6140187349274315,-0.3947934672273732,213369.85626272502,8.031500779721512,-8.426294246948885,1451105.6629708288,"[0.0030872124084063623, 0.002761700415602404]","[-0.7600116298246806, -2.871109462434063]","[[213369.85626272502, 400501.69247191923], [1451105.6629708288, 462457.33691661444], [1451105.6629708288, 246101.88026877106], [213369.85626272502, 246101.88026877106]]",0.0590383232249391,22.24838590613383,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
960.1808145522373,2.4958448334935217,3.4922396556827278,12773.743022123706,9129.178885035206,3657.7509797581342,23.723312981945007,1.9695133487110266,0.0002462486769910296,0.00043387561547076817,1.42407786127087,1.2635680003809466,33.04141943455306,-2.6140365462674477,-0.39524775014263014,213369.5711781998,8.031080812249286,-8.426328562391916,1451101.6770351136,"[0.0030872246125724532, 0.002761707915091865]","[-0.7599474080873727, -2.871082099927169]","[[213369.5711781998, 400501.3111501914], [1451101.6770351136, 462456.77459016175], [1451101.6770351136, 246101.88345534133], [213369.5711781998, 246101.88345534133]]",0.059038392688357325,22.248440882464884,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
960.6808145522373,2.4959164711820523,3.492245090143479,12773.74017061164,9129.424673088895,3657.744471218322,23.724094383444424,1.9695040381864675,0.000246426742637945,0.0004340546925756376,1.4240626521297155,1.26365701650859,33.04141977551558,-2.614054406174323,-0.39569326356144074,213369.27589302516,8.030670842156837,-8.426364105718278,1451097.6693123265,"[0.0030872366641874474, 0.0027617152918509437]","[-0.759884047587262, -2.8710554194380307]","[[213369.27589302516, 400500.9376146096], [1451097.6693123265, 462456.2243332963], [1451097.6693123265, 246101.88621237047], [213369.27589302516, 246101.88621237047]]",0.05903845603728097,22.248494435320495,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
961.1808145522373,2.4959867811552594,3.492250142670711,12773.735946899547,9129.665621560067,3657.737969803843,23.724875703645306,1.9694947290782294,0.00024660477142550034,0.0004342337412845572,1.4240474429885608,1.2637460272074854,33.041419650314765,-2.6140722246067805,-0.3961430702419193,213368.98078842313,8.030256557105304,-8.426399627347223,1451093.686930204,"[0.003087248797723027, 0.002761722678873539]","[-0.7598202210976616, -2.8710286909635903]","[[213368.98078842313, 400500.56039760297], [1451093.686930204, 462455.6695665369], [1451093.686930204, 246101.88851071693], [213368.98078842313, 246101.88851071693]]",0.059038520291042236,22.248546844111996,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
961.6808145522373,2.496057397297084,3.4922548960573088,12773.730219912866,9129.907396647142,3657.7313512636697,23.72565691463949,1.969485421380546,0.00024678276346630626,0.00043441276211735974,1.4240322283308517,1.26383502920921,33.04141905107599,-2.6140900260473314,-0.3965833986358689,213368.67580629722,8.029852939334148,-8.426436337970017,1451089.6898676355,"[0.003087260781581233, 0.0027617299475459736]","[-0.7597572386949726, -2.871002618467267]","[[213368.67580629722, 400500.1915649924], [1451089.6898676355, 462455.1277939093], [1451089.6898676355, 246101.8902717969], [213368.67580629722, 246101.8902717969]]",0.05903857826192805,22.24859804411192,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
962.1808145522373,2.496126673097637,3.492259248147516,12773.723075749638,9130.14430445131,3657.7247472465037,23.726438082146036,1.9694761150944435,0.0002469607187487314,0.0004345917547350793,1.4240170191896968,1.2639240309571302,33.041417989362685,-2.614107729615507,-0.39702751086906574,213368.3713655709,8.029445472596308,-8.426472983465374,1451085.7220260527,"[0.003087272850112242, 0.0027617372312130394]","[-0.7596937739146027, -2.870976470062937]","[[213368.3713655709, 400499.81947745156], [1451085.7220260527, 462454.58211941004], [1451085.7220260527, 246101.89148831996], [213368.3713655709, 246101.89148831996]]",0.05903863708404125,22.24864828836981,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
962.6808145522373,2.4961961118594815,3.492263290782198,12773.71443195548,9130.381544602511,3657.718037947368,23.727219108588965,1.9694668102151616,0.00024713863736582466,0.00043477071965409225,1.424001799015433,1.2640130195755117,33.0414164690705,-2.614125328000438,-0.3974618596180335,213368.05776607315,8.029048871825296,-8.42651073144333,1451081.743901209,"[0.00308728477217087, 0.0027617444020867736]","[-0.7596311365372967, -2.8709509476565556]","[[213368.05776607315, 400499.45599909505], [1451081.743901209, 462454.0497160887], [1451081.743901209, 246101.89210219707], [213368.05776607315, 246101.89210219707]]",0.05903868976456682,22.248697487224344,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
963.1808145522373,2.49626450955828,3.492266936945408,12773.704411994528,9130.615028855802,3657.711349856705,23.728000088541762,1.9694575067430113,0.0002473165193199635,0.00043494965653052435,1.423986584357724,1.264102007360465,33.041414511769176,-2.6141428969101934,-0.39789986089260765,213367.745144281,8.028648500885083,-8.42654836177769,1451077.7967844272,"[0.0030872967811822563, 0.0027617515921433107]","[-0.7595680042625946, -2.8709253259549983]","[[213367.745144281, 400499.0893664562], [1451077.7967844272, 462453.51350974024], [1451077.7967844272, 246101.89212617665], [213367.745144281, 246101.89212617665]]",0.05903874340591716,22.248745868536485,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
963.6808145522373,2.49633306044133,3.492270286934551,12773.69296873962,9130.848829510795,3657.7045644288105,23.728780926661223,1.9694482046733726,0.00024749436470177216,0.0004351285658602689,1.423971358666905,1.2641909818290997,33.04141213029669,-2.614160378813192,-0.39832850871232495,213367.42395438618,8.02825851478815,-8.426587023500474,1451073.8416310921,"[0.003087308647448663, 0.0027617586756294504]","[-0.7595056787522453, -2.870900295316419]","[[213367.42395438618, 400498.7309758794], [1451073.8416310921, 462452.9900131749], [1451073.8416310921, 246101.89152108927], [213367.42395438618, 246101.89152108927]]",0.059038791218968996,22.248793320131927,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
964.1808145522373,2.496400536639444,3.4922732653788353,12773.680248380697,9131.078756936584,3657.697802464216,23.72956168327023,1.9694389040066929,0.0002476721735109719,0.0004353074473014631,1.4239561329760866,1.2642799506068958,33.04140935282942,-2.6141778315283184,-0.39876103059623347,213367.10394250485,8.027864512874089,-8.426625543470323,1451069.9176420853,"[0.0030873206008755864, 0.0027617657791969147]","[-0.7594428584434659, -2.870875161797319]","[[213367.10394250485, 400498.36923588114], [1451069.9176420853, 462452.46241235256], [1451069.9176420853, 246101.89031684486], [213367.10394250485, 246101.89031684486]]",0.05903884013031307,22.24884004042469,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
964.6808145522373,2.4964682042130835,3.4922759769746885,12773.666227858499,9131.309151776793,3657.6909477022928,23.730342369609705,1.9694296047384003,0.0002478499458373031,0.0004354863013441551,1.4239409072852682,1.2643689158698765,33.04140619831543,-2.6141951770808705,-0.399184487016214,213366.7757225663,8.027480564477969,-8.426665051494183,1451065.986497969,"[0.0030873324156335744, 0.002761772782493434]","[-0.759380820095009, -2.8708505813990115]","[[213366.7757225663, 400498.0154815741], [1451065.986497969, 462451.9471232101], [1451065.986497969, 246101.8884907415], [213366.7757225663, 246101.8884907415]]",0.05903888342163178,22.24888589826423,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
965.1808145522373,2.496534846530221,3.4922783501026275,12773.651069111023,9131.535866983952,3657.684121523602,23.73112297479603,1.9694203068689962,0.00024802768167949134,0.000435665127645978,1.4239256815944497,1.2644578754331186,33.04140269846869,-2.6142124873713564,-0.3996118925180099,213366.4490855226,8.027092476512905,-8.426704369030915,1451062.0866563448,"[0.003087344319633762, 0.002761779809706389]","[-0.7593182753966112, -2.870825876535055]","[[213366.4490855226, 400497.6583026464], [1451062.0866563448, 462451.4275552693], [1451062.0866563448, 246101.8860865327], [213366.4490855226, 246101.8860865327]]",0.0590389279885299,22.24893107500669,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
965.6808145522373,2.496601731631744,3.4922804929227014,12773.634767464973,9131.76325450167,3657.677209305337,23.73190343793683,1.9694110103940086,0.00024820538112547985,0.0004358439266849889,1.4239104448705218,1.2645468214954558,33.04139887580317,-2.6142297144461994,-0.4000305047927668,213366.1147590442,8.026714107405951,-8.426744612198718,1451058.180871177,"[0.003087356086147429, 0.002761786739013736]","[-0.7592565083743513, -2.8708017141385596]","[[213366.1147590442, 400497.3088622387], [1451058.180871177, 462450.9198919296], [1451058.180871177, 246101.8830946026], [213366.1147590442, 246101.8830946026]]",0.059038967196801774,22.248975429945602,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
966.1808145522373,2.4966676191596666,3.4922823386847552,12773.617490354265,9131.987071729674,3657.670328901585,23.7326838198474,1.9694017153139445,0.00024838304417393894,0.00043602269811765705,1.4238952081465945,1.2646357618002455,33.041394762997584,-2.614246913435817,-0.40045321387196964,213365.78228494833,8.026331418570294,-8.426784632442264,1451054.306467814,"[0.0030873679432806616, 0.002761793694795862]","[-0.7591942274623285, -2.870777413032472]","[[213365.78228494833, 400496.9558634121], [1451054.306467814, 462450.40771832486], [1451054.306467814, 246101.87956807305], [213365.78228494833, 246101.87956807305]]",0.059039007825865665,22.24901913240866,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
966.6808145522373,2.4967337847602997,3.492283997228547,12773.59924106408,9132.211699696447,3657.663366209942,23.733464130730596,1.9693924216243273,0.0002485606709130044,0.000436201442413614,1.4238799714226669,1.264724698333547,33.04139038395641,-2.6142640228779994,-0.4008674331846578,213365.44242476556,8.025958108621865,-8.426825541806522,1451050.4269310136,"[0.003087379666914675, 0.002761800558866789]","[-0.7591326999330321, -2.8707536170567094]","[[213365.44242476556, 400496.6103350208], [1451050.4269310136, 462449.9070439223], [1451050.4269310136, 246101.87550694006], [213365.44242476556, 246101.87550694006]]",0.05903904328765781,22.24906203506317,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
967.1808145522373,2.496798975707738,3.4922854022519183,12773.580185018842,9132.43284798837,3657.656438039714,23.734244289088515,1.9693831293257216,0.00024873826134027,0.0004363801592288142,1.4238647236656297,1.2648136192331696,33.041385770296415,-2.6142811241284716,-0.4012858816586231,213365.1046455416,8.025580319074777,-8.4268662007334,1451046.5787994098,"[0.003087391480434943, 0.002761807448911042]","[-0.759070664830784, -2.8707296877902118]","[[213365.1046455416, 400496.2611286785], [1451046.5787994098, 462449.4016536213], [1451046.5787994098, 246101.87097010255], [213365.1046455416, 246101.87097010255]]",0.059039080295971685,22.249104298570195,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
967.6808145522373,2.4968644696170483,3.492286664199359,12773.560328060808,9132.65490505113,3657.6494303881186,23.73502444759985,1.969373838413636,0.00024891581554421864,0.0004365588490263582,1.4238494869417018,1.2649025461265837,33.04138094560204,-2.6142981275914705,-0.4016960865593546,213364.75970214896,8.025211635512903,-8.426907722072258,1451042.7263396196,"[0.0030874031638966435, 0.0027618142524580085]","[-0.7590093618662526, -2.870706231862862]","[[213364.75970214896, 400495.91917593277], [1451042.7263396196, 462448.90744235576], [1451042.7263396196, 246101.86596390806], [213364.75970214896, 246101.86596390806]]",0.059039112280730374,22.249145772184903,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
968.1808145522373,2.496929005541802,3.4922877156392036,12773.53982845871,9132.873548273566,3657.642459198334,23.735804453806274,1.9693645488885148,0.00024909333352475207,0.0004367375114627915,1.4238342391846646,1.2649914573861583,33.04137593898156,-2.6143151245782277,-0.4021106058300461,213364.41700230082,8.024838367573807,-8.426948973403853,1451038.9053005099,"[0.0030874149381467614, 0.0027618210643087417]","[-0.7589475463268486, -2.8706826380496313]","[[213364.41700230082, 400495.57346786594], [1451038.9053005099, 462448.40837940853], [1451038.9053005099, 246101.86054959745], [213364.41700230082, 246101.86054959745]]",0.05903914589898564,22.249186611441502,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
968.6808145522373,2.4969938600639745,3.492288667645353,12773.518689346525,9133.09315870956,3657.635409033631,23.736584316909234,1.9693552607460427,0.0002492708153670262,0.00043691614699493676,1.423818980394518,1.265080354843701,33.04137077244974,-2.6143320782763984,-0.4025170732584229,213364.0671840115,8.024474008388324,-8.426991081646747,1451035.0804520773,"[0.0030874265789869126, 0.0027618277998792606]","[-0.7588864860378949, -2.870659569808259]","[[213364.0671840115, 400495.2348479657], [1451035.0804520773, 462447.92027177394], [1451035.0804520773, 246101.8547368663], [213364.0671840115, 246101.8547368663]]",0.059039174557363294,22.249226664802976,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
