t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
969.1808145522373,2.49705778472867,3.4922894488160465,12773.497058356315,9133.309462247127,3657.628396949393,23.737364170777187,1.9693459739867045,0.00024944826107018,0.00043709475528122316,1.423803732637481,1.2651692563589505,33.041365471678205,-2.6143489888539015,-0.40292792619851525,213363.71974997688,8.024104976747196,-8.427032902945712,1451031.2869041807,"[0.003087438314693206, 0.0027618345733317717]","[-0.7588248860870626, -2.8706362962721523]","[[213363.71974997688, 400494.89240801305], [1451031.2869041807, 462447.4271949516], [1451031.2869041807, 246101.84858666], [213363.71974997688, 246101.84858666]]",0.05903920492564784,22.249266085220484,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
969.6808145522373,2.497122036361745,3.4922901665010833,12773.474936009212,9133.526775520053,3657.6213106618584,23.73814388188041,1.9693366886061765,0.0002496256707195781,0.0004372733367717288,1.4237884738473348,1.2652581440538668,33.04136005630022,-2.6143658452260494,-0.4033308970056737,213363.36554730375,8.023744642047347,-8.427075539053021,1451027.4907525193,"[0.0030874499193341044, 0.0027618412596731048]","[-0.7587640283306755, -2.8706135037729545]","[[213363.36554730375, 400494.5569014254], [1451027.4907525193, 462446.94482410775], [1451027.4907525193, 246101.84211004557], [213363.36554730375, 246101.84211004557]]",0.059039230501116986,22.249304721230992,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
970.1808145522373,2.497185337998337,3.492290750923271,12773.45245698928,9133.74070666354,3657.6142618172075,23.73892351275604,1.9693274046050089,0.0002498030443130477,0.0004374518911275264,1.4237732150571882,1.2653470260109017,33.04135454808653,-2.614382678020248,-0.4037382583325666,213363.01368291298,8.02337963541828,-8.427117893750847,1451023.7258186406,"[0.0030874616169471038, 0.0027618479773773314]","[-0.7587026437417517, -2.8705905464277537]","[[213363.01368291298, 400494.2175717422], [1451023.7258186406, 462446.457486456], [1451023.7258186406, 246101.83536496645], [213363.01368291298, 246101.83536496645]]",0.05903925777102554,22.249342723267297,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
970.6808145522373,2.497248987975502,3.492291305518623,12773.42961373087,9133.955728566763,3657.607139915824,23.739703072383314,1.9693181219788263,0.00024998038193694395,0.00043763041879573995,1.4237579562670415,1.2654359039793626,33.04134896382209,-2.6143994428984287,-0.40413782862191283,213362.65512890412,8.023023225126565,-8.427161053748478,1451019.958879241,"[0.003087473185779851, 0.0027618546106251]","[-0.7586419864798877, -2.870568052457888]","[[213362.65512890412, 400493.88509527384], [1451019.958879241, 462445.9807438661], [1451019.958879241, 246101.82836184712], [213362.65512890412, 246101.82836184712]]",0.05903928029590287,22.24937994209316,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
971.1808145522373,2.497311694062177,3.4922917571368,12773.40652778494,9134.167392990219,3657.6000563759826,23.74048248068773,1.9693088407281962,0.00025015768358876034,0.00043780891943836266,1.423742686443786,1.2655247663775622,33.04134332124437,-2.6144162013158128,-0.4045417747951774,213362.29898677455,8.022662148683139,-8.427203923478316,1451016.2230570698,"[0.0030874848459501686, 0.002761861273210839]","[-0.7585808136232217, -2.8705454074511874]","[[213362.29898677455, 400493.5488062525], [1451016.2230570698, 462445.49903311953], [1451016.2230570698, 246101.8211546504], [213362.29898677455, 246101.8211546504]]",0.05903930454137295,22.24941652785165,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
971.6808145522373,2.49737475185563,3.492292207647615,12773.383183730846,9134.380161250674,3657.5929000897986,23.741261817699296,1.9692995608487531,0.00025033494935467826,0.0004379873934987336,1.4237274166205303,1.2656136247515515,33.041337634125455,-2.6144329005350726,-0.4049380288504949,213361.9361744723,8.022309567320235,-8.42724759617073,1451012.4857049936,"[0.0030874963776113375, 0.002761867851620855]","[-0.7585203666432369, -2.8705232243440184]","[[213361.9361744723, 400493.21928520844], [1451012.4857049936, 462445.02780767984], [1451012.4857049936, 246101.81375169204], [213361.9361744723, 246101.81375169204]]",0.05903932407014562,22.249452333205237,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
972.1808145522373,2.497436870855024,3.4922925805129794,12773.359689484865,9134.589590579759,3657.585782119263,23.742041075234663,1.9692902823410547,0.00025051217923234526,0.0004381658406415834,1.4237121467972749,1.2657024774491794,33.04133191631121,-2.6144495742290217,-0.4053386497046745,213361.57578367036,8.02195232773306,-8.427290977437735,1451008.7790906546,"[0.003087508002470345, 0.002761874462209035]","[-0.7584593914887038, -2.8705008716193485]","[[213361.57578367036, 400492.88595913176], [1451008.7790906546, 462444.55161397095], [1451008.7790906546, 246101.80620199666], [213361.57578367036, 246101.80620199666]]",0.05903934532603742,22.249487507623876,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
972.6808145522373,2.4974993495475353,3.4922929736951964,12773.336022787526,9134.800158163438,3657.578593491271,23.74282026174287,1.9692810052007677,0.0002506893733073386,0.0004383442613059375,1.4236968769740188,1.2657913261176703,33.0413261786162,-2.6144661856348654,-0.4057316659016692,213361.20887424127,8.021603477527151,-8.42733514342882,1451005.0715606816,"[0.0030875194999218825, 0.002761880990381025]","[-0.7583991360849982, -2.870478970837155]","[[213361.20887424127, 400492.559322032], [1451005.0715606816, 462444.0857832649], [1451005.0715606816, 246101.798511194], [213361.20887424127, 246101.798511194]]",0.05903936194017842,22.249521905419066,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
973.1808145522373,2.4975608811045973,3.4922933092418242,12773.312279403097,9135.007356554514,3657.5714432692307,23.743599297803087,1.969271729428493,0.0002508665315764392,0.00043852265515860765,1.423681596117654,1.265880159300775,33.041320431325914,-2.6144827864681672,-0.40612901974355964,213360.84440018816,8.021249996581162,-8.427379016324721,1451001.394484962,"[0.0030875310886438784, 0.0027618875480910007]","[-0.7583383654380499, -2.8704569179142916]","[[213360.84440018816, 400492.22890449164], [1451001.394484962, 462443.61500903225], [1451001.394484962, 246101.79072282178], [213360.84440018816, 246101.79072282178]]",0.05903938028274651,22.24955567505663,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
973.6808145522373,2.497622774194901,3.4922936830156566,12773.288429065342,9135.215699913626,3657.5642223867567,23.744378262941073,1.9692624550198923,0.00025104365412530845,0.00043870102263596764,1.4236663152612887,1.2659689884432244,33.041314682503696,-2.614499330093772,-0.4065188307033054,213360.47340482337,8.020904843567962,-8.427423674271267,1450997.7167745978,"[0.0030875425499822264, 0.0027618940232127832]","[-0.7582783144532093, -2.8704353179835502]","[[213360.47340482337, 400491.9051230987], [1450997.7167745978, 462443.154532175], [1450997.7167745978, 246101.78283917138], [213360.47340482337, 246101.78283917138]]",0.05903939399567457,22.24958867272028,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
974.1808145522373,2.4976837214682157,3.4922940143685794,12773.26455566477,9135.4206774767,3657.5570393302714,23.74515714952981,1.9692531819755255,0.000251220740951473,0.0004388793634079777,1.423651034404924,1.2660578120094272,33.04130893930056,-2.614515844211142,-0.4069129371762301,213360.10481588327,8.020555105431868,-8.427468042608098,1450994.068937948,"[0.0030875541042760485, 0.0027619005304042035]","[-0.7582177366073132, -2.870413549049094]","[[213360.10481588327, 400491.57759813004], [1450994.068937948, 462442.689154473], [1450994.068937948, 246101.7748984046], [213360.10481588327, 246101.7748984046]]",0.05903940942211853,22.249621046563952,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
974.6808145522373,2.49774503660156,3.4922943958044357,12773.240622886184,9135.626826152027,3657.549786819711,23.74593596544012,1.9692439102910893,0.000251397792139938,0.0004390576779072635,1.423635753548559,1.2661466315335996,33.04130320732969,-2.6145323002085616,-0.40729956049830207,213359.7297958734,8.020213624637961,-8.427513185136263,1450990.4207812499,"[0.003087565531958633, 0.0027619069562033393]","[-0.7581578741254804, -2.8703922263249924]","[[213359.7297958734, 400491.25665571453], [1450990.4207812499, 462442.233991153], [1450990.4207812499, 246101.7668995532], [213359.7297958734, 246101.7668995532]]",0.05903942026637639,22.24965265468562,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
975.1808145522373,2.4978054020713474,3.492294745135413,12773.216705167937,9135.829595264971,3657.5425722471937,23.74671463181292,1.9692346399671654,0.00025157480768776917,0.00043923596580578735,1.4236204616590848,1.266235435666806,33.04129749109853,-2.614548741286306,-0.4076904377666324,213359.35720333,8.01986759775582,-8.427558035522452,1450986.8020265584,"[0.003087577050613506, 0.002761913411320556]","[-0.7580974980028853, -2.870370752665855]","[[213359.35720333, 400490.93200475123], [1450986.8020265584, 462441.7739604449], [1450986.8020265584, 246101.75887560696], [213359.35720333, 246101.75887560696]]",0.05903943282745074,22.249683644412862,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
975.6808145522373,2.497866134350815,3.4922951537809395,12773.192760096832,9136.033530395649,3657.535287722721,23.747493227574086,1.969225370999457,0.00025175178767984543,0.00043941422753361023,1.4236051697696102,1.2663242357442108,33.041291794122515,-2.614565131112438,-0.4080738891697706,213358.97814622353,8.01952977496535,-8.42760366413512,1450983.1830105982,"[0.0030875884425758914, 0.0027619197846927572]","[-0.7580378377399988, -2.870349727284943]","[[213358.97814622353, 400490.6138881897], [1450983.1830105982, 462441.32408550207], [1450983.1830105982, 246101.75082224025], [213358.97814622353, 246101.75082224025]]",0.059039440808241105,22.249713875393645,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
976.1808145522373,2.497925920149375,3.4922955372153903,12773.168853173274,9136.234096106034,3657.528040527195,23.748271745728466,1.9692161033885334,0.0002519287321134237,0.0004395924627658881,1.4235898778801361,1.2664130303431238,33.04128611875228,-2.6145814858403935,-0.4084615512961136,213358.60149133243,8.019187452349684,-8.427649003645797,1450979.5926552117,"[0.00308759992715824, 0.002761926189846173]","[-0.7579776524189783, -2.8703285344806426]","[[213358.60149133243, 400490.29210077995], [1450979.5926552117, 462440.8693826422], [1450979.5926552117, 246101.74276780474], [213358.60149133243, 246101.74276780474]]",0.059039450494322306,22.2497434943224,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
976.6808145522373,2.49798608047682,3.4922959837028484,12773.144938456659,9136.43586026945,3657.520725065638,23.749050122050743,1.9692068371301554,0.00025210564107228036,0.00043977067192835256,1.4235745749575526,1.2665018110150634,33.041280466771525,-2.614597804468361,-0.4088418461899437,213358.21850113012,8.018853259637922,-8.427695105827866,1450976.0023086478,"[0.003087611283957173, 0.0027619325117376374]","[-0.757918191213347, -2.870307800987654]","[[213358.21850113012, 400489.97679406207], [1450976.0023086478, 462440.42474420916], [1450976.0023086478, 246101.73470517795], [213358.21850113012, 246101.73470517795]]",0.05903945566316044,22.249772362354133,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
977.1808145522373,2.498045284509593,3.4922964093289153,12773.12107453509,9136.634216808632,3657.513445999159,23.749828456940968,1.9691975722248645,0.0002522825145541762,0.00043994885469931524,1.4235592775515236,1.266590591194128,33.041274838849915,-2.6146140789339998,-0.4092263102065772,213357.8378602693,8.018514615066579,-8.427740925273156,1450972.439946175,"[0.0030876227340188656, 0.0027619388663835944]","[-0.7578582002909383, -2.870286893392412]","[[213357.8378602693, 400489.65785355354], [1450972.439946175, 462439.9753230109], [1450972.439946175, 246101.72665841764], [213357.8378602693, 246101.72665841764]]",0.05903946251449609,22.249800624944953,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
977.6808145522373,2.4981048669801225,3.492296900262363,12773.097211500703,9136.833786400855,3657.5060987916313,23.750606685953997,1.969188308668419,0.00025245935264292237,0.0004401270115019205,1.42354397462894,1.2666793623815384,33.04126923539087,-2.61463030975076,-0.4096034571823566,213357.45090035012,8.018184048254454,-8.427787505436811,1450968.8775976684,"[0.0030876340575760287, 0.002761945139567572]","[-0.7577989252804199, -2.870266433683081]","[[213357.45090035012, 400489.34535031434], [1450968.8775976684, 462439.5359037454], [1450968.8775976684, 246101.71861784806], [213357.45090035012, 246101.71861784806]]",0.05903946486874953,22.24982814472374,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
978.1808145522373,2.4980969604165457,3.492297371272402,12773.07340247888,9136.786604825766,3657.498787918244,23.751384802538944,1.9691790464613803,0.0002526361553358505,0.00044030514201655644,1.4235286661898023,1.2667681232584738,33.041263655804926,-2.614646510789833,-0.4099847213742578,213357.06630320052,8.0178490798736,-8.427833801247857,1450965.3425692578,"[0.003087645472356469, 0.002761951442665057]","[-0.7577391340526654, -2.8702458183794044]","[[213357.06630320052, 400489.02925737284], [1450965.3425692578, 462439.09174462105], [1450965.3425692578, 246101.71060406772], [213357.06630320052, 246101.71060406772]]",0.059039468905638354,22.249855066298363,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
978.6808145522373,2.4980554328011264,3.4922979082251375,12773.049594902766,9136.616283174226,3657.491408398864,23.752162884841084,1.9691697855995072,0.0002528129227167714,0.0004404832466641295,1.4235133632672188,1.2668568850047666,33.041258099439744,-2.614662655912002,-0.41035872025020126,213356.67535739552,8.017522141093309,-8.42788086134351,1450961.8074772158,"[0.003087656762621533, 0.0027619576670101526]","[-0.7576800455165557, -2.8702256332208056]","[[213356.67535739552, 400488.71955820615], [1450961.8074772158, 462438.65753137507], [1450961.8074772158, 246101.702605179], [213356.67535739552, 246101.702605179]]",0.05903946844923327,22.24988125369294,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
979.1808145522373,2.498014599670077,3.4922984237925703,12773.025837704754,9136.44859418943,3657.484065704067,23.75294081950785,1.9691605260833847,0.0002529896547825205,0.0004406613251269674,1.423498049311526,1.2669456315555823,33.04125256481717,-2.614678773447808,-0.41073679072275127,213356.2868311635,8.017190839526563,-8.427927630249314,1450958.2990562175,"[0.0030876681432424943, 0.0027619639201996475]","[-0.757620446620053, -2.8702052996619356]","[[213356.2868311635, 400488.40630686784], [1450958.2990562175, 462438.21860453626], [1450958.2990562175, 246101.69463899647], [213356.2868311635, 246101.69463899647]]",0.05903946969411111,22.249906850637817,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
979.6808145522373,2.497973395908549,3.4922990036286583,12773.002077316165,9136.279379820564,3657.4766547894187,23.753718684280646,1.969151267908774,0.0002531663516168572,0.0004408393778225535,1.423482735355833,1.2670343740315846,33.04124705051828,-2.614694847477929,-0.41110765303966446,213355.89199380172,8.016867505886466,-8.427975158926131,1450954.7906610202,"[0.003087679398762033, 0.0027619700936906753]","[-0.7575615548139609, -2.8701854029089704]","[[213355.89199380172, 400488.0993993379], [1450954.7906610202, 462437.789550112], [1450954.7906610202, 246101.68669189306], [213355.89199380172, 246101.68669189306]]",0.05903946647493793,22.24993172221459,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
980.1808145522373,2.497932884240843,3.4922995612618513,12772.978358348966,9136.112785092262,3657.469278990999,23.754496401769096,1.9691420110762756,0.00025334301321628885,0.0004410174044365449,1.4234674103670313,1.2671231013531705,33.04124155448676,-2.6147108964825265,-0.4114825424683204,213355.4994711285,8.016539866570838,-8.428022409039158,1450951.3080266675,"[0.0030876907439277156, 0.0027619762949322754]","[-0.7575021565816128, -2.870165363946857]","[[213355.4994711285, 400487.78898057155], [1450951.3080266675, 462437.35583679395], [1450951.3080266675, 246101.6787791992], [213355.4994711285, 246101.6787791992]]",0.05903946491634964,22.249956010959338,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
980.6808145522373,2.497892003067847,3.4923001799031113,12772.954626377954,9135.944670616236,3657.4618355780403,23.755274121054452,1.9691327555816152,0.00025351963966525225,0.0004411954053837329,1.4234520964113382,1.2672118344659806,33.041236074773735,-2.6147268846721277,-0.41185027946067976,213355.1006939115,8.016220132654382,-8.428070412115062,1450947.825369573,"[0.0030877019663030554, 0.0027619824197576345]","[-0.7574434503724945, -2.8701457407018443]","[[213355.1006939115, 400487.4848563656], [1450947.825369573, 462436.93191675574], [1450947.825369573, 246101.67088617192], [213355.1006939115, 246101.67088617192]]",0.05903945893193589,22.24997958340045,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
981.1808145522373,2.497851812880396,3.492300773044841,12772.930924238863,9135.779172046834,3657.454427415338,23.756051693561638,1.969123501425388,0.0002536962309603135,0.0004413733803517495,1.423436771422536,1.2673005524774608,33.041230608999854,-2.614742843591409,-0.41222200283726806,213354.7042605645,8.015896130277781,-8.42811813311505,1450944.3678357187,"[0.0030877132785714057, 0.002761988572947696]","[-0.7573842363189837, -2.8701259717207175]","[[213354.7042605645, 400487.1772550118], [1450944.3678357187, 462436.5033647043], [1450944.3678357187, 246101.66302635393], [213354.7042605645, 246101.66302635393]]",0.05903945461713582,22.2500025808097,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
981.6808145522373,2.49781125504552,3.4923014239527634,12772.907197434013,9135.612160674176,3657.4469516943905,23.756829160755576,1.969114248603421,0.00025387278718397386,0.0004415513297519072,1.4234214409171793,1.2673892614613824,33.04122515489138,-2.6147587718479923,-0.41258662670935564,213354.30158441275,8.01557997895901,-8.428166605668366,1450940.910272123,"[0.0030877244653359504, 0.002761994645654784]","[-0.7573257327274896, -2.870106645262979]","[[213354.30158441275, 400486.87590257113], [1450940.910272123, 462436.08454093634], [1450940.910272123, 246101.6551840464], [213354.30158441275, 246101.6551840464]]",0.059039445895832314,22.250024870717148,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
982.1808145522373,2.497771383982199,3.4923020462738683,12772.883486503482,9135.447747873659,3657.439510460323,23.75760655306725,1.9691049971162422,0.0002540493083340482,0.00044172925327528304,1.4234061104118225,1.2674779652585098,33.04121970994112,-2.614774652488592,-0.4129551949464485,213353.90121662122,8.015259605474398,-8.428214800420847,1450937.4770473598,"[0.0030877357433898756, 0.0027620007486913603]","[-0.7572667113044934, -2.870087159474258]","[[213353.90121662122, 400486.5711099289], [1450937.4770473598, 462435.66112449684], [1450937.4770473598, 246101.64737139305], [213353.90121662122, 246101.64737139305]]",0.05903943882953309,22.25004659333731,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
982.6808145522373,2.4977311459091207,3.492302722215456,12772.859737507399,9135.281825872762,3657.432002173202,23.758383840207145,1.9690957469596688,0.0002542257944932215,0.0004419071513297078,1.4233907743899108,1.2675666600179119,33.04121427170628,-2.6147905051777856,-0.41331672316721324,213353.49465313263,8.014947017892325,-8.428263741059538,1450934.0438013892,"[0.0030877468964798068, 0.0027620067720288]","[-0.7572083973252642, -2.870068111722744]","[[213353.49465313263, 400486.2725139802], [1450934.0438013892, 462435.24735617364], [1450934.0438013892, 246101.63957222106], [213353.49465313263, 246101.63957222106]]",0.059039427391494564,22.250067617389675,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
983.1808145522373,2.4976915931135997,3.4923033664671475,12772.83598946466,9135.118494410106,3657.424527350212,23.759161052885418,1.9690864981342633,0.0002544022456586124,0.0004420850236090233,1.4233754383679995,1.2676553496380116,33.04120883770048,-2.614806309972942,-0.41368215579188927,213353.09034282577,8.014630254748283,-8.428312410540173,1450930.634101639,"[0.0030877581405369314, 0.0027620128253020076]","[-0.7571495672927614, -2.8700489068749477]","[[213353.09034282577, 400485.97051354573], [1450930.634101639, 462434.82903625874], [1450930.634101639, 246101.631797602], [213353.09034282577, 246101.631797602]]",0.05903941758683494,22.25008808177986,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
983.6808145522373,2.4976516749510016,3.4923040595671577,12772.812189563709,9134.953662383097,3657.416986522873,23.759938196380837,1.9690772506358367,0.00025457866191302714,0.0004422628705180202,1.423360102346088,1.2677440351554135,33.04120340543341,-2.6148220766529415,-0.41404060583778346,213352.67992380884,8.01432120960169,-8.428361815439473,1450927.2244498788,"[0.0030877692611437635, 0.0027620188010527803]","[-0.7570914351928011, -2.870030126514136]","[[213352.67992380884, 400485.67465826235], [1450927.2244498788, 462434.4202792774], [1450927.2244498788, 246101.62403122344], [213352.67992380884, 246101.62403122344]]",0.059039403459400445,22.2501078564373,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
984.1808145522373,2.497612439858177,3.4923047170937354,12772.788376409797,9134.791412802362,3657.409479158851,23.76071519433974,1.969068004464992,0.0002547550432527736,0.0004424406917522403,1.4233447552910674,1.2678327057003107,33.0411979725493,-2.614837810811621,-0.4144029214691045,213352.27177439764,8.014008025734995,-8.4284109472041,1450923.8377720534,"[0.00308778047080416, 0.002762024804113833]","[-0.757032799852619, -2.870011206371989]","[[213352.27177439764, 400485.3754312921], [1450923.8377720534, 462434.00699965114], [1450923.8377720534, 246101.61628343508], [213352.27177439764, 246101.61628343508]]",0.059039390968999454,22.250127078913444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
984.6808145522373,2.4975728389364606,3.4923054200535266,12772.76449787195,9134.6276602371,3657.401905494332,23.761492158982893,1.9690587596175184,0.00025493138976106957,0.00044261848771410644,1.4233294137526014,1.2679213770729656,33.04119253660116,-2.614853502876172,-0.41475831202404834,213351.85750207846,8.013702504076036,-8.428460816100085,1450920.451109929,"[0.0030877915580321577, 0.002762030730948561]","[-0.7569748557350016, -2.8699927022266154]","[[213351.85750207846, 400485.0823006134], [1450920.451109929, 462433.60321774153], [1450920.451109929, 246101.6085378106], [213351.85750207846, 246101.6085378106]]",0.059039374166609,22.250145620166784,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
985.1808145522373,2.4975339197660404,3.492306083972946,12772.740591476326,9134.466483903936,3657.3943647418487,23.76226897850838,1.9690495160939936,0.00025510770143466965,0.0004427962581017248,1.4233140611810258,1.2680100335170486,33.04118709542922,-2.614869161158573,-0.41511752651922507,213351.44547791773,8.01339288792451,-8.428510414443735,1450917.086704452,"[0.0030878027340701377, 0.0027620366848296867]","[-0.7569164096771851, -2.869974059719833]","[[213351.44547791773, 400484.7858344931], [1450917.086704452, 462433.1949505153], [1450917.086704452, 246101.60080427452], [213351.44547791773, 246101.60080427452]]",0.05903935899131766,22.25016361669102,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
985.6808145522373,2.4974946341152844,3.4923067897151365,12772.716606401551,9134.303802148232,3657.386757663237,23.76304576483101,1.969040273890228,0.0002552839783563963,0.00044297400331455897,1.4232987141260052,1.2680986907788492,33.04118164668887,-2.61488478186931,-0.41546987227366117,213351.02733791023,8.013090876798799,-8.42856074907246,1450913.7222748934,"[0.0030878137879202746, 0.00276204256273838]","[-0.7568586535010826, -2.869955831794177]","[[213351.02733791023, 400484.49541622837], [1450913.7222748934, 462432.79611229204], [1450913.7222748934, 246101.59306657387], [213351.02733791023, 246101.59306657387]]",0.05903933952292634,22.250180940620837,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
986.1808145522373,2.4974560283538376,3.492307452891384,12772.692579826538,9134.143689264187,3657.3791832822885,23.76382240646441,1.9690310330068264,0.0002554602205224404,0.00044315172305306564,1.4232833560378753,1.2681873331522318,33.04117618846078,-2.6149003661533845,-0.4158260055412484,213350.61144963387,8.012784807178093,-8.428610812719342,1450910.379437652,"[0.0030878249304049856, 0.0027620484675265123]","[-0.7568003963206259, -2.869937466415066]","[[213350.61144963387, 400484.2016936212], [1450910.379437652, 462432.39281562326], [1450910.379437652, 246101.58533438525], [213350.61144963387, 246101.58533438525]]",0.05903932168220002,22.250197727334456,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
986.6808145522373,2.4974170556859194,3.4923081535217553,12772.668463151973,9133.982072667255,3657.3715438804006,23.76459897929132,1.9690217934396217,0.0002556364280152017,0.0004433294177128657,1.423267997949745,1.268275971388887,33.04117071854722,-2.614915922178338,-0.41617533553807107,213350.18954906956,8.012486264650477,-8.428661600188548,1450907.036765759,"[0.0030878359503620063, 0.0027620542958272667]","[-0.7567428320239709, -2.869919519784687]","[[213350.18954906956, 400483.9139599995], [1450907.036765759, 462431.99885241257], [1450907.036765759, 246101.57759183957], [213350.18954906956, 246101.57759183957]]",0.05903929960437451,22.25021384995577,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
987.1808145522373,2.4973787591420504,3.4923088091505705,12772.644293051206,9133.823008997177,3657.3639363117713,23.765375479350745,1.9690125551891742,0.00025581260083169897,0.0004435070869973508,1.423252639861615,1.2683646046645993,33.04116523529359,-2.614931424426643,-0.4165284242239977,213349.7698526228,8.012183698184288,-8.428712122408285,1450903.7150596015,"[0.0030878470606744927, 0.002762060153598282]","[-0.7566847549492975, -2.869901418592042]","[[213349.7698526228, 400483.62294800876], [1450903.7150596015, 462431.60046086175], [1450903.7150596015, 246101.56984832723], [213349.7698526228, 246101.56984832723]]",0.059039279136319504,22.25022944233822,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
987.6808145522373,2.497340099469211,3.4923094988178063,12772.620022161154,9133.662456727885,3657.356264238567,23.766151910836847,1.969003318251341,0.0002559887390538579,0.0004436847312991625,1.423237281773485,1.2684532338065488,33.04115973666916,-2.61494689848892,-0.4168747665891601,213349.34418918178,8.011888596412405,-8.428763363001565,1450900.3935893178,"[0.003087858048959835, 0.002762065935628202]","[-0.7566273679838682, -2.8698837319215675]","[[213349.34418918178, 400483.33787500643], [1450900.3935893178, 462431.2113274046], [1450900.3935893178, 246101.56208843764], [213349.34418918178, 246101.56208843764]]",0.05903925446365715,22.25024437865079,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
988.1808145522373,2.4973021137456666,3.4923101406128785,12772.595687002071,9133.504449169948,3657.3486238998694,23.766928198622452,1.96899408262664,0.00025616484267941564,0.0004438623503646778,1.4232219126522458,1.2685418481468518,33.04115422128638,-2.6149623242804836,-0.41722482685372597,213348.9207370098,8.011589510631325,-8.42881433748505,1450897.092548055,"[0.0030878691254916197, 0.0027620717441460205]","[-0.7565694821447329, -2.8698659100369532]","[[213348.9207370098, 400483.04955837317], [1450897.092548055, 462430.8177997343], [1450897.092548055, 246101.5543215133], [213348.9207370098, 246101.5543215133]]",0.059039231399751056,22.250258791613994,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
988.6808145522373,2.4972637601096705,3.492310802905949,12772.57124819908,9133.344968897174,3657.340932419598,23.767704418337825,1.96898484831138,0.000256340911781996,0.0004440399443844875,1.4232065435310064,1.2686304583307133,33.04114868731608,-2.614977699913747,-0.41756824701707274,213348.49229448725,8.011297665761617,-8.42886591277869,1450893.7938885826,"[0.003087880084077442, 0.0027620774836178827]","[-0.7565122636447839, -2.869848464735381]","[[213348.49229448725, 400482.76706332545], [1450893.7938885826, 462430.4332384382], [1450893.7938885826, 246101.54653364595], [213348.49229448725, 246101.54653364595]]",0.05903920451306559,22.25027255655651,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
989.1808145522373,2.497226042140442,3.4923114277136857,12772.546737670888,9133.187860811435,3657.3332596608375,23.768480529046123,1.9689756153056486,0.00025651694636725673,0.0004442175133222016,1.4231911688932124,1.2687190586400745,33.041143133649825,-2.614993088430978,-0.4179154190475174,213348.065098696,8.011001919024977,-8.428917338072495,1450890.5144124965,"[0.0030878911295646933, 0.0027620832473618903]","[-0.7564545529610782, -2.8698308960431533]","[[213348.065098696, 400482.4813216704], [1450890.5144124965, 462430.0444276889], [1450890.5144124965, 246101.53873209277], [213348.065098696, 246101.53873209277]]",0.05903917888427014,22.250285801754508,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
989.6808145522373,2.4971880387205885,3.492312088608839,12772.522098282181,9133.029522808247,3657.3255122139185,23.769256572094882,1.9689663836053815,0.0002566929465155183,0.00044439505748460897,1.4231757942554188,1.2688076549183374,33.04113755855582,-2.615008447085045,-0.41825585124274767,213347.63122340554,8.010713716275177,-8.428969567517925,1450887.2330067914,"[0.0030879020482856463, 0.0027620889269396242]","[-0.7563975587750833, -2.8698137894792293]","[[213347.63122340554, 400482.2015327377], [1450887.2330067914, 462429.6649754095], [1450887.2330067914, 246101.53090235926], [213347.63122340554, 246101.53090235926]]",0.05903914880386549,22.25029840511298,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
990.1808145522373,2.4971507274406246,3.4923126928906436,12772.497368641887,9132.87380029469,3657.317798215224,23.770032509359744,1.9689571532111807,0.00025686891222275593,0.00044457257661577765,1.4231604141010703,1.2688962416109166,33.0411319611045,-2.6150237113706902,-0.41859972618777874,213347.19972257607,8.010421785022174,-8.429021511209953,1450883.9702730833,"[0.003087913055517733, 0.0027620946332495917]","[-0.756340062680187, -2.869796544329391]","[[213347.19972257607, 400481.9187313867], [1450883.9702730833, 462429.2813762909], [1450883.9702730833, 246101.52305523396], [213347.19972257607, 246101.52305523396]]",0.05903912034447324,22.250310501528386,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
990.6808145522373,2.4971129870047593,3.4923133049555393,12772.472522979906,9132.716405494613,3657.310042846374,23.770808378398804,1.968947924119353,0.00025704484356275676,0.0004447500709009984,1.423145033946722,1.2689848239987993,33.041126339832715,-2.615038927844203,-0.4189370254238156,213346.76395649943,8.010136943007694,-8.42907396843151,1450880.7111505212,"[0.0030879239489674153, 0.0027621002772177756]","[-0.7562832106910595, -2.8697796377194082]","[[213346.76395649943, 400481.64167684555], [1450880.7111505212, 462428.9065356755], [1450880.7111505212, 246101.51517842978], [213346.76395649943, 246101.51517842978]]",0.059039088346853154,22.25032197173471,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
991.1808145522373,2.4970758559231796,3.4923138751722127,12772.447596196329,9132.561291310954,3657.3023080769035,23.771584138622806,1.9689386963298958,0.0002572207405429931,0.00044492754032525445,1.4231296482758187,1.2690733964522751,33.04112069414134,-2.615054157411829,-0.41927813100716094,213346.32960668879,8.009848124239454,-8.429126255246615,1450877.4708072597,"[0.0030879349308792505, 0.002762105948525529]","[-0.7562258579886287, -2.869762590721648]","[[213346.32960668879, 400481.36132445413], [1450877.4708072597, 462428.5273348384], [1450877.4708072597, 246101.50727849238], [213346.32960668879, 246101.50727849238]]",0.05903905769416192,22.25033294012116,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
991.6808145522373,2.497038448695672,3.4923144637869186,12772.42254041912,9132.405027418441,3657.2945171063557,23.77235983218838,1.9689294698392747,0.00025739660323393645,0.0004451049850486942,1.4231142626049156,1.2691619648299401,33.041115022679094,-2.6150693130934135,-0.4196128176534444,213345.889944786,8.009566363959323,-8.429179181612767,1450874.2316980732,"[0.0030879457922715478, 0.0027621115460441828]","[-0.7561691870800659, -2.869745947290365]","[[213345.889944786, 400481.0866129578], [1450874.2316980732, 462428.15688518545], [1450874.2316980732, 246101.49934315414], [213345.889944786, 246101.49934315414]]",0.059039023169849714,22.25034328297367,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
992.1808145522373,2.4970016505812853,3.4923150018013067,12772.397390633529,9132.251056918416,3657.2867522103916,23.77313541851756,1.9689202446476588,0.00025757243163986054,0.00044528240486005436,1.4230988714174575,1.2692505234933305,33.04110932498827,-2.6150844531608746,-0.41995112131877477,213345.45211309037,8.009280766424524,-8.429231887743299,1450871.011051313,"[0.0030879567419853965, 0.002762117170482576]","[-0.7561120156679328, -2.8697291649005336]","[[213345.45211309037, 400480.8087545402], [1450871.011051313, 462427.78219924576], [1450871.011051313, 246101.49138135047], [213345.45211309037, 246101.49138135047]]",0.05903899010457583,22.250353125455913,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
992.6808145522373,2.4969645217166847,3.492315557443826,12772.372106967436,9132.09573553104,3657.278930520264,23.7739109017078,1.9689110207514697,0.00025774822583189065,0.00044545980012201193,1.4230834747134453,1.269339073068893,33.041103599869075,-2.6150995649904334,-0.4202829586125745,213345.00889855897,8.009002283331881,-8.429285241944456,1450867.792106986,"[0.0030879675712825864, 0.0027621227213123984]","[-0.7560555265860288, -2.8697127862938703]","[[213345.00889855897, 400480.53657955345], [1450867.792106986, 462427.4163466195], [1450867.792106986, 246101.48338093166], [213345.00889855897, 246101.48338093166]]",0.05903895312035798,22.250362347969,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
993.1808145522373,2.4969280399214115,3.492316082326224,12772.346710536456,9131.94278104791,3657.271108756234,23.774686311149758,1.9689017981517336,0.00025792398579750354,0.00044563717074636657,1.4230680780094325,1.2694276179571573,33.04109784699716,-2.6151148173364,-0.4206182328990167,213344.56562438986,8.00872037051181,-8.429338603410827,1450864.5869613946,"[0.0030879784815221437, 0.002762128333113668]","[-0.7559985771940733, -2.869696555752786]","[[213344.56562438986, 400480.2614629788], [1450864.5869613946, 462427.0467805322], [1450864.5869613946, 246101.47534848293], [213344.56562438986, 246101.47534848293]]",0.059038916870475563,22.25037107731888,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
993.6808145522373,2.4968908252862496,3.4923167651464033,12772.321066724464,9131.7865571045,3657.2630507613844,23.77546159949361,1.9688925768371168,0.0002580997117561163,0.0004458145169200597,1.4230526757888657,1.2695161526699477,33.04109206487175,-2.61513088525196,-0.4209468488137418,213344.10411987576,8.008447310728798,-8.42939415954254,1450861.3520757717,"[0.003087989213434102, 0.0027621335367355583]","[-0.7559426332118822, -2.8696821776873254]","[[213344.10411987576, 400479.99254208215], [1450861.3520757717, 462426.6883945116], [1450861.3520757717, 246101.4672599586], [213344.10411987576, 246101.4672599586]]",0.059038872056611125,22.250379202429237,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
994.1808145522373,2.4968543092464586,3.4923172198999684,12772.295289458825,9131.633389640063,3657.255193394106,23.77623682256426,1.968883356812301,0.00025827540362730885,0.0004459918383722234,1.4230372735682981,1.2696046813222726,33.04108625313091,-2.615146314212786,-0.42128003878383424,213343.65786751767,8.008167840917281,-8.429447879701115,1450858.1447190647,"[0.0030880000694718758, 0.0027621390041927727]","[-0.7558859830190742, -2.8696662581062378]","[[213343.65786751767, 400479.71929131757], [1450858.1447190647, 462426.3218875029], [1450858.1447190647, 246101.45915384463], [213343.65786751767, 246101.45915384463]]",0.05903883409449994,22.25038688425444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
994.6808145522373,2.4968173680716546,3.4923176806178704,12772.26945823606,9131.47861375912,3657.2473143326283,23.777011978792743,1.968874138074527,0.00025845106146727976,0.00044616913540828165,1.4230218713477307,1.2696932058128023,33.04108041141404,-2.6151616813759566,-0.4216086442278879,213343.20869641795,8.007893307079996,-8.429501951307884,1450854.9531170982,"[0.0030880108444243715, 0.0027621444731020114]","[-0.755829797056705, -2.8696503366746278]","[[213343.20869641795, 400479.45004572335], [1450854.9531170982, 462425.96177721943], [1450854.9531170982, 246101.45100987414], [213343.20869641795, 246101.45100987414]]",0.059038793502768576,22.250393943574487,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
995.1808145522373,2.4967814515040367,3.49231815394455,12772.24353541232,9131.327487242492,3657.2393958397397,23.77778699888011,1.9688649206235482,0.0002586266852868135,0.00044634640782544494,1.4230064580940545,1.2697817169563606,33.04107453995152,-2.6151769780756435,-0.4219408774712292,213342.75657120268,8.00761550115152,-8.429556378622749,1450851.7712657591,"[0.0030880216856557824, 0.0027621499346619062]","[-0.755773237710111, -2.86963447951436]","[[213342.75657120268, 400479.1777735083], [1450851.7712657591, 462425.59827629064], [1450851.7712657591, 246101.44282371385], [213342.75657120268, 246101.44282371385]]",0.05903875262131529,22.250400466140697,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
995.6808145522373,2.496745302531157,3.4923185935123318,12772.217477564127,9131.17550307541,3657.231474038775,23.77856196150625,1.968855704457741,0.00025880227511925776,0.0004465236560019698,1.4229910448403782,1.269870224826776,33.04106863785563,-2.6151918954298528,-0.4222658564901849,213342.30291209673,8.007345134188824,-8.42961099067901,1450848.5969372117,"[0.0030880324151345688, 0.0027621553397132043]","[-0.7557173096760368, -2.869618923485694]","[[213342.30291209673, 400478.9117552063], [1450848.5969372117, 462425.243817588], [1450848.5969372117, 246101.43459564133], [213342.30291209673, 246101.43459564133]]",0.05903870902890325,22.25040635475652,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
996.1808145522373,2.496709603846566,3.492318998238582,12772.191328858513,9131.025192432431,3657.223562710168,23.77933685283902,1.9688464895766078,0.00025897783098152743,0.00044670087966574895,1.4229756315867017,1.269958728244274,33.04106270534271,-2.615206901366118,-0.42259355735734516,213341.84973108815,8.00707198791389,-8.429665545271234,1450845.4413602974,"[0.0030880432352718232, 0.002762160773993249]","[-0.7556608674410913, -2.8696032166901526]","[[213341.84973108815, 400478.64339318627], [1450845.4413602974, 462424.88648079947], [1450845.4413602974, 246101.42632971352], [213341.84973108815, 246101.42632971352]]",0.05903866611470855,22.250411749623062,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
996.6808145522373,2.4966736126026596,3.4923194399388326,12772.165020827682,9130.873601833424,3657.2155670419957,23.780111604614103,1.9688372759753248,0.0002591533529683951,0.00044687807918639925,1.4229602072999157,1.2700472175367241,33.04105674156034,-2.6152219611217555,-0.42291447017726114,213341.38913583505,8.006806522315856,-8.429720992493117,1450842.283154097,"[0.0030880539230530506, 0.002762166115718885]","[-0.7556051756329388, -2.8695880217688963]","[[213341.38913583505, 400478.3810450637], [1450842.283154097, 462424.5387056455], [1450842.283154097, 246101.41801314097], [213341.38913583505, 246101.41801314097]]",0.05903861845767384,22.2504165571764,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
997.1808145522373,2.496638273628969,3.492319784665338,12772.138603698693,9130.724572848338,3657.2076416886953,23.780886289935374,1.9688280636556115,0.00025932884105466734,0.00044705525428179464,1.42294478301313,1.2701357022117377,33.04105074664449,-2.6152368036582123,-0.42323874495758673,213340.93370109994,8.006537073617096,-8.429775818574683,1450839.1458010718,"[0.0030880647095174628, 0.0027621715010270895]","[-0.7555489232349074, -2.869572591165175]","[[213340.93370109994, 400478.1156782815], [1450839.1458010718, 462424.186312768], [1450839.1458010718, 246101.40966121102], [213340.93370109994, 246101.40966121102]]",0.05903857345961604,22.250420915488913,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
997.6808145522373,2.4966025349429426,3.4923201499605785,12772.11206108711,9130.573939117623,3657.1996588661214,23.781660907736274,1.9688188526135886,0.0002595042953173536,0.00044723240529392455,1.4229293587263445,1.2702241827290517,33.04104471997573,-2.615251674116716,-0.42355700680820974,213340.47276202988,8.006274300562552,-8.429831307370762,1450836.0135708563,"[0.003088075383886132, 0.002762176826513991]","[-0.7554933065599989, -2.8695574855323547]","[[213340.47276202988, 400477.85560990317], [1450836.0135708563, 462423.8423249937], [1450836.0135708563, 246101.40126076408], [213340.47276202988, 246101.40126076408]]",0.059038524572814645,22.250424699933795,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
998.1808145522373,2.496567483032329,3.4923204881240064,12772.08539293096,9130.425798816717,3657.19166850916,23.78243545623228,1.968809642848731,0.0002596797157734808,0.0004474095319848579,1.4229139344395587,1.2703126588706013,33.04103866174336,-2.6152665640804535,-0.42387855925687745,213340.01127714562,8.006008302709404,-8.429886861966281,1450832.892075405,"[0.0030880861348925462, 0.0027621821591580584]","[-0.7554372538897285, -2.8695423538827467]","[[213340.01127714562, 400477.5927384729], [1450832.892075405, 462423.4948333774], [1450832.892075405, 246101.3928166343], [213340.01127714562, 246101.3928166343]]",0.0590384762321508,22.250428027166944,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
998.6808145522373,2.4965321110854486,3.492320807801329,12772.058576078967,9130.276430681037,3657.1836549345853,23.783209869170648,1.9688004343581966,0.0002598551024802729,0.0004475866346965563,1.4228984991196638,1.2704011209442085,33.04103257121221,-2.6152813071790373,-0.4241938619754819,213339.54693216202,8.005748898985644,-8.429942760961126,1450829.7756787015,"[0.003088096772342756, 0.0027621874305185498]","[-0.755381845551175, -2.869527554437514]","[[213339.54693216202, 400477.3352966413], [1450829.7756787015, 462423.15544040146], [1450829.7756787015, 246101.38432545267], [213339.54693216202, 246101.38432545267]]",0.059038424972777996,22.250430790963705,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
999.1808145522373,2.4964973093167284,3.4923210740071196,12772.031657192214,9130.129215210709,3657.175668140236,23.783984213305004,1.9687912271423105,0.0002600304554389208,0.00044776371316023627,1.4228830637997687,1.2704895785528536,33.04102644875883,-2.615296027038524,-0.4245125776150189,213339.08448593953,8.00548585385718,-8.4299984314722,1450826.67666054,"[0.0030881075026864932, 0.0027621927354342683]","[-0.7553259103395593, -2.8695125791876843]","[[213339.08448593953, 400477.0748808196], [1450826.67666054, 462422.81201126124], [1450826.67666054, 246101.3757933667], [213339.08448593953, 246101.3757933667]]",0.05903837515790915,22.250433105984317,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
999.6808145522373,2.4964622083246506,3.492321362275986,12772.00459255432,9129.980744120588,3657.167616507851,23.78475849118082,1.9687820211971798,0.00026020577472647417,0.00044794076773050663,1.4228676284798738,1.2705780320513864,33.041020293776455,-2.615310740481709,-0.4248251748499001,213338.61609016173,8.005229643452253,-8.430054818302153,1450823.5789538492,"[0.003088118112369311, 0.0027621979666302672]","[-0.7552706583670772, -2.869498006947686]","[[213338.61609016173, 400476.8198657788], [1450823.5789538492, 462422.4771225941], [1450823.5789538492, 246101.3672097054], [213338.61609016173, 246101.3672097054]]",0.05903832130387942,22.250434857495613,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1000.1808145522373,2.4964277251556193,3.492321598290372,12771.977403876881,9129.834581015664,3657.1595840799037,23.78553266514931,1.9687728165229514,0.00026038106034731955,0.00044811779815634087,1.422852187643424,1.2706664761847115,33.04101410657387,-2.6153254262854504,-0.42514100195552373,213338.14913649354,8.004970029666765,-8.430111031622289,1450820.4944166688,"[0.0030881288059364824, 0.00276220321731764]","[-0.7552149301596339, -2.8694833383886102]","[[213338.14913649354, 400476.56204587006], [1450820.4944166688, 462422.13841778634], [1450820.4944166688, 246101.35858315148], [213338.14913649354, 246101.35858315148]]",0.059038268723542266,22.250436166535366,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1000.6808145522373,2.4963928837144884,3.492321840213878,12771.95006625075,9129.686986292341,3657.151502814691,23.78630677290398,1.968763613115987,0.00026055631237387243,0.00044829480477798564,1.4228367468069743,1.2707549160573228,33.041007886568536,-2.61534008233574,-0.42545077791010044,213337.67743872796,8.004717038238368,-8.430167816148469,1450817.412600257,"[0.0030881393839736347, 0.0027622084023065916]","[-0.7551598559282531, -2.8694690262173754]","[[213337.67743872796, 400476.3095365097], [1450817.412600257, 462421.8079401487], [1450817.412600257, 246101.34990632514], [213337.67743872796, 246101.34990632514]]",0.05903821257494072,22.250436923577368,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1001.1808145522373,2.4963586397669726,3.4923220277262654,12771.922611901444,9129.541636059686,3657.14344510687,23.787080776873314,1.9687544109763075,0.00026073153081301463,0.0004484717873370505,1.4228213004539698,1.2708433465110556,33.04100163418309,-2.6153547028215485,-0.4257639302959433,213337.20751430237,8.004460456994991,-8.430224387290934,1450814.3447117012,"[0.0030881500493531895, 0.0027622136123529287]","[-0.7551042864764301, -2.869454586827115]","[[213337.20751430237, 400476.054087805], [1450814.3447117012, 462421.47341813485], [1450814.3447117012, 246101.3411864773], [213337.20751430237, 246101.3411864773]]",0.059038157859660344,22.250437244735075,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1001.6808145522373,2.496324098190875,3.4923222037854047,12771.895026110029,9129.395133898066,3657.135361756224,23.78785464538048,1.968745210101264,0.00026090671571833235,0.00044864874616219925,1.4228058430678567,1.2709317629045094,33.04099534896778,-2.6153692056575317,-0.42607125801413304,213336.73453274433,8.00421006854532,-8.430281326559452,1450811.2836396839,"[0.0030881606048343943, 0.002762218766693297]","[-0.7550493419772457, -2.869440449969743]","[[213336.73453274433, 400475.80371001974], [1450811.2836396839, 462421.14657769224], [1450811.2836396839, 246101.33241773798], [213336.73453274433, 246101.33241773798]]",0.059038100242153606,22.250437016955967,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1002.1808145522373,2.4962901437329057,3.49232234427072,12771.867331224881,9129.250794476346,3657.127284420806,23.788628517339834,1.9687360104906069,0.00026108186710164215,0.0004488256810074273,1.4227903967148523,1.2710201849563494,33.04098903144012,-2.615383715698453,-0.42638189787862757,213336.26197499147,8.003956317027757,-8.430338214906385,1450808.2357164202,"[0.003088171247485702, 0.002762223945465054]","[-0.7549939005561844, -2.869426186972779]","[[213336.26197499147, 400475.5504844812], [1450808.2357164202, 462420.8160489403], [1450808.2357164202, 246101.32360393053], [213336.26197499147, 246101.32360393053]]",0.05903804352271713,22.250436348475013,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
