t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1002.6808145522373,2.4962558868933735,3.492322499092575,12771.839483745238,9129.105203210831,3657.119148378708,23.78940225213359,1.968726812140663,0.00026125698503583563,0.0004490025922207121,1.422774939328739,1.2711085929448906,33.040982681088224,-2.6153982231826736,-0.4266864830004238,213335.78396053924,8.003709277251176,-8.4303957602516,1450805.1889615804,"[0.003088181767675563, 0.0027622290476918753]","[-0.7549391541155326, -2.8694123444639943]","[[213335.78396053924, 400475.302591858], [1450805.1889615804, 462420.4938736223], [1450805.1889615804, 246101.3147379602], [213335.78396053924, 246101.3147379602]]",0.059037982976659346,22.250435133132697,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1003.1808145522373,2.496222194763217,3.4923225996577862,12771.811511697113,9128.96173049842,3657.111033484887,23.790175883295966,1.9687176150514891,0.00026143206952703466,0.00044917947955019146,1.4227594764260705,1.2711969915625667,33.04097629836559,-2.615412721528007,-0.4269942509250768,213335.30756344914,8.003458860066587,-8.430453110991664,1450802.1545927837,"[0.0030881923730947413, 0.0027622341715997285]","[-0.754883923741942, -2.869398393053762]","[[213335.30756344914, 400475.05192993075], [1450802.1545927837, 462420.16788088914], [1450802.1545927837, 246101.30582800845], [213335.30756344914, 246101.30582800845]]",0.05903792377078124,22.25043349076593,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1003.6808145522373,2.4961881519622393,3.49232270789385,12771.783392937752,9128.816850979376,3657.102868549098,23.790949448181795,1.9687084192194315,0.0002616071206479983,0.00044935634332661143,1.4227440135234026,1.2712853858429094,33.04096988284721,-2.615427212294561,-0.42729623099262426,213334.82636226443,8.00321480917762,-8.430511040170245,1450799.122987007,"[0.0030882028635520176, 0.0027622392303267907]","[-0.7548293444233606, -2.8693847954818437]","[[213334.82636226443, 400474.80635469715], [1450799.122987007, 462419.8498199325], [1450799.122987007, 246101.29686708353], [213334.82636226443, 246101.29686708353]]",0.059037861045355945,22.25043131387557,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1004.1808145522373,2.496154703747993,3.492322763895617,12771.755155135039,9128.67419792728,3657.0947242254315,23.79172290999401,1.9686992246446455,0.0002617821384029343,0.0004495331832994662,1.4227285451041793,1.2713737708081614,33.04096343507041,-2.615441685175682,-0.427601566372914,213334.3467709278,8.002967209275937,-8.430568775648851,1450796.1034839698,"[0.003088213439966717, 0.0027622443121930033]","[-0.754774277475646, -2.869371081409164]","[[213334.3467709278, 400474.55786263273], [1450796.1034839698, 462419.5277338719], [1450796.1034839698, 246101.28786183696], [213334.3467709278, 246101.28786183696]]",0.05903779970879296,22.25042871442455,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1004.6808145522373,2.4961209154443726,3.492322828447255,12771.726774214227,9128.530177043025,3657.0865299680067,23.792496306115034,1.9686900313235358,0.0002619571228634199,0.00044970999980021925,1.4227130766849567,1.2714621515001308,33.04095695466572,-2.615456142574207,-0.4279012284844157,213333.86239379155,8.00272585888257,-8.430627087366986,1450793.086894807,"[0.003088223901584643, 0.002762249329275607]","[-0.7547198607655102, -2.869357719075593]","[[213333.86239379155, 400474.3143586364], [1450793.086894807, 462419.2134442397], [1450793.086894807, 246101.27880566378], [213333.86239379155, 246101.27880566378]]",0.05903773488942458,22.250425581996183,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1005.1808145522373,2.4960877225426223,3.4923228415349983,12771.698275542292,9128.38838450223,3657.0783558855296,23.793269635895673,1.9686808392560802,0.0002621320740369843,0.00044988679258215554,1.4226976082657337,1.2715505279209283,33.04095044220145,-2.615470552116731,-0.42820418565617047,213333.3795970352,8.002481023277198,-8.430685208933369,1450790.0820692377,"[0.003088234449864947, 0.0027622543706446174]","[-0.7546649513614865, -2.8693442324769722]","[[213333.3795970352, 400474.0679902057], [1450790.0820692377, 462418.89519912755], [1450790.0820692377, 246101.26970507167], [213333.3795970352, 246101.26970507167]]",0.059037671435441585,22.25042202725762,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1005.6808145522373,2.4960542338659826,3.492322843280797,12771.66964800332,9128.245448375681,3657.070156780012,23.794042830714005,1.9686716484398161,0.00026230699197363173,0.00045006356196501343,1.4226821288134015,1.2716388902860938,33.04094389739208,-2.6154848639055817,-0.42850148856120995,213332.89380493053,8.002242202636978,-8.430743691198188,1450787.0843123023,"[0.0030882448891156734, 0.002762259357263064]","[-0.7546106621141699, -2.869331043022707]","[[213332.89380493053, 400473.82654509024], [1450787.0843123023, 462418.5844273225], [1450787.0843123023, 246101.26055579775], [213332.89380493053, 246101.26055579775]]",0.05903760514703662,22.25041794239852,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1006.1808145522373,2.496021281842275,3.4923228270073294,12771.640900970575,9128.104437065234,3657.061942327639,23.7948159571135,1.9686624588735673,0.0002624818767027035,0.00045024030771776124,1.4226666493610691,1.2717272484611972,33.0409373208376,-2.6154992796629095,-0.4288019345970042,213332.40693655165,8.002000368537324,-8.430802303134328,1450784.0946637315,"[0.003088255406611612, 0.002762264354084591]","[-0.7545559278066253, -2.8693178105005193]","[[213332.40693655165, 400473.58243758016], [1450784.0946637315, 462418.2703823587], [1450784.0946637315, 246101.25135919516], [213332.40693655165, 246101.25135919516]]",0.05903753919283246,22.250413434113632,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1006.6808145522373,2.495988061552891,3.4923227939124417,12771.612010107718,9127.962386404082,3657.053704305411,23.795589020342,1.9686532705548763,0.000262656728274096,0.00045041703016383936,1.422651169908737,1.2718156023910177,33.0409307121775,-2.6155135632087276,-0.42909663506827656,213331.9172504891,8.001764619315452,-8.430861254383728,1450781.1100682893,"[0.003088265812821658, 0.002762269292126292]","[-0.7545018234895676, -2.869304894301027]","[[213331.9172504891, 400473.34332675673], [1450781.1100682893, 462417.9638327561], [1450781.1100682893, 246101.24211395363], [213331.9172504891, 246101.24211395363]]",0.05903747047657227,22.250408405711926,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1007.1808145522373,2.4959553289178005,3.4923227321822163,12771.583000812934,9127.822109864444,3657.0454623569312,23.796361943487586,1.9686440834827257,0.00026283154671428793,0.00045059372906118306,1.4226356794232957,1.2719039421082825,33.04092407201722,-2.6155279569556944,-0.42939454408463007,213331.4273475701,8.001525687760022,-8.430920231844652,1450778.1346774856,"[0.003088276300012104, 0.0027622742451397803]","[-0.7544472605500907, -2.8692919096631453]","[[213331.4273475701, 400473.10147425183], [1450778.1346774856, 462417.65376817354], [1450778.1346774856, 246101.2328229131], [213331.4273475701, 246101.2328229131]]",0.05903740243378558,22.25040296482232,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1007.6808145522373,2.495922344703591,3.492322654718406,12771.553854398893,9127.680856953859,3657.0371976207603,23.797134803608948,1.9686348976547392,0.0002630063320716565,0.0004507704047275988,1.4226201889378542,1.2719922775722623,33.04091740006032,-2.615542218915474,-0.42968690704992696,213330.93469046967,8.001292633926425,-8.430979540976352,1450775.1649915425,"[0.0030882866776646895, 0.0027622791419157815]","[-0.7543933182672525, -2.86927922773539]","[[213330.93469046967, 400472.86444585666], [1450775.1649915425, 462417.3509651807], [1450775.1649915425, 246101.22348374917], [213330.93469046967, 246101.22348374917]]",0.05903733169989098,22.25039701065107,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1008.1808145522373,2.495889858133992,3.492322551132756,12771.52459178738,9127.541409716498,3657.028926965769,23.79790759725768,1.9686257130688085,0.000263181084393444,0.00045094705692658003,1.4226046984524126,1.2720806088322978,33.04091069693027,-2.6155564940647666,-0.4299825036422362,213330.44168521167,8.001056388485665,-8.431038892127901,1450772.2039605859,"[0.0030882971374843306, 0.0027622840067014535]","[-0.7543389086633536, -2.8692662158670243]","[[213330.44168521167, 400472.6246578571], [1450772.2039605859, 462417.044634174], [1450772.2039605859, 246101.21409873353], [213330.44168521167, 246101.21409873353]]",0.05903726160264245,22.250390646664343,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1008.6808145522373,2.4958574964909688,3.49232233426323,12771.495255911736,9127.402663589168,3657.0207539580156,23.798680341661118,1.9686165297289004,0.0002633558036068824,0.0004511236859382417,1.4225892079669713,1.2721689368332307,33.04090396257868,-2.615570050580769,-0.4302724961492004,213329.95458262655,8.000825036632818,-8.431097532782019,1450769.2681747468,"[0.0030883075248336446, 0.00276228919370345]","[-0.7542849124149764, -2.869252376445774]","[[213329.95458262655, 400472.38950926095], [1450769.2681747468, 462416.74416617973], [1450769.2681747468, 246101.2046758533], [213329.95458262655, 246101.2046758533]]",0.059037191915430665,22.250383772688366,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1009.1808145522373,2.49582520400601,3.4923222678817902,12771.465780443243,9127.263677834631,3657.0123833931175,23.79945293390554,1.9686073476261532,0.00026353048988710234,0.00045130029160825075,1.42257370644842,1.2722572509329384,33.04089719762999,-2.6155845226533043,-0.43056487404140853,213329.4528163159,8.000593064820464,-8.431157938861872,1450766.3207742253,"[0.0030883179456938762, 0.002762293798442763]","[-0.7542307260814363, -2.8692408866513475]","[[213329.4528163159, 400472.15271508566], [1450766.3207742253, 462416.4438686008], [1450766.3207742253, 246101.1951913366], [213329.4528163159, 246101.1951913366]]",0.05903711730803449,22.250376472824993,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1009.6808145522373,2.495792997966933,3.492322032131853,12771.43615996671,9127.12534776437,3657.0041486610885,23.800225473495424,1.9685981667647834,0.0002637051431572739,0.00045147687420632996,1.4225582049298697,1.2723455604496912,33.04089040155293,-2.615598206818533,-0.4308514804206425,213328.96017348615,8.000365766280822,-8.431217246701465,1450763.3917685165,"[0.003088328281371985, 0.0027622988865752]","[-0.7541770203371759, -2.8692276025862986]","[[213328.96017348615, 400471.92061647784], [1450763.3917685165, 462416.148762537], [1450763.3917685165, 246101.18567089507], [213328.96017348615, 246101.18567089507]]",0.059037044420638965,22.250368703476063,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1010.1808145522373,2.495760751234349,3.492321908885766,12771.406411560109,9126.986483959045,3656.9957594873767,23.80099793099925,1.968588987136615,0.0002638797635803749,0.0004516534335183592,1.4225427034113187,1.2724338653415912,33.04088357501206,-2.6156127436665004,-0.4311413939835802,213328.4561130303,8.000136535202387,-8.431277929185967,1450760.4576696272,"[0.003088338675318043, 0.002762303455851154]","[-0.7541229828552934, -2.869216300683797]","[[213328.4561130303, 400471.6859950084], [1450760.4576696272, 462415.85217439773], [1450760.4576696272, 246101.17609510134], [213328.4561130303, 246101.17609510134]]",0.0590369680479155,22.250360538307067,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1010.6808145522373,2.4957287534981942,3.4923216292291497,12771.376537598824,9126.848850308506,3656.9874981468456,23.801770266201864,1.968579808746131,0.00026405435107429453,0.0004518299698145515,1.422527190859659,1.2725221560253084,33.04087671766047,-2.6156264666463147,-0.4314263151673572,213327.96064123456,7.999911262645753,-8.43133757781311,1450757.5423956285,"[0.0030883489850637913, 0.0027623085076364804]","[-0.7540694245406618, -2.8692032284762914]","[[213327.96064123456, 400471.4554163654], [1450757.5423956285, 462415.5599895121], [1450757.5423956285, 246101.16648328982], [213327.96064123456, 246101.16648328982]]",0.05903689339521396,22.250351902870737,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1011.1808145522373,2.4956968016113366,3.4923214504733595,12771.346549946249,9126.711039916047,3656.9790985921936,23.802542523564853,1.9685706315862697,0.0002642289057803976,0.0004520064828946118,1.422511678307999,1.2726104425730629,33.04086983023501,-2.6156409135221965,-0.4317145753439604,213327.45494020372,7.999683882679506,-8.431398458023466,1450754.624227646,"[0.003088359355994042, 0.002762313044090372]","[-0.7540155183592921, -2.8691921085706635]","[[213327.45494020372, 400471.2222554455], [1450754.624227646, 462415.26607274666], [1450754.624227646, 246101.1568175485], [213327.45494020372, 246101.1568175485]]",0.05903681570060475,22.25034285769828,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1011.6808145522373,2.495665038564282,3.4923211474748266,12771.316434361002,9126.574153904025,3656.9707925044318,23.803314729177604,1.9685614556603803,0.0002644034276379021,0.00045218297304781374,1.4224961657563386,1.2726987250504425,33.04086291240344,-2.6156546559269227,-0.43199749674050736,213326.95522205412,7.999461121337674,-8.431458618078182,1450751.7215631998,"[0.003088369636037553, 0.002762318053942332]","[-0.753962126881632, -2.8691792777685885]","[[213326.95522205412, 400470.99350454955], [1450751.7215631998, 462414.97746665595], [1450751.7215631998, 246101.1471136956], [213326.95522205412, 246101.1471136956]]",0.05903673865635679,22.25033332857,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1012.1808145522373,2.4956333372670447,3.4923209374803514,12771.286191198618,9126.437160019133,3656.962352495839,23.804086857695772,1.968552280961461,0.0002645779167869858,0.00045235944007792906,1.4224806532046785,1.2727870033652557,33.04085596480962,-2.615669088229068,-0.43228337974460374,213326.44563355457,7.9992365867723265,-8.43151996651693,1450748.814031936,"[0.003088379973937883, 0.002762322540368808]","[-0.7539084053656441, -2.869168433943391]","[[213326.44563355457, 400470.7624848401], [1450748.814031936, 462414.68744811346], [1450748.814031936, 246101.13735639377], [213326.44563355457, 246101.13735639377]]",0.059036658633821765,22.25032339317342,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1012.6808145522373,2.495601772275657,3.492320590451301,12771.255825796334,9126.300935884134,3656.9540209783395,23.80485886280087,1.9685431074929152,0.00026475237316610825,0.0004525358842554932,1.4224651296199093,1.272875267519316,33.040848987152,-2.6156828071271643,-0.4325639894177584,213325.94312486151,7.999016473324161,-8.43158046274192,1450745.9242549273,"[0.003088390225145924, 0.002762327509543173]","[-0.7538551769963252, -2.869155838456616]","[[213325.94312486151, 400470.5357894003], [1450745.9242549273, 462414.4024722598], [1450745.9242549273, 246101.12756326317], [213325.94312486151, 246101.12756326317]]",0.059036579677875574,22.25031298470515,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1013.1808145522373,2.4955703326983194,3.492320320215909,12771.225352915444,9126.164893422487,3656.9455782698296,23.805630793014068,1.9685339352489166,0.00026492679689306734,0.0004527123053745032,1.4224496060351401,1.2729635276588234,33.0408419801675,-2.615697127637635,-0.43284770318661003,213325.4323891115,7.998794246335876,-8.431641949522486,1450743.0336020605,"[0.003088400542501872, 0.0027623319673996333]","[-0.7538015726885066, -2.869145152096678]","[[213325.4323891115, 400470.3066586316], [1450743.0336020605, 462414.1156443838], [1450743.0336020605, 246101.11771887983], [213325.4323891115, 246101.11771887983]]",0.05903649837082134,22.250302176064352,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1013.6808145522373,2.4955389907085146,3.4923199607348057,12771.194750957766,9126.029349338645,3656.9371920523076,23.806402670089813,1.9685247642303654,0.00026510118795364213,0.00045288870372894104,1.4224340824503712,1.2730517836775475,33.040834943552284,-2.615710840027212,-0.4331260852512173,213324.9248847431,7.998576962143375,-8.431703047394592,1450740.1548721741,"[0.0030884107618886912, 0.0027623368417236754]","[-0.7537485231968637, -2.8691325554578984]","[[213324.9248847431, 400470.0820063253], [1450740.1548721741, 462413.8346451912], [1450740.1548721741, 246101.10783484645], [213324.9248847431, 246101.10783484645]]",0.05903641668873971,22.25029089359892,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1014.1808145522373,2.495508163647043,3.492319575867032,12771.164075236227,9125.895702461708,3656.928811294583,23.807174413869234,1.968515594437433,0.0002652755463512729,0.0004530650790882574,1.4224185478324924,1.2731400265835717,33.04082787809074,-2.615724584423579,-0.4334072491771508,213324.4176698656,7.9983568613507146,-8.431764110527865,1450737.2897776002,"[0.0030884210741002572, 0.002762341572937112]","[-0.753694949510066, -2.8691208319428956]","[[213324.4176698656, 400469.8549640273], [1450737.2897776002, 462413.55062216823], [1450737.2897776002, 246101.09790905804], [213324.4176698656, 246101.09790905804]]",0.05903633569873986,22.25027922214962,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1014.6808145522373,2.4954769184679964,3.4923192377185757,12771.13326031318,9125.76030552413,3656.9203417543713,23.80794609073141,1.9685064258650165,0.0002654498721857532,0.0004532414317901301,1.422403013214614,1.2732282652208506,33.040820783527465,-2.6157385045635992,-0.4336826299852987,213323.90280034434,7.998143465326564,-8.431826095311862,1450734.4228191022,"[0.0030884312575555485, 0.0027623461860052847]","[-0.7536421053319478, -2.8691097574728204]","[[213323.90280034434, 400469.63308153447], [1450734.4228191022, 462413.27504975663], [1450734.4228191022, 246101.0879327678], [213323.90280034434, 246101.0879327678]]",0.05903625013896367,22.25026707295192,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1015.1808145522373,2.4954461943460875,3.49231882331937,12771.102325768714,9125.626928343463,3656.9119178042483,23.808717703766604,1.9684972585138858,0.00026562416544980317,0.0004534177615896267,1.4223874785967352,1.2733164995560697,33.04081366030215,-2.6157523417078865,-0.43396091787161595,213323.3915235087,7.997926729818175,-8.431887647689791,1450731.5655266293,"[0.003088441529738744, 0.002762350832806579]","[-0.7535887550295648, -2.8690984984950023]","[[213323.3915235087, 400469.4086123755], [1450731.5655266293, 462412.995485465], [1450731.5655266293, 246101.0779168942], [213323.3915235087, 246101.0779168942]]",0.05903616665429076,22.250254568655535,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1015.6808145522373,2.4954150035212206,3.492318430551353,12771.07126865172,9125.49170088162,3656.9034361037566,23.809489177133074,1.9684880923796202,0.00026579842623087403,0.0004535940687751368,1.4223719329457472,1.2734047192347409,33.04080650822715,-2.615766336849841,-0.4342344171863033,213322.8749226432,7.997715423955128,-8.431949841141432,1450728.7124043626,"[0.0030884516894391827, 0.0027623554174238353]","[-0.753536044910762, -2.8690875821728046]","[[213322.8749226432, 400469.1883882242], [1450728.7124043626, 462412.7228249289], [1450728.7124043626, 246101.06785552483], [213322.8749226432, 246101.06785552483]]",0.05903607970320883,22.25024160498976,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1016.1808145522373,2.495384489201731,3.4923179784534724,12771.040104089754,9125.35902610777,3656.894985761074,23.81026062480786,1.9684789274632124,0.00026597265451707596,0.0004537703531175287,1.422356392811314,1.2734929400002895,33.04079932784691,-2.6157802101336785,-0.4345112743243362,213322.3608989167,7.997500450123596,-8.432011724447932,1450725.868038725,"[0.0030884619372799804, 0.0027623600309557928]","[-0.753482832377963, -2.8690765118248125]","[[213322.3608989167, 400468.96521890804], [1450725.868038725, 462412.445846101], [1450725.868038725, 246101.05775371374], [213322.3608989167, 246101.05775371374]]",0.05903599456688767,22.25022827650395,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1016.6808145522373,2.495353551486089,3.4923175541824216,12771.008814808101,9125.224641707055,3656.886470565502,23.811031935098583,1.968469763760287,0.00026614685039460265,0.0004539466149247859,1.4223408416437717,1.2735811464916336,33.04079211896595,-2.6157942067156954,-0.4347831999731966,213321.84102331774,7.997291112405776,-8.432074312378973,1450723.026618295,"[0.0030884720684662657, 0.0027623645743436297]","[-0.7534302832699882, -2.869065828879591]","[[213321.84102331774, 400468.7464312806], [1450723.026618295, 462412.17602779093], [1450723.026618295, 246101.04760631543], [213321.84102331774, 246101.04760631543]]",0.05903590573505344,22.250214475167184,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1017.1808145522373,2.495323273408803,3.492317068108407,12770.97741575385,9125.0927530958,3656.8779886504335,23.81180322091192,1.9684606012718544,0.0002663210138511207,0.00045412285397206494,1.4223252959927835,1.2736693542235722,33.0407848820991,-2.6158080579145575,-0.4350581126011548,213321.32383405813,7.9970784644172,-8.432136577018355,1450720.1936991233,"[0.0030884822873423643, 0.002762369145911532]","[-0.7533772338411583, -2.8690549954488938]","[[213321.32383405813, 400468.5250131066], [1450720.1936991233, 462411.90229734505], [1450720.1936991233, 246101.03741925044], [213321.32383405813, 246101.03741925044]]",0.05903581866177853,22.25020030332958,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1017.6808145522373,2.4952925563548947,3.49231660641399,12770.945895457637,9124.959109382906,3656.869446487902,23.812574369652367,1.9684514399935844,0.0002664951449720161,0.0004542990705605348,1.4223097393086863,1.2737575476770289,33.04077761707026,-2.6158220247612465,-0.43532792849504176,213320.80109641625,7.996871581253856,-8.432199509748898,1450717.3646088499,"[0.003088492391386614, 0.0027623736502486464]","[-0.753324837663154, -2.869044532926649]","[[213320.80109641625, 400468.3081099105], [1450717.3646088499, 462411.6358748738], [1450717.3646088499, 246101.02718769488], [213320.80109641625, 246101.02718769488]]",0.05903572795383979,22.250185662413486,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1018.1808145522373,2.495262493444831,3.492316082009439,12770.914269841476,9124.82794690194,3656.860939830291,23.813345458347023,1.9684422799265393,0.000266669243743985,0.0004544752644633923,1.4222941826245892,1.273845737417709,33.04077032440557,-2.6158358522643064,-0.43560067709631767,213320.28120091106,7.996661423335183,-8.432262100431501,1450714.5442971734,"[0.0030885025831033203, 0.002762378183134825]","[-0.7532719424149537, -2.869033919215749]","[[213320.28120091106, 400468.0886184254], [1450714.5442971734, 462411.36557599646], [1450714.5442971734, 246101.0169169868], [213320.28120091106, 246101.0169169868]]",0.059035639046592765,22.250170657819147,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1018.6808145522373,2.49523199302367,3.4923155826232413,12770.882527027863,9124.69503590813,3656.8523734143914,23.81411648184233,1.968433121066376,0.00026684331025266623,0.0004546514359796577,1.422278625940492,1.2739339228150057,33.04076300394081,-2.615849779295858,-0.4358683988141365,213319.7557899355,7.996456956432553,-8.43232535524669,1450711.7282034268,"[0.0030885126624735832, 0.002762382652446037]","[-0.7532196845205692, -2.8690236534236777]","[[213319.7557899355, 400467.87358120846], [1450711.7282034268, 462411.10250457114], [1450711.7282034268, 246101.0066023189], [213319.7557899355, 246101.0066023189]]",0.05903554653146541,22.250155191560868,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1019.1808145522373,2.495202150483435,3.492315020983127,12770.850680657864,9124.564619863457,3656.8438425301974,23.81488737405241,1.9684239634142127,0.00026701734448364255,0.0004548275848843627,1.4222630582232856,1.2740220946188403,33.04075565618513,-2.615863580278702,-0.43613903951870725,213319.2332282152,7.996249227637975,-8.432388267156682,1450708.9207070726,"[0.003088522827526169, 0.002762387147574681]","[-0.7531669407926876, -2.869013254362134]","[[213319.2332282152, 400467.6559672595], [1450708.9207070726, 462410.8355671624], [1450708.9207070726, 246100.99624881177], [213319.2332282152, 246100.99624881177]]",0.059035455818543914,22.25013936728724,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1019.6808145522373,2.4951718693367417,3.492314484955937,12770.818718821722,9124.432450992483,3656.835251760797,23.81565823713553,1.9684148069656884,0.0002671913465228792,0.00045500371147547434,1.4222474960226337,1.2741102670612658,33.04074828096867,-2.6158774737097974,-0.43640468508476715,213318.70513853087,7.996047159622492,-8.43245184470726,1450706.1176092115,"[0.0030885328812151796, 0.002762391580385134]","[-0.7531148279124934, -2.8690031949389576]","[[213318.70513853087, 400467.4427807311], [1450706.1176092115, 462410.5758267694], [1450706.1176092115, 246100.98585189306], [213318.70513853087, 246100.98585189306]]",0.05903536149911738,22.250123087350822,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1020.1808145522373,2.495142245309256,3.4923138868694554,12770.786654033596,9124.302774191614,3656.826696491894,23.816428969338393,1.9684056517219293,0.000267365316355782,0.00045517981552970144,1.4222319227888724,1.2741984259537968,33.04074087877922,-2.6158912384098234,-0.43667321009911575,213318.17990052287,7.995841868961975,-8.43251507906109,1450703.3228390815,"[0.0030885430204876897, 0.00276239603897932]","[-0.7530622296784697, -2.868993002363932]","[[213318.17990052287, 400467.2270512643], [1450703.3228390815, 462410.3122601956], [1450703.3228390815, 246100.97541648903], [213318.17990052287, 246100.97541648903]]",0.05903526897566659,22.250106454793357,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1020.6808145522373,2.495112181786138,3.492313314220381,12770.754475394391,9124.171342933978,3656.8180819839517,23.81719967261065,1.9683964976785862,0.0002675392540680852,0.00045535589734264334,1.422216355071666,1.27428658549066,33.04073344944237,-2.6159050963524524,-0.4369367721334356,213317.6491807336,7.995642201365797,-8.432578973499233,1450700.5326945418,"[0.003088553048799013, 0.002762400435802271]","[-0.7530102600908396, -2.8689831463736293]","[[213317.6491807336, 400467.01572042675], [1450700.5326945418, 462410.05584780924], [1450700.5326945418, 246100.9649382911], [213317.6491807336, 246100.9649382911]]",0.05903517286952503,22.25008937289147,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1021.1808145522373,2.4950827735158283,3.4923126797145656,12770.72219473692,9124.042397042367,3656.8095030312975,23.817970245364776,1.9683873448367926,0.0002677131596450362,0.00045553195669248165,1.4222007763213502,1.2743747315148881,33.04072599342862,-2.615918823838365,-0.43720318731141106,213317.1213227208,7.99543933621311,-8.432642523524521,1450697.7506306046,"[0.003088563162652688, 0.0027624048584625506]","[-0.752957805342864, -2.8689731569135164]","[[213317.1213227208, 400466.8018689041], [1450697.7506306046, 462409.79563229746], [1450697.7506306046, 246100.95442195982], [213317.1213227208, 246100.95442195982]]",0.059035078559479835,22.250071943868655,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1021.6808145522373,2.495052925279776,3.4923120706672974,12770.68980190789,9123.911696128154,3656.800865298306,23.818740753318497,1.968378193192278,0.000267887033170882,0.000455707993872394,1.4221851975710342,1.2744628732145302,33.04071851056085,-2.615932664734425,-0.4374646826540243,213316.58801760522,7.995242046808812,-8.432706729462836,1450694.9733763246,"[0.0030885731648638793, 0.0027624092182843892]","[-0.7529059841750985, -2.8689635113637504]","[[213316.58801760522, 400466.59237812256], [1450694.9733763246, 462409.5425167843], [1450694.9733763246, 246100.94386341033], [213316.58801760522, 246100.94386341033]]",0.05903498068968969,22.250054071615118,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1022.1808145522373,2.4950237286399037,3.492311413620396,12770.657299804316,9123.78342580522,3656.792246532585,23.819511166229347,1.9683690427456662,0.0002680608746403427,0.0004558840086700277,1.4221696133041637,1.2745510064052277,33.04071100126305,-2.615946408999046,-0.43772895343818163,213316.05637699788,7.995041781692635,-8.432770735130816,1450692.201332647,"[0.0030885832485172504, 0.0027624135968340275]","[-0.7528536996767559, -2.8689537713559083]","[[213316.05637699788, 400466.38046561874], [1450692.201332647, 462409.2858885796], [1450692.201332647, 246100.9332657269], [213316.05637699788, 246100.9332657269]]",0.059034884165719045,22.250035857373746,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1022.6808145522373,2.494994132656494,3.492310765404127,12770.624684468728,9123.653591698776,3656.783586093869,23.820281516122414,1.96835989349325,0.00026823468412712356,0.00045606000137323914,1.4221540290372936,1.2746391353235076,33.04070346533052,-2.615960186676479,-0.43798828484273145,213315.52058069283,7.994846956397055,-8.432835241239786,1450689.4352100769,"[0.003088593223850022, 0.0027624179179180077]","[-0.7528020297811332, -2.8689443442454823]","[[213315.52058069283, 400466.17289562017], [1450689.4352100769, 462409.0361233234], [1450689.4352100769, 246100.92262772567], [213315.52058069283, 246100.92262772567]]",0.05903478456672977,22.250017209726217,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1023.1808145522373,2.494965095306365,3.492310062509611,12770.591973101811,9123.525875131534,3656.774955407232,23.82105177049116,1.9683507454356441,0.0002684084616262525,0.0004562359717581016,1.4221384392538683,1.274727255635459,33.04069590324178,-2.615973882452579,-0.4382505118811082,213314.98721983822,7.994648942381389,-8.432899454262497,1450686.6766114035,"[0.003088603286449053, 0.002762422267806912]","[-0.7527498641946478, -2.868934765957927]","[[213314.98721983822, 400465.9627800956], [1450686.6766114035, 462408.7825864836], [1450686.6766114035, 246100.91195205023], [213314.98721983822, 246100.91195205023]]",0.05903468661641585,22.249998226481555,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1023.6808145522373,2.4949356856580787,3.4923093744382028,12770.559157777107,9123.396684656891,3656.766279428342,23.821821925813204,1.968341598569151,0.0002685822072112455,0.0004564119201093202,1.4221228439538887,1.2748153666815492,33.04068831483738,-2.615987634240713,-0.4385080027412869,213314.4494268532,7.994456198268438,-8.432964201009725,1450683.9244978265,"[0.003088613239845269, 0.002762426559049379]","[-0.7526983197839505, -2.868925509261078]","[[213314.4494268532, 400465.7568405479], [1450683.9244978265, 462408.5357476154], [1450683.9244978265, 246100.90123604453], [213314.4494268532, 246100.90123604453]]",0.05903458553118151,22.249978811819098,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1024.1808145522373,2.4949068678220843,3.4923086382360786,12770.526244503804,9123.269714559776,3656.7576257962232,23.822592022183535,1.9683324528943207,0.00026875592087819724,0.00045658784621313407,1.422107248653909,1.2749034742298475,33.04068070056121,-2.616001296103845,-0.43876835286101823,213313.91353156208,7.994260366551941,-8.43302871941296,1450681.178706831,"[0.0030886232782413024, 0.0027624308751615875]","[-0.752646291232443, -2.8689161224010857]","[[213313.91353156208, 400465.54840118653], [1450681.178706831, 462408.28527135326], [1450681.178706831, 246100.89048187778], [213313.91353156208, 246100.89048187778]]",0.0590344858907488,22.24995906078754,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1024.6808145522373,2.494877679215575,3.4923079172461504,12770.493223444439,9123.141272396464,3656.74892536812,23.823362019964527,1.9683233084074303,0.00026892960270102965,0.000456763750356554,1.4220916478373749,1.2749915725729184,33.04067306021824,-2.616015012397866,-0.4390238867484868,213313.37309009937,7.994069898525424,-8.433093785273911,1450678.439021489,"[0.00308863320629593, 0.0027624351304804473]","[-0.7525948899968997, -2.8689070689358713]","[[213313.37309009937, 400465.34420944325], [1450678.439021489, 462408.0416037555], [1450678.439021489, 246100.8796877769], [213313.37309009937, 246100.8796877769]]",0.059034383053907714,22.249938880825265,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1025.1808145522373,2.4948490717035647,3.4923071467368683,12770.460102639709,9123.015013747485,3656.740248225914,23.824131959130277,1.968314165109024,0.0002691032526759451,0.0004569396323261459,1.422076047020841,1.2750796674468696,33.04066539422786,-2.6160286366643026,-0.4392821763980237,213312.8346160661,7.993876437997471,-8.433158614395495,1450675.7053821115,"[0.0030886432194704074, 0.0027624394109082183]","[-0.7525430037788474, -2.8688978837509227]","[[213312.8346160661, 400465.1376046287], [1450675.7053821115, 462407.7943987469], [1450675.7053821115, 246100.86885597312], [213312.8346160661, 246100.86885597312]]",0.05903428166441095,22.24991836949452,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1025.6808145522373,2.4948200885938245,3.4923063903413523,12770.426875352265,9122.887269187506,3656.73152581095,23.82490176386967,1.968305022995408,0.0002692768708763337,0.0004571154924046311,1.4220604351711972,1.2751677481185033,33.04065770240038,-2.616042327168757,-0.43953567872353005,213312.29170807492,7.9936882987447575,-8.433223977468288,1450672.9781294668,"[0.003088653122104091, 0.00276244363028368]","[-0.7524917471296628, -2.8688890347257603]","[[213312.29170807492, 400464.9352196361], [1450672.9781294668, 462407.55395003303], [1450672.9781294668, 246100.8579848539], [213312.29170807492, 246100.8579848539]]",0.05903417712652329,22.249897436321106,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1026.1808145522373,2.494791682866709,3.492305584865272,12770.393549327588,9122.761694127701,3656.7228265106846,23.825671582003533,1.9682958820670913,0.00026945045729906013,0.0004572913303800082,1.4220448343546628,1.2752558352916605,33.040649985151276,-2.616055909060551,-0.439791939964266,213311.75076585865,7.99349716403691,-8.433289104001176,1450670.2566262647,"[0.0030886631118220665, 0.002762447877766889]","[-0.7524399923733222, -2.8688800345744956]","[[213311.75076585865, 400464.730418917], [1450670.2566262647, 462407.3099537919], [1450670.2566262647, 246100.84707626567], [213311.75076585865, 246100.84707626567]]",0.059034074040327594,22.249876177766296,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1026.6808145522373,2.4947629042336956,3.49230479323707,12770.360118486939,9122.634644891928,3656.7140826931945,23.82644123003189,1.9682867423204227,0.0002696240120167064,0.0004574671465324867,1.4220292169884645,1.2753439032928258,33.04064224229586,-2.6160695658935396,-0.4400434763697376,213311.20545128142,7.993311280702642,-8.43335475707238,1450667.5416657336,"[0.003088672990568743, 0.0027624520636247317]","[-0.7523888707159552, -2.8688713750991606]","[[213311.20545128142, 400464.5297828378], [1450667.5416657336, 462407.0726303132], [1450667.5416657336, 246100.83612884875], [213311.20545128142, 246100.83612884875]]",0.05903396784496439,22.249854503261243,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1027.1808145522373,2.494734700493849,3.492303952998045,12770.32658975927,9122.509755418634,3656.705361741581,23.8272108200005,1.9682776037559389,0.0002697975350255797,0.0004576429406514293,1.4220135996222658,1.2754319678814294,33.04063447424403,-2.616083132271852,-0.44029775865749343,213310.6620926901,7.993122416125004,-8.433420174782498,1450664.8321544426,"[0.003088682954186475, 0.0027624562743786053]","[-0.7523372654472787, -2.868862585168791]","[[213310.6620926901, 400464.3267424583], [1450664.8321544426, 462406.8317699394], [1450664.8321544426, 246100.82514419328], [213310.6620926901, 246100.82514419328]]",0.059033863098033636,22.249832507818493,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1027.6808145522373,2.4947061208291434,3.49230312727452,12770.292957213413,9122.383379705208,3656.6965958592677,23.827980311698962,1.9682684663699415,0.0002699710263991592,0.0004578187130158914,1.421997976739513,1.2755200232406876,33.04062668081593,-2.6160967609466317,-0.44054736116015647,213310.11433588297,7.992938760986988,-8.433486122147144,1450662.1291774735,"[0.0030886928087034034, 0.002762460426034496]","[-0.7522862807202947, -2.8688541191716914]","[[213310.11433588297, 400464.1278288384], [1450662.1291774735, 462406.5975348792], [1450662.1291774735, 246100.8141211043], [213310.11433588297, 246100.8141211043]]",0.059033755244386976,22.249810101398598,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1028.1808145522373,2.4946781153415287,3.492302252931593,12770.259227062817,9122.259161345237,3656.6878529322303,23.828749745689045,1.9682593301629747,0.00027014448613357854,0.00045799446341638624,1.42198235385676,1.2756080752230325,33.040618862415215,-2.6161102972915575,-0.44079969188942414,213309.56855223104,7.992752140194284,-8.433551832083708,1450659.4313187185,"[0.003088702748152926, 0.0027624646028524703]","[-0.7522348119530621, -2.8688455211215413]","[[213309.56855223104, 400463.9265255733], [1450659.4313187185, 462406.3597723302], [1450659.4313187185, 246100.80306103494], [213309.56855223104, 246100.80306103494]]",0.0590336488456188,22.249787378293437,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1028.6808145522373,2.494649733291761,3.492301392814623,12770.225394595562,9122.133456250214,3656.6790658074874,23.82951911749717,1.9682501951313434,0.0002703179143022685,0.000458170192129837,1.4219667309740072,1.2756961229575725,33.04061101887106,-2.616123887087321,-0.4410473880731729,213309.01842734794,7.992570676744151,-8.433618064817324,1450656.740163237,"[0.0030887125799985804, 0.0027624687227669666]","[-0.7521839543508982, -2.8688372334092795]","[[213309.01842734794, 400463.72930878185], [1450656.740163237, 462406.1285731646], [1450656.740163237, 246100.79196303297], [213309.01842734794, 246100.79196303297]]",0.05903353937260389,22.249764249045977,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1029.1808145522373,2.4946219248362174,3.492300484068598,12770.19146562935,9122.009907177728,3656.6703019643455,23.83028839609633,1.9682410612756227,0.00027049131090074117,0.0004583458989477448,1.4219511025746996,1.2757841623801505,33.04060315058683,-2.6161373905619825,-0.44129779502662814,213308.4703065223,7.992386261375998,-8.433684056402626,1450654.0539212313,"[0.003088722495919173, 0.0027624728667663546]","[-0.7521326185454059, -2.8688288209729063]","[[213308.4703065223, 400463.52971645765], [1450654.0539212313, 462405.89385553176], [1450654.0539212313, 246100.7808283233], [213308.4703065223, 246100.7808283233]]",0.05903343136458795,22.249740807034808,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1029.6808145522373,2.4945937389342445,3.4922995896998525,12770.157436083382,9121.884868988602,3656.661494262272,23.83105761268387,1.9682319285921253,0.00027066467600227564,0.00045852158414516836,1.4219354741753922,1.2758721975603247,33.040595257402515,-2.6161509492128587,-0.4415436079772803,213307.91787026232,7.9922069597049585,-8.433750567682239,1450651.3745448764,"[0.0030887323044741367, 0.0027624769541170647]","[-0.7520818926459123, -2.8688207175098213]","[[213307.91787026232, 400463.33417518815], [1450651.3745448764, 462405.6656516195], [1450651.3745448764, 246100.7696561291], [213307.91787026232, 246100.7696561291]]",0.05903332030137755,22.249716963395457,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1030.1808145522373,2.4945661247414077,3.4922986471499446,12770.123310763405,9121.761979262143,3656.6527095799975,23.831826664734802,1.9682227970813817,0.00027083800960318427,0.00045869724751475337,1.4219198292264206,1.2759602145045306,33.04058733971897,-2.6161644301532716,-0.44179211081632275,213307.3674257653,7.992024728477702,-8.433816839294025,1450648.6997927339,"[0.0030887421948833354, 0.0027624810623396853]","[-0.7520307030501002, -2.868812509950333]","[[213307.3674257653, 400463.13627660123], [1450648.6997927339, 462405.4339499062], [1450648.6997927339, 246100.75844744482], [213307.3674257653, 246100.75844744482]]",0.059033210696604346,22.249692810811023,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1030.6808145522373,2.494538129550609,3.4922977049657655,12770.08909459713,9121.63763098863,3656.64389849671,23.832595727405277,1.9682136667402106,0.00027101131176735324,0.0004588728893220639,1.4219041953105582,1.27604823715496,33.04057939741563,-2.6161779067848046,-0.44203612551257265,213306.81393692968,7.991847352054663,-8.433883477567235,1450646.0347224246,"[0.003088751985163519, 0.0027624851255741373]","[-0.7519800807692582, -2.8688045428859015]","[[213306.81393692968, 400462.94230399025], [1450646.0347224246, 462405.20842081506], [1450646.0347224246, 246100.7472031048], [213306.81393692968, 246100.7472031048]]",0.05903309852436104,22.24966826119145,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1031.1808145522373,2.4945106627317073,3.4922967320822917,12770.05478594569,9121.515229381994,3656.635093069972,23.833364659915663,1.9682045375686157,0.00027118458250092764,0.0004590485093640256,1.4218885503615866,1.2761362465296116,33.04057143091603,-2.616191390070922,-0.4422828865412498,213306.2611391709,7.991667146229759,-8.433950032771008,1450643.373015509,"[0.003088761855395567, 0.0027624892065490933]","[-0.7519290047829232, -2.8687964888359048]","[[213306.2611391709, 400462.74596095155], [1450643.373015509, 462404.979586237], [1450643.373015509, 246100.73592113133], [213306.2611391709, 246100.73592113133]]",0.05903298733446539,22.249643402103878,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1031.6808145522373,2.494482915722973,3.4922957822019427,12770.020365574943,9121.391663817303,3656.6262315625686,23.83413353155175,1.9681954095629108,0.0002713578218769703,0.0004592241079265697,1.421872905412615,1.2762242518125169,33.040563440004405,-2.6162049194305226,-0.4425249811034746,213305.70316400973,7.991492230350957,-8.434017211454432,1450640.7154728286,"[0.0030887716120395663, 0.0027624932199661963]","[-0.7518785733629164, -2.868788805269388]","[[213305.70316400973, 400462.5537543613], [1450640.7154728286, 462404.75747941737], [1450640.7154728286, 246100.7246012612], [213305.70316400973, 246100.7246012612]]",0.059032872769481985,22.249618148558753,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1032.1808145522373,2.4944557088670094,3.492294778414512,12769.985841754766,9121.270140769078,3656.6173968717176,23.83490231145625,1.9681862827236123,0.0002715310298920202,0.0004593996848066271,1.4218572549470891,1.2763122489118186,33.040555425024024,-2.616218338130609,-0.442769555187283,213305.14749106657,7.991314557905184,-8.434084113092467,1450638.061433815,"[0.0030887814523811027, 0.0027624972569089035]","[-0.7518276650817042, -2.8687809991864497]","[[213305.14749106657, 400462.3593621946], [1450638.061433815, 462404.53202796815], [1450638.061433815, 246100.71324596208], [213305.14749106657, 246100.71324596208]]",0.059032759741929425,22.249592597507938,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1032.6808145522373,2.494428080715877,3.492293767246073,12769.951232726437,9121.147036093738,3656.6085455051707,23.8356710303406,1.9681771570475917,0.0002717042066090923,0.00045957524025550076,1.421841604481563,1.2764002416590168,33.040547385896275,-2.616231759171792,-0.4430097399330748,213304.58949603775,7.991141554506839,-8.434151294439914,1450635.4184150607,"[0.003088791194998822, 0.00276250125312327]","[-0.7517773128932588, -2.86877341200385]","[[213304.58949603775, 400462.16879182856], [1450635.4184150607, 462404.31250389473], [1450635.4184150607, 246100.70185689116], [213304.58949603775, 246100.70185689116]]",0.059032644438375685,22.24956666431495,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1033.1808145522373,2.494400973068917,3.4922927118451166,12769.91654707935,9121.025895969138,3656.5997185077013,23.836439656168604,1.9681680325353312,0.00027187735202545204,0.0004597507740606901,1.421825948499482,1.2764882261120754,33.04053932311518,-2.6162451269163496,-0.44325282836683755,213304.03357194274,7.990965398220226,-8.434218226587063,1450632.7814802772,"[0.003088801024973753, 0.0027625052797620392]","[-0.7517264647492279, -2.8687656652110523]","[[213304.03357194274, 400461.97567891504], [1450632.7814802772, 462404.08924644225], [1450632.7814802772, 246100.69043219113], [213304.03357194274, 246100.69043219113]]",0.0590325306630262,22.249540432048217,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1033.6808145522373,2.494373553860856,3.4922916840157026,12769.881766850349,9120.903477493786,3656.5908355531656,23.837208148752648,1.968158909183176,0.0002720504662135985,0.0004599262864996812,1.4218102814842921,1.276576196478,33.04053123655791,-2.6162586007805815,-0.4434915575124023,213303.47244423538,7.990794227863773,-8.434285785376176,1450630.1507559328,"[0.003088810742061201, 0.0027625092405106364]","[-0.7516762600956787, -2.86875828285279]","[[213303.47244423538, 400461.78644010477], [1450630.1507559328, 462403.8724080647], [1450630.1507559328, 246100.67897036887], [213303.47244423538, 246100.67897036887]]",0.059032413558764665,22.24951380921301,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1034.1808145522373,2.4943467261935117,3.4922906292902787,12769.846874495395,9120.78321266843,3656.5819486479995,23.83797665703141,1.9681497869910698,0.0002722235491805293,0.0004601017773917675,1.4217946255022111,1.2766641737804063,33.04052312651379,-2.616272015421116,-0.4437326733057603,213302.91137126842,7.990620664406549,-8.43435333771231,1450627.519100987,"[0.0030888205356857036, 0.002762513212229413]","[-0.7516256155645764, -2.868750845653018]","[[213302.91137126842, 400461.59515611775], [1450627.519100987, 462403.652729745], [1450627.519100987, 246100.66747087284], [213302.91137126842, 246100.66747087284]]",0.059032297148050215,22.249486887773923,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1034.6808145522373,2.4943195512520844,3.4922895837687484,12769.81186855974,9120.661573312598,3656.573019577327,23.838745033202155,1.96814066595547,0.000272396600996728,0.00046027724700853714,1.4217789584870213,1.276752136972664,33.04051499276318,-2.6162854798334982,-0.44396906258481295,213302.346164308,7.99045232532967,-8.434421387914483,1450624.8925379354,"[0.003088830218343252, 0.002762517120668508]","[-0.7515756025595052, -2.8687437563349465]","[[213302.346164308, 400461.4080317383], [1450624.8925379354, 462403.43964038836], [1450624.8925379354, 246100.6559364153], [213302.346164308, 246100.6559364153]]",0.05903217774127214,22.249459592602946,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1035.1808145522373,2.4942928668706643,3.492288478268194,12769.77676993222,9120.54181863225,3656.5641267598485,23.839513317880243,1.9681315460769704,0.00027256962165741853,0.0004604526951374042,1.4217632859552762,1.2768400919110323,33.04050683570597,-2.616298833880122,-0.44420800729648136,213301.78397724923,7.990281067366595,-8.434489074663077,1450622.27026477,"[0.003088839989208545, 0.0027625210606576165]","[-0.7515250876516821, -2.86873649945239]","[[213301.78397724923, 400461.2186373403], [1450622.27026477, 462403.22297645465], [1450622.27026477, 246100.644368334], [213301.78397724923, 246100.644368334]]",0.05903206016294257,22.249432018495792,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1035.6808145522373,2.494265768915865,3.4922873664643097,12769.74159904509,9120.420517010916,3656.555219845364,23.84028154175276,1.9681224273525293,0.000272742611224021,0.0004606281220197346,1.4217476134235316,1.2769280424560105,33.04049865534637,-2.6163121979142554,-0.44444290211419,213301.21967671724,7.990114113896709,-8.4345570160109,1450619.6600423723,"[0.003088849664772949, 0.002762524963838642]","[-0.7514751158739587, -2.868729440003858]","[[213301.21967671724, 400461.0327684045], [1450619.6600423723, 462403.0118181526], [1450619.6600423723, 246100.6327679138], [213301.21967671724, 246100.6327679138]]",0.059031940469784425,22.249404077070604,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
