t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1036.1808145522373,2.4942391996112914,3.4922862143187454,12769.706357034285,9120.301203449231,3656.546334798428,23.841049673636924,1.9681133097826367,0.0002729155696935359,0.000460803527450104,1.4217319353752322,1.2770159848415243,33.04049045218136,-2.61632550692718,-0.44468075751609604,213300.65729184565,7.989943969337276,-8.434624726853372,1450617.0550546802,"[0.0030888594267454487, 0.002762528896284564]","[-0.751424653461885, -2.8687222276584556]","[[213300.65729184565, 400460.84431240545], [1450617.0550546802, 462402.7968744777], [1450617.0550546802, 246100.62113240134], [213300.65729184565, 246100.62113240134]]",0.059031822271572554,22.249375844165076,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1036.6808145522373,2.4942123246254955,3.49228509142235,12769.671024436935,9120.180631527877,3656.5373931817403,23.841817744837197,1.968104193363628,0.00027308849713858453,0.0004609789117040291,1.4217162573269333,1.2771039231649712,33.04048222610476,-2.616338905364043,-0.44491435808157576,213300.08966182164,7.9897787112684,-8.434693069349976,1450614.4564847664,"[0.0030888690778402526, 0.002762532765413761]","[-0.7513748212695408, -2.868715362765403]","[[213300.08966182164, 400460.6596421829], [1450614.4564847664, 462402.5882409867], [1450614.4564847664, 246100.60946109184], [213300.08966182164, 246100.60946109184]]",0.05903170075418596,22.2493472290026,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1037.1808145522373,2.4941860385813444,3.4922839423173917,12769.635581324987,9120.06220306863,3656.528447355108,23.84258568921216,1.9680950780955182,0.00027326139356472943,0.00046115427460445617,1.4217005682455246,1.2771918486257172,33.040473977385375,-2.616352274719071,-0.4451502397547529,213299.52207905005,7.989611166543625,-8.434761406298378,1450611.8562695344,"[0.00308887880109341, 0.0027625366393318413]","[-0.7513245777454314, -2.8687084827757263]","[[213299.52207905005, 400460.4730173671], [1450611.8562695344, 462402.3768770031], [1450611.8562695344, 246100.59775303653], [213299.52207905005, 246100.59775303653]]",0.05903157990818327,22.249318322849184,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1037.6808145522373,2.4941593993584195,3.492282802981508,12769.600028363688,9119.942379694923,3656.519459839205,23.84335360965374,1.9680859639747152,0.0002734342590433647,0.00046132961641842755,1.4216848846806707,1.277279774933736,33.04046570582335,-2.616365674062727,-0.4453814700795533,213298.95039545413,7.989448767049055,-8.434830237128608,1450609.2615198828,"[0.0030888884167084825, 0.002762540454433605]","[-0.75127494406753, -2.868701921815158]","[[213298.95039545413, 400460.2904868866], [1450609.2615198828, 462402.1720148174], [1450609.2615198828, 246100.58601151063], [213298.95039545413, 246100.58601151063]]",0.05903145609470074,22.2492890541895,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1038.1808145522373,2.4941332471227122,3.4922816039548397,12769.564384890105,9119.824428694712,3656.510508897448,23.844121403414512,1.9680768510019662,0.00027360709356676993,0.00046150493693633256,1.4216691900827074,1.2773676881063416,33.040457411801185,-2.616378983021881,-0.44561519092792423,213298.38177262148,7.989283508656229,-8.434898699584153,1450606.6704120997,"[0.003088898119576979, 0.002762544300096744]","[-0.7512248146898699, -2.8686951999458454]","[[213298.38177262148, 400460.1057408663], [1450606.6704120997, 462401.96363054874], [1450606.6704120997, 246100.57423732444], [213298.38177262148, 246100.57423732444]]",0.059031334116739595,22.249259516958418,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1038.6808145522373,2.494106684526678,3.4922804258258573,12769.528657459994,9119.70486313234,3656.501512028561,23.84488917134946,1.9680677391732446,0.00027377989721476866,0.0004616802364096237,1.421653501001299,1.2774556018995067,33.04044909528295,-2.6163923872117345,-0.445844852464802,213297.8087275024,7.989122842163567,-8.43496769462837,1450604.0866485063,"[0.003088907719163748, 0.0027625480947356756]","[-0.7511752722617735, -2.8686887550149494]","[[213297.8087275024, 400459.9245908968], [1450604.0866485063, 462401.76116581383], [1450604.0866485063, 246100.56242968648], [213297.8087275024, 246100.56242968648]]",0.05903120918292629,22.24922962489849,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1039.1808145522373,2.494080736964621,3.4922791773227524,12769.492854997974,9119.587677086345,3656.4925673517632,23.845656815473724,1.9680586284902912,0.0002739526699606952,0.00046185551463285787,1.421637800886781,1.2775435027906292,33.04044075669293,-2.6164055935929778,-0.44607725540026877,213297.2399062305,7.988958925860288,-8.435036181260557,1450601.508927024,"[0.003088917408904939, 0.002762551925304369]","[-0.7511252182109383, -2.868682119267357]","[[213297.2399062305, 400459.7409790514], [1450601.508927024, 462401.5546817071], [1450601.508927024, 246100.55059034054], [213297.2399062305, 246100.55059034054]]",0.05903108657593268,22.24919946020372,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1039.6808145522373,2.4940542920887063,3.4922779689721146,12769.456974427225,9119.468512435182,3656.483558262022,23.846424396306418,1.9680495189484406,0.0002741254118962714,0.000462030771864593,1.421622100772263,1.277631399365332,33.04043239601117,-2.6164190129510145,-0.4463056493987665,213296.66524077216,7.988799722283602,-8.435105371682369,1450598.9381473747,"[0.0030889269908829574, 0.002762555697472748]","[-0.7510757776076712, -2.8686758039424536]","[[213296.66524077216, 400459.5609586268], [1450598.9381473747, 462401.3543630177], [1450598.9381473747, 246100.53871656043], [213296.66524077216, 246100.53871656043]]",0.05903096047591709,22.249168930298946,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1040.1808145522373,2.4940285512072564,3.492276713551383,12769.420997322706,9119.351976356409,3656.4745708071814,23.847191925216393,1.968040410548879,0.00027429812300498843,0.00046220600792245506,1.421606400657745,1.277719293160145,33.0404240135357,-2.616432261864621,-0.446536480749387,213296.0925771962,7.988637840469551,-8.435174321218938,1450596.367976112,"[0.00308893665279024, 0.0027625594876871653]","[-0.7510258800988088, -2.8686693961581677]","[[213296.0925771962, 400459.37879687373], [1450596.367976112, 462401.1507495225], [1450596.367976112, 246100.52680866656], [213296.0925771962, 246100.52680866656]]",0.05903083582436686,22.249138122580828,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1040.6808145522373,2.494002352043598,3.49227549202896,12769.3849204034,9119.23360523129,3656.465519272243,23.84795932058821,1.9680313032870038,0.0002744708033772587,0.00046238122307154517,1.4215906895101176,1.2778071727982845,33.04041560912367,-2.6164456922955766,-0.4467629422349546,213295.51413850737,7.988481023998418,-8.435243966233372,1450593.8023146284,"[0.0030889462016190842, 0.0027625632104034256]","[-0.7509766268245675, -2.868663361210998]","[[213295.51413850737, 400459.2005337484], [1450593.8023146284, 462400.9536550744], [1450593.8023146284, 246100.51486708494], [213295.51413850737, 246100.51486708494]]",0.0590307076409394,22.249106957924546,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1041.1808145522373,2.4939767706600655,3.4922741931181127,12769.348756157007,9119.117633165608,3656.456523751866,23.84872666512341,1.9680221971645282,0.0002746434529869859,0.00046255641710830035,1.4215749783624902,1.2778950495323314,33.04040718310756,-2.616458870521132,-0.44699182174832686,213294.9402321258,7.9883212439467,-8.435313065695027,1450591.2412723808,"[0.0030889558413742255, 0.002762566969695188]","[-0.7509268546798747, -2.8686571283058506]","[[213294.9402321258, 400459.020077311], [1450591.2412723808, 462400.7528208479], [1450591.2412723808, 246100.50289498287], [213294.9402321258, 246100.50289498287]]",0.05903058183552974,22.2490755303176,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1041.6808145522373,2.4939506504015054,3.4922729092890124,12769.312527281618,9118.999605640092,3656.44749392776,23.84949394761468,1.9680130921773409,0.0002748160719157195,0.00046273159026734273,1.421559267214863,1.2779829218507552,33.040398735527106,-2.6164721849830457,-0.4472168282586608,213294.36268357886,7.988165775567609,-8.43538260382627,1450588.691603771,"[0.0030889653839191295, 0.0027625706882175227]","[-0.7508776369156793, -2.868651115854829]","[[213294.36268357886, 400458.84303624625], [1450588.691603771, 462400.5576067077], [1450588.691603771, 246100.4908921437], [213294.36268357886, 246100.4908921437]]",0.0590304533751385,22.24904375304306,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1042.1808145522373,2.4939251769108455,3.4922715652906873,12769.276231909436,9118.884053061163,3656.4385080535844,23.85026110675947,1.9680039883271037,0.0002749886601382099,0.0004629067423482102,1.4215435450341267,1.2780707813495886,33.040390266809595,-2.6164853213469286,-0.4474446096135125,213293.78872627675,7.988007100094762,-8.435451709708275,1450586.1478025082,"[0.0030889750146212824, 0.0027625744398043226]","[-0.7508279191608279, -2.86864492959408]","[[213293.78872627675, 400458.6635217982], [1450586.1478025082, 462400.35846970096], [1450586.1478025082, 246100.47885760156], [213293.78872627675, 246100.47885760156]]",0.05903032700556389,22.249011704266348,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1042.6808145522373,2.4938992693130624,3.4922702727154724,12769.239853653973,9118.766720179741,3656.429444598811,23.851028203575424,1.9679948856091183,0.0002751612177465358,0.0004630818736187159,1.4215278228533899,1.2781586367308104,33.040381776886704,-2.616498689150358,-0.44766833727948097,213293.20794043157,7.98785330063123,-8.43552163791071,1450583.609616324,"[0.0030889845324025334, 0.00276257812385081]","[-0.7507788437501802, -2.86863911546444]","[[213293.20794043157, 400458.4876637496], [1450583.609616324, 462400.16573804995], [1450583.609616324, 246100.46678876397], [213293.20794043157, 246100.46678876397]]",0.05903019676368546,22.24897929464902,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1043.1808145522373,2.493874069569239,3.4922689461561376,12769.20336182545,9118.651983594702,3656.420384197565,23.851795249260608,1.9679857840240447,0.00027533374473386063,0.0004632569839143461,1.4215121006726532,1.2782464895385683,33.04037326592709,-2.6165119187867054,-0.44789414226772806,213292.62781157944,7.98769734488917,-8.435591487156898,1450581.0679399054,"[0.003088994122611653, 0.002762581813286179]","[-0.7507293527136715, -2.8686332797176246]","[[213292.62781157944, 400458.31000910804], [1450581.0679399054, 462399.9703386354], [1450581.0679399054, 246100.45468532908], [213292.62781157944, 246100.45468532908]]",0.05903006740125376,22.248946616664202,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1043.6808145522373,2.4938484222539046,3.4922676357421825,12769.166765830674,9118.535494401249,3656.411277057507,23.852562234957936,1.967976683567803,0.00027550624118079594,0.00046343207349069937,1.421496378491917,1.278334338196323,33.04036473374555,-2.6165252518931217,-0.4481154646157961,213292.04320634055,7.987546410906589,-8.435661875522385,1450578.5318350424,"[0.0030890036053760417, 0.0027625854436723702]","[-0.7506804717112512, -2.868627765617462]","[[213292.04320634055, 400458.13631448895], [1450578.5318350424, 462399.78132810205], [1450578.5318350424, 246100.44255119548], [213292.04320634055, 246100.44255119548]]",0.05902993496950116,22.248913602677174,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1044.1808145522373,2.4938233046147342,3.4922662518142866,12769.130088041738,9118.421075905153,3656.402223458185,23.853329097388436,1.9679675842416973,0.000275678707069036,0.0004636071421388077,1.4214806452780708,1.2784221739202273,33.04035618069014,-2.6165384003444054,-0.44833920930068416,213291.46295874182,7.9873925300613,-8.435731739361984,1450575.999876949,"[0.0030890131789608655, 0.002762589111322931]","[-0.7506310746701371, -2.868622052387126]","[[213291.46295874182, 400457.9604275983], [1450575.999876949, 462399.58860053], [1450575.999876949, 246100.43038756214], [213291.46295874182, 246100.43038756214]]",0.05902980485514618,22.24888034457386,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1044.6808145522373,2.49379770174213,3.492264873734032,12769.093355141707,9118.304829019184,3656.3931479483167,23.854095899119887,1.9679584860421933,0.0002758511424692983,0.0004637821900833594,1.4214649120642253,1.2785100052406,33.04034760684135,-2.616551638449196,-0.4485593217020778,213290.8800119156,7.987242606644315,-8.435801928346393,1450573.4808195545,"[0.0030890226588297766, 0.002762592743816868]","[-0.7505822128255034, -2.868616528244214]","[[213290.8800119156, 400457.78772439784], [1450573.4808195545, 462399.40103642654], [1450573.4808195545, 246100.41819533383], [213290.8800119156, 246100.41819533383]]",0.0590296725002845,22.248846755149145,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1045.1808145522373,2.493772693102244,3.4922634475279373,12769.056560195757,9118.190836672127,3656.3841050521455,23.85486257729023,1.967949388970442,0.0002760235473658804,0.0004639572171300714,1.4214491678172698,1.2785978238002378,33.040339012625054,-2.6165647527611133,-0.4487822637307204,213290.29983785233,7.9870895198969265,-8.435871783627647,1450570.966064479,"[0.0030890322248445725, 0.0027625964063933603]","[-0.7505328623679197, -2.868610847486944]","[[213290.29983785233, 400457.61252307007], [1450570.966064479, 462399.20963019354], [1450570.966064479, 246100.40597142206], [213290.29983785233, 246100.40597142206]]",0.059029541952699355,22.248812904598072,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1045.6808145522373,2.493747307797282,3.4922620646571025,12769.019686311165,9118.075298016194,3656.3749941729893,23.85562919496367,1.9679402930222072,0.000276195921842102,0.00046413222354252956,1.4214334235703148,1.2786856383286678,33.040330397973946,-2.616578040960018,-0.44900125910936595,213289.71356681653,7.986941114049159,-8.435942373158525,1450568.4577861156,"[0.0030890416795973444, 0.002762600003848739]","[-0.7504841449801124, -2.8686055250647855]","[[213289.71356681653, 400457.44086666167], [1450568.4577861156, 462399.02436143794], [1450568.4577861156, 246100.39371515912], [213289.71356681653, 246100.39371515912]]",0.059029407836842636,22.248778705161957,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1046.1808145522373,2.493722572271656,3.4922606469694024,12768.982707045434,9117.96215128974,3656.365889563944,23.856395762188107,1.967931198198014,0.00027636826589364194,0.000464307209155047,1.42141767932336,1.2787734503496502,33.040321763064924,-2.6165911938528277,-0.449222325684957,213289.1281814133,7.986790530520636,-8.436012856205593,1450565.946590652,"[0.0030890512089307206, 0.002762603610697689]","[-0.7504349998373974, -2.868600158366654]","[[213289.1281814133, 400457.2674127144], [1450565.946590652, 462398.83639468363], [1450565.946590652, 246100.38142561194], [213289.1281814133, 246100.38142561194]]",0.05902927468027633,22.248744245725444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1046.6808145522373,2.493697409151959,3.492259235068795,12768.945638288702,9117.847362547094,3656.3567532629527,23.85716227080686,1.9679221044942574,0.0002765405795922634,0.00046448217421129253,1.4214019350764047,1.2788612582524441,33.04031310777145,-2.6166044039564698,-0.44943909642819335,213288.53940361814,7.986644651435199,-8.436083747863393,1450563.4440404736,"[0.0030890606359814557, 0.002762607166998272]","[-0.7503864362171417, -2.868595065586477]","[[213288.53940361814, 400457.09772945277], [1450563.4440404736, 462398.6544277573], [1450563.4440404736, 246100.36910778753], [213288.53940361814, 246100.36910778753]]",0.059029138887674,22.24870945923937,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1047.1808145522373,2.4936727443154467,3.4922577569524833,12768.908498137625,9117.734518041454,3656.3476658379323,23.85792865623806,1.967913011912165,0.0002767128629210094,0.00046465711850543473,1.4213861797963403,1.2789490533165595,33.040304432460005,-2.616617472391572,-0.44965832297259567,213287.9546076248,7.986495837270979,-8.436154160243575,1450560.9460585515,"[0.00308907015383941, 0.002762610761040189]","[-0.7503373568943544, -2.868589771486007]","[[213287.9546076248, 400456.9258354422], [1450560.9460585515, 462398.468797145], [1450560.9460585515, 246100.3567608878], [213287.9546076248, 246100.3567608878]]",0.05902900526870275,22.24867443199402,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1047.6808145522373,2.4936476472988685,3.492256312153943,12768.871291182297,9117.619959080257,3656.3385243927737,23.85869498059256,1.96790392044755,0.0002768851159625629,0.0004648320422776049,1.4213704245162757,1.279036844109361,33.04029573715252,-2.6166307125617854,-0.4498738491582799,213287.36475648909,7.986351332281799,-8.43622518144008,1450558.4567248907,"[0.0030890795676680764, 0.00276261430205415]","[-0.7502888707444607, -2.86858476794389]","[[213287.36475648909, 400456.7572472204], [1450558.4567248907, 462398.28883370076], [1450558.4567248907, 246100.34438387005], [213287.36475648909, 246100.34438387005]]",0.05902886852721642,22.24863907887433,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1048.1808145522373,2.4936232072221474,3.492254819540104,12768.833999593511,9117.50786695075,3656.3294087672107,23.85946125546126,1.9678948301015722,0.0002770573387008259,0.0004650069453516811,1.421354669236212,1.2791246323849434,33.04028702211855,-2.61664377533795,-0.45009178692282603,213286.77724902463,7.986204133674676,-8.436295920597502,1450555.9675170837,"[0.0030890890632574376, 0.0027626178652028826]","[-0.7502399171717873, -2.868579648772286]","[[213286.77724902463, 400456.58653048717], [1450555.9675170837, 462398.1055191813], [1450555.9675170837, 246100.33197550505], [213286.77724902463, 246100.33197550505]]",0.059028733367591166,22.24860347869228,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1048.6808145522373,2.493598312125874,3.492253355091233,12768.7966276165,9117.393980618353,3656.320240626678,23.860227398485392,1.9678857408700667,0.00027722953121791995,0.00046518182797489384,1.421338902923038,1.2792124065536918,33.04027828728391,-2.616657007836419,-0.45030573535211715,213286.18480796242,7.986061518588485,-8.436367253940602,1450553.4858118875,"[0.0030890984509527736, 0.0027626213687689054]","[-0.7501915795159859, -2.8685748582894774]","[[213286.18480796242, 400456.419363712], [1450553.4858118875, 462397.92815863906], [1450553.4858118875, 246100.31953785347], [213286.18480796242, 246100.31953785347]]",0.0590285950691296,22.248567553205206,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1049.1808145522373,2.49357401826126,3.4922518347293874,12768.759171042155,9117.28237858114,3656.31110679382,23.860993491903194,1.9678766527542122,0.0002774016934975501,0.0004653566899623819,1.4213231366098644,1.279300178120738,33.040269532916454,-2.6166700610431426,-0.45052195923051386,213285.59532843682,7.985916271619658,-8.436438230850172,1450551.0049302753,"[0.003089107923474666, 0.002762624899540408]","[-0.7501427570097436, -2.868569923127935]","[[213285.59532843682, 400456.2501682648], [1450551.0049302753, 462397.7474864751], [1450551.0049302753, 246100.30707020208], [213285.59532843682, 246100.30707020208]]",0.05902845854710866,22.24853138754364,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1049.6808145522373,2.493549260106547,3.4922503407384275,12768.721640536032,9117.168957747946,3656.301924173087,23.8617595250684,1.9678675657498548,0.00027757382562173356,0.0004655315315524764,1.4213073702966907,1.2793879454765935,33.0402607589906,-2.616683272235557,-0.4507343217623543,213285.001192901,7.985775446763114,-8.436509768525468,1450548.5323684292,"[0.0030891172925867545, 0.0027626283778472]","[-0.7500945235574005, -2.8685652743340033]","[[213285.001192901, 400456.0844056535], [1450548.5323684292, 462397.5725750864], [1450548.5323684292, 246100.29457402616], [213285.001192901, 246100.29457402616]]",0.0590283190189385,22.24849490430606,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1050.1808145522373,2.493525113127928,3.492248791990143,12768.684029793509,9117.057857650909,3656.29277589841,23.862525437015478,1.9678584798582452,0.00027774592757279763,0.0004657063525607312,1.4212915929504077,1.2794757002740889,33.04025196579249,-2.616696320935287,-0.4509490582830722,213284.4100367285,7.985631889337071,-8.436580947620143,1450546.060595447,"[0.0030891267449207047, 0.002762631881371873]","[-0.7500458165284797, -2.868560494848428]","[[213284.4100367285, 400455.9165295036], [1450546.060595447, 462397.39423145424], [1450546.060595447, 246100.28204802983], [213284.4100367285, 246100.28204802983]]",0.05902818130190115,22.248458184747392,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1050.6808145522373,2.493500505873214,3.4922472714560313,12768.646347206995,9116.944950121546,3656.283577503758,23.863291288773166,1.967849395075271,0.00027791799943194495,0.0004658811532263396,1.4212758156041252,1.2795634508888027,33.04024315330247,-2.616709539859184,-0.45116000984404536,213283.81413255222,7.985492688716533,-8.436652698560579,1450543.5970997007,"[0.0030891360933815153, 0.002762635331505245]","[-0.7499977012583463, -2.8685560071131793]","[[213283.81413255222, 400455.75202326657], [1450543.5970997007, 462397.2215781377], [1450543.5970997007, 246100.2694937759], [213283.81413255222, 246100.2694937759]]",0.05902804056440446,22.24842114952597,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1051.1808145522373,2.4934765149528126,3.4922457134397664,12768.608574667323,9116.834330136036,3656.2743925857935,23.86405709079012,1.9678403114015903,0.0002780900411925183,0.0004660559333771146,1.421260038257842,1.2796511989967805,33.04023432175751,-2.6167226288453946,-0.45137323032383847,213283.2196953087,7.985351042703371,-8.43672427302721,1450541.1309180085,"[0.0030891455206051607, 0.0027626387988886345]","[-0.7499491351467059, -2.868551431270882]","[[213283.2196953087, 400455.58553443133], [1450541.1309180085, 462397.04587107775], [1450541.1309180085, 246100.25690832103], [213283.2196953087, 246100.25690832103]]",0.05902790106520354,22.248383879017837,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1051.6808145522373,2.4934521265969396,3.4922441652925182,12768.57072657384,9116.722177732428,3656.265175692352,23.864822799089037,1.967831228833788,0.000278262052922535,0.0004662306932492377,1.4212442553950042,1.2797389380548396,33.04022547110338,-2.616735795036124,-0.4515825450910711,213282.62187854722,7.985213709476852,-8.436796254567923,1450538.6738634645,"[0.0030891548460201417, 0.0027626422163521147]","[-0.7499011497032498, -2.868547127859893]","[[213282.62187854722, 400455.4224818473], [1450538.6738634645, 462396.87571325194], [1450538.6738634645, 246100.2442965236], [213282.62187854722, 246100.2442965236]]",0.0590277590361507,22.248346300350025,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1052.1808145522373,2.493428223729162,3.492242569029186,12768.532803677783,9116.611873027012,3656.2559877469585,23.865588456846115,1.9678221473724793,0.0002784340346164016,0.0004664054326548518,1.4212284725321664,1.2798266744510567,33.04021660164943,-2.6167488503302136,-0.45179424305001703,213282.02663717399,7.985073683118458,-8.436867926168475,1450536.2171660464,"[0.0030891642575593425, 0.0027626456637076333]","[-0.7498526724113994, -2.8685426650590222]","[[213282.02663717399, 400455.25731878617], [1450536.2171660464, 462396.7021917966], [1450536.2171660464, 246100.2316554016], [213282.02663717399, 246100.2316554016]]",0.05902761866861274,22.248308492470496,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1052.6808145522373,2.4934039285075715,3.492240986349782,12768.494819317635,9116.500054852278,3656.246767971111,23.866353984226286,1.9678130670142637,0.00027860598634196857,0.0004665801518214954,1.4212126786362198,1.2799143966793491,33.040207713416976,-2.616762012534963,-0.45200234007057816,213281.42801340655,7.984937665120981,-8.436940005191559,1450533.7710666824,"[0.0030891735682279527, 0.0027626490631065073]","[-0.7498047724052098, -2.868538465882152]","[[213281.42801340655, 400455.0953310618], [1450533.7710666824, 462396.5338954052], [1450533.7710666824, 246100.2189881523], [213281.42801340655, 246100.2189881523]]",0.0590274758338569,22.248270377162225,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1053.1808145522373,2.493380174810867,3.4922393653077255,12768.456760418772,9116.39026397396,3656.2375670069955,23.867119461706967,1.967803987759716,0.00027877790809422614,0.00046675485057189243,1.4211968847402727,1.280002116391484,33.04019880669637,-2.616775067948268,-0.45221287758266726,213280.83122165827,7.984798986198655,-8.437011863781322,1450531.3242577934,"[0.0030891829612691548, 0.002762652486224069]","[-0.7497564016808339, -2.8685341425280106]","[[213280.83122165827, 400454.9312039271], [1450531.3242577934, 462396.3623079541], [1450531.3242577934, 246100.20629078866], [213280.83122165827, 246100.20629078866]]",0.059027334400242666,22.248232027795577,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1053.6808145522373,2.4933560480513854,3.492237761411289,12768.418633582549,9116.279016245833,3656.2283286297647,23.867884845513675,1.967794909605367,0.00027894979994215295,0.0004669295291418854,1.4211810853277713,1.2800898270670371,33.040189881459355,-2.6167882185876943,-0.4524196937689453,213280.23063132376,7.984664486140389,-8.437084179909334,1450528.8870896113,"[0.003089192251439689, 0.0027626558575358146]","[-0.7497086180765823, -2.868530102920258]","[[213280.23063132376, 400454.770366493], [1450528.8870896113, 462396.1961572835], [1450528.8870896113, 246100.19356725496], [213280.23063132376, 246100.19356725496]]",0.059027190316522773,22.248193368429046,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1054.1808145522373,2.4933324525372416,3.492236117383668,12768.38042748434,9116.1697594603,3656.2191095630224,23.868650179898765,1.967785832551776,0.0002791216618810005,0.0004671041873557605,1.4211652859152695,1.2801775352827076,33.040180937955654,-2.6168012572785466,-0.4526287770709132,213279.63190376922,7.984527494829251,-8.437156271900164,1450526.4488030018,"[0.003089201623593417, 0.0027626592518909666]","[-0.7496603655538506, -2.8685259424720497]","[[213279.63190376922, 400454.6075372843], [1450526.4488030018, 462396.0269033057], [1450526.4488030018, 246100.18081407947], [213279.63190376922, 246100.18081407947]]",0.0590270476037667,22.24815447710916,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1054.6808145522373,2.4933084742125557,3.492234488341348,12768.342153535968,9116.059015893,3656.209855369806,23.869415456674112,1.9677767565954754,0.00027929349397976764,0.00046727882544521734,1.421149486502768,1.280265239442926,33.04017197615843,-2.6168143821136245,-0.45283410609209795,213279.02953956838,7.984394695841161,-8.437228801933259,1450524.0204763298,"[0.003089210894915044, 0.0027626625975163566]","[-0.7496126877045582, -2.868522047109719]","[[213279.02953956838, 400454.44802160835], [1450524.0204763298, 462395.8630963689], [1450524.0204763298, 246100.16803543115], [213279.02953956838, 246100.16803543115]]",0.059026902290768166,22.248115281710206,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1055.1808145522373,2.4932850246758766,3.4922328184862357,12768.303801934106,9115.950257197848,3656.2006216609384,23.870180612323924,1.9677676817370764,0.00027946529623271594,0.00046745344323340213,1.4211336760571571,1.2803529311626223,33.040162996318884,-2.616827412131801,-0.453041700685219,213278.4291295844,7.984259396134007,-8.437301096819226,1450521.5910327043,"[0.0030892202468089957, 0.0027626659643994926]","[-0.749564550986356, -2.8685180435579785]","[[213278.4291295844, 400454.2865130037], [1450521.5910327043, 462395.6961677606], [1450521.5910327043, 246100.15522750714], [213278.4291295844, 246100.15522750714]]",0.059026758384084575,22.24807586021576,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1055.6808145522373,2.4932611912377243,3.4922311642156347,12768.265384326913,9115.840007491734,3656.1913527264173,23.8709457104314,1.9677586079731086,0.0002796370687088978,0.0004676280409505682,1.4211178656115462,1.2804406188236432,33.04015399841728,-2.616840532776415,-0.45324560300338135,213277.82508079222,7.984128227007261,-8.437373830010642,1450519.171625157,"[0.0030892294979533216, 0.0027626692825412943]","[-0.749516988610984, -2.8685143053107667]","[[213277.82508079222, 400454.1282648907], [1450519.171625157, 462395.5346154983], [1450519.171625157, 246100.14239447247], [213277.82508079222, 246100.14239447247]]",0.059026611892394505,22.248036139985583,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1056.1808145522373,2.493237885638736,3.492229469897992,12768.226889493913,9115.73173748154,3656.182103596667,23.871710687474543,1.96774953530422,0.0002798088114018624,0.00046780261842147724,1.4211020441328261,1.2805282940712648,33.04014498269544,-2.6168535705831273,-0.4534517729077834,213277.22294630363,7.983994559952976,-8.437446332860759,1450516.7507619683,"[0.003089238829325843, 0.0027626726214588166]","[-0.7494689692219222, -2.8685104615524324]","[[213277.22294630363, 400453.9680232055], [1450516.7507619683, 462395.3699402783], [1450516.7507619683, 246100.12953235235], [213277.22294630363, 246100.12953235235]]",0.05902646679665998,22.2479961975138,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1056.6808145522373,2.4932142003681825,3.4922278096926873,12768.188318375445,9115.621936230487,3656.1727968998202,23.87247567814699,1.967740463726307,0.00027998052439246466,0.0004679771758860127,1.4210862336872154,1.2806159752785007,33.040135949092985,-2.6168667415638476,-0.45365420144150903,213276.6155550471,7.983865267396311,-8.43751946883782,1450514.3364125318,"[0.003089248055423322, 0.0027626759033358107]","[-0.7494215474587339, -2.8685069277150883]","[[213276.6155550471, 400453.8111278765], [1450514.3364125318, 462395.21097633836], [1450514.3364125318, 246100.11664372988], [213276.6155550471, 246100.11664372988]]",0.05902631851789852,22.247955960260153,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1057.1808145522373,2.493191105847018,3.492226089047622,12768.149665797439,9115.51439488019,3656.1635301451765,23.87324055038956,1.967731393240745,0.00028015220766052743,0.00046815171316779043,1.4210704122084952,1.2807036442119462,33.04012689780734,-2.616879718244827,-0.4538587577155795,213276.01160676562,7.98373343269094,-8.43759219040652,1450511.921270035,"[0.003089257365029695, 0.0027626792115407104]","[-0.7493736495326546, -2.8685032558616643]","[[213276.01160676562, 400453.65231732535], [1450511.921270035, 462395.0487311039], [1450511.921270035, 246100.10372791922], [213276.01160676562, 246100.10372791922]]",0.05902617218574495,22.247915509719235,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1057.6808145522373,2.493167494374722,3.4922243898560694,12768.11095506864,9115.404866369114,3656.1542242693267,23.874005291350425,1.9677223238435657,0.000280323861284621,0.000468326230485134,1.421054579696666,1.2807912989129944,33.040117828872155,-2.6168928865845684,-0.45405977710510115,213275.40372399706,7.983605608783989,-8.43766538588909,1450509.5164963012,"[0.00308926657432989, 0.0027626824719785012]","[-0.749326326040635, -2.8684998467932643]","[[213275.40372399706, 400453.49664220447], [1450509.5164963012, 462394.89175245364], [1450509.5164963012, 246100.09078786094], [213275.40372399706, 246100.09078786094]]",0.059026023191143126,22.247874771613404,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1058.1808145522373,2.493144477469206,3.4922226441081694,12768.072172529326,9115.29758235075,3656.1449465631044,23.874770056617685,1.967713255535673,0.00028049548525354586,0.0004685007276624687,1.4210387582179458,1.2808789612393099,33.04010874254067,-2.616905877184663,-0.4542631718215375,213274.79841637326,7.9834750996364505,-8.437738271457988,1450507.1104605224,"[0.00308927586916692, 0.0027626857615897105]","[-0.7492785116359878, -2.868496279930319]","[[213274.79841637326, 400453.3388633502], [1450507.1104605224, 462394.73138246965], [1450507.1104605224, 246100.07781966278], [213274.79841637326, 246100.07781966278]]",0.059025875878308084,22.247833819473396,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1058.6808145522373,2.4931210270015285,3.4922209190176585,12768.033331234263,9115.188617709426,3656.1356303958673,23.875534692205623,1.9677041883134472,0.00028066707963908966,0.000468675204924233,1.4210229257061162,1.280966609493167,33.040099638822824,-2.616919011234847,-0.4544631003344648,213274.18924020792,7.983348522668621,-8.437811623003086,1450504.7146699384,"[0.0030892850623382598, 0.0027626890011644063]","[-0.7492312791399852, -2.8684929884637826]","[[213274.18924020792, 400453.18415761145], [1450504.7146699384, 462394.5761785523], [1450504.7146699384, 246100.0648273609], [213274.18924020792, 246100.0648273609]]",0.05902572595010166,22.24779257695845,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1059.1808145522373,2.4930981502165506,3.492219148177229,12767.994418118555,9115.081819078083,3656.1263415507115,23.876299208726426,1.9676951221778023,0.00028083864442979034,0.0004688496620976505,1.4210070821611775,1.2810542454822316,33.04009051795032,-2.6169320066034425,-0.4546653059824166,213273.582552711,7.983219369064102,-8.437884675046519,1450502.3177963882,"[0.0030892943369367023, 0.00276269226385725]","[-0.7491835827762034, -2.8684895781875146]","[[213273.582552711, 400453.0274345677], [1450502.3177963882, 462394.4177219885], [1450502.3177963882, 246100.05180727053], [213273.582552711, 246100.05180727053]]",0.059025577640177775,22.24775111721266,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1059.6808145522373,2.4930748468586077,3.492217401509091,12767.95544416054,9114.97335472091,3656.117009967113,23.877063739677777,1.9676860571249821,0.00028101017969996156,0.0004690240994101652,1.4209912496493486,1.281141887447445,33.04008137992116,-2.6169451172134846,-0.4548639444594187,213272.97166430549,7.9830942886304115,-8.43795823308983,1450499.9307574849,"[0.0030893035121238393, 0.0027626954791759428]","[-0.74913645152122, -2.868486423379817]","[[213272.97166430549, 400452.8738801022], [1450499.9307574849, 462394.2646143359], [1450499.9307574849, 246100.0387631096], [213272.97166430549, 246100.0387631096]]",0.05902542656257237,22.247709367382498,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1060.1808145522373,2.493052118771923,3.492215608437876,12767.916395524097,9114.867061831465,3656.107705570731,23.877828151969357,1.9676769931559004,0.0002811816854381067,0.0004691985166903331,1.42097540610441,1.2812295171956087,33.04007222494056,-2.6169580855557113,-0.45506475119333345,213272.36325565056,7.982966741511518,-8.438031492704852,1450497.5422007486,"[0.003089312768384541, 0.0027626987171707022]","[-0.7490888581115841, -2.8684831519200786]","[[213272.36325565056, 400452.7184018097], [1450497.5422007486, 462394.1083741153], [1450497.5422007486, 246100.0256914026], [213272.36325565056, 246100.0256914026]]",0.0590252770757227,22.247667404116243,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1060.6808145522373,2.4930289569981623,3.4922138379407985,12767.877286288342,9114.759081558728,3656.0983601785924,23.878592470852247,1.96766793026686,0.00028135316171744556,0.00046937291416193145,1.4209595570429165,1.281317137906046,33.04006305300521,-2.616971197410332,-0.45526198997077927,213271.75077316197,7.98284325305076,-8.438105243021539,1450495.1637135444,"[0.0030893219229614372, 0.0027627019044622813]","[-0.7490418457618072, -2.8684801584928006]","[[213271.75077316197, 400452.5660893245], [1450495.1637135444, 462393.9574610133], [1450495.1637135444, 246100.0125961848], [213271.75077316197, 246100.0125961848]]",0.059025124867467284,22.247625156802734,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1061.1808145522373,2.4930063640752627,3.4922120215932204,12767.838102977123,9114.653248253508,3656.089041567461,23.879356742655098,1.9676588684588243,0.00028152460852559744,0.00046954729161880767,1.420943707981423,1.281404756408315,33.04005386431646,-2.616984181208133,-0.4554614004542259,213271.14074841424,7.982717297105523,-8.43817869755975,1450492.7834654916,"[0.0030893311603756323, 0.0027627051170031574]","[-0.7489943592504641, -2.8684770314308574]","[[213271.14074841424, 400452.4118506551], [1450492.7834654916, 462393.8034105986], [1450492.7834654916, 246099.99947362355], [213271.14074841424, 246099.99947362355]]",0.05902497424568348,22.247582701389625,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1061.6808145522373,2.4929833416948695,3.492210262233838,12767.798839313307,9114.545639115884,3656.0796402752158,23.880120919350983,1.9676498077270408,0.0002816960259551967,0.00046972164949364705,1.4209278534033751,1.2814923658802058,33.04004465879677,-2.6169974210031786,-0.4556571448118234,213270.52363094705,7.982595861503398,-8.438253006315222,1450490.4066934132,"[0.0030893402839333134, 0.002762708258023444]","[-0.7489475220895218, -2.868474300466923]","[[213270.52363094705, 400452.26094362844], [1450490.4066934132, 462393.6553194833], [1450490.4066934132, 246099.9863245409], [213270.52363094705, 246099.9863245409]]",0.059024819785141576,22.247539966976973,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1062.1808145522373,2.4929609901068543,3.4922084325610503,12767.75948525964,9114.440601839024,3656.0702867028645,23.880885051495977,1.9676407480733213,0.0002818674139781131,0.0004698959873182794,1.420911998825327,1.2815799731614625,33.0400354365417,-2.6170104089654664,-0.45585481181069554,213269.91061607518,7.982472009420576,-8.438326821231271,1450488.027020888,"[0.0030893495364451764, 0.0027627114557186817]","[-0.7489003631033853, -2.8684715377532197]","[[213269.91061607518, 400452.108279147], [1450488.027020888, 462393.5039942809], [1450488.027020888, 246099.97315005068], [213269.91061607518, 246099.97315005068]]",0.05902466750211754,22.24749703871621,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1062.6808145522373,2.492937787545984,3.4922066495473647,12767.720061287713,9114.332282059693,3656.0608642511393,23.881649045516223,1.9676316894916388,0.000282038772711789,0.0004700703055893339,1.4208961332141699,1.2816675651147176,33.040026197545785,-2.61702379442277,-0.45604931579009644,213269.29157848936,7.982352045737002,-8.438401361527099,1450485.652851146,"[0.0030893584599315923, 0.0027627144433107374]","[-0.7488542336643867, -2.86846937597261]","[[213269.29157848936, 400451.95848649705], [1450485.652851146, 462393.3578464811], [1450485.652851146, 246099.95995116647], [213269.29157848936, 246099.95995116647]]",0.05902451191009195,22.247453844952204,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1063.1808145522373,2.4929154722582156,3.492204732464171,12767.680602969749,9114.227531996778,3656.0515723144936,23.882413002470642,1.9676226319866597,0.00028221010207490915,0.00047024460379769883,1.4208802676030126,1.2817551558919307,33.040016942155944,-2.6170366980576647,-0.4562467891566371,213268.68272239162,7.982227886844498,-8.438474676001135,1450483.2897700712,"[0.003089367835610106, 0.0027627177310604236]","[-0.7488063916486325, -2.8684661225836554]","[[213268.68272239162, 400451.8058753706], [1450483.2897700712, 462393.2062093597], [1450483.2897700712, 246099.94673390005], [213268.68272239162, 246099.94673390005]]",0.05902436097022351,22.2474104562492,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1063.6808145522373,2.492892403323387,3.4922029438590605,12767.641090783343,9114.119653195577,3656.0421304365705,23.883176891580714,1.9676135755508166,0.00028238140221281525,0.000470418882489996,1.4208644019918553,1.28184274152267,33.04000767050678,-2.617050133299699,-0.45644120382900155,213268.06171398278,7.9821082501153455,-8.438549453944347,1450480.9272435731,"[0.00308937676571975, 0.0027627207260522793]","[-0.7487602236377077, -2.868463919458566]","[[213268.06171398278, 400451.656212769], [1450480.9272435731, 462393.06086900446], [1450480.9272435731, 246099.93348566853], [213268.06171398278, 246099.93348566853]]",0.05902420441911187,22.247366765534164,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1064.1808145522373,2.49287044402133,3.492201036722584,12767.601501467452,9114.01608594704,3656.032790554862,23.88394074890237,1.967604520188745,0.00028255267304384043,0.0004705931412072329,1.420848536380698,1.281930326892637,33.03999838266958,-2.6170629991074033,-0.456637576262267,213267.44882189273,7.9819856784746435,-8.43862325473691,1450478.5678855714,"[0.003089386110985717, 0.00276272397137389]","[-0.7487125566539495, -2.8684609091918394]","[[213267.44882189273, 400451.5046539195], [1450478.5678855714, 462392.91150459525], [1450478.5678855714, 246099.92021594616], [213267.44882189273, 246099.92021594616]]",0.05902405154226774,22.24732286341981,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1064.6808145522373,2.4928476288402037,3.492199224568925,12767.561843319047,9113.909092949107,3656.023331513988,23.884704468349902,1.9675954658933668,0.000282723914704317,0.0004707673804530187,1.4208326597364311,1.2820178970872487,33.03998907865525,-2.6170763122779017,-0.4568300174018418,213266.82597730355,7.981868236716537,-8.438698254118378,1450476.2113180382,"[0.003089395014254653, 0.0027627269288086308]","[-0.7486665383752137, -2.868458917306692]","[[213266.82597730355, 400451.35673124396], [1450476.2113180382, 462392.76902794663], [1450476.2113180382, 246099.90691890448], [213266.82597730355, 246099.90691890448]]",0.05902389364326149,22.2472786720923,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1065.1808145522373,2.492825734967292,3.492197273260552,12767.522130022311,9113.805792468303,3656.0140023537924,23.88546815380787,1.967586412669414,0.00028289512711121947,0.00047094159991784154,1.4208167830921647,1.2821054665561906,33.03997975865116,-2.6170890851723003,-0.4570244620920221,213266.2132319219,7.9817475754847464,-8.438772037576769,1450473.8632171496,"[0.0030894043484534566, 0.0027627301605511407]","[-0.7486189387361574, -2.8684559870299555]","[[213266.2132319219, 400451.2068193974], [1450473.8632171496, 462392.6221560892], [1450473.8632171496, 246099.89360324194], [213266.2132319219, 246099.89360324194]]",0.059023740133818135,22.247234292888024,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1065.6808145522373,2.492802999522026,3.492195431452911,12767.482363642794,9113.699091918214,3656.0045433456585,23.886231699152518,1.9675773605095173,0.00028306631040669135,0.00047111579983432933,1.420800895414789,1.2821930205978633,33.039970422760575,-2.6171023856319025,-0.45721548367600917,213265.58975387676,7.981631629896867,-8.438847113572876,1450471.518298599,"[0.0030894132384202628, 0.0027627331034435812]","[-0.7485729944451643, -2.868454077380913]","[[213265.58975387676, 400451.06012967817], [1450471.518298599, 462392.48175579373], [1450471.518298599, 246099.88025919747], [213265.58975387676, 246099.88025919747]]",0.059023581431722004,22.24718963858207,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1066.1808145522373,2.4927812672477963,3.4921934616899026,12767.44253602392,9113.596349573954,3655.995200748599,23.88699521116471,1.9675683094183571,0.00028323746450840037,0.0004712899800109616,1.420785007737413,1.2822805740684242,33.03996107110504,-2.617115150757965,-0.45740867375951666,213264.975439172,7.981512412574091,-8.438921086333607,1450469.1793840718,"[0.00308942255549802, 0.0027627363119727653]","[-0.7485254969675066, -2.8684512833360003]","[[213264.975439172, 400450.9113348865], [1450469.1793840718, 462392.3369169151], [1450469.1793840718, 246099.866895134], [213264.975439172, 246099.866895134]]",0.05902342683261287,22.247144800139775,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1066.6808145522373,2.49275868109913,3.4921916015753536,12767.402646246494,9113.490155340267,3655.985725550403,23.887758655435725,1.9675592593884605,0.0002834085895603236,0.0004714641406979318,1.4207691200600372,1.2823681221847991,33.039951703712916,-2.6171284270002295,-0.457598401849566,213264.35021295998,7.981397971324611,-8.438996373174177,1450466.8425596326,"[0.003089431425986806, 0.0027627392292069123]","[-0.7484796591095153, -2.868449516042002]","[[213264.35021295998, 400450.7658003657], [1450466.8425596326, 462392.1986099253], [1450466.8425596326, 246099.85350290238], [213264.35021295998, 246099.85350290238]]",0.05902326697528647,22.247099689250305,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1067.1808145522373,2.4927370824841413,3.4921896096636833,12767.362692257346,9113.387870018727,3655.976369933393,23.888522066428067,1.9675502104245761,0.000283579685478899,0.00047163828169895564,1.4207532323826613,1.2824556697021472,33.03994232067981,-2.6171411686366484,-0.45779022034923855,213263.7343900458,7.981280307531335,-8.439070527880574,1450464.5116590979,"[0.0030894407268359956, 0.0027627424153506943]","[-0.7484322556960777, -2.8684468497800495]","[[213263.7343900458, 400450.61822114285], [1450464.5116590979, 462392.05590129894], [1450464.5116590979, 246099.840091348], [213263.7343900458, 246099.840091348]]",0.05902311129443872,22.247054398305217,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1067.6808145522373,2.4927145508710904,3.4921877324806965,12767.322673532979,9113.281828458506,3655.9668756592405,23.889285335588003,1.9675411625187802,0.000283750752416737,0.0004718124032587548,1.4207373336721758,1.2825432015244405,33.03993292203461,-2.617154498826602,-0.4579786908628307,213263.10723725398,7.98116735618936,-8.43914604705219,1450462.181822348,"[0.003089449575695198, 0.0027627453036039667]","[-0.7483865384160092, -2.8684452460184695]","[[213263.10723725398, 400450.4738158947], [1450462.181822348, 462391.91965954046], [1450462.181822348, 246099.82665153025], [213263.10723725398, 246099.82665153025]]",0.05902295023735364,22.247008839941035,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1068.1808145522373,2.4926931019764567,3.492185713628623,12767.282593765738,9113.180071799688,3655.9575122079195,23.890048574068068,1.9675321156763894,0.000283921790279574,0.00047198650517730876,1.420721434961691,1.2826307331384403,33.03992350788326,-2.6171672331385976,-0.4581693703111114,213262.49034143513,7.9810509609780524,-8.439220331289164,1450459.8589795101,"[0.003089458859920016, 0.002762748467019072]","[-0.7483392335421051, -2.868442712019939]","[[213262.49034143513, 400450.3272413233], [1450459.8589795101, 462391.77871246444], [1450459.8589795101, 246099.8131935675], [213262.49034143513, 246099.8131935675]]",0.05902279370885021,22.246963105008955,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1068.6808145522373,2.492670734062201,3.4921838158542116,12767.242452330633,9113.074595650001,3655.9480043314043,23.890811707214436,1.967523069889484,0.00028409279921972106,0.00047216058770593655,1.4207055307346512,1.2827182541491817,33.03991407828329,-2.6171805478158743,-0.4583566574578981,213261.86166982292,7.980939376235767,-8.439296033693665,1450457.536918557,"[0.003089467690378702, 0.0027627513315652595]","[-0.7482936176694479, -2.8684412407769364]","[[213261.86166982292, 400450.18389075325], [1450457.536918557, 462391.6443765337], [1450457.536918557, 246099.79970723164], [213261.86166982292, 246099.79970723164]]",0.059022631621201124,22.246917101668,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1069.1808145522373,2.4926494294519244,3.492181794301719,12767.20223851099,9112.973278610534,3655.9386052992877,23.89157480898296,1.9675140251627252,0.00028426377915510576,0.00047233465065772343,1.4206896265076114,1.282805774983371,33.0399046332941,-2.6171933261579463,-0.45854593569850977,213261.24165718202,7.980824757886694,-8.439370693585204,1450455.2179423852,"[0.0030894769510001526, 0.0027627544603424222]","[-0.7482464488723163, -2.868438905168961]","[[213261.24165718202, 400450.0386006893], [1450455.2179423852, 462391.5058554226], [1450455.2179423852, 246099.78620108156], [213261.24165718202, 246099.78620108156]]",0.05902247343067126,22.246870923603446,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
