t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1069.6808145522373,2.4926272517993593,3.4921798716041406,12767.16195990268,9112.868465956542,3655.929084213539,23.89233780751874,1.9675049814889036,0.0002844347302247365,0.0004725086942770729,1.4206737167640169,1.2828932852504802,33.03989517294292,-2.617206581016393,-0.45873169557461324,213260.61155382608,7.980714873165425,-8.439446568740038,1450452.9009353837,"[0.003089485759950306, 0.002762757295509098]","[-0.7482009517494188, -2.8684375979545647]","[[213260.61155382608, 400449.8965969325], [1450452.9009353837, 462391.3737483151], [1450452.9009353837, 246099.7726686697], [213260.61155382608, 246099.7726686697]]",0.05902231028941381,22.246824487674,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1070.1808145522373,2.492605994857567,3.492177813231985,12767.121627385488,9112.767335304852,3655.9196897163747,23.893100701230274,1.9674959388727111,0.00028460565234628333,0.00047268271835696705,1.4206577959873128,1.2829807850680832,33.03988569738539,-2.6172193505372285,-0.45891965896578313,213259.99138682292,7.980601588593231,-8.439521247559014,1450450.59063576,"[0.0030894950079257927, 0.0027627604083902127]","[-0.7481538606377048, -2.8684353572628543]","[[213259.99138682292, 400449.7524371772], [1450450.59063576, 462391.2370065802], [1450450.59063576, 246099.7591184041], [213259.99138682292, 246099.7591184041]]",0.05902215155369835,22.2467778847936,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1070.6808145522373,2.4925838035029297,3.4921758666431018,12767.08124048918,9112.662458388644,3655.9101626120846,23.89386356074537,1.9674868973063666,0.00028477654566973914,0.00047285672313524007,1.4206418807271641,1.2830682839059036,33.03987620671677,-2.6172326636812175,-0.45910455877856293,213259.36037113355,7.980492674141487,-8.43959723292005,1450448.2821999681,"[0.003089503802581338, 0.0027627632270463194]","[-0.748108441892272, -2.868434142125147]","[[213259.36037113355, 400449.61119481275], [1450448.2821999681, 462391.10630918696], [1450448.2821999681, 246099.7455410142], [213259.36037113355, 246099.7455410142]]",0.05902198769760871,22.246731023627397,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1071.1808145522373,2.4925627052202444,3.492173784906062,12767.04079970291,9112.561892225742,3655.900761549969,23.89462635464006,1.9674778567951394,0.0002849474101016684,0.000473030708413506,1.4206259599504607,1.2831557778484857,33.03986670107088,-2.61724542159342,-0.4592918015921441,213258.73927315688,7.980380222592714,-8.439672024184858,1450445.9803422743,"[0.003089513038260598, 0.0027627663242784503]","[-0.7480614238779829, -2.868431992251232]","[[213258.73927315688, 400449.4676775082], [1450445.9803422743, 462390.97081428085], [1450445.9803422743, 246099.7319457276], [213258.73927315688, 246099.7319457276]]",0.05902182828010157,22.2466839883766,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1071.6808145522373,2.4925406177617586,3.4921718272976565,12767.000295781487,9112.457341148855,3655.891212449578,23.89538904164346,1.9674688173307433,0.00028511824580133865,0.0004732046744431764,1.420610033657202,1.2832432607065736,33.03985718050086,-2.6172587754574423,-0.45947580510721764,213258.106175799,7.980272455455747,-8.439748260562965,1450443.6782773545,"[0.003089521811142598, 0.0027627691139270657]","[-0.7480161264712871, -2.8684309410746605]","[[213258.106175799, 400449.32725923863], [1450443.6782773545, 462390.84177746327], [1450443.6782773545, 246099.71832245882], [213258.106175799, 246099.71832245882]]",0.05902166327195518,22.246636686803985,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1072.1808145522373,2.4925196956548157,3.492169723539678,12766.959734697037,9112.357391412675,3655.8817999705902,23.896151665864338,1.9674597789189336,0.0002852890526660958,0.0004733786210249946,1.4205941018473893,1.283330739096087,33.03984764511114,-2.6172715088515393,-0.4596619239499091,213257.48376285433,7.980161286565533,-8.439823210515442,1450441.3835381055,"[0.0030895310288826684, 0.002762772186140998]","[-0.7479692142425081, -2.868428936374276]","[[213257.48376285433, 400449.18474022346], [1450441.3835381055, 462390.70805845095], [1450441.3835381055, 246099.70468251163], [213257.48376285433, 246099.70468251163]]",0.05902150292927613,22.246589211559133,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1072.6808145522373,2.492497766243802,3.4921677459994114,12766.919112264966,9112.253386335782,3655.8722377785566,23.89691421942885,1.967450741551349,0.00028545983085652226,0.0004735525484112796,1.4205781700375766,1.2834182114010342,33.03983809497794,-2.617284824794511,-0.4598446169483168,213256.84918661063,7.980055008379054,-8.43989962532737,1450439.088789322,"[0.0030895397832072596, 0.002762774951675455]","[-0.7479240190276261, -2.868428019869018]","[[213256.84918661063, 400449.04548442725], [1450439.088789322, 462390.58105768857], [1450439.088789322, 246099.69101486838], [213256.84918661063, 246099.69101486838]]",0.05902133687749112,22.24654147368142,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1073.1808145522373,2.4924769718859143,3.4921656199829387,12766.878434566044,9112.153879224727,3655.862815185844,23.8976767458412,1.9674417052337414,0.00028563058027010203,0.00047372645640068347,1.4205622382277632,1.283505684157436,33.03982853021216,-2.6172975232282485,-0.46002934859080824,213256.22551139872,7.97994537903287,-8.439974727623678,1450436.8015096402,"[0.0030895489863209512, 0.0027627780040851303]","[-0.747877192273084, -2.868426128735641]","[[213256.22551139872, 400448.904187683], [1450436.8015096402, 462390.4494202897], [1450436.8015096402, 246099.67733085953], [213256.22551139872, 246099.67733085953]]",0.059021175552807455,22.246493569949592,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1073.6808145522373,2.492455070603196,3.4921636244858303,12766.837695331555,9112.049941240164,3655.853238323357,23.898439126659902,1.9674326699573061,0.00028580130107599066,0.0004739003452381038,1.4205462953848411,1.2835931403906629,33.039818950890776,-2.6173109088656865,-0.46021084420095804,213255.58936746191,7.9798404873649815,-8.44005133156594,1450434.5135773232,"[0.003089557720928511, 0.0027627807439127186]","[-0.7478321067985683, -2.868425357244564]","[[213255.58936746191, 400448.7659998889], [1450434.5135773232, 462390.3243307619], [1450434.5135773232, 246099.66361901347], [213255.58936746191, 246099.66361901347]]",0.059021008460828465,22.246445411623718,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1074.1808145522373,2.4924344292500864,3.492161496139318,12766.796890438589,9111.950909529936,3655.843781724482,23.899201481998894,1.96742363572766,0.0002859719931739401,0.0004740742147330118,1.4205303525419188,1.2836805975161985,33.039809357075455,-2.6173236824496326,-0.4603944309546364,213254.9627515755,7.979732357366686,-8.440126788321322,1450432.229691485,"[0.0030895669004051686, 0.002762783761682114]","[-0.7477854174447317, -2.8684236657943023]","[[213254.9627515755, 400448.6257633813], [1450432.229691485, 462390.1947681797], [1450432.229691485, 246099.6498894798], [213254.9627515755, 246099.6498894798]]",0.05902084562051178,22.246397091502068,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1074.6808145522373,2.492412751683686,3.4921594765301776,12766.756021167052,9111.84776028835,3655.834192845095,23.899963765860956,1.9674146025369672,0.000286142656714818,0.00047424806513339177,1.4205144096989961,1.283768048102001,33.039799748814914,-2.6173370138466945,-0.4605746120445815,213254.3253155753,7.9796289361610775,-8.440203548205659,1450429.9463564272,"[0.003089575660702402, 0.0027627865049048286]","[-0.7477406171517902, -2.8684231664845483]","[[213254.3253155753, 400448.48873642524], [1450429.9463564272, 462390.0716159864], [1450429.9463564272, 246099.63613420463], [213254.3253155753, 246099.63613420463]]",0.05902067759478275,22.24634852301756,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1075.1808145522373,2.492391843449513,3.492157349116242,12766.715081683402,9111.747655151958,3655.824696706254,23.90072594130053,1.9674055703883984,0.0002863132916451048,0.00047442189623422447,1.4204984558229647,1.2838554879879078,33.03979012617987,-2.6173500526832756,-0.46075723443732386,213253.69543944893,7.979522163469312,-8.440279397906636,1450427.6635531408,"[0.003089584629338125, 0.002762789359388814]","[-0.7476946689278225, -2.868422081977362]","[[213253.69543944893, 400448.34941421886], [1450427.6635531408, 462389.94393375353], [1450427.6635531408, 246099.62235958784], [213253.69543944893, 246099.62235958784]]",0.05902051319575423,22.246299797903607,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1075.6808145522373,2.492370219679584,3.492155274559634,12766.674101541334,9111.644767585167,3655.815133578569,23.901488053942348,1.9673965392765516,0.0002864838980703048,0.0004745957082435132,1.4204825019469332,1.2839429226444974,33.03978048930395,-2.6173634145737292,-0.46093730596896876,213253.0596335693,7.979418655876032,-8.440355961845,1450425.3898981013,"[0.0030895935115258346, 0.0027627921780828397]","[-0.7476491995607911, -2.8684211805390287]","[[213253.0596335693, 400448.21243710053], [1450425.3898981013, 462389.8207718984], [1450425.3898981013, 246099.60856488175], [213253.0596335693, 246099.60856488175]]",0.059020345642604,22.246250826944618,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1076.1808145522373,2.4923496445478928,3.492153135109001,12766.633065144608,9111.545843190343,3655.805622265795,23.902250135490544,1.9673875092046913,0.000286654475933898,0.00047476950099954593,1.4204665480709016,1.2840303575059457,33.039770838370885,-2.6173763673438084,-0.4611195637437504,213252.4282194792,7.979312433354266,-8.440431997098017,1450423.1150994613,"[0.0030896024830150887, 0.002762795034727837]","[-0.7476032386833381, -2.8684200863759655]","[[213252.4282194792, 400448.0734689651], [1450423.1150994613, 462389.6940421169], [1450423.1150994613, 246099.59474797169], [213252.4282194792, 246099.59474797169]]",0.059020180428575694,22.24620167252712,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1076.6808145522373,2.4923282967900104,3.4921510462194614,12766.591976648198,9111.44392549079,3655.796043091858,23.903012120415834,1.9673784801673921,0.0002868250253412948,0.0004749432747388022,1.4204505886783154,1.2841177823609666,33.03976117343336,-2.617389595670217,-0.46129831587404624,213251.79073924787,7.979210447142407,-8.440508763016453,1450420.8477994998,"[0.0030896113422430394, 0.0027627978262199974]","[-0.7475578989287837, -2.8684193393572333]","[[213251.79073924787, 400447.9376672177], [1450420.8477994998, 462389.5729480437], [1450420.8477994998, 246099.58091048637], [213251.79073924787, 246099.58091048637]]",0.05902001176619738,22.24615226375934,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1077.1808145522373,2.492307834247718,3.4921488805095313,12766.550834404137,9111.345406403365,3655.786528935559,23.903774036195323,1.9673694521677272,0.0002869955462399732,0.0004751170292809022,1.4204346237691745,1.2842052020413213,33.03975149465077,-2.6174024707423245,-0.4614788172784188,213251.15854518302,7.979106075267566,-8.440584892545985,1450418.581379213,"[0.0030896202972463694, 0.0027628006617752]","[-0.747512032977024, -2.8684183662456113]","[[213251.15854518302, 400447.8002244141], [1450418.581379213, 462389.4486484317], [1450418.581379213, 246099.5670523512], [213251.15854518302, 246099.5670523512]]",0.05901984564424418,22.2461026849107,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1077.6808145522373,2.4922864897637287,3.492146769977039,12766.509643803813,9111.243485021048,3655.776943157447,23.904535851211154,1.9673604251996666,0.0002871660387471829,0.0004752907648438694,1.4204186533434788,1.2842926110666473,33.03974180209133,-2.6174157259205626,-0.46165610048694816,213250.5200304975,7.9790056829026526,-8.4406617833896,1450416.32246186,"[0.0030896291409342642, 0.002762803433235465]","[-0.7474667829631653, -2.8684177346413042]","[[213250.5200304975, 400447.6657087402], [1450416.32246186, 462389.32970284927], [1450416.32246186, 246099.55317342604], [213250.5200304975, 246099.55317342604]]",0.05901967605366764,22.24605286993746,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1078.1808145522373,2.4922661878007006,3.4921445813715994,12766.468400512806,9111.145541324442,3655.767424010422,23.905297635611575,1.9673513992668048,0.00028733650280051733,0.0004754644812487574,1.4204026829177832,1.284380020362661,33.039732095892816,-2.6174285705276548,-0.46183543701965846,213249.88696937132,7.978902580664567,-8.440738017684225,1450414.0644334245,"[0.003089638081725141, 0.002762806251055918]","[-0.7474209983238855, -2.8684168627505575]","[[213249.88696937132, 400447.52928710927], [1450414.0644334245, 462389.2071573479], [1450414.0644334245, 246099.53927400755], [213249.88696937132, 246099.53927400755]]",0.059019509152930534,22.246002895120412,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1078.6808145522373,2.4922450046219793,3.492142452900504,12766.427106521254,9111.044183398533,3655.757827381215,23.906059355923873,1.9673423743630352,0.00028750693851841536,0.0004756381787240488,1.4203867124920875,1.2844674241066838,33.03972237609844,-2.6174417790398796,-0.46201156945716093,213249.24716206806,7.978803495086197,-8.440815064543358,1450411.8131121905,"[0.003089646910457278, 0.002762809003318712]","[-0.7473758325235073, -2.8684163393429394]","[[213249.24716206806, 400447.3957920599], [1450411.8131121905, 462389.09002520726], [1450411.8131121905, 246099.52535361596], [213249.24716206806, 246099.52535361596]]",0.05901933863192394,22.24595268652111,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1079.1808145522373,2.492224832397212,3.49214024469365,12766.38575756267,9110.946690444534,3655.7482984715034,23.906820937561157,1.9673333504919366,0.0002876773458387644,0.00047581185709149037,1.4203707255167284,1.2845548130584237,33.03971264281631,-2.6174546084768444,-0.4621896412265869,213248.6128893462,7.97870180386758,-8.440891445094167,1450409.562373501,"[0.003089655833080406, 0.002762811797147829]","[-0.7473301532727935, -2.868415606361838]","[[213248.6128893462, 400447.26048647304], [1450409.562373501, 462388.9694022869], [1450409.562373501, 246099.51141307433], [213248.6128893462, 246099.51141307433]]",0.05901917080525011,22.24590232134111,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1079.6808145522373,2.4922037562512975,3.492138096425684,12766.344358030577,9110.84570087489,3655.738692320714,23.90758252641491,1.9673243276473271,0.0002878477248815051,0.0004759855165755787,1.4203547495744782,1.284642206354476,33.039702896086794,-2.6174678070513706,-0.4623645263354206,213247.97189228906,7.978604109248295,-8.440968635583715,1450407.3183257936,"[0.0030896646457718737, 0.0027628145283925985]","[-0.7472850787938474, -2.868415202537952]","[[213247.97189228906, 400447.12809194456], [1450407.3183257936, 462388.8541670355], [1450407.3183257936, 246099.49745193927], [213247.97189228906, 246099.49745193927]]",0.0590189993719084,22.245851727780135,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1080.1808145522373,2.492183617108547,3.492135874182848,12766.302899990938,9110.748288351644,3655.729146844329,23.90834401036284,1.9673153058323287,0.00028801807559327276,0.0004761591569963719,1.4203387625991184,1.2847295895307635,33.03969313599896,-2.6174806831594988,-0.462541480930156,213247.33595211458,7.978503736358448,-8.441045217288604,1450405.073421365,"[0.0030896735514069273, 0.0027628172995163235]","[-0.7472394949555182, -2.868414597367082]","[[213247.33595211458, 400446.993788365], [1450405.073421365, 462388.73536065733], [1450405.073421365, 246099.48347027443], [213247.33595211458, 246099.48347027443]]",0.059018830501846954,22.245800982253364,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1080.6808145522373,2.492162576336186,3.4921337043428573,12766.261392333563,9110.647407953755,3655.719532289756,23.90910539362847,1.9673062850409098,0.00028818839809137636,0.00047633277856802146,1.4203227701072045,1.2848169620198813,33.039683362592314,-2.617493951693368,-0.4627155601555728,213246.69393957252,7.978406970269134,-8.441122530424707,1450402.8359538,"[0.0030896823464768696, 0.00276282000747234]","[-0.7471945227947946, -2.8684143283030386]","[[213246.69393957252, 400446.86211161513], [1450402.8359538, 462388.6214487642], [1450402.8359538, 246099.46946906362], [213246.69393957252, 246099.46946906362]]",0.05901865835601583,22.245750011236154,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1081.1808145522373,2.492142639575496,3.49213146373074,12766.219828761905,9110.550708610102,3655.709975798964,23.909866747778445,1.967297265276787,0.0002883586923108787,0.000476506381121093,1.4203067776152902,1.2849043350299056,33.039673575974405,-2.617506803181969,-0.46289167764109607,213246.0567771766,7.978307582028776,-8.441199259669872,1450400.5975908532,"[0.0030896912363352993, 0.00276282275808326]","[-0.7471490288523528, -2.868413839920746]","[[213246.0567771766, 400446.7285581542], [1450400.5975908532, 462388.50404728885], [1450400.5975908532, 246099.45544746582], [213246.0567771766, 246099.45544746582]]",0.059018488684429465,22.24569888324308,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1081.6808145522373,2.4921217557849347,3.49212928548738,12766.178209904201,9110.450345394236,3655.700338174188,23.910628001303394,1.9672882465334243,0.0002885289583783413,0.0004766799648831412,1.4202907796068216,1.2849916974050548,33.03966377616899,-2.617520068589257,-0.46306461286559397,213245.41263423974,7.978212216850466,-8.44127682971606,1450398.3646764176,"[0.0030897000114034246, 0.0027628254383751235]","[-0.7471041698104292, -2.8684137278812747]","[[213245.41263423974, 400446.5979189219], [1450398.3646764176, 462388.3920565828], [1450398.3646764176, 246099.441405577], [213245.41263423974, 246099.441405577]]",0.05901831532437815,22.245647527362507,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1082.1808145522373,2.4921019448825574,3.492127020924117,12766.136536401145,9110.354090895164,3655.6907752521724,23.911389226329838,1.9672792288148866,0.0002886991962224097,0.000476853529676483,1.4202747815983532,1.2850790602106923,33.03965396327544,-2.617532870553304,-0.46323941515356637,213244.77456712542,7.978114253115166,-8.441353668268732,1450396.132194717,"[0.003089708885001716, 0.0027628281674812777]","[-0.7470587683833732, -2.8684133614970313]","[[213244.77456712542, 400446.46551637567], [1450396.132194717, 462388.2765369778], [1450396.132194717, 246099.42734484837], [213244.77456712542, 246099.42734484837]]",0.05901814485269527,22.245596021599304,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1082.6808145522373,2.4920811329533676,3.4921248162844907,12766.094819108512,9110.253989730898,3655.681137048025,23.912150313495744,1.9672702121146417,0.0002888694059697635,0.0004770270757151731,1.4202587725567752,1.2851664071591047,33.03964413738106,-2.6175461269509146,-0.4634111958054632,213244.12992741316,7.9780201026951545,-8.441431298500618,1450393.9070333466,"[0.003089717647034299, 0.0027628308320081034]","[-0.7470139852522012, -2.868413340698384]","[[213244.12992741316, 400446.3358794587], [1450393.9070333466, 462388.1661918348], [1450393.9070333466, 246099.41326469227], [213244.12992741316, 246099.41326469227]]",0.05901797087060912,22.2455442948253,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1083.1808145522373,2.4920613452006397,3.4921225371379694,12766.053047551793,9110.15778863768,3655.671561289037,23.912911370069367,1.9672611964362345,0.00028903958755893385,0.00047720060282348584,1.4202427635151973,1.2852537542634033,33.039634298589135,-2.6175589893555573,-0.46358506047585024,213243.49049479506,7.977923241376288,-8.441508301852139,1450391.6807546837,"[0.003089726503954258, 0.0027628335394833748]","[-0.746968679858191, -2.8684130989721615]","[[213243.49049479506, 400446.20431697735], [1450391.6807546837, 462388.0522192917], [1450391.6807546837, 246099.39916461584], [213243.49049479506, 246099.39916461584]]",0.059017799518255094,22.24549242008817,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1083.6808145522373,2.492040676111417,3.4921203116917656,12766.011231778699,9110.058194379806,3655.6619166406026,23.913672363501867,1.9672521817736737,0.0002892097411063166,0.00047737411121651584,1.4202267544736191,1.2853410959705074,33.03962444696896,-2.6175722323562076,-0.4637560295075218,213242.84498403445,7.977830007835109,-8.441586037342631,1450389.462379574,"[0.0030897352522906867, 0.002762836186749892]","[-0.74692397395794, -2.8684131753425666]","[[213242.84498403445, 400446.07539883535], [1450389.462379574, 462387.9431770464], [1450389.462379574, 246099.38504588642], [213242.84498403445, 246099.38504588642]]",0.059017624875795774,22.245440324166488,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1084.1808145522373,2.4920209572864827,3.4921180211868066,12765.969357552385,9109.962202332967,3655.6523233466874,23.914433289108253,1.9672431681300175,0.00028937986655950317,0.0004775476007259412,1.4202107399154866,1.2854284326207366,33.03961458260483,-2.6175851292387664,-0.46392900805909676,213242.20386166585,7.97773423648357,-8.441663244542667,1450387.2413667375,"[0.0030897440916232842, 0.0027628388707523956]","[-0.746878768413745, -2.8684130671361188]","[[213242.20386166585, 400445.94464110205], [1450387.2413667375, 462387.8307412809], [1450387.2413667375, 246099.37090663775], [213242.20386166585, 246099.37090663775]]",0.059017452543088295,22.245388076897264,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1084.6808145522373,2.49200044008164,3.4921157744803417,12765.927440087395,9109.863146929052,3655.6426718089206,23.915194117862278,1.9672341554999124,0.00028954996402283275,0.00047772107156332657,1.420194719840799,1.2855157592112956,33.039604705566774,-2.6175983643193725,-0.46409902667795677,213241.55743892118,7.977642063545261,-8.441741090223218,1450385.0294392956,"[0.0030897528237976476, 0.002762841496909428]","[-0.7468341556155031, -2.8684132647471166]","[[213241.55743892118, 400445.81656169373], [1450385.0294392956, 462387.72316647816], [1450385.0294392956, 246099.3567499563], [213241.55743892118, 246099.3567499563]]",0.05901727719060163,22.24533560972955,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1085.1808145522373,2.4919807675202263,3.4921134784635335,12765.885458787197,9109.767262678035,3655.633053598234,23.915954876349037,1.967225143885485,0.00028972003346144725,0.0004778945235668185,1.4201786942495571,1.2856030804234986,33.03959481592716,-2.617611336567953,-0.4642709729213834,213240.9140812076,7.977547594056659,-8.441818566978043,1450382.8123498461,"[0.0030897616420804664, 0.002762844151686355]","[-0.7467890701287953, -2.868413323708952]","[[213240.9140812076, 400445.68674867274], [1450382.8123498461, 462387.61252937524], [1450382.8123498461, 246099.34257152706], [213240.9140812076, 246099.34257152706]]",0.059017103642217024,22.245282992197275,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1085.6808145522373,2.4919604085789366,3.4921112062829383,12765.843437030853,9109.668778578029,3655.623398837585,23.916715613490926,1.9672161332822724,0.00028989007496292937,0.00047806795693985623,1.4201626741748699,1.2856904019926811,33.03958491375647,-2.617624517286619,-0.4644399867055995,213240.2670400107,7.977456500796052,-8.441896487501651,1450380.6064860653,"[0.003089770360327088, 0.0027628467598901515]","[-0.7467445357890868, -2.8684136220088874]","[[213240.2670400107, 400445.55954664806], [1450380.6064860653, 462387.50641234306], [1450380.6064860653, 246099.32837768557], [213240.2670400107, 246099.32837768557]]",0.05901692768494753,22.245230161008045,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1086.1808145522373,2.4919408600522233,3.4921088877117437,12765.801361111726,9109.57333976766,3655.6137771169865,23.917476244534186,1.9672071236923698,0.0002900600884929139,0.0004782413715209062,1.420146643067073,1.2857777131834003,33.039574999181184,-2.617637445205929,-0.4646108864767484,213239.62299528316,7.977363160878042,-8.44197404735479,1450378.3965229834,"[0.0030897791661125724, 0.00276284939971176]","[-0.7466995221152583, -2.8684137664825644]","[[213239.62299528316, 400445.4306485231], [1450378.3965229834, 462387.3973214242], [1450378.3965229834, 246099.31416240646], [213239.62299528316, 246099.31416240646]]",0.05901675347864398,22.24517718056755,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1086.6808145522373,2.491920614361006,3.4921065968992377,12765.759247722424,9109.475253594916,3655.604115595321,23.918236817670294,1.9671981151112532,0.0002902300741401128,0.00047841476751467847,1.4201306119592765,1.2858650196354777,33.03956507228611,-2.6176506137933124,-0.46477882479683785,213238.97501568246,7.977273256456385,-8.442052081253223,1450376.197613737,"[0.003089787869474494, 0.0027628519892063078]","[-0.7466550738718886, -2.8684141729264994]","[[213238.97501568246, 400445.3043930293], [1450376.197613737, 462387.29283633706], [1450376.197613737, 246099.29993145674], [213238.97501568246, 246099.29993145674]]",0.059016576759415844,22.245123988921904,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1087.1808145522373,2.491901078238585,3.4921042648785003,12765.71707628823,9109.37982775212,3655.5944805767085,23.918997282289904,1.9671891075404575,0.0002904000318808935,0.0004785881447579035,1.4201145698183706,1.285952315349373,33.0395551331643,-2.617663599837763,-0.4649487335817639,213238.32958107773,7.977181075267765,-8.44212980884953,1450373.9933554295,"[0.003089796657743921, 0.002762854605834319]","[-0.7466101607985265, -2.8684144507159157]","[[213238.32958107773, 400445.1763813259], [1450373.9933554295, 462387.1853492721], [1450373.9933554295, 246099.28567862994], [213238.32958107773, 246099.28567862994]]",0.05901640165510949,22.245070651761836,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1087.6808145522373,2.4918809794823917,3.4921019545709924,12765.674867519636,9109.282262217494,3655.5848121243957,23.919757691566492,1.9671801009760668,0.00029056996179245163,0.00047876150345248453,1.4200985276774647,1.286039606727663,33.03954518189022,-2.6176767703300827,-0.4651157920075093,213237.68069654677,7.977092160085817,-8.442207952093327,1450371.8008781453,"[0.003089805345368226, 0.002762857174901571]","[-0.7465658033102305, -2.8684149746472194]","[[213237.68069654677, 400445.05090398446], [1450371.8008781453, 462387.08224679134], [1450371.8008781453, 246099.27141102793], [213237.68069654677, 246099.27141102793]]",0.05901622424833355,22.24501710635576,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1088.1808145522373,2.4918614879257013,3.492099610353519,12765.632598075981,9109.186961861658,3655.57516178173,23.92051806277403,1.9671710954190476,0.00029073986386183404,0.0004789348434406585,1.4200824855365588,1.2861268971407138,33.03953521854646,-2.617689788284445,-0.4652848204663087,213237.03374786532,7.97700104192586,-8.442285862392168,1450369.6018285346,"[0.0030898141176756255, 0.002762859770447776]","[-0.7465209799502441, -2.8684153712083384]","[[213237.03374786532, 400444.9236873051], [1450369.6018285346, 462386.9762495706], [1450369.6018285346, 246099.25712111258], [213237.03374786532, 246099.25712111258]]",0.05901604823487351,22.244963414914157,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1088.6808145522373,2.4918415507363743,3.4920972808303055,12765.590292520226,9109.089968712291,3655.565485702904,23.921278309517373,1.9671620908660763,0.00029090973815498934,0.00047910816492220345,1.4200664323625434,1.2862141736293977,33.03952524320931,-2.6177029399091927,-0.4654509677644114,213236.3839131487,7.976913152668715,-8.442364120433126,1450367.4154313991,"[0.0030898227894198636, 0.002762862318866888]","[-0.7464767139904224, -2.8684160138142585]","[[213236.3839131487, 400444.7990160868], [1450367.4154313991, 462386.87456839875], [1450367.4154313991, 246099.24281739758], [213236.3839131487, 246099.24281739758]]",0.05901587011910294,22.244909516806995,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1089.1808145522373,2.4918221976271107,3.4920949199355134,12765.547928065647,9108.995150857514,3655.5558255848846,23.922038554629346,1.9671530873180332,0.0002910795846604457,0.00047928146774506633,1.4200503847050832,1.286301454204628,33.0395152559708,-2.617715924731445,-0.46561891720239146,213235.73582968244,7.976823250557061,-8.442442167759452,1450365.2222963946,"[0.003089831546430812, 0.0027628648946423063]","[-0.7464319778316976, -2.8684165230338556]","[[213235.73582968244, 400444.6727543018], [1450365.2222963946, 462386.77022696985], [1450365.2222963946, 246099.22849141192], [213235.73582968244, 246099.22849141192]]",0.059015693280291305,22.24485547370748,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1089.6808145522373,2.491802362049856,3.492092572093511,12765.505529479087,9108.898511257652,3655.5461420159777,23.922798674875008,1.9671440847715267,0.00029124940344550144,0.0004794547521052833,1.4200343260145132,1.2863887207633495,33.03950525691391,-2.617729054824019,-0.46578393667033424,213235.08502051796,7.976736606850693,-8.442520543521027,1450363.0421152944,"[0.003089840203532011, 0.0027628674243317846]","[-0.746387795438366, -2.8684172723733794]","[[213235.08502051796, 400444.5490754288], [1450363.0421152944, 462386.67023043503], [1450363.0421152944, 246099.21415201452], [213235.08502051796, 246099.21415201452]]",0.059015514384278274,22.244801229184016,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1090.1808145522373,2.4917831020150976,3.492090192845006,12765.463073982399,9108.804017238868,3655.536475013658,23.923558793074655,1.967135083227447,0.0002914191944985267,0.00047962801784826167,1.420018272840498,1.2864759913252848,33.03949524613046,-2.617742032285374,-0.46595079268576,213234.43601286138,7.976647909829353,-8.442598702515113,1450360.855243298,"[0.0030898489463244317, 0.0027628699821911694]","[-0.7463431405438844, -2.868417883821427]","[[213234.43601286138, 400444.42377516424], [1450360.855243298, 462386.5675231378], [1450360.855243298, 246099.19979054164], [213234.43601286138, 246099.19979054164]]",0.059015336793751996,22.244746845076136,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1090.6808145522373,2.4917632470255464,3.4920878293653264,12765.420584075986,9108.70728300238,3655.5267816376922,23.92431878334863,1.967126082681919,0.0002915889578962711,0.0004798012651631226,1.4200022086333735,1.286563247398404,33.039485223698875,-2.6177552380803037,-0.4661149754237499,213233.78410280726,7.976562235802589,-8.44267721122634,1450358.6808950044,"[0.0030898575884788695, 0.002762872492684445]","[-0.7462990433895488, -2.868418742617233]","[[213233.78410280726, 400444.3008427858], [1450358.6808950044, 462386.468888098], [1450358.6808950044, 246099.18541564222], [213233.78410280726, 246099.18541564222]]",0.05901515715374354,22.244692263664223,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1091.1808145522373,2.491744024836381,3.4920854342275494,12765.37803669394,9108.61290389525,3655.5171049294927,23.925078700309577,1.9671170831359814,0.0002917586936242433,0.0004799744938922841,1.4199861389096942,1.2866504975691864,33.03947518969892,-2.6177682945490095,-0.4662812553088429,213233.13404296307,7.976474241995618,-8.44275549730446,1450356.4997236414,"[0.0030898663143721166, 0.0027628750284909966]","[-0.7462544868247455, -2.868419482132152]","[[213233.13404296307, 400444.17606454063], [1450356.4997236414, 462386.3672220295], [1450356.4997236414, 246099.1710189544], [213233.13404296307, 246099.1710189544]]",0.05901497891211648,22.24463754173715,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1091.6808145522373,2.4917243819254242,3.4920830572841512,12765.335454010343,9108.516914529513,3655.507399053145,23.92583856567385,1.967108084586374,0.0002919284017472271,0.000480147704237943,1.419970069186015,1.2867377439963417,33.03946514420858,-2.6177814764499177,-0.4664447472458164,213232.4808550108,7.976389413038362,-8.442834160284178,1450354.3308576222,"[0.0030898749406823986, 0.002762877518149093]","[-0.7462104798369326, -2.8684204595668015]","[[213232.4808550108, 400444.05375848955], [1450354.3308576222, 462386.2698080009], [1450354.3308576222, 246099.15660902174], [213232.4808550108, 246099.15660902174]]",0.05901479850399998,22.244582616783948,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1092.1808145522373,2.491705317841582,3.4920806570941854,12765.292806296738,9108.423055646677,3655.497698875872,23.926598357905018,1.967099087033633,0.00029209808225995424,0.0004803208960566739,1.4199539939457813,1.2868249845841182,33.03945508727497,-2.6177945260164783,-0.4666099129498207,213231.82868406185,7.976302788023531,-8.442912700973352,1450352.153021453,"[0.003089883646621264, 0.0027628800262489996]","[-0.7461660360801823, -2.8684213563446366]","[[213231.82868406185, 400443.9299916922], [1450352.153021453, 462386.1699960174], [1450352.153021453, 246099.142176612], [213231.82868406185, 246099.142176612]]",0.05901461908094736,22.244527549993396,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1092.6808145522373,2.491685777198099,3.492078257053636,12765.250126419547,9108.327431703168,3655.487989318414,23.927358098789266,1.9670900904747493,0.0002922677352226546,0.0004804940695370262,1.4199379187055476,1.286912221242741,33.03944501898047,-2.617807654504436,-0.4667721573187009,213231.17483661626,7.976219286430762,-8.442991443749463,1450349.9894810428,"[0.003089892258084804, 0.0027628824965173324]","[-0.7461221137267825, -2.868422443822545]","[[213231.17483661626, 400443.80877198407], [1450349.9894810428, 462386.0743174652], [1450349.9894810428, 246099.12773287253], [213231.17483661626, 246099.12773287253]]",0.05901443799523883,22.244472290264103,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1093.1808145522373,2.491666776381302,3.4920758246510624,12765.207398710152,9108.233831709847,3655.4782999265735,23.928117730067363,1.9670810949106248,0.0002924373606235041,0.0004806672245195794,1.4199218324322047,1.2869994469095745,33.03943493945246,-2.6178206599865987,-0.4669362724999928,213230.52304092166,7.976133667119768,-8.443069939619761,1450347.8201852648,"[0.0030899009551138175, 0.002762884995779745]","[-0.7460777231614057, -2.8684233929407763]","[[213230.52304092166, 400443.6858947648], [1450347.8201852648, 462385.9758538992], [1450347.8201852648, 246099.11326808037], [213230.52304092166, 246099.11326808037]]",0.05901425830943973,22.244416896624042,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1093.6808145522373,2.4916473044864316,3.492073409561814,12765.164644310336,9108.138445838802,3655.4685847546693,23.928877308869726,1.9670721003378178,0.0002926069585307469,0.00048084036119685965,1.4199057461588622,1.2870866686256996,33.039424848805254,-2.617833811032535,-0.46709768830510257,213229.86835719986,7.97605109517815,-8.443148783483252,1450345.6641602118,"[0.0030899095540123612, 0.002762887451351288]","[-0.7460338741263121, -2.8684245663593106]","[[213229.86835719986, 400443.5654073864], [1450345.6641602118, 462385.88150720135], [1450345.6641602118, 246099.09879059164], [213229.86835719986, 246099.09879059164]]",0.059014076562203165,22.244361310471863,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1094.1808145522373,2.4916284356366014,3.492070968988356,12765.121831571729,9108.04528956174,3655.458879539826,23.92963685104466,1.9670631067571651,0.0002927765289335945,0.00048101347942309755,1.4198896598855186,1.287173889551606,33.039414747088415,-2.617846814630787,-0.46726090411300447,213229.2150094795,7.975966562525571,-8.443227466638575,1450343.4999780986,"[0.003089918234999026, 0.0027628899295153333]","[-0.7459895736967854, -2.8684256346384807]","[[213229.2150094795, 400443.44334252295], [1450343.4999780986, 462385.7845621356], [1450343.4999780986, 246099.0842911563], [213229.2150094795, 246099.0842911563]]",0.05901389594848585,22.244305589675058,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1094.6808145522373,2.4916090756206755,3.4920685411741927,12765.0789853535,9107.950281017982,3655.4491513678304,23.930396341196154,1.9670541141652382,0.00029294607190002075,0.0004811865793910164,1.4198735736121757,1.287261106564504,33.039404634368054,-2.617859954889699,-0.46742130814982374,213228.55899133885,7.97588516343302,-8.443306471582844,1450341.3487368936,"[0.003089926818082317, 0.0027628923640323267]","[-0.7459458134723463, -2.868426926453404]","[[213228.55899133885, 400443.3237578492], [1450341.3487368936, 462385.6918104712], [1450341.3487368936, 246099.0697797441], [213228.55899133885, 246099.0697797441]]",0.059013713332083356,22.244249679450856,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1095.1808145522373,2.491590292720203,3.492066083560092,12765.036082067634,9107.857419432923,3655.4394380343265,23.931155722547526,1.9670451225629324,0.00029311558741823335,0.00048135966094932294,1.4198574763057235,1.2873483126868068,33.039394510699424,-2.6178729651866703,-0.4675834928837048,213227.9046692541,7.97580177957343,-8.443385272457135,1450339.1898271528,"[0.0030899354833059506, 0.002762894821694955]","[-0.7459016039211733, -2.8684281126029276]","[[213227.9046692541, 400443.2026024683], [1450339.1898271528, 462385.59641469223], [1450339.1898271528, 246099.05524715703], [213227.9046692541, 246099.05524715703]]",0.059013531978044896,22.244193639362603,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1095.6808145522373,2.4915710142343066,3.4920636386729096,12764.99314902719,9107.762692177763,3655.4297028442115,23.931915015627233,1.967036131946839,0.0002932850755558642,0.0004815327242866244,1.4198413734827167,1.2874355098219632,33.03938437617455,-2.6178861283976382,-0.4677429668547006,213227.24776352983,7.975721417816715,-8.443464384671415,1450337.0442014541,"[0.0030899440504419153, 0.002762897235581808]","[-0.7458579367285096, -2.868429524461384]","[[213227.24776352983, 400443.0838384297], [1450337.0442014541, 462385.5050821848], [1450337.0442014541, 246099.04070294445], [213227.24776352983, 246099.04070294445]]",0.05901334867843489,22.24413741376959,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1096.1808145522373,2.4915523165047526,3.492061165754717,12764.950160283697,9107.670121536616,3655.419981031429,23.932674272204547,1.9670271423178087,0.0002934545363019404,0.0004817057692535036,1.4198252706597096,1.2875227061478274,33.03937423085159,-2.617899147763726,-0.46790427931347267,213226.59245861298,7.975639024972736,-8.443543304286209,1450334.89061936,"[0.003089952701224619, 0.0027628996748202185]","[-0.7458138096328357, -2.8684308157652563]","[[213226.59245861298, 400442.9634567778], [1450334.89061936, 462385.4110520802], [1450334.89061936, 246099.02613756503], [213226.59245861298, 246099.02613756503]]",0.059013166623862114,22.244081059740918,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1096.6808145522373,2.491533127025498,3.4920587059226516,12764.90714215589,9107.57569858284,3655.4102370919964,23.933433440760012,1.9670181536724451,0.000293623969723857,0.0004818787960385547,1.4198091623201479,1.2876098935130147,33.039364074821094,-2.6179123191994025,-0.46806292003452654,213225.9345570251,7.97555961677773,-8.443622536812256,1450332.7502502976,"[0.0030899612539363286, 0.002762902070273555]","[-0.7457702247634913, -2.868432332755097]","[[213225.9345570251, 400442.8454334014], [1450332.7502502976, 462385.3210406162], [1450332.7502502976, 246099.0115607935], [213225.9345570251, 246099.0115607935]]",0.05901298263039119,22.24402452091732,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1097.1808145522373,2.4915145183691667,3.492056218128705,12764.864068514029,9107.483432427214,3655.400506511422,23.934192573141406,1.967009166011606,0.00029379337581047295,0.0004820518044932646,1.419793053980586,1.2876970801101877,33.03935390813626,-2.617925344620311,-0.46822338364506777,213225.2782575139,7.97547819294067,-8.443701576585738,1450330.601797212,"[0.0030899698902604146, 0.0027629044910827544]","[-0.7457261802112513, -2.8684337291926583]","[[213225.2782575139, 400442.7258057349], [1450330.601797212, 462385.22834670084], [1450330.601797212, 246098.99696306806], [213225.2782575139, 246098.99696306806]]",0.05901279987991943,22.24396785395282,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1097.6808145522373,2.4914954170139585,3.4920537432813674,12764.820966281859,9107.389311428595,3655.390754177563,23.934951581604192,1.9670001793319172,0.00029396275462875243,0.00048222479480509827,1.4197769346079152,1.2877842527298893,33.0393437308922,-2.617938531244554,-0.46838118288718533,213224.61938769047,7.975399743210971,-8.443780926098157,1450328.4666576171,"[0.0030899784276851553, 0.0027629068668389915]","[-0.7456826835676792, -2.8684353597133536]","[[213224.61938769047, 400442.60852931795], [1450328.4666576171, 462385.1396592329], [1450328.4666576171, 246098.98235425935], [213224.61938769047, 246098.98235425935]]",0.05901261520151543,22.243911003222056,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1098.1808145522373,2.491476894982061,3.492051240889959,12764.777808966035,9107.297340950097,3655.381014888228,23.93571055400942,1.9669911936343019,0.0002941321061663126,0.00048239776682623014,1.4197608152352443,1.287871424607772,33.03933354314046,-2.6179515785905036,-0.4685407922424929,213223.9620987389,7.975319293168809,-8.443860085411302,1450326.3232998927,"[0.003089987048519096, 0.0027629092676436174]","[-0.7456387283914866, -2.8684368714561557]","[[213223.9620987389, 400442.4896601263], [1450326.3232998927, 462385.0483059617], [1450326.3232998927, 246098.96772465642], [213223.9620987389, 246098.96772465642]]",0.05901243175614266,22.24385402544152,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1098.6808145522373,2.4914578685441686,3.492048759819618,12764.734618527684,9107.203447769647,3655.371243781558,23.93646947412386,1.9669822089149382,0.0002943014304985168,0.00048257072074776733,1.4197446958625735,1.2879585925554007,33.03932334495971,-2.6179648055851557,-0.46869773434872286,213223.30151298092,7.97524190761095,-8.443939641959673,1450324.1916784253,"[0.003089995569456819, 0.002762911621203839]","[-0.745595324243284, -2.8684386270201103]","[[213223.30151298092, 400442.37316433067], [1450324.1916784253, 462384.96108713], [1450324.1916784253, 246098.95308341322], [213223.30151298092, 246098.95308341322]]",0.05901224611954124,22.243796865560224,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1099.1808145522373,2.491439441798016,3.492046238190451,12764.691373831325,9107.111814081256,3655.3614995790776,23.937228287275012,1.966973225175233,0.0002944707276039082,0.0004827436564170637,1.419728565456793,1.2880457497223472,33.03931313639117,-2.617977851300655,-0.46885649264436324,213222.64354930582,7.975162390267542,-8.444018882911905,1450322.0529477752,"[0.0030900041750234557, 0.0027629140022444624]","[-0.7455514571909484, -2.8684402524152848]","[[213222.64354930582, 400442.2550423502], [1450322.0529477752, 462384.8709904545], [1450322.0529477752, 246098.9384226963], [213222.64354930582, 246098.9384226963]]",0.05901206210989781,22.24373958228921,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1099.6808145522373,2.491420482528095,3.49204373787292,12764.64810454368,9107.018161031083,3655.351726012145,23.937987048000316,1.9669642424114286,0.0002946399975566825,0.0004829165740198427,1.4197124350510129,1.2881329029623578,33.039302917562395,-2.617991091307144,-0.46901268035600197,213221.9824424756,7.975085822240828,-8.44409850259683,1450319.927300013,"[0.0030900126833265018, 0.0027629163405150075]","[-0.745508126666005, -2.8684420966978723]","[[213221.9824424756, 400442.13920682605], [1450319.927300013, 462384.7849113462], [1450319.927300013, 246098.92375096094], [213221.9824424756, 246098.92375096094]]",0.05901187597715739,22.24368211769781,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1100.1808145522373,2.491402136758451,3.4920412098313816,12764.604778095325,9106.926782390241,3655.341965082847,23.938745773675656,1.9669552606244711,0.0002948092403439641,0.0004830894734122415,1.4196963046452327,1.2882200555458694,33.03929268850408,-2.618004168588627,-0.46917065897929433,213221.32291554136,7.9750072732201716,-8.444177932199466,1450317.7925548868,"[0.003090021273723191, 0.0027629187017864636]","[-0.7454643449053269, -2.86844383373907]","[[213221.32291554136, 400442.0217949973], [1450317.7925548868, 462384.69616913365], [1450317.7925548868, 246098.90905858204], [213221.32291554136, 246098.90905858204]]",0.059011691083992054,22.243624528448315,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1100.6808145522373,2.491383278757191,3.4920386914462203,12764.561426148864,9106.833488321356,3655.332186729709,23.939504411830633,1.9669462798110597,0.0002949784560313381,0.00048326235477689393,1.419680168722898,1.2883071991628583,33.03928244932172,-2.618017399370425,-0.4693260417141687,213220.66113888877,7.974931591222628,-8.444257632936797,1450315.6718325685,"[0.0030900297680450496, 0.0027629210222534927]","[-0.7454210942304506, -2.868445779449975]","[[213220.66113888877, 400441.9066670876], [1450315.6718325685, 462384.6112981729], [1450315.6718325685, 246098.8943563609], [213220.66113888877, 246098.8943563609]]",0.05901150439748988,22.24356676034705,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1101.1808145522373,2.4913649000858444,3.4920361482112905,12764.518021107495,9106.741973616095,3655.3224191696313,23.94026297638667,1.9669372999716266,0.00029514764461582133,0.0004834352179620671,1.4196640272840082,1.288394336730668,33.039272200065625,-2.6180305471545458,-0.4694833699340393,213220.00080382096,7.974853790314796,-8.444337160248836,1450313.5424193998,"[0.0030900383444955703, 0.002762923366116444]","[-0.7453773933357879, -2.8684476171914404]","[[213220.00080382096, 400441.78983425745], [1450313.5424193998, 462384.52362219815], [1450313.5424193998, 246098.87963370967], [213220.00080382096, 246098.87963370967]]",0.059011318933444724,22.243508868372867,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1101.6808145522373,2.4913462032815703,3.4920336164199104,12764.474591440867,9106.649248947637,3655.3126325648645,23.941021457012265,1.9669283211034574,0.00029531680615174015,0.0004836080631554387,1.419647880328564,1.288481465945864,33.039261940846245,-2.6180437779607635,-0.46963813283070976,213219.33809868494,7.974778840360955,-8.444416973191665,1450311.4269751033,"[0.003090046824077879, 0.002762925667797764]","[-0.7453342278603058, -2.868449671436296]","[[213219.33809868494, 400441.675262432], [1450311.4269751033, 462384.4398069156], [1450311.4269751033, 246098.86490124816], [213219.33809868494, 246098.86490124816]]",0.05901113163814054,22.243450795788185,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1102.1808145522373,2.4913279586230304,3.492031061625815,12764.43110637638,9106.558197803486,3655.302854160047,23.941779936987245,1.9669193432068752,0.00029548594063794715,0.0004837808902156746,1.4196317388896744,1.2885685992725213,33.03925167169467,-2.6180568951017436,-0.4697946094683516,213218.67662256316,7.974702028841648,-8.44449663831,1450309.3022670776,"[0.0030900553863703844, 0.002762927993454345]","[-0.7452906066652911, -2.8684516118397676]","[[213218.67662256316, 400441.55918989104], [1450309.3022670776, 462384.35349307035], [1450309.3022670776, 246098.85014829718], [213218.67662256316, 246098.85014829718]]",0.059010945426019194,22.243392597965833,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1102.6808145522373,2.49130935345434,3.492028514782734,12764.387597400357,9106.46579141654,3655.293060570706,23.94253829672553,1.9669103662791352,0.00029565504812939655,0.0004839536993261499,1.4196155864176758,1.2886557191378263,33.03924139271908,-2.6180701087186584,-0.4699483890609599,213218.01304133673,7.974628168089112,-8.444576557150071,1450307.1920132865,"[0.003090063852027503, 0.002762930277435616]","[-0.7452475207260658, -2.868453767011558]","[[213218.01304133673, 400441.4454839697], [1450307.1920132865, 462384.27114733565], [1450307.1920132865, 246098.83538611783], [213218.01304133673, 246098.83538611783]]",0.05901075744325479,22.24333422407886,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
