t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1103.1808145522373,2.4912911880943356,3.4920259442837103,12764.344035521082,9106.375016930457,3655.2832765792423,23.943296547223348,1.96690139032058,0.0002958241286246453,0.0004841264903411069,1.4195994229125677,1.2887428279476383,33.039231103955444,-2.6180832465047224,-0.4701038878627628,213217.35078987016,7.974552428169147,-8.44465631603191,1450305.0727375222,"[0.00309007239807093, 0.0027629325821873865]","[-0.7452039953811933, -2.8684558303773326]","[[213217.35078987016, 400441.3302699214], [1450305.0727375222, 462384.18627985416], [1450305.0727375222, 246098.82060369343], [213217.35078987016, 246098.82060369343]]",0.05901057058126452,22.243275731135245,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1103.6808145522373,2.4912726607932045,3.492023383304201,12764.300450998602,9106.282878791664,3655.2734761245624,23.94405482165721,1.9668924153283691,0.0002959931821804899,0.00048429926344309264,1.4195832704405689,1.288829943402959,33.039220805513594,-2.6180964568348957,-0.47025679254875286,213216.68635121174,7.974479545974759,-8.444736338523512,1450302.9678199026,"[0.0030900808511163088, 0.0027629348504418704]","[-0.7451609805960128, -2.868458074273866]","[[213216.68635121174, 400441.21733657527], [1450302.9678199026, 462384.105275396], [1450302.9678199026, 246098.80581208982], [213216.68635121174, 246098.80581208982]]",0.059010381946265934,22.243217067256644,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1104.1808145522373,2.491254579156847,3.4920207989720224,12764.2568133478,9106.192392997102,3655.263684885648,23.944812987123083,1.9668834413028597,0.0002961622087951928,0.0004844720184873037,1.4195671069354607,1.2889170478350649,33.039210497416434,-2.6181095900507265,-0.4704114611682826,213216.02322803266,7.974404741608339,-8.444816202776622,1450300.8536324801,"[0.003090089384633471, 0.002762937139771402]","[-0.7451175259640822, -2.868460224612746]","[[213216.02322803266, 400441.10285719146], [1450300.8536324801, 462384.02169408597], [1450300.8536324801, 246098.79100034048], [213216.02322803266, 246098.79100034048]]",0.05901019444224989,22.243158287051752,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1104.6808145522373,2.4912361373587806,3.492018224005359,12764.213153382165,9106.100550696074,3655.2538774386926,23.94557103233209,1.9668744682412858,0.000296331208524114,0.00048464475565517814,1.4195509323972437,1.289004138788384,33.03920017977009,-2.6181228317188774,-0.4705635679985676,213215.35794020168,7.974332759927961,-8.444896327926529,1450298.753851477,"[0.003090097821255258, 0.002762939386802249]","[-0.7450746079478128, -2.8684625932766203]","[[213215.35794020168, 400440.99063021614], [1450298.753851477, 462383.94193390623], [1450298.753851477, 246098.7761796907], [213215.35794020168, 246098.7761796907]]",0.05901000518231588,22.243099337703104,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1105.1808145522373,2.4912181353989653,3.4920156269274214,12764.169439917621,9106.010335929386,3655.24407780175,23.946329113006193,1.966865496143976,0.0002965001813660426,0.00048481747480416844,1.4195347688921356,1.2890912388848847,33.039189852589516,-2.6181359708353495,-0.47071743049173165,213214.69386891418,7.974258876261558,-8.44497630675329,1450296.644485195,"[0.0030901063416149694, 0.0027629416595201213]","[-0.7450312274964418, -2.868464837337063]","[[213214.69386891418, 400440.8768669662], [1450296.644485195, 462383.85962126753], [1450296.644485195, 246098.76133895773], [213214.69386891418, 246098.76133895773]]",0.05900981701672945,22.24304027321042,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1105.6808145522373,2.491199763714724,3.4920130465959733,12764.125699244349,9105.91870697028,3655.234252829285,23.947087072946637,1.9668565250077714,0.0002966691273837181,0.00048499017611825467,1.4195185943539186,1.28917832548977,33.03917951596037,-2.6181492515918245,-0.47086872598873697,213214.0269780094,7.974187899372282,-8.445056625361019,1450294.5479826308,"[0.0030901147625613246, 0.0027629438856870275]","[-0.7449883974645043, -2.868467323551476]","[[213214.0269780094, 400440.76537832577], [1450294.5479826308, 462383.78124546487], [1450294.5479826308, 246098.74648882454], [213214.0269780094, 246098.74648882454]]",0.05900962685881097,22.242981041381768,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1106.1808145522373,2.491181849164146,3.492010431010437,12764.081906333307,9105.828803925182,3655.2244497849147,23.947844925318904,1.9668475548334616,0.00029683804656724854,0.00048516285948361023,1.4195024087825918,1.2892654010983988,33.03916916988982,-2.6181623954047484,-0.4710217928599718,213213.36236286943,7.974114877215527,-8.445136670075499,1450292.4430953816,"[0.0030901232664946863, 0.002762946137031533]","[-0.7449451138066165, -2.8684696929598945]","[[213213.36236286943, 400440.6523112616], [1450292.4430953816, 462383.70009193284], [1450292.4430953816, 246098.73161994672], [213213.36236286943, 246098.73161994672]]",0.059009438197606665,22.242921698028628,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1106.6808145522373,2.4911635382372537,3.4920078214957844,12764.038101332908,9105.7374278994,3655.214636909231,23.948602801781167,1.9668385856182165,0.0002970069389735097,0.00048533552489204355,1.4194862342443741,1.289352483375239,33.03915881453611,-2.6181756285407602,-0.4711724429871538,213212.6960304309,7.9740444788246805,-8.445216921811834,1450290.3544716863,"[0.003090131681462101, 0.002762948358598256]","[-0.7449023184343644, -2.8684722052004386]","[[213212.6960304309, 400440.5413602792], [1450290.3544716863, 462383.6225324869], [1450290.3544716863, 246098.7167432941], [213212.6960304309, 246098.7167432941]]",0.05900924796988034,22.242862187816147,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1107.1808145522373,2.4911456738711926,3.492005195006242,12763.994248013816,9105.64769426111,3655.2048279501487,23.949360569599158,1.9668296173623994,0.00029717580460029096,0.0004855081724537234,1.4194700486730478,1.289439554695416,33.03914844993312,-2.618188800823486,-0.4713249182140089,213212.03062071107,7.973972144397919,-8.445297062611928,1450288.2562433875,"[0.003090140175702937, 0.0027629505996316283]","[-0.7448590899252637, -2.8684746333909255]","[[213212.03062071107, 400440.4288215243], [1450288.2562433875, 462383.5424034534], [1450288.2562433875, 246098.70184639882], [213212.03062071107, 246098.70184639882]]",0.05900905874089767,22.242802561106426,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1107.6808145522373,2.491127500624253,3.492002594350005,12763.95036311346,9105.556742025681,3655.194982891849,23.95011821753028,1.9668206500628824,0.000297344643509641,0.0004856808022683566,1.4194538520686115,1.2895266127014682,33.039138076138954,-2.61820212140538,-0.47147475352460333,213211.3615964877,7.973902885407597,-8.4453776389322,1450286.1694108294,"[0.0030901485662638193, 0.0027629527866483237]","[-0.7448164352179624, -2.868477345742384]","[[213211.3615964877, 400440.31864135293], [1450286.1694108294, 462383.466439252], [1450286.1694108294, 246098.68693955257], [213211.3615964877, 246098.68693955257]]",0.05900886720864744,22.2427427660664,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1108.1808145522373,2.4911097695902598,3.491999966126609,12763.906413445346,9105.467432159947,3655.185148126822,23.9508759025934,1.966811683719946,0.0002975134557011204,0.00048585341422155176,1.419437666497285,1.2896136799792832,33.039127693086584,-2.6182152961205096,-0.47162612117875824,213210.69401386922,7.973831920644443,-8.445458041823201,1450284.0713687441,"[0.0030901570388753097, 0.002762954996270218]","[-0.744773327415172, -2.868479950305423]","[[213210.69401386922, 400440.20711004175], [1450284.0713687441, 462383.3880983263], [1450284.0713687441, 246098.67201333606], [213210.69401386922, 246098.67201333606]]",0.05900867681977999,22.242682862925026,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1108.6808145522373,2.4910916230976943,3.4919973244429934,12763.862453075159,9105.37663149512,3655.1753243714516,23.951633468447664,1.9668027183313208,0.00029768224122116236,0.000486026008323594,1.419421469892849,1.2897007337043407,33.03911730092909,-2.6182285307858466,-0.47177506278103465,213210.0262656076,7.9737634020784185,-8.445538464859453,1450281.9915592954,"[0.003090165424414846, 0.002762957179820387]","[-0.74473070204486, -2.8684826814103173]","[[213210.0262656076, 400440.097660742], [1450281.9915592954, 462383.31306431623], [1450281.9915592954, 246098.6570816361], [213210.0262656076, 246098.6570816361]]",0.0590084854419834,22.24262280346705,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1109.1808145522373,2.4910738750155264,3.4919946623310882,12763.818457948286,9105.287315877713,3655.165512030815,23.952390925425465,1.9667937538973015,0.00029785100006918334,0.00048619858453523903,1.419405262255304,1.2897877764119956,33.0391068997713,-2.6182417173199033,-0.47192599671740254,213209.35997161016,7.973692716222672,-8.445618712940075,1450279.9041717798,"[0.003090173893784145, 0.002762959390851594]","[-0.7446876185805249, -2.8684852839236106]","[[213209.35997161016, 400439.98646606604], [1450279.9041717798, 462383.23519281874], [1450279.9041717798, 246098.64213074205], [213209.35997161016, 246098.64213074205]]",0.05900829528904227,22.242562633357405,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1109.6808145522373,2.491055825971231,3.4919920213787,12763.77444543721,9105.19683293427,3655.1556725487153,23.95314837123447,1.966784790415074,0.0002980197323012896,0.0004863711430149022,1.4193890601343135,1.2898748209212636,33.03909648973638,-2.6182550136662486,-0.4720745560159685,213208.69070942633,7.973624762687336,-8.445699318703305,1450277.8305408717,"[0.0030901822659924368, 0.0027629615583847265]","[-0.7446450695178554, -2.8684881078782594]","[[213208.69070942633, 400439.8773853004], [1450277.8305408717, 462383.16108522465], [1450277.8305408717, 246098.62717077145], [213208.69070942633, 246098.62717077145]]",0.05900810312633112,22.2425022958006,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1110.1808145522373,2.4910382516327214,3.4919893754676155,12763.730365738573,9105.108050428476,3655.1458190016315,23.953905709633574,1.9667758278845118,0.0002981884379242796,0.0004865436838167287,1.4193728469802132,1.2899618547146017,33.03908607073765,-2.618268257255135,-0.47222463052924013,213208.02107977238,7.973555338391861,-8.445779968921101,1450275.743181482,"[0.0030901907097690183, 0.002762963732078861]","[-0.7446021297446955, -2.868490922173288]","[[213208.02107977238, 400439.7670170752], [1450275.743181482, 462383.08496353397], [1450275.743181482, 246098.61218958933], [213208.02107977238, 246098.61218958933]]",0.05900791142897751,22.24244184464876,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1110.6808145522373,2.491020342988731,3.4919867237763595,12763.68625683886,9105.018040540392,3655.1359631275322,23.95466303869798,1.9667668663032498,0.0002983571169861788,0.0004867162068665565,1.419356639342668,1.2900488903266853,33.039075642822866,-2.6182815196965157,-0.47237197649855034,213207.35033291366,7.973488777393413,-8.445860753891964,1450273.6705927306,"[0.003090199061714124, 0.0027629658704256483]","[-0.7445596949684954, -2.868493910807621]","[[213207.35033291366, 400439.6590156639], [1450273.6705927306, 462383.0126358082], [1450273.6705927306, 246098.59720206884], [213207.35033291366, 246098.59720206884]]",0.05900771833475388,22.242381238226848,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1111.1808145522373,2.491002774691619,3.491984040928764,12763.642104875911,9104.929325496098,3655.1261275183724,23.955420259463786,1.9667579056716127,0.0002985257694859009,0.0004868887121080767,1.4193404206720135,1.290135914934364,33.03906520603988,-2.6182947198948834,-0.4725210646293476,213206.68170845695,7.973420218807007,-8.445941283436355,1450271.5901303133,"[0.0030902074994451235, 0.002762968039269296]","[-0.7445167913713243, -2.8684967531586216]","[[213206.68170845695, 400439.5494650011], [1450271.5901303133, 462382.9376102945], [1450271.5901303133, 246098.58219668613], [213206.68170845695, 246098.58219668613]]",0.05900752666200577,22.242320531294997,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1111.6808145522373,2.4909848559295833,3.4919813706685945,12763.597942527414,9104.839289541322,3655.1162757445136,23.95617743276814,1.9667489459868372,0.0002986943954787737,0.00048706119972100146,1.419324202001359,1.290222936152869,33.039054760559736,-2.618308029684033,-0.4726678941834166,213206.01092951102,7.973354178482225,-8.446022072665642,1450269.5249916886,"[0.0030902158441062375, 0.0027629701716679667]","[-0.7444744007777893, -2.8684997786085544]","[[213206.01092951102, 400439.44190681656], [1450269.5249916886, 462382.86606808275], [1450269.5249916886, 246098.56718373764], [213206.01092951102, 246098.56718373764]]",0.059007333308352894,22.242259669496004,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1112.1808145522373,2.490967409656941,3.491978684933628,12763.553728256627,9104.750984210807,3655.1064252842725,23.956934571113266,1.9667399872492388,0.00029886299496363736,0.0004872336695749613,1.4193079833307045,1.2903099566721887,33.03904430636868,-2.6183212551392665,-0.47281648356278083,213205.34091935257,7.973286285935444,-8.446102769498225,1450267.4487144803,"[0.003090224268042582, 0.0027629723232188343]","[-0.7444315748577961, -2.868502719184353]","[[213205.34091935257, 400439.332820928], [1450267.4487144803, 462382.7920320248], [1450267.4487144803, 246098.55215097204], [213205.34091935257, 246098.55215097204]]",0.0590071408964755,22.242198700852896,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1112.6808145522373,2.490949496979355,3.491976011262271,12763.509490374685,9104.660926134913,3655.096555420197,23.957691588266165,1.9667310294555849,0.00029903156800471407,0.00048740612183731727,1.4192917536269405,1.2903969634794756,33.03903384355078,-2.6183346526851747,-0.47296273028757696,213204.66855126896,7.973221020232472,-8.44618375052005,1450265.3861543501,"[0.0030902325940409445, 0.00276297443001231]","[-0.7443892909581175, -2.868505891425267]","[[213204.66855126896, 400439.22580502444], [1450265.3861543501, 462382.7215864176], [1450265.3861543501, 246098.53711073627], [213204.66855126896, 246098.53711073627]]",0.05900694672318011,22.242137575494073,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1113.1808145522373,2.4909321891940217,3.4919733142095817,12763.465198749558,9104.573101933733,3655.0866946240126,23.958448573706697,1.966722072606871,0.00029920011458793913,0.0004875785563784701,1.4192755239231767,1.290483970102839,33.039023372082,-2.618347893900936,-0.47311063616967886,213203.99751861006,7.973153934729169,-8.446264570898848,1450263.3131179255,"[0.0030902410018176308, 0.002762976559974481]","[-0.7443465579910674, -2.8685089559134]","[[213203.99751861006, 400439.1173322684], [1450263.3131179255, 462382.64865518187], [1450263.3131179255, 246098.52205181983], [213203.99751861006, 246098.52205181983]]",0.05900675367650476,22.242076344367227,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1113.6808145522373,2.4909143660224893,3.491970635604233,12763.420882508412,9104.483328603481,3655.0768074542793,23.959205437598047,1.966713116699446,0.00029936863478532375,0.0004877509733710441,1.4192592831863038,1.2905709629796274,33.03901289206391,-2.618361330637268,-0.47325606277814813,213203.32360142222,7.97308967611599,-8.446345738894138,1450261.2528381771,"[0.0030902493102541516, 0.0027629786428637433]","[-0.744304374723083, -2.8685122652955184]","[[213203.32360142222, 400439.01106075064], [1450261.2528381771, 462382.5795695775], [1450261.2528381771, 246098.50698514204], [213203.32360142222, 246098.50698514204]]",0.05900655863785823,22.242014958445605,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1114.1808145522373,2.49089713387201,3.4919679196757363,12763.376517599287,9104.39577840383,3655.0669453986543,23.959962306590928,1.9667041617346879,0.0002995371285757147,0.0004879233726779825,1.4192430479659852,1.290657960632051,33.0390024034906,-2.6183745513879604,-0.4734031361884945,213202.6522091373,7.9730234667942455,-8.44642660298274,1450259.1837153647,"[0.0030902577055501373, 0.002762980757287863]","[-0.7442617133174309, -2.8685154184170325]","[[213202.6522091373, 400438.9033107349], [1450259.1837153647, 462382.5077871546], [1450259.1837153647, 246098.49190113792], [213202.6522091373, 246098.49190113792]]",0.05900636516543113,22.241953472788207,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1114.6808145522373,2.4908793654400414,3.4919652233606326,12763.33213869173,9104.306207244732,3655.057058789499,23.960719053778227,1.9666952077089326,0.0002997055960314534,0.00048809575446474575,1.4192268017125576,1.2907449445108905,33.038991906519584,-2.6183879817756077,-0.4735478656621126,213201.97804044964,7.9729599360045995,-8.446507801666712,1450257.128733079,"[0.003090266004339032, 0.002762982829613096]","[-0.7442195860145022, -2.8685187887569787]","[[213201.97804044964, 400438.797643137], [1450257.128733079, 462382.43969892734], [1450257.128733079, 246098.47680976187], [213201.97804044964, 246098.47680976187]]",0.059006169761499076,22.24189183499979,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1115.1808145522373,2.4908622146808326,3.4919624953766304,12763.2877130998,9104.218943288364,3655.0471919439096,23.961475806375677,1.9666862546235184,0.00029987403713204613,0.00048826811859937965,1.4192105609756842,1.29083193324549,33.038981401146486,-2.6184012028579837,-0.47369427132213104,213201.3060036578,7.97289447245555,-8.446588743777681,1450255.06435913,"[0.003090274388054221, 0.0027629849304494506]","[-0.7441769912489599, -2.8685220201765964]","[[213201.3060036578, 400438.6904825267], [1450255.06435913, 462382.36895369424], [1450255.06435913, 246098.46170049603], [213201.3060036578, 246098.46170049603]]",0.059005975785651775,22.24183009700471,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1115.6808145522373,2.4908445255963407,3.491959788051099,12763.243271588624,9104.129646817582,3655.0372989008356,23.962232437268792,1.9666773024748139,0.00030004245194915587,0.0004884404652497536,1.4191943092057027,1.2909189082387393,33.0389708875054,-2.6184146425319486,-0.4738383111322264,213200.63107049323,7.972831723803381,-8.446670034935607,1450253.0138249332,"[0.003090282674140062, 0.002762986987123627]","[-0.7441349367058813, -2.8685254802428335]","[[213200.63107049323, 400438.5854263474], [1450253.0138249332, 462382.30194809113], [1450253.0138249332, 246098.4465838564], [213200.63107049323, 246098.4465838564]]",0.0590057798294655,22.241768207227263,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1116.1808145522373,2.490827433032529,3.491957055733181,12763.198777500687,9104.042558613608,3655.027416945393,23.962989036879296,1.9666683512637573,0.000300210840469821,0.0004886127942871567,1.41917805743572,1.2910058830198798,33.03896036555602,-2.61842791749128,-0.47398397513660484,213199.95764195317,7.972767169934059,-8.446751145070664,1450250.9523869413,"[0.003090291041331149, 0.0027629890660375786]","[-0.7440924369013038, -2.868528837916043]","[[213199.95764195317, 400438.478938672], [1450250.9523869413, 462382.2324507832], [1450250.9523869413, 246098.43144880643], [213199.95764195317, 246098.43144880643]]",0.05900558506243514,22.241706218638043,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1116.6808145522373,2.490809818155351,3.4919543317307475,12763.154268267326,9103.953529161701,3655.017521933459,23.96374551570803,1.9666594009871312,0.00030037920275796496,0.0004887851058730362,1.4191617946326283,1.291092844035405,33.03894983542517,-2.618441359387167,-0.47412731837903266,213199.28230051912,7.9727051674220775,-8.44683248580111,1450248.9060796096,"[0.0030902993140025006, 0.0027629911057663586]","[-0.7440504601755389, -2.868532395907559]","[[213199.28230051912, 400438.3744901717], [1450248.9060796096, 462382.16645209497], [1450248.9060796096, 246098.41630768817], [213199.28230051912, 246098.41630768817]]",0.05900538869464417,22.241644082377626,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1117.1808145522373,2.4907927896239164,3.491951585090955,12763.109712300064,9103.866668800889,3655.0076372171757,23.964501999543035,1.9666504516458354,0.00030054753880135436,0.0004889573998771356,1.4191455373460913,1.2911798099411844,33.03893929710438,-2.6184546367930372,-0.4742723390228889,213198.60838431586,7.972641316047657,-8.446913655070546,1450246.8495219287,"[0.003090307670247592, 0.0027629931719212525]","[-0.7440080234997123, -2.86853582694639]","[[213198.60838431586, 400438.26856676536], [1450246.8495219287, 462382.0979316205], [1450246.8495219287, 246098.4011483622], [213198.60838431586, 246098.4011483622]]",0.05900519349052232,22.24158184771146,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1117.6808145522373,2.4907752575239726,3.4919488504744245,12763.065141421357,9103.77792621446,3654.9977356304453,23.965258362937686,1.9666415032366247,0.00030071584866435056,0.0004891296764643966,1.4191292690264452,1.291266762151212,33.038928750721084,-2.6184680841036654,-0.474415030558589,213197.9322734006,7.9725800583216255,-8.446995088880215,1450244.8076422673,"[0.0030903159305132617, 0.0027629951964927525]","[-0.7439661178909188, -2.8685394719274737]","[[213197.9322734006, 400438.1646973148], [1450244.8076422673, 462382.03297156596], [1450244.8076422673, 246098.38598267385], [213197.9322734006, 246098.38598267385]]",0.05900499657929427,22.241519465175656,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1118.1808145522373,2.490758305360191,3.4919460929757102,12763.020522256928,9103.691328809735,3654.987844151037,23.96601473160174,1.9666325557603803,0.00030088413233503975,0.0004893019355062507,1.419113006223353,1.291353719286796,33.03891819624704,-2.6184813669164786,-0.4745593435620208,213197.257574739,7.972517009229421,-8.447076352791441,1450242.7552646962,"[0.0030903242738401053, 0.0027629972465971096]","[-0.7439237551790466, -2.868542994889892]","[[213197.257574739, 400438.0594012065], [1450242.7552646962, 462381.96555271454], [1450242.7552646962, 246098.37079887438], [213197.257574739, 246098.37079887438]]",0.05900480081464891,22.24145698528867,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1118.6808145522373,2.4907408439324437,3.4919433467639593,12762.975888102152,9103.602830235093,3654.977936549231,23.966770979903135,1.9666236092138556,0.0003010523898778263,0.0004894741771658628,1.4190967323871522,1.2914406627221435,33.03890763380531,-2.61849482131618,-0.4747013217731251,213196.58073464863,7.972456553053917,-8.447157874827042,1450240.7176799886,"[0.0030903325215092337, 0.002762999255554652]","[-0.7438819217229377, -2.8685467292532265]","[[213196.58073464863, 400437.95616247633], [1450240.7176799886, 462381.90169181506], [1450240.7176799886, 246098.35560898876], [213196.58073464863, 246098.35560898876]]",0.0590046033605998,22.24139435992607,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1119.1808145522373,2.490723961983802,3.491940577668296,12762.931205977911,9103.516475388225,3654.9680391469365,23.967527161336687,1.966614663597962,0.0003012206212802281,0.0004896464013141853,1.4190804530343968,1.291527601002303,33.03889706336503,-2.6185081310331704,-0.47484492116609545,213195.9053162393,7.972394304662316,-8.447239225828412,1450238.6695376334,"[0.0030903408502773047, 0.002763001287217654]","[-0.7438396443234238, -2.868550360144877]","[[213195.9053162393, 400437.851497078], [1450238.6695376334, 462381.8353690034], [1450238.6695376334, 246098.3404011181], [213195.9053162393, 246098.3404011181]]",0.05900440705757484,22.241331639513948,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1119.6808145522373,2.4907065677775106,3.4919378204808016,12762.886509033453,9103.428206940886,3654.9581250207207,23.968283294733833,1.9666057189094033,0.0003013888266075695,0.000489818608114295,1.4190641736816412,1.2916145356787918,33.03888648504949,-2.618521599083509,-0.4749862172747612,213195.22771660052,7.972334622474875,-8.447320839749636,1450236.636113369,"[0.0030903490851447394, 0.0027630032801551248]","[-0.7437978841440781, -2.8685541862218367]","[[213195.22771660052, 400437.74886315444], [1450236.636113369, 462381.7725741872], [1450236.636113369, 246098.32518727647], [213195.22771660052, 246098.32518727647]]",0.059004209059311426,22.241268775850557,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1120.1808145522373,2.4906897551603704,3.4919350403541576,12762.841763972743,9103.342089959326,3654.94822110961,23.96903936152532,1.966596775149102,0.0003015570058471556,0.0004899907974375902,1.4190478888123306,1.2917014652307859,33.03887589882237,-2.6185349210501876,-0.47512913671459955,213194.55154580736,7.972273145058523,-8.447402281773122,1450234.5919827067,"[0.0030903574012061045, 0.002763005296056273]","[-0.7437556795337322, -2.8685579073616827]","[[213194.55154580736, 400437.64480052865], [1450234.5919827067, 462381.7073099456], [1450234.5919827067, 246098.30995556296], [213194.55154580736, 246098.30995556296]]",0.05900401221753856,22.24120581876872,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1120.6808145522373,2.4906724294931295,3.4919322718909953,12762.79700458877,9103.254057482776,3654.938300872972,23.969795380474967,1.9665878323137727,0.0003017251590640961,0.000490162969446299,1.4190316039430204,1.2917883911960717,33.03886530480878,-2.618548400855014,-0.4752697716323837,213193.87322501323,7.972214211324626,-8.44748398295701,1450232.5626351028,"[0.003090365623604157, 0.002763007273577142]","[-0.7437139907986333, -2.8685618217250153]","[[213193.87322501323, 400437.5427524638], [1450232.5626351028, 462381.6455462186], [1450232.5626351028, 246098.29471809295], [213193.87322501323, 246098.29471809295]]",0.05900381369703946,22.241142720065334,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1121.1808145522373,2.490655685611616,3.491929480596411,12762.752197517337,9103.168177201984,3654.928390861289,23.97055129681026,1.9665788904044292,0.0003018932862439586,0.0004903351240121247,1.4190153080406012,1.291875307016132,33.03885470297217,-2.6185617489385056,-0.47541202367352753,213193.19633591463,7.972153488225899,-8.447565511899427,1450230.5225040247,"[0.0030903739261787413, 0.002763009272616533]","[-0.7436718644307971, -2.868565640627553]","[[213193.19633591463, 400437.43928093597], [1450230.5225040247, 462381.5813179725], [1450230.5225040247, 246098.27946286404], [213193.19633591463, 246098.27946286404]]",0.05900361633350251,22.24107952917104,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1121.6808145522373,2.490638409146885,3.4919267089812083,12762.707371737542,9103.08028601945,3654.9184548782077,23.97130716461699,1.966569949417352,0.000302061387460012,0.0004905072613002262,1.4189990121381815,1.2919622192141174,33.03884409342186,-2.6185752947980037,-0.4755519950766143,213192.51660181623,7.972095388637854,-8.447647383714468,1450228.495635068,"[0.0030903821320967333, 0.0027630112281210907]","[-0.743630270343084, -2.868569681766286]","[[213192.51660181623, 400437.3378394711], [1450228.495635068, 462381.5207046182], [1450228.495635068, 246098.26420125974], [213192.51660181623, 246098.26420125974]]",0.05900341704135466,22.241016198131234,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1122.1808145522373,2.4906217346942805,3.491923901865835,12762.662499310496,9102.994654713313,3654.9085426778747,23.972063003283917,1.966561009353974,0.00030222946268998376,0.0004906793811779755,1.4189827162357618,1.2920491313769409,33.03883347611486,-2.6185886319897733,-0.47569361569878765,213191.8393185605,7.972035344835831,-8.447728960534619,1450226.459143967,"[0.0030903904233482173, 0.0027630132133080504]","[-0.7435882079728612, -2.8685735786317896]","[[213191.8393185605, 400437.2349194484], [1450226.459143967, 462381.4573901493], [1450226.459143967, 246098.24892312536], [213191.8393185605, 246098.24892312536]]",0.059003219297919435,22.2409527780834,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1122.6808145522373,2.4906045190487474,3.4919211155997605,12762.617615558225,9102.90698326411,3654.8986053959475,23.972818721012853,1.9665520702107298,0.0003023975120042342,0.0004908514838064673,1.4189664093002328,1.2921360298290694,33.03882285120528,-2.6186022006071283,-0.4758330239370707,213191.15922860164,7.971977851679355,-8.447810875616426,1450224.4369823083,"[0.0030903986182640865, 0.002763015156089197]","[-0.7435466784278483, -2.8685776941841388]","[[213191.15922860164, 400437.13397000363], [1450224.4369823083, 462381.3976262372], [1450224.4369823083, 246098.23363900435], [213191.15922860164, 246098.23363900435]]",0.0590030196448731,22.240889217694512,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1123.1808145522373,2.490587788823378,3.4919183076616958,12762.572680041792,9102.821105848867,3654.88867595761,23.973574406567845,1.966543131988083,0.0003025655353988572,0.0004910235690562063,1.418950102364704,1.2922229278779305,33.0388122186323,-2.6186156641715685,-0.47597419301462196,213190.48045064582,7.971918439858371,-8.447892632872993,1450222.4028125703,"[0.003090406893126321, 0.002763017119603503]","[-0.743504710245069, -2.8685817161579816]","[[213190.48045064582, 400437.031477276], [1450222.4028125703, 462381.3352272667], [1450222.4028125703, 246098.21833698195], [213190.48045064582, 246098.21833698195]]",0.05900282115864702,22.240825566987297,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1123.6808145522373,2.4905707225025697,3.491915507104153,12762.527732291872,9102.733972373053,3654.878735274967,23.974330047702193,1.9665341946838473,0.00030273353291808186,0.0004911956370883044,1.4189337954291754,1.2923098229283752,33.03880157853064,-2.618629233728286,-0.4761131669225733,213189.7999026604,7.971861436605764,-8.447974603528337,1450220.3841934132,"[0.003090415076474371, 0.002763019094623069]","[-0.7434632459959809, -2.8685860248973323]","[[213189.7999026604, 400436.9309122978], [1450220.3841934132, 462381.2761572542], [1450220.3841934132, 246098.2030303189], [213189.7999026604, 246098.2030303189]]",0.05900262115648972,22.24076177569931,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1124.1808145522373,2.4905539721912175,3.4919127177958953,12762.48271815343,9102.647917494907,3654.8687637900475,23.975085580795973,1.9665252582964046,0.0003029015045971061,0.0004913676877890931,1.418917477460537,1.2923967072630655,33.03879093079689,-2.6186428886647057,-0.4762537478543436,213189.1178343888,7.971803009648454,-8.448056757502798,1450218.3481175143,"[0.003090423327470185, 0.0027630208903583514]","[-0.7434214130639388, -2.868590633186534]","[[213189.1178343888, 400436.82901248574], [1450218.3481175143, 462381.21513492556], [1450218.3481175143, 246098.18770291732], [213189.1178343888, 246098.18770291732]]",0.05900242124549918,22.240697891320327,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1124.6808145522373,2.490537004506744,3.4919098803787607,12762.437701709932,9102.561192207198,3654.858841982948,23.975841074059034,1.966516322825679,0.00030306945044064994,0.0004915397212947549,1.4189011594918988,1.2924835885231167,33.03878027557738,-2.6186563739674122,-0.4763922404324603,213188.43852154756,7.97174633936055,-8.44813857979301,1450216.3340977891,"[0.0030904315016194355, 0.00276302293637402]","[-0.7433800034125383, -2.868594532929703]","[[213188.43852154756, 400436.72882634494], [1450216.3340977891, 462381.15646378195], [1450216.3340977891, 246098.17237597363], [213188.43852154756, 246098.17237597363]]",0.05900222152951303,22.240633874488488,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1125.1808145522373,2.490520354929954,3.491907073290181,12762.392641907243,9102.475519868136,3654.848875998905,23.97659649621361,1.9665073882698476,0.00030323737048759875,0.000491711737493118,1.4188848360067061,1.2925704644973757,33.03876961291712,-2.6186699756785283,-0.4765323553415328,213187.756572452,7.971688364478382,-8.448220719819915,1450214.3045544187,"[0.0030904397474043146, 0.002763024735974039]","[-0.7433382020730048, -2.868599117955653]","[[213187.756572452, 400436.62732249923], [1450214.3045544187, 462381.0961133221], [1450214.3045544187, 246098.15702773066], [213187.756572452, 246098.15702773066]]",0.05900202144505875,22.240569758267178,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1125.6808145522373,2.490503514180024,3.4919042291176283,12762.347577027038,9102.389242159841,3654.8389473590933,23.97735187905157,1.9664984546286222,0.0003034052647464038,0.0004918837365366051,1.4188685125215135,1.2926573375809227,33.03875894294299,-2.6186834272953847,-0.4766701342082911,213187.07645694926,7.971632504987269,-8.44830263919556,1450212.2950823014,"[0.0030904479096711787, 0.0027630267670150405]","[-0.7432968606378776, -2.868603107738382]","[[213187.07645694926, 400436.5277693944], [1450212.2950823014, 462381.03856384277], [1450212.2950823014, 246098.1416782798], [213187.07645694926, 246098.1416782798]]",0.05900182115388745,22.24050550714493,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1126.1808145522373,2.490486939826114,3.4919014118049874,12762.302463588565,9102.303833729491,3654.8289766839794,23.97810719034141,1.9664895219000535,0.00030357313325838,0.0004920557183117527,1.4188521835197658,1.2927442052915374,33.038748265637366,-2.618697009625923,-0.47680936380277217,213186.39385616488,7.971575494322451,-8.448384858125223,1450210.2698951997,"[0.0030904561430723622, 0.002763028550240791]","[-0.7432551302834702, -2.8686077840682094]","[[213186.39385616488, 400436.4270414383], [1450210.2698951997, 462380.9794990994], [1450210.2698951997, 246098.1263077983], [213186.39385616488, 246098.1263077983]]",0.059001620508632155,22.240441162239712,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1126.6808145522373,2.4904701611832905,3.491898555200682,12762.25734469352,9102.217777479178,3654.819045555023,23.97886238946201,1.9664805900838704,0.00030374097603178116,0.0004922276829637875,1.4188358434849093,1.292831059894692,33.03873758111297,-2.61871047280987,-0.47694629993264925,213185.71325302997,7.971520536709761,-8.44846683664241,1450208.2651412652,"[0.003090464292056696, 0.0027630305657198777]","[-0.7432138670753454, -2.8686118681154995]","[[213185.71325302997, 400436.3282233169], [1450208.2651412652, 462380.9231572527], [1450208.2651412652, 246098.11093650883], [213185.71325302997, 246098.11093650883]]",0.059001419727627596,22.24037669047111,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1127.1808145522373,2.490453646700912,3.4918957270017126,12762.212176968995,9102.132578109376,3654.8090706955795,23.979617589133362,1.9664716591780402,0.00030390879310951126,0.0004923996303793529,1.4188195089666078,1.292917919204873,33.03872688934399,-2.6187240619979084,-0.4770847800473348,213185.0300559598,7.971464347755443,-8.448549127802778,1450206.2443849596,"[0.0030904725137885156, 0.0027630323339985336]","[-0.7431722037786951, -2.86861662767436]","[[213185.0300559598, 400436.2281534329], [1450206.2443849596, 462380.86520793376], [1450206.2443849596, 246098.09554411995], [213185.0300559598, 246098.09554411995]]",0.05900121857974504,22.2403121305559,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1127.6808145522373,2.4904369343040806,3.491892859688411,12762.167002971375,9102.046753173528,3654.799134962626,23.980372676745183,1.9664627291823098,0.00030407658449947987,0.0004925715607035142,1.418803163415196,1.2930047654141001,33.03871619043349,-2.6187375338574093,-0.4772210559554537,213184.34884310217,7.9714101242128095,-8.448631180168263,1450204.243875601,"[0.0030904806510632225, 0.0027630343361591723]","[-0.7431310078099289, -2.8686207908581207]","[[213184.34884310217, 400436.1299173145], [1450204.243875601, 462380.8098752551], [1450204.243875601, 246098.08015102145], [213184.34884310217, 246098.08015102145]]",0.05900101731810018,22.240247447091736,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1128.1808145522373,2.490420484937437,3.491890021417547,12762.121779220688,9101.96177866305,3654.78915456789,23.981127765009347,1.966453800094697,0.0003042443502436049,0.0004927434738242124,1.4187868233803396,1.2930916163615689,33.03870548434503,-2.618751139609579,-0.4773588931827817,213183.6649771412,7.971354659122994,-8.448713552305776,1450202.2270699472,"[0.003090488860804885, 0.0027630360889698944]","[-0.7430894133269514, -2.8686256365552043]","[[213183.6649771412, 400436.0304161942], [1450202.2270699472, 462380.752921089], [1450202.2270699472, 246098.0647368855], [213183.6649771412, 246098.0647368855]]",0.05900081567528357,22.240182676746127,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1128.6808145522373,2.4904038181221524,3.4918871511350242,12762.076544260912,9101.876085160338,3654.7792044518533,23.981882740573145,1.9664448719145369,0.0003044120903575411,0.0004929153698891278,1.4187704723123735,1.2931784541728801,33.038694771161715,-2.618764665198389,-0.4774945353597104,213182.98246311143,7.971301226446769,-8.44879576180648,1450200.2289991786,"[0.003090496983357932, 0.0027630380726525908]","[-0.7430483011357569, -2.8686299076446486]","[[213182.98246311143, 400435.932758128], [1450200.2289991786, 462380.6986780729], [1450200.2289991786, 246098.04932150344], [213182.98246311143, 246098.04932150344]]",0.05900061369470913,22.24011778402008,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1129.1808145522373,2.490387433694046,3.491884297311115,12762.031260805943,9101.791346521812,3654.769223205132,23.982637681224798,1.96643594464066,0.0003045798048679483,0.0004930872487809175,1.4187541212444077,1.2932652916682592,33.03868405084353,-2.6187783059658476,-0.4776317765695808,213182.29831255152,7.971246392064415,-8.448878168633996,1450198.2158264464,"[0.0030905051805981, 0.002763039855821779]","[-0.743006779436436, -2.8686349637680597]","[[213182.29831255152, 400435.8337752234], [1450198.2158264464, 462380.6425716851], [1450198.2158264464, 246098.03388633026], [213182.29831255152, 246098.03388633026]]",0.05900041172479808,22.240052807072296,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1129.6808145522373,2.490370687281211,3.491881447022434,12761.985951593158,9101.705257617821,3654.7592308654826,23.983392504714164,1.9664270182702366,0.0003047474938313106,0.0004932591106566085,1.4187377591433323,1.293352115736673,33.03867332343748,-2.618792070267704,-0.4777669235944586,213181.61251698385,7.971193850216139,-8.448960773810597,1450196.2155925322,"[0.0030905132796011673, 0.0027630416653251903]","[-0.7429658006779691, -2.868639847579751]","[[213181.61251698385, 400435.7366301996], [1450196.2155925322, 462380.5895881723], [1450196.2155925322, 246098.01844683746], [213181.61251698385, 246098.01844683746]]",0.05900020835217899,22.239987706999525,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1130.1808145522373,2.4903543882053985,3.491878557939512,12761.94060203721,9101.620876258019,3654.749267559802,23.984147298536648,1.9664180928043542,0.00030491515723199105,0.0004934309553771868,1.418721397042257,1.2934389395065515,33.03866258890508,-2.6188056558911286,-0.4779039087655974,213180.9295855416,7.9711391254380715,-8.449043034203669,1450194.2063352861,"[0.0030905214675270355, 0.002763043522154411]","[-0.7429243342386351, -2.8686444834524107]","[[213180.9295855416, 400435.6378336466], [1450194.2063352861, 462380.5336036156], [1450194.2063352861, 246098.00299254147], [213180.9295855416, 246098.00299254147]]",0.059000006733914506,22.239922527708913,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1130.6808145522373,2.4903377484750675,3.491875690479223,12761.89525007722,9101.535192104819,3654.73928091804,23.984902049226076,1.9664091682400806,0.0003050827951281234,0.0004936027831037646,1.4187050349411816,1.2935257604663417,33.03865184744939,-2.618819361861818,-0.4780388132846838,213180.24396863594,7.971086804986896,-8.44912561827158,1450192.212282145,"[0.0030905295628502567, 0.0027630453421966564]","[-0.7428833774326816, -2.8686493087538496]","[[213180.24396863594, 400435.5408915745], [1450192.212282145, 462380.4810079268], [1450192.212282145, 246097.98753362393], [213180.24396863594, 246097.98753362393]]",0.0589998032777702,22.23985721379737,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1131.1808145522373,2.4903215825735536,3.491872795997342,12761.84985451161,9101.451279291567,3654.729310053975,23.985656734967073,1.9664002445782855,0.0003052504075078459,0.0004937745937162991,1.4186886673235517,1.2936125763267052,33.03864109901605,-2.6188329119385276,-0.47817519142137144,213179.56021299603,7.971032786929754,-8.449207978351126,1450190.2070343385,"[0.003090537739035495, 0.0027630471838500986]","[-0.7428419784381731, -2.8686540319603524]","[[213179.56021299603, 400435.4426372895], [1450190.2070343385, 462380.426012061], [1450190.2070343385, 246097.9720581294], [213179.56021299603, 246097.9720581294]]",0.05899960111285537,22.23979181380136,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1131.6808145522373,2.4903050169590606,3.4918699187914553,12761.804451690512,9101.365855717433,3654.7193190138664,23.98641134090326,1.966391321815926,0.0003054179944314454,0.0004939463873731576,1.418672294189367,1.2936993842183564,33.038630343757234,-2.618846606091569,-0.47830925218084985,213178.87398434483,7.970981384336312,-8.449290636517162,1450188.217038895,"[0.0030905458211604436, 0.0027630489869560604]","[-0.7428010981984828, -2.868658955483333]","[[213178.87398434483, 400435.34643443447], [1450188.217038895, 462380.3746375814], [1450188.217038895, 246097.95657839449], [213178.87398434483, 246097.95657839449]]",0.058999397127212846,22.23972628373473,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1132.1808145522373,2.4902889061739906,3.491867012711147,12761.759005064512,9101.282138721333,3654.709345633429,23.98716588130879,1.9663823999538288,0.000305585555887989,0.0004941181639480857,1.418655915538628,1.2937861868987715,33.03861958160638,-2.6188601596603918,-0.4784447861521812,213178.1897537447,7.970928268065677,-8.449373054217858,1450186.2161153913,"[0.0030905539851511345, 0.0027630508137595315]","[-0.7427597702963803, -2.8686637652407607]","[[213178.1897537447, 400435.2489160081], [1450186.2161153913, 462380.32083924045], [1450186.2161153913, 246097.94108237137], [213178.1897537447, 246097.94108237137]]",0.05899919448253541,22.239660675908347,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1132.6808145522373,2.4902723972130016,3.491864124518465,12761.713551613015,9101.196915301947,3654.6993515599293,23.987920413984998,1.9663734789889042,0.00030575309193869193,0.0004942899235969293,1.4186395424044431,1.2938729916786706,33.03860881271612,-2.6188738509080722,-0.47857813538280425,213177.50302918456,7.970877637147339,-8.449455772530143,1450184.230412744,"[0.003090562057302854, 0.002763052605343729]","[-0.7427189465600897, -2.8686687540179805]","[[213177.50302918456, 400435.15333600197], [1450184.230412744, 462380.27051021904], [1450184.230412744, 246097.9255821397], [213177.50302918456, 246097.9255821397]]",0.058998990045999886,22.23959494480235,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1133.1808145522373,2.4902563485974762,3.4918612079886606,12761.668053876268,9101.113416865845,3654.6893744459817,23.988674845123057,1.9663645589220011,0.00030592060257218995,0.0004944616661945308,1.4186231582371496,1.293959786210947,33.03859803701101,-2.618887412009457,-0.4787130338993393,213176.81826772413,7.970825220686834,-8.449538254586173,1450182.2335379282,"[0.0030905702102264065, 0.0027630544190978927]","[-0.7426776823827073, -2.868673638921508]","[[213176.81826772413, 400435.05637623], [1450182.2335379282, 462380.2176700174], [1450182.2335379282, 246097.91006561855], [213176.81826772413, 246097.91006561855]]",0.058998786961145855,22.239529139152264,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1133.6808145522373,2.4902399027234208,3.4918583098931686,12761.622548739397,9101.028413532073,3654.6793759022344,23.989429160106102,1.966355639750065,0.0003060880878490152,0.0004946333918966728,1.4186067630367465,1.2940465676803057,33.03858725463857,-2.6189011410847476,-0.4788457891121425,213176.13096610003,7.9707752537089505,-8.449621042821093,1450180.251735738,"[0.003090578267955184, 0.0027630561924933054]","[-0.7426369442774227, -2.8686787355953536]","[[213176.13096610003, 400434.9613206463], [1450180.251735738, 462380.16825724085], [1450180.251735738, 246097.89454498483], [213176.13096610003, 246097.89454498483]]",0.0589985820798543,22.239463211706774,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1134.1808145522373,2.4902239122518517,3.491855384471749,12761.576998154009,9100.94511364018,3654.66939292636,23.99018351838197,1.9663467214738468,0.0003062555477596235,0.0004948051005802937,1.4185903788694525,1.294133359157341,33.038576465516144,-2.6189147087732736,-0.4789800899852139,213175.44553247924,7.970723516268549,-8.449703606253763,1450178.2583907056,"[0.003090586409746499, 0.002763057992702829]","[-0.742595743003378, -2.8686836970610585]","[[213175.44553247924, 400434.86489097885], [1450178.2583907056, 462380.11635010486], [1450178.2583907056, 246097.87900806408], [213175.44553247924, 246097.87900806408]]",0.058998378517163004,22.239397210517932,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1134.6808145522373,2.490207526748291,3.491852476643499,12761.531439845492,9100.860318957475,3654.659389308554,23.990937724530063,1.9663378040903308,0.00030642298236382157,0.000494976792399596,1.4185739781524946,1.2942201325267244,33.03856566979175,-2.6189284512701745,-0.4791122592478132,213174.75762235568,7.970674208951152,-8.449786468198965,1450176.2801046662,"[0.0030905944558602223, 0.002763059751983875]","[-0.7425550715801973, -2.8686888748041]","[[213174.75762235568, 400434.7703537602], [1450176.2801046662, 462380.0678422569], [1450176.2801046662, 246097.8634672609], [213174.75762235568, 246097.8634672609]]",0.05899817318638639,22.23933108881344,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1135.1808145522373,2.4901915942745827,3.4918495412864403,12761.485836567872,9100.777219905027,3654.649401608061,23.991691901900545,1.9663288876002336,0.0003065903916526927,0.0004951484672311603,1.4185575774355368,1.294306905801685,33.038554867387006,-2.6189420436377358,-0.4792459750648277,213174.07160908345,7.970623126801399,-8.449869101866227,1450174.2902379006,"[0.003090602584130486, 0.0027630615353175254]","[-0.7425139498448452, -2.8686939354920664]","[[213174.07160908345, 400434.67444091087], [1450174.2902379006, 462380.0168317489], [1450174.2902379006, 246097.84791031785], [213174.07160908345, 246097.84791031785]]",0.05899796918627734,22.239264894332553,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1135.6808145522373,2.4901752611851804,3.491846613617031,12761.440232273993,9100.692636262298,3654.6394055536844,23.992446000203916,1.9663199720008528,0.00030675777568026313,0.0004953201252232757,1.4185411712020244,1.2943936710894228,33.03854405847977,-2.6189557583246525,-0.4793776322072745,213173.38401543914,7.970574293896846,-8.44995192610412,1450172.317365937,"[0.00309061062238628, 0.002763063286808386]","[-0.7424733244728496, -2.868699159052557]","[[213173.38401543914, 400434.58033377473], [1450172.317365937, 462379.96898080374], [1450172.317365937, 246097.83235061704], [213173.38401543914, 246097.83235061704]]",0.05899776376217742,22.23919858034985,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1136.1808145522373,2.490159344173916,3.491843659910999,12761.394591798024,9100.6096155709,3654.6294263710793,23.993200069151357,1.966311057292879,0.0003069251344381666,0.0004954917662482341,1.4185247649685122,1.294480436245863,33.038533243036454,-2.6189693527491205,-0.4795109545262335,213172.69836034172,7.970523562514131,-8.450034517040365,1450170.3342057872,"[0.0030906187447265086, 0.0027630650658978166]","[-0.7424322382483632, -2.86870424580511]","[[213172.69836034172, 400434.48474830337], [1450170.3342057872, 462379.9185080167], [1450170.3342057872, 246097.81677494163], [213172.69836034172, 246097.81677494163]]",0.05899755969983853,22.239132191035434,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
