t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1136.6808145522373,2.49014307124272,3.4918407321627023,12761.348943957513,9100.525221499629,3654.6194178947158,23.993954094850732,1.9663021434731784,0.000307092467988311,0.0004956633904655736,1.4185083587349991,1.2945671985620033,33.03852242121195,-2.618983108143085,-0.47964219979718337,213172.00958449082,7.970475284298857,-8.45011748409604,1450168.3654753473,"[0.003090626771517709, 0.002763066803548726]","[-0.7423916775550619, -2.8687095475731574]","[[213172.00958449082, 400434.39102601266], [1450168.3654753473, 462379.8714984715], [1450168.3654753473, 246097.8011947684], [213172.00958449082, 246097.8011947684]]",0.05899735364099037,22.239065677878042,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1137.1808145522373,2.4901272829175096,3.4918377811847847,12761.303243988059,9100.442622124421,3654.6094187852373,23.9947080202111,1.9662932305425276,0.0003072597763204842,0.0004958349977602584,1.4184919414683774,1.2946539508284074,33.03851159288405,-2.618996735271529,-0.4797748484168096,213171.32222620846,7.970425432187824,-8.450200280604633,1450166.3837964714,"[0.003090634875451147, 0.0027630685572055877]","[-0.7423506965082336, -2.868714779895732]","[[213171.32222620846, 400434.29606370383], [1450166.3837964714, 462379.8222294216], [1450166.3837964714, 246097.78559806317], [213171.32222620846, 246097.78559806317]]",0.0589971487046274,22.238999090246907,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1137.6808145522373,2.490111090449629,3.491834847557457,12761.25753101911,9100.358491554247,3654.5993977766807,23.99546190260179,1.966284318497825,0.0003074270594960405,0.0004960065882880775,1.4184755242017564,1.2947407002439149,33.038500758183545,-2.6190105128936563,-0.4799052508940349,213170.63230085062,7.970378135647479,-8.450283386541514,1450164.416563548,"[0.0030906428855614803, 0.0027630702719930204]","[-0.7423102314661024, -2.8687202128812204]","[[213170.63230085062, 400434.20309436705], [1450164.416563548, 462379.7765003893], [1450164.416563548, 246097.76999791324], [213170.63230085062, 246097.76999791324]]",0.058996941941639826,22.238932386381354,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1138.1808145522373,2.490095338005082,3.4918318843178953,12761.211771479935,9100.27601333536,3654.5893944068694,23.99621568420584,1.9662754073398867,0.00030759431750420897,0.0004961781619239494,1.4184590959020256,1.2948274394817791,33.0384899170316,-2.6190241658986304,-0.48003712212914706,213169.94440947377,7.970329125550904,-8.450366247680051,1450162.437397465,"[0.00309065097648239, 0.00276307200913573]","[-0.7422693259738185, -2.8687255410349044]","[[213169.94440947377, 400434.10881230154], [1450162.437397465, 462379.7283217939], [1450162.437397465, 246097.75438214233], [213169.94440947377, 246097.75438214233]]",0.058996736546429264,22.238865616675778,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1138.6808145522373,2.490079180057783,3.4918289383754524,12761.166006390402,9100.192004410605,3654.5793713272333,23.996969458787802,1.9662664970656358,0.00030776155040596905,0.00049634971881813,1.418442673118849,1.2949141808699236,33.038479069608854,-2.619037966406029,-0.4801669529838932,213169.25412723166,7.9702824440390145,-8.450449397022908,1450160.473283564,"[0.003090658976353977, 0.0027630737120228443]","[-0.7422289200398271, -2.868731042757804]","[[213169.25412723166, 400434.01634224004], [1450160.473283564, 462379.6834161221], [1450160.473283564, 246097.73876316406], [213169.25412723166, 246097.73876316406]]",0.05899652944197772,22.238798735279854,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1139.1808145522373,2.490063474596292,3.4918259649659147,12761.12019823658,9100.109690281224,3654.5693646450527,23.997723132850147,1.966257587675909,0.00030792875819013325,0.0004965212588474357,1.4184262393025637,1.2950009121211403,33.03846821585296,-2.6190516419012884,-0.48029836614938404,213168.56580061617,7.970233944855465,-8.45053231100485,1450158.4971577541,"[0.003090667056859765, 0.0027630754371361253]","[-0.7421880746669065, -2.868736440385928]","[[213168.56580061617, 400433.92246433906], [1450158.4971577541, 462379.63594287296], [1450158.4971577541, 246097.72312845488], [213168.56580061617, 246097.72312845488]]",0.058996323707070926,22.238731787449357,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1139.6808145522373,2.490047370542206,3.4918230101984706,12761.074385343836,9100.025867780976,3654.559337077773,23.998476800262498,1.9662486791676357,0.0003080959409174998,0.0004966927821640632,1.4184098110028327,1.295087645579657,33.03845735594575,-2.6190654625649996,-0.48042776633423045,213167.87499858372,7.970187757043561,-8.450615523377792,1450156.535993081,"[0.0030906750458352256, 0.0027630771271217693]","[-0.7421477314465975, -2.8687420164311015]","[[213167.87499858372, 400433.83037726965], [1450156.535993081, 462379.5917269506], [1450156.535993081, 246097.7074905738], [213167.87499858372, 246097.7074905738]]",0.058996116238655215,22.23866472562444,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1140.1808145522373,2.4900317194341466,3.4918200282434606,12761.028529212637,9099.94374089433,3654.5493255653264,23.99923036748636,1.966239771541653,0.00030826309857683856,0.0004968642886460955,1.4183933716699921,1.2951743689461164,33.03844648981948,-2.619079155681416,-0.4805587104882534,213167.18612340256,7.970139793366741,-8.450698503854994,1450154.5627309582,"[0.0030906831151591737, 0.002763078838862766]","[-0.7421069503970898, -2.8687474910209687]","[[213167.18612340256, 400433.73691597255], [1450154.5627309582, 462379.5449929475], [1450154.5627309582, 246097.69183707825], [213167.18612340256, 246097.69183707825]]",0.058995910119117666,22.2385975954225,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1140.6808145522373,2.490015668800167,3.4918170647177647,12760.982668638573,9099.86010299933,3654.5392934752763,23.99998389206538,1.96623086479491,0.00030843023122857063,0.0004970357784448958,1.4183769323371516,1.2952610894772654,33.03843561765842,-2.6190930025184853,-0.48068761911275715,213166.49478934752,7.970094161619556,-8.450781780732314,1450152.6045452144,"[0.0030906910920260656, 0.002763080514048349]","[-0.7420666777174972, -2.8687531533413853]","[[213166.49478934752, 400433.6452643656], [1450152.6045452144, 462379.5015417709], [1450152.6045452144, 246097.6761806307], [213166.49478934752, 246097.6761806307]]",0.058995702264725454,22.238530350775207,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1141.1808145522373,2.490000068980447,3.4918140742177535,12760.936765061855,9099.778152528757,3654.5292772842145,24.00073731661059,1.9662219589282361,0.0003085973388616115,0.0004972072514388387,1.4183604819712023,1.295347799933968,33.038424739392894,-2.6191067232648835,-0.48081805420383716,213165.8053687292,7.9700467731252616,-8.450864827329099,1450150.634231337,"[0.0030906991490851827, 0.0027630822107334732]","[-0.7420259681087711, -2.868758715653797]","[[213165.8053687292, 400433.55225388246], [1450150.634231337, 462379.45559536037], [1450150.634231337, 246097.66050868828], [213165.8053687292, 246097.66050868828]]",0.05899549574955031,22.238463038079132,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1141.6808145522373,2.4899840695771776,3.4918111023232097,12760.890857303762,9099.694690574448,3654.5192404060886,24.001490698640207,1.966213053938578,0.0003087644215364098,0.000497378707778715,1.4183440316052525,1.2954345075678382,33.03841385520775,-2.6191205994916302,-0.48094646402608987,213165.11348096057,7.970001707298536,-8.450948171324626,1450148.6790240435,"[0.0030907071136730686, 0.0027630838707729767]","[-0.74198576690096, -2.868764466184727]","[[213165.11348096057, 400433.4610445264], [1450148.6790240435, 462379.41292223666], [1450148.6790240435, 246097.64483395618], [213165.11348096057, 246097.64483395618]]",0.058995287498699,22.23839561186962,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1142.1808145522373,2.4899685206586093,3.491808103621359,12760.844906567023,9099.612914411211,3654.5092192588513,24.002244053273092,1.9662041498267362,0.00030893147924241173,0.0004975501473437614,1.418327581239303,1.295521215286813,33.038402965028126,-2.619134331050207,-0.48107639719358986,213164.4234960928,7.969954889114376,-8.451031286307966,1450146.7116088988,"[0.0030907151604143263, 0.0027630855552524527]","[-0.741945115688205, -2.8687700975927752]","[[213164.4234960928, 400433.3684792525], [1450146.7116088988, 462379.3677580553], [1450146.7116088988, 246097.6291438475], [213164.4234960928, 246097.6291438475]]",0.05899508058318438,22.238328118454,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1142.6808145522373,2.489952574916683,3.4918051230246148,12760.798952243887,9099.529638587392,3654.499178118633,24.00299729323106,1.9661952465897123,0.00030909851203902056,0.0004977215702835446,1.418311119840244,1.2956079100755866,33.03839206903899,-2.6191482334497964,-0.48120431305699185,213163.7310941638,7.969910379601288,-8.45111469265828,1450144.759437825,"[0.0030907231130789413, 0.0027630872008025426]","[-0.741904983995016, -2.868775932664276]","[[213163.7310941638, 400433.2777069275], [1450144.759437825, 462379.3258498631], [1450144.759437825, 246097.6134511875], [213163.7310941638, 246097.6134511875]]",0.058994871951898606,22.23826051257142,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1143.1808145522373,2.4899370775279905,3.4918021160299113,12760.752955384463,9099.448040002986,3654.4891524073846,24.0037505059755,1.9661863442282994,0.00030926551991581377,0.000497892976477993,1.4182946584411853,1.2956946049736837,33.03838116716264,-2.6191619923863176,-0.4813337441586327,213163.04057222122,7.969864128597237,-8.45119787275587,1450142.7950119665,"[0.0030907311476621327, 0.002763088870390469]","[-0.7418644036281616, -2.8687816508813566]","[[213163.04057222122, 400433.18558624806], [1450142.7950119665, 462379.2814641404], [1450142.7950119665, 246097.59774325922], [213163.04057222122, 246097.59774325922]]",0.058994664645389196,22.23819284031849,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1143.6808145522373,2.4899211832941504,3.491799127415748,12760.706955171689,9099.364941134525,3654.4791064816445,24.00450364041054,1.9661774427394818,0.00030943250293251183,0.0004980643660765115,1.4182781915255716,1.2957812920252114,33.03837025958285,-2.6191759142582685,-0.4814611652364533,213162.34761721184,7.9698201809136435,-8.451281346150097,1450140.84582259,"[0.0030907390891127995, 0.002763090502365051]","[-0.7418243363745607, -2.8687875640416247]","[[213162.34761721184, 400433.0952527155], [1450140.84582259, 462379.2403292184], [1450140.84582259, 246097.58203292894], [213162.34761721184, 246097.58203292894]]",0.05899445561896385,22.23812505676737,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1144.1808145522373,2.489905737891779,3.491796112246778,12760.660912584724,9099.283521766676,3654.469076195272,24.005256747884097,1.9661685421240622,0.00030959946107849475,0.0004982357389592743,1.418261724609958,1.2958679792155547,33.03835934621628,-2.6191896910030414,-0.4815900932124464,213161.65655903475,7.969774498049105,-8.451364591261552,1450138.8843373714,"[0.0030907471125947647, 0.0027630921586409844]","[-0.7417838198716393, -2.868793358889236]","[[213161.65655903475, 400433.0035775144], [1450138.8843373714, 462379.1967219057], [1450138.8843373714, 246097.56630747847], [213161.65655903475, 246097.56630747847]]",0.0589942479221768,22.238057207954085,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1144.6808145522373,2.489889895826129,3.491793115325183,12760.614867249693,9099.200603565765,3654.4590260071363,24.006009777380655,1.9661596423789687,0.0003097663944145146,0.0004984070952750189,1.41824525217779,1.2959546585801642,33.038348427246774,-2.6192036223880617,-0.481717019443181,213160.96308996325,7.969731107557493,-8.451448127000674,1450136.9381780676,"[0.003090755043134828, 0.002763093777581628]","[-0.7417438153884063, -2.868799347115216]","[[213160.96308996325, 400432.91368176916], [1450136.9381780676, 462379.1563528036], [1450136.9381780676, 246097.5505798276], [213160.96308996325, 246097.5505798276]]",0.05899403851520333,22.23798924913929,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1145.1808145522373,2.4898744990125854,3.4917900812596363,12760.56878629459,9099.11938418397,3654.449004474895,24.006762708295867,1.9661507435053946,0.00030993330292272274,0.0004985784348979658,1.4182287687125126,1.2960413279610308,33.038337502610545,-2.619217388322738,-0.4818454955084803,213160.27246435007,7.9696858249159845,-8.451531320424465,1450134.9817173379,"[0.0030907630575543136, 0.002763095424467631]","[-0.7417033539154678, -2.8688051994706676]","[[213160.27246435007, 400432.8223819409], [1450134.9817173379, 462379.1132970182], [1450134.9817173379, 246097.53483822048], [213160.27246435007, 246097.53483822048]]",0.05899383079262662,22.237921226159223,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1145.6808145522373,2.489858657934939,3.4917870661673107,12760.522712617338,9099.036497279742,3654.438965152496,24.00751559666781,1.9661418455002204,0.00031010018666485957,0.0004987497579710781,1.418212285247235,1.2961279945132091,33.038326572538324,-2.6192313334967308,-0.4819721170298976,213159.57954872903,7.969642672885016,-8.451614789914913,1450133.0422731321,"[0.0030907709821509912, 0.00276309703916302]","[-0.741663386119155, -2.868811215161742]","[[213159.57954872903, 400432.73273224547], [1450133.0422731321, 462379.0733182432], [1450133.0422731321, 246097.51909474676], [213159.57954872903, 246097.51909474676]]",0.058993621424322525,22.237853091130837,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1146.1808145522373,2.489843303811387,3.491784032850728,12760.47659736909,9098.955408036132,3654.4289329805165,24.008268458399158,1.9661329483641712,0.0003102670456316558,0.0004989210643801452,1.4181958017819576,1.2962146612938885,33.038315636934726,-2.6192451468697757,-0.4821002830792054,213158.8878940071,7.969597824646712,-8.451698107725917,1450131.0899578582,"[0.0030907789861095783, 0.0027630986738299123]","[-0.7416229838063556, -2.868817136711667]","[[213158.8878940071, 400432.6417258913], [1450131.0899578582, 462379.0309503336], [1450131.0899578582, 246097.503335499], [213158.8878940071, 246097.503335499]]",0.058993413155041245,22.237784887185633,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1146.6808145522373,2.4898275941886996,3.4917810237295464,12760.430471877151,9098.872949561823,3654.41887253509,24.009021279161573,1.9661240520941798,0.0003104338798835736,0.0004990923542830025,1.4181793183166802,1.2963013254921405,33.03830469593254,-2.6192591122797855,-0.48222632562402623,213158.1932073465,7.969555465355995,-8.451781790980021,1450129.1516670599,"[0.0030907868944148355, 0.0027631002661141855]","[-0.7415831071176047, -2.868823278366939]","[[213158.1932073465, 400432.55262007844], [1450129.1516670599, 462378.9920714615], [1450129.1516670599, 246097.48757362989], [213158.1932073465, 246097.48757362989]]",0.05899320291690305,22.237716571501295,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1147.1808145522373,2.489812332697514,3.491777987792673,12760.384296789673,9098.792163527738,3654.408825933446,24.009774001488516,1.9661151566910524,0.00031060068940983387,0.000499263627564234,1.4181628238182933,1.2963879798277507,33.03829374939119,-2.6192729456352977,-0.48235366350252207,213157.500284381,7.9695115984844165,-8.451865261986939,1450127.2001286023,"[0.003090794881305244, 0.002763101877249398]","[-0.741542802580097, -2.8688293348693454]","[[213157.500284381, 400432.4623573658], [1450127.2001286023, 462378.9509766885], [1450127.2001286023, 246097.4717969568], [213157.500284381, 246097.4717969568]]",0.05899299391109547,22.23764819469786,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1147.6808145522373,2.4897966579915973,3.4917749677360947,12760.338116845982,9098.709822862536,3654.39876130368,24.010526682302796,1.9661062621517646,0.00031076747427030677,0.0004994348843692081,1.4181463293199066,1.2964746314274342,33.03828279748251,-2.619286934553462,-0.48247892738459086,213156.80508879674,7.969470079585506,-8.451949006970096,1450125.2638672965,"[0.003090802776771403, 0.002763103453108786]","[-0.7415030004132566, -2.8688355718613026]","[[213156.80508879674, 400432.37393222604], [1450125.2638672965, 462378.9131734136], [1450125.2638672965, 246097.45601883202], [213156.80508879674, 246097.45601883202]]",0.05899278322999376,22.237579716663905,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1148.1808145522373,2.489781421536815,3.491771920079099,12760.29189577098,9098.62912660048,3654.388713762817,24.01127926430771,1.9660973684771559,0.00031093423445369996,0.0004996061245765198,1.4181298237884106,1.2965612730783647,33.03827184011692,-2.619300799113861,-0.48260568151778216,213156.11191009634,7.969426827687528,-8.45203250920531,1450123.3150691418,"[0.0030908107529472764, 0.0027631050516776783]","[-0.7414627587814204, -2.8688417022176464]","[[213156.11191009634, 400432.2841764213], [1450123.3150691418, 462378.8728852495], [1450123.3150691418, 246097.44022618688], [213156.11191009634, 246097.44022618688]]",0.05899257392428485,22.237511183530014,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1148.6808145522373,2.4897657846074406,3.491768890864768,12760.245674468859,9098.546918896893,3654.3786468378407,24.01203180486491,1.966088475664216,0.0003111009700196071,0.0004997773483316669,1.4181133182569146,1.296647912004149,33.03826087748712,-2.619314823491789,-0.4827305360554419,213155.4163755354,7.96938575939032,-8.452116295445762,1450121.3815830317,"[0.003090818637645605, 0.0027631066149387583]","[-0.7414230197622526, -2.8688480132306875]","[[213155.4163755354, 400432.196111107], [1450121.3815830317, 462378.83570269734], [1450121.3815830317, 246097.42443197724], [213155.4163755354, 246097.42443197724]]",0.058992362958360495,22.237442549783776,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1149.1808145522373,2.489750593709725,3.4917658359533097,12760.199412573716,9098.466379443293,3654.3685951638195,24.012784319429652,1.9660795837137521,0.0003112676809572928,0.0004999485555167696,1.418096812725419,1.2967345511846484,33.03824990949607,-2.619328703914829,-0.48285691782911044,213154.72273008025,7.9693429365009365,-8.452199854330047,1450119.4352791249,"[0.0030908266043140195, 0.0027631082026577875]","[-0.7413828320481551, -2.8688542051383332]","[[213154.72273008025, 400432.10668692086], [1450119.4352791249, 462378.79601359833], [1450119.4352791249, 246097.40862315855], [213154.72273008025, 246097.40862315855]]",0.05899215333191435,22.23737385836833,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1149.6808145522373,2.4897350064305277,3.491762799409039,12760.153150304273,9098.384343605505,3654.35852414255,24.013536720471272,1.9660706926228022,0.00031143436732539815,0.0005001197462775822,1.4180802961608134,1.2968211775449752,33.03823893632995,-2.6193427576561525,-0.48298137851946876,213154.026727645,7.96930231883664,-8.452283697356108,1450117.5043148492,"[0.003090834477486268, 0.0027631097520512747]","[-0.7413431603329467, -2.8688605972377745]","[[213154.026727645, 400432.01897165366], [1450117.5043148492, 462378.75945626694], [1450117.5043148492, 246097.39281295738], [213154.026727645, 246097.39281295738]]",0.0589919420385039,22.23730506406537,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1150.1808145522373,2.489719861926987,3.491759737321527,12760.10684741326,9098.303963687064,3654.3484682028366,24.014289095729332,1.9660618023921637,0.0003116010291133556,0.0005002909204967467,1.4180637795962083,1.2969078041875073,33.03822795788699,-2.6193566678214486,-0.483107328187657,213153.33259636248,7.969259987000157,-8.452367315187814,1450115.5605185716,"[0.0030908424323704943, 0.0027631113254357317]","[-0.7413030413840095, -2.868866872861738]","[[213153.33259636248, 400431.9299307615], [1450115.5605185716, 462378.72044102533], [1450115.5605185716, 246097.37698827693], [213153.33259636248, 246097.37698827693]]",0.058991732067173945,22.23723621093041,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1150.6808145522373,2.4897043201553353,3.4917566936326954,12760.06054432058,9098.222084193249,3654.3383929323786,24.015041430090577,1.9660529130188447,0.0003117676663803628,0.0005004620783197217,1.4180472630316028,1.2969944281725903,33.038216974352906,-2.619370733664428,-0.4832313487414126,213152.63610606818,7.969219868666357,-8.45245121740777,1450113.6321206728,"[0.003090850295806551, 0.002763112863471297]","[-0.741263424789669, -2.8688733293287862]","[[213152.63610606818, 400431.8426057194], [1450113.6321206728, 462378.68456879375], [1450113.6321206728, 246097.36116236827], [213152.63610606818, 246097.36116236827]]",0.05899152042505539,22.237167255030936,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1151.1808145522373,2.4896892231145284,3.4917536239114715,12760.014201009992,9098.141869315452,3654.328333370838,24.015793666469953,1.9660440245036928,0.00031193427911489714,0.000500633219628669,1.4180307354338884,1.2970810423222556,33.03820598562237,-2.6193846712758653,-0.4833568481180919,213151.94153184028,7.969178040903898,-8.45253488902199,1450111.6909610953,"[0.003090858239254585, 0.002763114423150636]","[-0.7412233726926264, -2.868879685152337]","[[213151.94153184028, 400431.7539625314], [1450111.6909610953, 462378.6462422653], [1450111.6909610953, 246097.3453221348], [213151.94153184028, 246097.3453221348]]",0.058991310118818696,22.23709824081262,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1151.6808145522373,2.4896737275001657,3.49175057293208,12759.967858036129,9098.060149589342,3654.3182542736363,24.016545862089128,1.9660351368437115,0.0003121008673762352,0.0005008043445688093,1.4180142078361735,1.297167653830504,33.03819499188063,-2.619398766449472,-0.4834804274103135,213151.24458116773,7.969138419715989,-8.452618847126303,1450109.7652705337,"[0.0030908660911320306, 0.0027631159471740926]","[-0.7411838235721842, -2.8688862235241257]","[[213151.24458116773, 400431.667027932], [1450109.7652705337, 462378.61105360306], [1450109.7652705337, 246097.3294807947], [213151.24458116773, 246097.3294807947]]",0.058991098136483906,22.237029124587572,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1152.1808145522373,2.4896586765207545,3.4917474962642125,12759.921474771714,9097.98009317026,3654.3081905044487,24.017297996155918,1.9660262500397283,0.0003122674311532159,0.0005009754530231434,1.4179976747219043,1.2972542606022457,33.038183993015764,-2.6194127248206382,-0.4836054778396033,213150.5495193492,7.96909710006247,-8.452702577902073,1450107.826723755,"[0.0030908740238392548, 0.0027631174940413025]","[-0.7411438333281966, -2.8688926532110384]","[[213150.5495193492, 400431.57878250617], [1450107.826723755, 462378.57342353766], [1450107.826723755, 246097.3136251842], [213150.5495193492, 246097.3136251842]]",0.05899088747856647,22.236959950759196,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1152.6808145522373,2.4896432281525493,3.4917444381299982,12759.875091991584,9097.89853688786,3654.2981074597565,24.018050089677466,1.9660173640887584,0.00031243397050489095,0.0005011465451363138,1.417981141607635,1.2973408647556082,33.03817298921035,-2.619426839639975,-0.48372861350503626,213149.85209988675,7.9690579793998495,-8.452786592904886,1450105.903705292,"[0.0030908818651615363, 0.002763119005541588]","[-0.7411043449931418, -2.8688992638140984]","[[213149.85209988675, 400431.4922406022], [1450105.903705292, 462378.5389222847], [1450105.903705292, 246097.29776862272], [213149.85209988675, 246097.29776862272]]",0.058990675152562524,22.236890675968993,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1153.1808145522373,2.4896282241853376,3.491741354225107,12759.828669169214,9097.81864343808,3654.2880399000505,24.018802085402136,1.9660084789916943,0.0003126004854188978,0.0005013176207601982,1.4179645974602566,1.2974274591231578,33.03816198034872,-2.619440838868484,-0.4838532120889454,213149.15658058508,7.9690171671272765,-8.452870379216222,1450103.9678257701,"[0.003090889786342827, 0.002763120538501597]","[-0.7410644220852461, -2.86890577483539]","[[213149.15658058508, 400431.4043946033], [1450103.9678257701, 462378.5019866789], [1450103.9678257701, 246097.28189789638], [213149.15658058508, 246097.28189789638]]",0.05899046415319887,22.23682134450984,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1153.6808145522373,2.4896128241070627,3.4917383014342915,12759.782239731543,9097.737216961645,3654.2779378655737,24.019554040270634,1.9659995947451316,0.0003127669759618487,0.0005014886802225722,1.4179480533128783,1.2975140508911542,33.03815096658525,-2.619455023935872,-0.4839758483054766,213148.45759909807,7.968978734510813,-8.45295458281629,1450102.0451338154,"[0.0030908976115101533, 0.0027631220281162192]","[-0.7410250264238033, -2.868912511221042]","[[213148.45759909807, 400431.3183228153], [1450102.0451338154, 462378.4684266955], [1450102.0451338154, 246097.26602511952], [213148.45759909807, 246097.26602511952]]",0.05899025107269106,22.236751913226957,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1154.1808145522373,2.4895979069287777,3.491735208958769,12759.735767260347,9097.657628113326,3654.26786502098,24.020305935150173,1.9659907113504098,0.00031293344211329323,0.0005016597231235547,1.417931503648945,1.2976006380294909,33.038139947775164,-2.6194690199900834,-0.4840998690431775,213147.76155515382,7.9689385637116175,-8.453038432754795,1450100.1101624926,"[0.0030909055198368052, 0.002763123544433869]","[-0.7409851769646945, -2.8689191174473723]","[[213147.76155515382, 400431.23098595446], [1450100.1101624926, 462378.43230837554], [1450100.1101624926, 246097.2501393594], [213147.76155515382, 246097.2501393594]]",0.05899003969527772,22.236682430124475,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1154.6808145522373,2.4895825053091176,3.491732139690908,12759.689299661632,9097.576212254797,3654.2577692660966,24.021057788406218,1.9659818288041744,0.00031309988393902685,0.0005018307498421444,1.4179149539850118,1.2976872224567892,33.03812892413157,-2.619483224999729,-0.4842220595367053,213147.06287509052,7.968900540934158,-8.453122600470863,1450098.190884248,"[0.003090913338010071, 0.002763125027454298]","[-0.7409458225538138, -2.868925893027743]","[[213147.06287509052, 400431.145287786], [1450098.190884248, 462378.39928484923], [1450098.190884248, 246097.23425285146], [213147.06287509052, 246097.23425285146]]",0.058989826561792996,22.236612850483123,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1155.1808145522373,2.4895676047323025,3.491729046786203,12759.642790660226,9097.496659662433,3654.247686373098,24.02180954481671,1.9659729471073768,0.0003132663014256176,0.0005020017601656238,1.417898393287969,1.2977737971575238,33.038117895530206,-2.619497286548346,-0.4843457462685592,213146.36593312054,7.968860812749142,-8.453206559017701,1450096.2577393705,"[0.0030909212344185713, 0.0027631265293135408]","[-0.7409060425644569, -2.8689325836655306]","[[213146.36593312054, 400431.05826138373], [1450096.2577393705, 462378.36380064156], [1450096.2577393705, 246097.21835194313], [213146.36593312054, 246097.21835194313]]",0.058989614714675426,22.23654321723531,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1155.6808145522373,2.489552295876617,3.491725969834361,12759.596282891684,9097.415574693174,3654.237587119979,24.022561261425317,1.9659640662570816,0.00031343269463114215,0.0005021727542326867,1.4178818325909268,1.2978603693138215,33.03810686214746,-2.6195114968602127,-0.4844675547716406,213145.66686067634,7.968823219658816,-8.453290774430457,1450094.3402691449,"[0.0030909290402412327, 0.002763127996913146]","[-0.7408667599549031, -2.8689394490043836]","[[213145.66686067634, 400430.97290106025], [1450094.3402691449, 462378.33135538996], [1450094.3402691449, 246097.2024507271], [213145.66686067634, 246097.2024507271]]",0.05898940129649017,22.236473486876324,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1156.1808145522373,2.4895374087111737,3.491722863967145,12759.54973926854,9097.336080713312,3654.2275078416988,24.023312953439348,1.9659551862541562,0.0003135990635437398,0.000502343731920713,1.4178652718938842,1.2979469418639749,33.03809582387669,-2.619525556353547,-0.4845908628597613,213144.97002164528,7.968783858143354,-8.453374721003115,1450092.4105272256,"[0.0030909369297285115, 0.0027631294921597]","[-0.7408270196762106, -2.8689461775945877]","[[213144.97002164528, 400430.88619621686], [1450092.4105272256, 462378.2963724094], [1450092.4105272256, 246097.1865359971], [213144.97002164528, 246097.1865359971]]",0.058989189337346704,22.23640370241698,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1156.6808145522373,2.4895221256011246,3.491719776592416,12759.503201764237,9097.255096303896,3654.2174109447838,24.024064533047596,1.965946307095692,0.00031376540822100434,0.0005025146933757403,1.4178487001637323,1.2980335016964164,33.03808478092077,-2.619539790256598,-0.4847123597725158,213144.2709410292,7.9687465780558,-8.453458937828316,1450090.497040072,"[0.003090944727101323, 0.00276313095114875]","[-0.7407877874652308, -2.8689530947413076]","[[213144.2709410292, 400430.8011030449], [1450090.497040072, 462378.2643873754], [1450090.497040072, 246097.17062088224], [213144.2709410292, 246097.17062088224]]",0.058988975774075185,22.23633381938206,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1157.1808145522373,2.489507292742987,3.491716665198628,12759.456626585272,9097.175793189655,3654.207328377099,24.024816088463922,1.9659374287825206,0.00031393172865162665,0.0005026856384783794,1.4178321284335806,1.2981200620134512,33.03807373315652,-2.6195538762689328,-0.4848353305352475,213143.57367448817,7.968707605793668,-8.453542936328915,1450088.570621016,"[0.0030909526057776426, 0.0027631324337686787]","[-0.7407481105783201, -2.868959897544063]","[[213143.57367448817, 400430.7146987524], [1450088.570621016, 462378.22997254366], [1450088.570621016, 246097.1546917341], [213143.57367448817, 246097.1546917341]]",0.058988763507728935,22.23626388015642,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1157.6808145522373,2.4894920675274266,3.4917135732319338,12759.410053259395,9097.095007285421,3654.19722599104,24.02556760435735,1.9659285513116755,0.00031409802489422445,0.0005028565673780076,1.417815556703429,1.298206619835728,33.038062680757264,-2.6195681178181096,-0.4849564082704205,213142.87400233754,7.968670816573081,-8.453627224843501,1450086.65995693,"[0.0030909603930344655, 0.0027631338807140187]","[-0.740708935537726, -2.8689668828885537]","[[213142.87400233754, 400430.6299806629], [1450086.65995693, 462378.1986767828], [1450086.65995693, 246097.138762122], [213142.87400233754, 246097.138762122]]",0.05898854955739243,22.2361938423955,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1158.1808145522373,2.489477287327664,3.491710455553662,12759.36344008089,9097.015886388457,3654.1871390815836,24.026319023818793,1.965919674684028,0.0003142642969367356,0.0005030274799544611,1.4177989739401675,1.2982931680096856,33.0380516235839,-2.619582226301462,-0.4850788865776394,213142.17622593787,7.968632398615853,-8.453711285193492,1450084.7363042224,"[0.003090968259903789, 0.002763135348886132]","[-0.7406693275104627, -2.868973770042296]","[[213142.17622593787, 400430.5440119866], [1450084.7363042224, 462378.16501803487], [1450084.7363042224, 246097.12281869748], [213142.17622593787, 246097.12281869748]]",0.05898833691651864,22.236123750750686,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1158.6808145522373,2.4894621082388264,3.4917073566681758,12759.316828780145,9096.935260511507,3654.177033024675,24.02707040378267,1.9659107988966056,0.00031443054483790335,0.0005031983763554341,1.4177823911769067,1.2983797136818507,33.038040561811954,-2.619596493413269,-0.4851994687292631,213141.4760926128,7.968596160964921,-8.453795629694184,1450082.8284932156,"[0.0030909760356131926, 0.0027631367817243157]","[-0.7406302198544072, -2.8689808378325607]","[[213141.4760926128, 400430.45973087166], [1450082.8284932156, 462378.1344732551], [1450082.8284932156, 246097.10687498635], [213141.4760926128, 246097.10687498635]]",0.05898812260865308,22.23605356396285,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1159.1808145522373,2.4894473724812034,3.4917042321473,12759.270177867715,9096.85629344868,3654.1669424334723,24.027821759944356,1.9659019239502482,0.00031459676858626456,0.00050336925646094,1.4177658084136455,1.2984662598762644,33.03802949530359,-2.619610610815249,-0.4853214648402968,213140.7778599814,7.968558280593697,-8.453879745433994,1450080.907589273,"[0.00309098389301677, 0.002763138238940672]","[-0.7405906654775766, -2.8689877871430816]","[[213140.7778599814, 400430.37418757303], [1450080.907589273, 462378.1015462636], [1450080.907589273, 246097.09091749458], [213140.7778599814, 246097.09091749458]]",0.05898790961733051,22.235983326226357,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1159.6808145522373,2.4894322402398865,3.4917011259954203,12759.223529422297,9096.77583172761,3654.1568333071104,24.02857300428918,1.9658930498420348,0.0003147629682395866,0.0005035401204173795,1.4177492146172759,1.298552793425663,33.03801842423724,-2.6196249035945427,-0.4854415932497318,213140.0773203029,7.968522546067675,-8.453964139317407,1450079.0025759332,"[0.0030909916576614955, 0.0027631396585615273]","[-0.7405516225535393, -2.8689949324130173]","[[213140.0773203029, 400430.2903061184], [1450079.0025759332, 462378.07168986724], [1450079.0025759332, 246097.0749598382], [213140.0773203029, 246097.0749598382]]",0.05898769498572757,22.235912995683854,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1160.1808145522373,2.4894175489352977,3.4916979946625752,12759.176841682161,9096.697019102268,3654.146739261498,24.029324224975777,1.965884176572795,0.00031492914378658944,0.0005037109681054117,1.4177326208209051,1.2986393275165171,33.03800734847624,-2.6196390486541348,-0.4855631417154882,213139.3786565281,7.968485165709922,-8.45404830742541,1450077.0843528905,"[0.0030909995037586126, 0.0027631411021413086]","[-0.7405121342811901, -2.869001961567531]","[[213139.3786565281, 400430.20515793154], [1450077.0843528905, 462378.0394468995], [1450077.0843528905, 246097.05898841494], [213139.3786565281, 246097.05898841494]]",0.058987481664266206,22.235842615625025,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1160.6808145522373,2.4894024605942753,3.491694881968487,12759.13015645982,9096.616709140153,3654.136626412987,24.030075333954404,1.9658753041396024,0.0003150952952851363,0.0005038817996711462,1.4177160159914257,1.298725848972514,33.037996268200175,-2.6196533711882357,-0.4856828370528774,213138.67766994788,7.9684499185243,-8.454132755577177,1450075.1819378687,"[0.0030910072570066002, 0.0027631425079052575]","[-0.7404731579057796, -2.869009187892641]","[[213138.67766994788, 400430.12165953574], [1450075.1819378687, 462378.0102589926], [1450075.1819378687, 246097.0430168824], [213138.67766994788, 246097.0430168824]]",0.0589872667015325,22.23577214409306,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1161.1808145522373,2.4893878119284807,3.491691744168467,12759.083431833113,9096.538043379895,3654.126528535135,24.030826419434515,1.965866432543283,0.0003152614227240041,0.0005040526149954753,1.417699411161946,1.2988123709883859,33.03798518327193,-2.6196675469016832,-0.48580395242072427,213137.97855560508,7.968413025973632,-8.454216978394356,1450073.2661831144,"[0.0030910150916447806, 0.0027631439375558516]","[-0.740433736571684, -2.8690162985237113]","[[213137.97855560508, 400430.03689452977], [1450073.2661831144, 462377.97868237994], [1450073.2661831144, 246097.02703162894], [213137.97855560508, 246097.02703162894]]",0.058987053049304336,22.235701624100596,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1161.6808145522373,2.4893727654607383,3.4916886249986883,12759.036709889351,9096.457877633424,3654.116411910625,24.031577465890365,1.9658575617808847,0.0003154275261615355,0.000504223414224309,1.4176828063324667,1.2988988905486318,33.037974093873856,-2.6196818822202497,-0.4859232297055769,213137.27712595265,7.968378250648357,-8.454301480353934,1450071.3662095242,"[0.003091022835561471, 0.0027631453325219586]","[-0.7403948130493656, -2.8690235861111475]","[[213137.27712595265, 400429.95376622764], [1450071.3662095242, 462377.95014086715], [1450071.3662095242, 246097.011046364], [213137.27712595265, 246097.011046364]]",0.05898683776327204,22.235631013732455,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1162.1808145522373,2.489358160399778,3.491685480225179,12758.989949015879,9096.379364040862,3654.106310913505,24.032328416583372,1.9658486918532851,0.00031559360558552896,0.000504394197238014,1.4176661904698777,1.2989854005328643,33.03796299987147,-2.6196960859350362,-0.4860439260569933,213136.57761910663,7.96834182482894,-8.454385750885933,1450069.4529113544,"[0.003091030659200995, 0.0027631467490829634]","[-0.7403554561255686, -2.8690307735339053]","[[213136.57761910663, 400429.86937077093], [1450069.4529113544, 462377.91920093866], [1450069.4529113544, 246096.9950474883], [213136.57761910663, 246096.9950474883]]",0.05898662380706636,22.235560355698485,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1162.6808145522373,2.489343155649531,3.4916823543964464,12758.943191457247,9096.29934320454,3654.0961910215597,24.033079328378143,1.9658398227575271,0.0003157596610544099,0.0005045649641822666,1.4176495746072888,1.299071908075755,33.037951901452516,-2.619710451143925,-0.4861627967922004,213135.87578628358,7.968307505055009,-8.45447030184721,1450067.5554159347,"[0.0030910383920283585, 0.0027631481307109885]","[-0.7403165974571497, -2.8690381392882527]","[[213135.87578628358, 400429.7866016309], [1450067.5554159347, 462377.89128430805], [1450067.5554159347, 246096.97904867807], [213135.87578628358, 246096.97904867807]]",0.05898640821602688,22.2354896080558,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1163.1808145522373,2.4893285917554504,3.4916792032774073,12758.896395039556,9096.220971733454,3654.086086449072,24.033830217133747,1.9658309544944554,0.0003159256925565855,0.000504735714938251,1.4176329587446996,1.2991584162325291,33.037940798482566,-2.6197246668488376,-0.4862830837799379,213135.17585621335,7.968271540015792,-8.45455462379573,1450065.644480469,"[0.0030910462064667847, 0.002763149536737016]","[-0.7402772927157474, -2.8690453865301797]","[[213135.17585621335, 400429.7025682897], [1450065.644480469, 462377.8609743643], [1450065.644480469, 246096.9630362778], [213135.17585621335, 246096.9630362778]]",0.058986193947789034,22.235418813364447,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1163.6808145522373,2.489313630324181,3.4916760706068377,12758.84960238231,9096.141102501144,3654.075963628802,24.034580994684404,1.9658220870611638,0.00031609170014950994,0.0005049064496504979,1.4176163318490016,1.2992449118038825,33.037929691152385,-2.6197390599605175,-0.48640155197193735,213134.47364826576,7.968237668408619,-8.454639220380557,1450063.7494366015,"[0.003091053928454577, 0.0027631509054918467]","[-0.7402384975289396, -2.8690528278546386]","[[213134.47364826576, 400429.6201541205], [1450063.7494366015, 462377.8336710939], [1450063.7494366015, 246096.94702408824], [213134.47364826576, 246096.94702408824]]",0.058985978064203706,22.2353479298924,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1164.1808145522373,2.489299107270549,3.491672913007787,12758.802771208324,9096.062872868257,3654.065855847211,24.035331749344937,1.9658132204584884,0.00031625768382175743,0.000505077168200679,1.4175997049533031,1.2993314080087361,33.03791857932879,-2.6197533052626585,-0.4865214324416911,213133.773322744,7.968202157959013,-8.454723590400704,1450061.840896227,"[0.0030910617318378156, 0.0027631522982670418]","[-0.7401992574989366, -2.869060152799199]","[[213133.773322744, 400429.536479705], [1450061.840896227, 462377.80398238613], [1450061.840896227, 246096.93099834688], [213133.773322744, 246096.93099834688]]",0.058985763495146386,22.23527700000627,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1164.6808145522373,2.48928418643306,3.4916697741182054,12758.755943901182,9095.983143976671,3654.055729575203,24.03608246549214,1.9658043546834905,0.0003164236436313685,0.0005052478707334175,1.4175830780576049,1.2994179018131349,33.03790746320408,-2.6197677107893433,-0.4866395035191431,213133.07070312888,7.96816873349303,-8.454808237012173,1450059.94820974,"[0.0030910694447368937, 0.0027631536566178117]","[-0.7401605138214562, -2.869067653197295]","[[213133.07070312888, 400429.4544168477], [1450059.94820974, 462377.7772920248], [1450059.94820974, 246096.9149728828], [213133.07070312888, 246096.9149728828]]",0.05898554730751868,22.23520598220219,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1165.1808145522373,2.489269705735202,3.491666609845137,12758.709078325048,9095.90506247441,3654.0456188888334,24.036833086460582,1.9657954897370546,0.00031658957956599756,0.0005054185571299402,1.4175664401287973,1.299504386110137,33.03789634264467,-2.6197819840626555,-0.48675898149292607,213132.37000747494,7.968133670561315,-8.454892652054241,1450058.0420379734,"[0.0030910772372968695, 0.0027631550365749095]","[-0.7401213372290775, -2.869075053427461]","[[213132.37000747494, 400429.37109722715], [1450058.0420379734, 462377.7482136204], [1450058.0420379734, 246096.8989339759], [213132.37000747494, 246096.8989339759]]",0.058985332449038,22.235134918748155,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1165.6808145522373,2.4892548252431363,3.4916634645774844,12758.662217069113,9095.825473927714,3654.035489532208,24.0375836690349,1.9657866256162366,0.0003167554916837951,0.0005055892275346505,1.4175498021999902,1.2995908680203117,33.037885217846,-2.6197964196462262,-0.48687665957288573,213131.66700409882,7.9681006857583725,-8.454977345331258,1450056.1517440067,"[0.0030910849392579466, 0.0027631563818151707]","[-0.7400826575636011, -2.8690826307297868]","[[213131.66700409882, 400429.2893813996], [1450056.1517440067, 462377.72212595795], [1450056.1517440067, 246096.88289543253], [213131.66700409882, 246096.88289543253]]",0.058985115968945685,22.23506376821907,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1166.1808145522373,2.48924038433054,3.4916602942193697,12758.615317520293,9095.747529932647,3654.0253754475666,24.03833415658185,1.9657777623219137,0.0003169213799725304,0.000505759881829186,1.417533153238073,1.2996773404412842,33.03787408867311,-2.619810724227481,-0.4869957408683945,213130.9659038255,7.968066068682333,-8.455061809550728,1450054.2478555706,"[0.0030910927207121485, 0.002763157748399628]","[-0.7400435459530182, -2.869090109345249]","[[213130.9659038255, 400429.20641252626], [1450054.2478555706, 462377.69365669595], [1450054.2478555706, 246096.86684347875], [213130.9659038255, 246096.86684347875]]",0.05898490081033361,22.23499257277647,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1166.6808145522373,2.4892255431709307,3.491657142947031,12758.56842231717,9095.668077055449,3654.0152426159098,24.03908460586745,1.9657688998511402,0.0003170872444903662,0.0005059305201575561,1.4175165042761566,1.2997638104890992,33.03786295532166,-2.6198251924299734,-0.48711303250394167,213130.2624921536,7.968033519945834,-8.455146552449776,1450052.359821114,"[0.00309110041156386, 0.002763159080205369]","[-0.7400049312361199, -2.8690977653594896]","[[213130.2624921536, 400429.1250387815], [1450052.359821114, 462377.66816641646], [1450052.359821114, 246096.85079198514], [213130.2624921536, 246096.85079198514]]",0.0589846840318327,22.234921291194055,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1167.1808145522373,2.4892111408422606,3.4916539666394666,12758.521488809542,9095.590265832136,3654.0051249949456,24.039835032882714,1.9657600382047669,0.000317253085225578,0.0005061011424020019,1.4174998553142395,1.2998502812440376,33.03785181765522,-2.619839511007455,-0.4872317267196422,213129.5609817793,7.96799933978815,-8.455231066507793,1450050.4581113858,"[0.0030911081839254985, 0.0027631604363873227]","[-0.7399658711984393, -2.8691053030634195]","[[213129.5609817793, 400429.0424125844], [1450050.4581113858, 462377.64029383205], [1450050.4581113858, 246096.83472715074], [213129.5609817793, 246096.83472715074]]",0.05898446857505138,22.234849965468083,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1167.6808145522373,2.489196340661759,3.4916508088654212,12758.474560215996,9095.510956330532,3653.9949893677203,24.04058538561646,1.9657511773798886,0.00031741890223555057,0.0005062717487055457,1.417483200835768,1.29993674456601,33.03784067587242,-2.619853999085254,-0.48734863974971177,213128.85721470357,7.9679672129078085,-8.45531585265752,1450048.572369428,"[0.0030911158651263796, 0.0027631617570791755]","[-0.7399273122459912, -2.869113023478204]","[[213128.85721470357, 400428.96137277613], [1450048.572369428, 462377.61538077076], [1450048.572369428, 246096.8186629445], [213128.85721470357, 246096.8186629445]]",0.05898425152056029,22.23477855445337,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1168.1808145522373,2.4891819784062847,3.491647626153984,12758.427593941818,9095.433285352054,3653.9848690273197,24.04133568000295,1.9657423173773736,0.00031758469550821644,0.0005064423389505801,1.4174665408407419,1.3000232035335244,33.03782952983818,-2.619868346329854,-0.4874669497010018,213128.15535359475,7.967933459701726,-8.455400409402728,1450046.6729651045,"[0.0030911236268012414, 0.0027631631006278974]","[-0.7398883148851273, -2.869120635447466]","[[213128.15535359475, 400428.87908523536], [1450046.6729651045, 462377.58809131867], [1450046.6729651045, 246096.80258547462], [213128.15535359475, 246096.80258547462]]",0.058984035787872535,22.23470709988613,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1168.6808145522373,2.4891672173980717,3.491644462386505,12758.380632906606,9095.354111973782,3653.9747303442164,24.042085900225395,1.965733458194309,0.0003177504651010979,0.0005066129132800239,1.4174498753291613,1.3001096550816564,33.037818379752764,-2.6198828652347164,-0.4875834845297504,213127.4512109257,7.967901756706283,-8.455485241236033,1450044.7895136056,"[0.0030911312971448283, 0.0027631644083117215]","[-0.7398498194900291, -2.869128432201473]","[[213127.4512109257, 400428.79837956396], [1450044.7895136056, 462377.5637594223], [1450044.7895136056, 246096.78650869822], [213127.4512109257, 246096.78650869822]]",0.058983818449628855,22.234635560818095,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1169.1808145522373,2.489152893584632,3.4916412738947322,12758.33363407496,9095.276573802254,3653.9646066916107,24.042836098556158,1.9657245998315438,0.0003179162110024788,0.0005067834715768182,1.4174332098175804,1.3001961073844641,33.03780722547776,-2.619897234879845,-0.4877014112112761,213126.74895749122,7.967868434468471,-8.455569845679747,1450042.8922947575,"[0.0030911390488439073, 0.0027631657401588038]","[-0.7398108797206895, -2.8691361118769376]","[[213126.74895749122, 400428.71643095417], [1450042.8922947575, 462377.5370583943], [1450042.8922947575, 246096.7704187046], [213126.74895749122, 246096.7704187046]]",0.058983602426695654,22.234563978977683,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1169.6808145522373,2.4891381717910837,3.4916381040954714,12758.28664068804,9095.197536863776,3653.9544650184034,24.043586222916268,1.9657157422861773,0.00031808193326964484,0.0005069540139832744,1.417416538789445,1.3002825522875043,33.03779606721372,-2.619911775208091,-0.48781757085373556,213126.04444720867,7.967837151382241,-8.455654722235977,1450041.0110698754,"[0.003091146709433814, 0.0027631670365004385]","[-0.7397724406456618, -2.8691439743113833]","[[213126.04444720867, 400428.6360566214], [1450041.0110698754, 462377.5133008948], [1450041.0110698754, 246096.7543295398], [213126.04444720867, 246096.7543295398]]",0.05898338480954755,22.234492313617128,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
