t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1170.1808145522373,2.4891238869317642,3.491634909496198,12758.239609852759,9095.120134615001,3653.9443385544637,24.0443362893018,1.9657068855590794,0.0003182476318904795,0.0005071245403823072,1.4173998622447548,1.3003689928806383,33.03778490482165,-2.6199261747365874,-0.4879351189616159,213125.3418399015,7.967804250784695,-8.455739369746311,1450039.116070888,"[0.00309115445043055, 0.002763168355655047]","[-0.7397335636320913, -2.8691517285870574]","[[213125.3418399015, 400428.5544418785], [1450039.116070888, 462377.4871750497], [1450039.116070888, 246096.7382272491], [213125.3418399015, 246096.7382272491]]",0.058983168512246546,22.2344206062575,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1170.6808145522373,2.489109203101721,3.491631733876395,12758.192584779174,9095.041229466087,3653.9341938604393,24.045086281838625,1.965698029647344,0.0003184133069223532,0.0005072950509160151,1.4173831801835108,1.3004554260874432,33.03777373850335,-2.6199407467598657,-0.4880509091225349,213124.63696077373,7.967773382052087,-8.455824291174622,1450037.237062749,"[0.0030911621002186773, 0.0027631696390571516]","[-0.7396951878025799, -2.869159666982388]","[[213124.63696077373, 400428.47439403215], [1450037.237062749, 462377.46398528636], [1450037.237062749, 246096.72212587154], [213124.63696077373, 246096.72212587154]]",0.05898295061742689,22.23434881624168,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1171.1808145522373,2.489094955606994,3.491628533656184,12758.145522217383,9094.963956259799,3653.9240641552333,24.045836252866735,1.965689174551824,0.00031857895835347045,0.0005074655454678455,1.4173664981222662,1.3005418600955971,33.03776256811693,-2.6199551693536067,-0.4881680846713152,213123.93397065214,7.967740900567605,-8.45590898523892,1450035.3441837085,"[0.0030911698313192235, 0.002763170946622729]","[-0.7396563679370142, -2.869167488340539]","[[213123.93397065214, 400428.39310879004], [1450035.3441837085, 462377.4384316711], [1450035.3441837085, 246096.70601142], [213123.93397065214, 246096.70601142]]",0.0589827340374791,22.23427698497875,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1171.6808145522373,2.4890803100477568,3.491625352175334,12758.098465674519,9094.88518428145,3653.9139165449224,24.046586186553334,1.9656803202696123,0.0003187445862412071,0.0005076360241795151,1.4173498160610214,1.300628291830382,33.03775139386465,-2.6199697537564095,-0.4882835102317813,213123.22873356933,7.96771043999621,-8.455993950227992,1450033.4673380756,"[0.003091177472462201, 0.0027631722203307445]","[-0.7396180411578268, -2.8691754818624084]","[[213123.22873356933, 400428.3133829545], [1450033.4673380756, 462377.4158002578], [1450033.4673380756, 246096.68989801634], [213123.22873356933, 246096.68989801634]]",0.05898251587135716,22.23420507196537,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1172.1808145522373,2.4890661018913773,3.4916221457432157,12758.05137219097,9094.808049440273,3653.903784447252,24.047336026397517,1.9656714668016082,0.0003189101905728809,0.000507806486934089,1.4173331229666677,1.300714714214727,33.037740215604686,-2.6199842045247426,-0.48840031569272924,213122.52542373602,7.967678367551912,-8.456078683244641,1450031.5766717466,"[0.003091185193140199, 0.0027631735156930363]","[-0.7395792825072414, -2.869183375095712]","[[213122.52542373602, 400428.23242338665], [1450031.5766717466, 462377.39080412843], [1450031.5766717466, 246096.67377165737], [213122.52542373602, 246096.67377165737]]",0.05898229903286541,22.234133118414512,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1172.6808145522373,2.489051493866611,3.4916189584715265,12758.004285220357,9094.729408499205,3653.893634145358,24.04808579270525,1.9656626141449096,0.0003190757714057679,0.0005079769338730134,1.417316424355759,1.300801129246773,33.03772903354127,-2.619998828935443,-0.4885153780795122,213121.81984400912,7.967648311870846,-8.456163689950358,1450029.7020528787,"[0.0030911928226542863, 0.002763174775263158]","[-0.739541024684295, -2.8691914526349707]","[[213121.81984400912, 400428.1530179253], [1450029.7020528787, 462377.3687274707], [1450029.7020528787, 246096.65764642035], [213121.81984400912, 246096.65764642035]]",0.0589820806009389,22.234061083903306,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1173.1808145522373,2.489037321383902,3.491615746837169,12757.95716105356,9094.652396170504,3653.883498666821,24.048835537611872,1.965653762300404,0.00031924132872739486,0.0005081473648803234,1.4172997257448505,1.3008875450815007,33.037717847528654,-2.6200133107052617,-0.48863181720332705,213121.1161435449,7.967616653260791,-8.456248470464118,1450027.813447914,"[0.003091200533369936, 0.0027631760588732626]","[-0.7395023235362996, -2.86919941386736]","[[213121.1161435449, 400428.0723827406], [1450027.813447914, 462377.34429664863], [1450027.813447914, 246096.6415082342], [213121.1161435449, 246096.6415082342]]",0.058981863479278446,22.2339890096054,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1173.6808145522373,2.489022627967242,3.491612555678306,12757.910042200207,9094.57343111138,3653.873343264388,24.04958520639217,1.965644911264685,0.0003194068626047439,0.0005083177800909685,1.417283021617387,1.3009739531481328,33.037706657765284,-2.6200280313766644,-0.4887466952723116,213120.41007632125,7.967586841066634,-8.456333536338946,1450025.9405645472,"[0.00309120815262511, 0.002763177306186389]","[-0.7394641247852234, -2.8692075621868995]","[[213120.41007632125, 400427.9931484291], [1450025.9405645472, 462377.32258522284], [1450025.9405645472, 246096.62537113874], [213120.41007632125, 246096.62537113874]]",0.05898164478103668,22.233916855332406,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1174.1808145522373,2.489008570173909,3.491609339792652,12757.8628854776,9094.496826195082,3653.8632028734405,24.050334821351576,1.9656360610393009,0.00031957237301270016,0.0005084881793933722,1.4172663119733693,1.3010603575710005,33.03769546410092,-2.620042536548964,-0.48886297153302394,213119.70590767192,7.967555402161224,-8.456418373694248,1450024.0536508963,"[0.0030912158521236312, 0.0027631785761522815]","[-0.7394254892019321, -2.8692156033279352]","[[213119.70590767192, 400427.9126655006], [1450024.0536508963, 462377.2984891152], [1450024.0536508963, 246096.60922126294], [213119.70590767192, 246096.60922126294]]",0.05898142740715627,22.23384465877374,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1174.6808145522373,2.488993960185349,3.491606144470875,12757.81573366576,9094.41815381608,3653.853042350831,24.05108439729999,1.9656272116207985,0.00031973786001893183,0.0005086585629303941,1.4172496023293515,1.3011467594102277,33.03768426673531,-2.620057253559094,-0.48897748512956696,213118.99933036522,7.967526016330567,-8.456503501460134,1450022.1824054136,"[0.0030912234608089046, 0.0027631798106234483]","[-0.7393873512239818, -2.869223825691186]","[[213118.99933036522, 400427.833757211], [1450022.1824054136, 462377.27735755686], [1450022.1824054136, 246096.59307259877], [213118.99933036522, 246096.59307259877]]",0.05898120838538784,22.233772379874942,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1175.1808145522373,2.4889799459319084,3.491602921909451,12757.768545582536,9094.341703503509,3653.842899926806,24.051833919249397,1.9656183630106767,0.0003199033235993013,0.0005088289305877655,1.4172328871687787,1.3012331575452074,33.037673065524416,-2.620071758894804,-0.48909325586737395,213118.29485869326,7.967495119891794,-8.456588375759168,1450020.2975140053,"[0.003091231150699611, 0.002763181069438871]","[-0.7393487712001316, -2.8692319314793213]","[[213118.29485869326, 400427.7537154714], [1450020.2975140053, 462377.25397017185], [1450020.2975140053, 246096.5769114679], [213118.29485869326, 246096.5769114679]]",0.05898099072477296,22.233700061143622,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1175.6808145522373,2.4889653658868123,3.4915997189836783,12757.721365389858,9094.263140602001,3653.832739195926,24.052583329202047,1.9656095152054895,0.00032006876382143596,0.000508999282502999,1.417216160975097,1.3013195428334998,33.03766186068128,-2.620086504759273,-0.4892072877605642,213117.58810797532,7.9674662370943,-8.456673524854864,1450018.4287165287,"[0.0030912387486752868, 0.0027631822913223507]","[-0.7393106971334356, -2.869240229232173]","[[213117.58810797532, 400427.67522446194], [1450018.4287165287, 462377.23350038746], [1450018.4287165287, 246096.5607517341], [213117.58810797532, 246096.5607517341]]",0.0589807714676774,22.233627664630994,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1176.1808145522373,2.4889513824812726,3.491596490169035,12757.674150257859,9094.186800489268,3653.822595531431,24.05333275765155,1.9656006682066833,0.0003202341806621977,0.0005091696185618774,1.4171994402979697,1.3014059345905038,33.03765065206244,-2.6201010293752764,-0.48932264838754236,213116.88339517874,7.9674357802530835,-8.456758428640626,1450016.5461926167,"[0.0030912464295634345, 0.002763183540028779]","[-0.7392721693386742, -2.869248393874189]","[[213116.88339517874, 400427.59554053494], [1450016.5461926167, 462377.2107037176], [1450016.5461926167, 246096.544579432], [213116.88339517874, 246096.544579432]]",0.058980553566100886,22.233555231397546,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1176.6808145522373,2.4889368380282106,3.4915932816823605,12757.626942840678,9094.10836320484,3653.8124327853125,24.05408207422223,1.9655918220108113,0.00032039957418920933,0.0005093399389021698,1.4171827085877333,1.3014923135152237,33.037639439873544,-2.620115796542722,-0.4894363299659972,213116.17635593325,7.96740728296993,-8.456843612935927,1450014.679634493,"[0.0030912540184009837, 0.0027631847515777073]","[-0.739234148187318, -2.8692567517067378]","[[213116.17635593325, 400427.51735741965], [1450014.679634493, 462377.19076189003], [1450014.679634493, 246096.52840851803], [213116.17635593325, 246096.52840851803]]",0.05898033406777651,22.23348272182184,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1177.1808145522373,2.4889228924254905,3.4915900474995176,12757.579699929853,9094.032155876259,3653.802286745009,24.054831409547443,1.9655829766193258,0.00032056494437920067,0.0005095102434106199,1.4171659823940517,1.3015786989451386,33.037628223961974,-2.6201303413194417,-0.4895513464734904,213115.47133179862,7.967377208194762,-8.456928554668252,1450012.7992315881,"[0.0030912616899867527, 0.002763185989699283]","[-0.7391956742626656, -2.869264977845422]","[[213115.47133179862, 400427.4379767012], [1450012.7992315881, 462377.16848822765], [1450012.7992315881, 246096.51222509012], [213115.47133179862, 246096.51222509012]]",0.05898011591939334,22.233410175786506,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1177.6808145522373,2.4889083845543976,3.4915868335991935,12757.532464539709,9093.953846906596,3653.792121615089,24.055580633165786,1.9655741320287796,0.000320730291299791,0.0005096805322248628,1.4171492451672605,1.3016650715614533,33.03761700453032,-2.620145128662622,-0.48966468441255984,213114.76398073396,7.967349092557129,-8.457013776969688,1450010.9347926357,"[0.0030912692695276986, 0.0027631871906211585]","[-0.739157706893446, -2.8692733973893025]","[[213114.76398073396, 400427.360096395], [1450010.9347926357, 462377.14906891383], [1450010.9347926357, 246096.49604316693], [213114.76398073396, 246096.49604316693]]",0.0589798961742376,22.23333755373927,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1178.1808145522373,2.488894475855879,3.4915835939278295,12757.485193656968,9093.877769252202,3653.78197326948,24.056329839428553,1.9655652882406445,0.00032089561492733314,0.0005098508052316048,1.4171325079404695,1.3017514456129495,33.037605781423395,-2.620159702396181,-0.4897793466143412,213114.05865067217,7.967319409382981,-8.457098755997322,1450009.0564765006,"[0.0030912769307938352, 0.0027631884166230843]","[-0.7391192935980756, -2.869281694954576]","[[213114.05865067217, 400427.28102746], [1450009.0564765006, 462377.12732826], [1450009.0564765006, 246096.47984881361], [213114.05865067217, 246096.47984881361]]",0.058979677778834096,22.23326489567869,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1178.6808145522373,2.488880002197822,3.491580374779991,12757.437930380613,9093.799579568606,3653.7718056066446,24.057078934058353,1.9655564452514613,0.0003210609153296667,0.0005100210625681613,1.4171157596805692,1.3018378068566483,33.03759455484368,-2.620174521487207,-0.48989233764041273,213113.3509777598,7.9672916798733695,-8.457184017513782,1450007.194102533,"[0.003091284499900348, 0.0027631896051503887]","[-0.7390813874297475, -2.869290187439205]","[[213113.3509777598, 400427.20345303713], [1450007.194102533, 462377.1084362909], [1450007.194102533, 246096.46365604154], [213113.3509777598, 246096.46365604154]]",0.05897945778277351,22.233192162357938,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1179.1808145522373,2.4888661280482296,3.4915771300227716,12757.39063146603,9093.723621889041,3653.761654517089,24.057828011489164,1.9655476030627006,0.0003212261924831601,0.0005101913041214934,1.4170990114206683,1.3019241695553059,33.03758332463292,-2.6201891279355123,-0.4900066532026699,213112.6453132051,7.967262384076264,-8.457269037278934,1450005.3177511524,"[0.003091292150622589, 0.002763190818595897]","[-0.7390430359904137, -2.8692985588700726]","[[213112.6453132051, 400427.1246900944], [1450005.3177511524, 462377.0872231632], [1450005.3177511524, 246096.44745088482], [213112.6453132051, 246096.44745088482]]",0.058979239132981136,22.233119393708172,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1179.6808145522373,2.488851687401058,3.491573905859294,12757.34334013255,9093.645546371281,3653.7514840296362,24.05857705005038,1.9655387616708713,0.00032139144645623995,0.0005103615300289114,1.4170822631607678,1.3020105296521325,33.03757209099291,-2.620203962349232,-0.4901193103587502,213111.9373024525,7.967235029579115,-8.457354339937865,1450003.4573109623,"[0.0030912997112434665, 0.002763191997585878]","[-0.7390051779663459, -2.8693071056259996]","[[213111.9373024525, 400427.0474108197], [1450003.4573109623, 462377.06884374], [1450003.4573109623, 246096.4312473969], [213111.9373024525, 246096.4312473969]]",0.058979018885182005,22.23304655056383,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1180.1808145522373,2.488837849357822,3.491570655576666,12757.296013472123,9093.569715703527,3653.7413307379097,24.05932599905575,1.9655299210774988,0.0003215566772242431,0.0005105317401768664,1.4170655038677584,1.3020968810419509,33.03756085376517,-2.6202185990369413,-0.4902332897772226,213111.23134709592,7.967206105399896,-8.457439395177119,1450001.5829259527,"[0.0030913073517900296, 0.002763193199153879]","[-0.7389668863633843, -2.8693155471366376]","[[213111.23134709592, 400426.96894369746], [1450001.5829259527, 462377.04813616734], [1450001.5829259527, 246096.41503164067], [213111.23134709592, 246096.41503164067]]",0.058978800000985744,22.23297367264273,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1180.6808145522373,2.488823441130995,3.4915674256496163,12757.248694095359,9093.491754149647,3653.7311582123707,24.060074909301797,1.965521081279083,0.00032172188485575325,0.0005107019347025146,1.4170487445747488,1.302183229842282,33.037549613159285,-2.6202334657352244,-0.4903456194872433,213110.5230357656,7.967179115002352,-8.457524734489596,1449999.725078572,"[0.003091314902132198, 0.0027631943660009514]","[-0.7389290886789927, -2.8693241654349095]","[[213110.5230357656, 400426.8919530598], [1449999.725078572, 462377.0302685618], [1449999.725078572, 246096.39881799085], [213110.5230357656, 246096.39881799085]]",0.05897857950864472,22.2329007207872,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1181.1808145522373,2.4888096305774323,3.4915641662374233,12757.201335243288,9093.416025226152,3653.7210052166083,24.06082376763064,1.96551224227688,0.00032188706933110686,0.000510872113492615,1.4170319797651845,1.3022695752497566,33.037538369064464,-2.620248097080986,-0.4904592682063935,213109.8168092809,7.967150554626869,-8.457609822833263,1449997.857296425,"[0.003091322484491632, 0.002763195524608491]","[-0.7388906936840917, -2.8693325582583205]","[[213109.8168092809, 400426.8137765628], [1449997.857296425, 462377.0101618015], [1449997.857296425, 246096.382594215], [213109.8168092809, 246096.382594215]]",0.05897836033474153,22.232827734634203,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1181.6808145522373,2.4887954780984316,3.4915608994736047,12757.154005316434,9093.339087003616,3653.710868179252,24.061572594763028,1.9655034040691963,0.00032205223068493944,0.0005110422766791266,1.4170152149556206,1.3023559191298992,33.03752712180102,-2.620262750811701,-0.4905710933743421,213109.11073055604,7.967123800218644,-8.457694893592986,1449996.0118535608,"[0.003091330138505658, 0.002763196769749757]","[-0.7388523297110771, -2.869340756933366]","[[213109.11073055604, 400426.7371575599], [1449996.0118535608, 462376.9926781526], [1449996.0118535608, 246096.3663744054], [213109.11073055604, 246096.3663744054]]",0.05897814040435611,22.232754675106353,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1182.1808145522373,2.488781751065952,3.4915576316312213,12757.106649379859,9093.26368774431,3653.700724802261,24.062321292639428,1.9654945666565717,0.00032221736891076047,0.000511212424161311,1.4169984335963925,1.302442248617669,33.037515871236906,-2.620277305823558,-0.490683888293745,213108.4048748749,7.9670960494045175,-8.457779937698263,1449994.1510464605,"[0.0030913377723313642, 0.0027631979685985033]","[-0.7388140809077963, -2.8693492204366184]","[[213108.4048748749, 400426.6597022048], [1449994.1510464605, 462376.97365386924], [1449994.1510464605, 246096.35013957327], [213108.4048748749, 246096.35013957327]]",0.058977921042546975,22.232681579331768,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1182.6808145522373,2.4887675327517425,3.4915543843888144,12757.0592956353,9093.186441637961,3653.690560477517,24.06307002544449,1.9654857300356943,0.00032238248407352873,0.0005113825560785853,1.4169816632702734,1.3025285859326758,33.03750461747484,-2.6202920705467934,-0.49079479754703925,213107.69657280683,7.967070479225924,-8.457865276772964,1449992.304780865,"[0.003091345305182302, 0.0027631991193059783]","[-0.7387763865690985, -2.869357934550561]","[[213107.69657280683, 400426.58392782346], [1449992.304780865, 462376.9577214213], [1449992.304780865, 246096.3339056771], [213107.69657280683, 246096.3339056771]]",0.058977699999852154,22.232608420468782,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1183.1808145522373,2.4887536899243288,3.4915511096244964,12757.011902907363,9093.110611571079,3653.6804137686913,24.063818664321097,1.9654768942073064,0.00032254757616369267,0.0005115526723059827,1.4169648819110452,1.3026149137995433,33.03749336027852,-2.620306747139323,-0.4909071874702704,213106.9904038604,7.96704317158941,-8.45795035905968,1449990.4439607826,"[0.0030913529185789203, 0.0027632002925079818]","[-0.7387382486021414, -2.8693665395392527]","[[213106.9904038604, 400426.50682785106], [1449990.4439607826, 462376.9392433827], [1449990.4439607826, 246096.3176596496], [213106.9904038604, 246096.3176596496]]",0.0589774804033922,22.232535241630337,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1183.6808145522373,2.4887394450027047,3.491547854367696,12756.964518601117,9093.033267817576,3653.6702490395473,24.06456726652566,1.9654680591684797,0.00032271264523908613,0.0005117227729750247,1.4169481005518167,1.3027012394230968,33.03748209983149,-2.620321620069297,-0.4910182440568178,213106.28204464784,7.967017461402008,-8.458035705458826,1449988.5989566084,"[0.0030913604469555217, 0.0027632014356969788]","[-0.7387005822947017, -2.869375299809403]","[[213106.28204464784, 400426.43092897185], [1449988.5989566084, 462376.9231800992], [1449988.5989566084, 246096.3014157256], [213106.28204464784, 246096.3014157256]]",0.05897725936105145,22.232461998151862,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1184.1808145522373,2.4887256374978017,3.4915445781246426,12756.917096475145,9092.957550175188,3653.660095420309,24.06531577669144,1.9654592249200067,0.000322877691288919,0.000511892857973436,1.4169313081594794,1.3027875559226807,33.03747083595505,-2.6203363718025203,-0.4911308674896304,213105.57534901318,7.9669899841521215,-8.458120851641752,1449986.7386966196,"[0.0030913680502231665, 0.002763202596544275]","[-0.7386625040016748, -2.8693839776894396]","[[213105.57534901318, 400426.3536434363], [1449986.7386966196, 462376.9045577283], [1449986.7386966196, 246096.28515929548], [213105.57534901318, 246096.28515929548]]",0.05897703961462926,22.23238872172685,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1184.6808145522373,2.488711490252076,3.49154131784726,12756.869683585277,9092.880556476317,3653.6499277203557,24.06606425286542,1.9654503914593915,0.0003230427143626869,0.0005120629274408715,1.4169145157671414,1.3028738705787999,33.03745956885808,-2.620351259233421,-0.4912418892700998,213104.8667123513,7.96696434263913,-8.45820623190923,1449984.8948188783,"[0.003091375567932633, 0.0027632037270828493]","[-0.738624900196035, -2.869392812337262]","[[213104.8667123513, 400426.2777819882], [1449984.8948188783, 462376.8886234686], [1449984.8948188783, 246096.26890550173], [213104.8667123513, 246096.26890550173]]",0.058976818437986654,22.232315369599977,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1185.1808145522373,2.4886976976822206,3.4915380421679334,12756.822231214803,9092.804870845128,3653.6397648109128,24.066812672082015,1.965441558786995,0.00032320771445760993,0.0005122329812677548,1.4168977178582496,1.3029601809945393,33.037448298376034,-2.6203660514822738,-0.49135420791435536,213104.15923673403,7.966937264593298,-8.458291472507653,1449983.034946971,"[0.0030913831597480334, 0.002763204873560193]","[-0.7385868875347424, -2.869401572804819]","[[213104.15923673403, 400426.2007786778], [1449983.034946971, 462376.8705419345], [1449983.034946971, 246096.2526388044], [213104.15923673403, 246096.2526388044]]",0.058976598296244874,22.23224198048087,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1185.6808145522373,2.488683546593599,3.4915347765830105,12756.774788699004,9092.727856288173,3653.629594141811,24.06756105727933,1.965432726900304,0.000323372691623685,0.0005124030195854344,1.4168809199493575,1.3030464895525813,33.03743702472809,-2.6203809806184464,-0.49146491940683745,213103.45028927518,7.966911971255229,-8.458376890662066,1449981.1920799112,"[0.0030913906676128043, 0.0027632059923578065]","[-0.738549340471271, -2.869410475370335]","[[213103.45028927518, 400426.1251914491], [1449981.1920799112, 462376.85506540886], [1449981.1920799112, 246096.2363753118], [213103.45028927518, 246096.2363753118]]",0.05897637689782197,22.232168519224807,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1186.1808145522373,2.4886698241451337,3.491531491315065,12756.72731255343,9092.652435347889,3653.619434418644,24.068309351073978,1.9654238958001218,0.0003235376458498061,0.0005125730423120682,1.416864111007356,1.3031327889996045,33.03742574778357,-2.6203957689512123,-0.491576966028731,213102.74294007494,7.9668851504397935,-8.458462116468525,1449979.3345003542,"[0.0030913982512098324, 0.0027632071301618754]","[-0.7385113767684899, -2.8694192880148672]","[[213102.74294007494, 400426.0484177456], [1449979.3345003542, 462376.8373291712], [1449979.3345003542, 246096.22009949698], [213102.74294007494, 246096.22009949698]]",0.05897615669822096,22.232095022989192,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1186.6808145522373,2.488655683139816,3.491528213005659,12756.679853208918,9092.57547924964,3653.6092722067438,24.06905761018096,1.9654150654838825,0.000323702577187129,0.0005127430494056238,1.4168473020653545,1.3032190864202502,33.03741446779742,-2.620410703408697,-0.49168743694394834,213102.03448402192,7.966860038911534,-8.458547475855482,1449977.4952659274,"[0.00309140575268975, 0.0027632082434099394]","[-0.7384738686552388, -2.86942822542424]","[[213102.03448402192, 400425.973023307], [1449977.4952659274, 462376.8221108545], [1449977.4952659274, 246096.2038272643], [213102.03448402192, 246096.2038272643]]",0.058975935374889654,22.232021454543474,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1187.1808145522373,2.4886419794800734,3.491524921804247,12756.632363622832,9092.500133294416,3653.599114804782,24.06980581422517,1.9654062359523068,0.00032386748562587483,0.0005129130409998853,1.4168304876067985,1.3033053800201622,33.03740318465333,-2.6204255287474694,-0.491799291409734,213101.32715045646,7.966833408807702,-8.458632700217436,1449975.6414057421,"[0.003091413330003062, 0.0027632093757699126]","[-0.7384359422173639, -2.869437070958287]","[[213101.32715045646, 400425.8964138257], [1449975.6414057421, 462376.80468312924], [1449975.6414057421, 246096.18754223696], [213101.32715045646, 246096.18754223696]]",0.05897571507624088,22.23194784964811,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1187.6808145522373,2.4886279502118174,3.49152165978476,12756.584874217671,9092.423522065292,3653.588926899016,24.070553984209578,1.9653974072024192,0.0003240323712243717,0.000513083017152629,1.4168136731482417,1.3033916717531107,33.03739189853144,-2.6204405097874477,-0.4919093240325765,213100.61666364703,7.966808980692122,-8.458718304724698,1449973.8012844336,"[0.0030914208152865975, 0.002763210466622735]","[-0.7383985259936502, -2.8694461358192997]","[[213100.61666364703, 400425.8214498176], [1449973.8012844336, 462376.79041025916], [1449973.8012844336, 246096.1712584292], [213100.61666364703, 246096.1712584292]]",0.05897549284873972,22.231874171632008,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1188.1808145522373,2.4886143600188992,3.491518366716744,12756.53734350996,9092.3485666864,3653.5787596344776,24.07130206464789,1.9653885792353156,0.0003241972339660383,0.000513252977770654,1.4167968476565764,1.3034779546356654,33.03738060923894,-2.6204553102656747,-0.49202044458922956,213099.90849747512,7.9667831852561335,-8.458803629845363,1449971.946468342,"[0.0030914283768775325, 0.0027632115774310737]","[-0.7383606896768625, -2.8694551052213266]","[[213099.90849747512, 400425.74549142504], [1449971.946468342, 462376.7740089515], [1449971.946468342, 246096.15496327056], [213099.90849747512, 246096.15496327056]]",0.05897527203444007,22.23180046659894,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1188.6808145522373,2.4886003012641087,3.491515075811763,12756.489833382237,9092.271908648943,3653.5685959816187,24.072050110402877,1.9653797520483902,0.00032436207390280073,0.0005134229228316123,1.4167800221649112,1.3035642353801897,33.03736931705379,-2.6204702449522816,-0.49212994091033124,213099.19965404473,7.96675909587708,-8.458889036787411,1449970.1110530433,"[0.0030914358597273423, 0.002763212669149745]","[-0.7383232904032272, -2.8694641690013447]","[[213099.19965404473, 400425.67094220716], [1449970.1110530433, 462376.7601117279], [1449970.1110530433, 246096.13867258953], [213099.19965404473, 246096.13867258953]]",0.05897505023655231,22.231726699452697,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1189.1808145522373,2.488586653152971,3.4915117606847716,12756.442304914415,9092.196801164393,3653.558452403025,24.072798137331176,1.9653709256426366,0.0003245268910202177,0.0005135928523245326,1.4167631966732457,1.3036505172682564,33.037358021910904,-2.6204850455219364,-0.4922410433855475,213098.49306017882,7.966733129518445,-8.458974172903993,1449968.2635237812,"[0.003091443424735015, 0.0027632137907666627]","[-0.7382854368433033, -2.8694730793786087]","[[213098.49306017882, 400425.5949567999], [1449968.2635237812, 462376.7435513526], [1449968.2635237812, 246096.12237038574], [213098.49306017882, 246096.12237038574]]",0.05897482993114801,22.2316529043872,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1189.6808145522373,2.4885726386564735,3.4915084769730726,12756.394789537815,9092.120282825434,3653.5482796813485,24.073546056725323,1.9653621000150565,0.00032469168537697506,0.0005137627663689508,1.4167463601484709,1.3037367870331278,33.037346724049314,-2.6205000632851005,-0.49235052745729035,213097.7833802906,7.966709153612442,-8.459059681069732,1449966.4314977978,"[0.0030914508981401104, 0.0027632148721474094]","[-0.7382480936587764, -2.869482204898597]","[[213097.7833802906, 400425.5204408449], [1449966.4314977978, 462376.7299320625], [1449966.4314977978, 246096.10606962244], [213097.7833802906, 246096.10606962244]]",0.05897460775482173,22.231579036207407,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1190.1808145522373,2.4885591172929904,3.4915051859021027,12756.347224816418,9092.045550397794,3653.538100508521,24.07429395863162,1.9653532751662406,0.00032485645696562945,0.0005139326650372927,1.4167295236236963,1.303823058224965,33.03733542322908,-2.6205149437583257,-0.4924611844343758,213097.07404787946,7.966683963154935,-8.459145147589311,1449964.5813374373,"[0.003091458441125766, 0.002763215961761694]","[-0.7382103651595003, -2.869491297589362]","[[213097.07404787946, 400425.44491121685], [1449964.5813374373, 462376.7144423414], [1449964.5813374373, 246096.08975524758], [213097.07404787946, 246096.08975524758]]",0.05897438629038859,22.23150513701215,0.5,2.0,0.8,0.0035004989187498925,1000.0,30.0
1190.6808145522373,2.488545197151827,3.4915018997674276,12756.299661120629,9091.969349129027,3653.52791644488,24.07461332863281,1.965348863211774,0.0003249388309054446,0.0005140176064793998,1.4167126870989217,1.303858484938585,33.037324119614084,-2.620500945139354,-0.4925698968324923,213096.36344700353,7.966660870333385,-8.459230767165877,1449962.7475051412,"[0.0030914658994064767, 0.0027632223392725134]","[-0.7381731063567923, -2.869465625471833]","[[213096.36344700353, 400425.3710810788], [1449962.7475051412, 462376.7018940011], [1449962.7475051412, 246096.07344487385], [213096.36344700353, 246096.07344487385]]",0.05897416356522879,22.23143117582962,0.25,2.0,0.8,0.0035004989187498925,1000.0,30.0
1190.9308145522373,2.488671464911665,3.4914839697401012,12756.282182171919,9092.464906117119,3653.5416724601114,24.074777323857983,1.9653466575539325,0.00032498001111052146,0.000514060074007482,1.4167042578034248,1.3038767044683168,33.037318484630475,-2.620349932643389,-0.49246719365510216,213097.36323714888,7.96664310987677,-8.459110303531872,1449964.3325488651,"[0.0030914848624736093, 0.0027632489939929832]","[-0.7380708048057326, -2.8693221246030847]","[[213097.36323714888, 400425.4319293374], [1449964.3325488651, 462376.6376988719], [1449964.3325488651, 246096.06675665203], [213097.36323714888, 246096.06675665203]]",0.05897450464566742,22.231357195147506,0.125,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.0558145522373,2.4887492954206567,3.4914703275337566,12756.276622413172,9092.780828140902,3653.5543555438794,24.074924727975247,1.965344893187039,0.0003250129519087315,0.0005140940465006073,1.4167000541887858,1.3038935721221345,33.03731567725458,-2.6202428970330764,-0.49236446649751997,213098.27003307338,7.966636578552766,-8.459001045050286,1449966.1601556507,"[0.0030914974996307802, 0.0027632669653623243]","[-0.7380025257765029, -2.869225570507733]","[[213098.27003307338, 400425.4953181403], [1449966.1601556507, 462376.5996556534], [1449966.1601556507, 246096.06395199316], [213098.27003307338, 246096.06395199316]]",0.058974805931450554,22.23132014139429,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.1558145522372,2.4887916531553667,3.49145894064528,12756.274470235536,9092.96370560027,3653.5656546709847,24.07507690140746,1.9653431289467198,0.0003250458899958971,0.0005141280177313228,1.4166966780573438,1.3039111289377638,33.037313440532955,-2.620157553778824,-0.4922612354339435,213099.06488063166,7.966644039922187,-8.45890527535613,1449968.088203127,"[0.003091507176099635, 0.0027632806181913127]","[-0.7379501639839667, -2.869152745641878]","[[213099.06488063166, 400425.56217204046], [1449968.088203127, 462376.5892726186], [1449968.088203127, 246096.06185474177], [213099.06488063166, 246096.06185474177]]",0.05897506184585743,22.23132014139429,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.255814552237,2.4888212198115416,3.4914488444805545,12756.274437715525,9093.098000423177,3653.576210312014,24.075228979447083,1.9653413648252676,0.00032507882551420844,0.0005141619877757891,1.4166933129590105,1.3039286794698182,33.03731121501556,-2.6200783233884635,-0.4921431948421855,213099.78837384537,7.966674908412131,-8.458818103254316,1449970.3127783488,"[0.0030915156803964857, 0.0027632926149551386]","[-0.73790431193211, -2.86908911066053]","[[213099.78837384537, 400425.64364035515], [1449970.3127783488, 462376.61887493625], [1449970.3127783488, 246096.0597665631], [213099.78837384537, 246096.0597665631]]",0.058975281607392425,22.23128692477853,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.355814552237,2.488846196533911,3.4914403815774233,12756.27606765334,9093.212457653859,3653.5855330544377,24.075380843294596,1.9653396008141466,0.0003251117586218312,0.00051419595675059,1.4166899423441226,1.3039462075874537,33.03730900205721,-2.6200056049986546,-0.4920121354844582,213100.41216573637,7.966730808644911,-8.45874294412937,1449972.5805731853,"[0.0030915231231227252, 0.0027633029968191017]","[-0.7378642756816904, -2.869034319723043]","[[213100.41216573637, 400425.7389578736], [1449972.5805731853, 462376.6868365905], [1449972.5805731853, 246096.05750941497], [213100.41216573637, 246096.05750941497]]",0.05897545813515498,22.23128692477853,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.455814552237,2.4888692545533537,3.491433412238106,12756.278817861963,9093.316813948639,3653.5936137716094,24.075532542140298,1.9653378369057466,0.0003251446894601096,0.0005142299247767231,1.4166865717292347,1.3039637195243954,33.03730680208906,-2.6199388767210054,-0.49186963266856765,213100.9396196225,7.966809759994305,-8.458679392662873,1449974.7899863115,"[0.003091529680178, 0.0027633120169385187]","[-0.7378289869490728, -2.8689871360630788]","[[213100.9396196225, 400425.8466845818], [1449974.7899863115, 462376.78823746886], [1449974.7899863115, 246096.05504451093], [213100.9396196225, 246096.05504451093]]",0.058975594594515755,22.23128692477853,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.5558145522368,2.4888919010533055,3.491427529210685,12756.28220206606,9093.417289818477,3653.6007393370996,24.075684149603184,1.9653360730943976,0.0003251776181345963,0.0005142638919453757,1.416683206630902,1.3039812238199935,33.037304612594994,-2.6198766817394405,-0.4917188735108766,213101.39169663237,7.9669060497349165,-8.458624923245793,1449976.9904355952,"[0.0030915356552478337, 0.00276332006414942]","[-0.7377969923030866, -2.8689454217662864]","[[213101.39169663237, 400425.96352347225], [1449976.9904355952, 462376.9158213263], [1449976.9904355952, 246096.05246527353], [213101.39169663237, 246096.05246527353]]",0.05897569938507076,22.231245013528696,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.6558145522367,2.4889128203627657,3.4914226108591175,12756.285930446084,9093.509188418768,3653.6069540167196,24.07583555061201,1.9653343093741886,0.000325210544755562,0.0005142978583526745,1.4166798304994594,1.3039987042519492,33.03730243435115,-2.6198192074298876,-0.4915599595099138,213101.7751591576,7.967018761544637,-8.45857872105455,1449979.0952636097,"[0.003091541056038577, 0.0027633271470086642]","[-0.7377681463055168, -2.868909071631614]","[[213101.7751591576, 400426.0892043829], [1449979.0952636097, 462377.0659910167], [1449979.0952636097, 246096.04971740788], [213101.7751591576, 246096.04971740788]]",0.05897577638848469,22.231245013528696,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.7558145522366,2.4889317722703996,3.491418525681443,12756.289670205993,9093.591737262042,3653.612300094061,24.07598689019494,1.9653325457392186,0.0003252434694333429,0.0005143318240910786,1.4166764654011264,1.304016180856845,33.03730026727362,-2.619766355602261,-0.4913936272432693,213102.09483725834,7.967146576853679,-8.458540204096948,1449981.0669045157,"[0.0030915459138082615, 0.0027633333011799484]","[-0.7377421595525596, -2.868877691840669]","[[213102.09483725834, 400426.22296572034], [1449981.0669045157, 462377.23595258815], [1449981.0669045157, 246096.0467968749], [213102.09483725834, 246096.0467968749]]",0.058975828222026704,22.231245013528696,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.8558145522366,2.488949727336857,3.4914151549163095,12756.29314504283,9093.66859466027,3653.616822703115,24.076138028347767,1.965330782184295,0.0003252763922652565,0.0005143657892385179,1.4166730892696842,1.3040336334472766,33.0372981103651,-2.6197179070736376,-0.49122107307584884,213102.3521109737,7.967288132994099,-8.458509206069948,1449982.9661325524,"[0.0030915503316747777, 0.002763338690033602]","[-0.7377187105264524, -2.868850783977273]","[[213102.3521109737, 400426.36374567804], [1449982.9661325524, 462377.42538328766], [1449982.9661325524, 246096.04377989867], [213102.3521109737, 246096.04377989867]]",0.05897585491069383,22.23120745982492,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1191.9558145522365,2.4889660119779937,3.491412320804009,12756.296121764455,9093.737596276505,3653.6206410667965,24.076289119163043,1.965329018704634,0.0003253093133411455,0.0005143997538611621,1.416669724171351,1.3040510830630352,33.03729596217022,-2.619673448544865,-0.49104352353884906,213102.55810189302,7.967440863413174,-8.458484386952023,1449984.7496879594,"[0.003091554355816477, 0.002763343388214451]","[-0.7376974118350301, -2.868827709773523]","[[213102.55810189302, 400426.51019264746], [1449984.7496879594, 462377.62939073157], [1449984.7496879594, 246096.04065356925], [213102.55810189302, 246096.04065356925]]",0.058975861749722636,22.23120745982492,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.0558145522364,2.488980774289435,3.4914098898951207,12756.29841742314,9093.799500298344,3653.623842431841,24.076440026785768,1.965327255295981,0.00032534223274110363,0.0005144337180130443,1.4166663480399089,1.3040685100387055,33.03729382105314,-2.6196326238234073,-0.4908624199475753,213102.7203166559,7.967602422334039,-8.458464842281614,1449986.4045199268,"[0.0030915580432351844, 0.002763347492590468]","[-0.7376779561422461, -2.8688079363879395]","[[213102.7203166559, 400426.6608690651], [1449986.4045199268, 462377.8443205368], [1449986.4045199268, 246096.0374287179], [213102.7203166559, 246096.0374287179]]",0.05897585225783195,22.23120745982492,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.1558145522363,2.488994912210439,3.4914077882532664,12756.299944362887,9093.857717500849,3653.6264790612727,24.07659090358923,1.9653254919543472,0.0003253751505403604,0.0005144676817337828,1.4166629829415762,1.3040859353441692,33.03729168539468,-2.619595105863973,-0.4906791101649901,213102.84070711592,7.967771226712671,-8.458450336877661,1449987.9915530223,"[0.003091561421669391, 0.0027633510506915207]","[-0.7376600805859685, -2.8687910080673427]","[[213102.84070711592, 400426.81456790905], [1449987.9915530223, 462378.0695487355], [1449987.9915530223, 246096.03416931786], [213102.84070711592, 246096.03416931786]]",0.05897582672364019,22.23117533147477,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.2558145522362,2.4890076850828726,3.4914059084894737,12756.300649269633,9093.90978346495,3653.6286480618737,24.076741611839772,1.9653237286765024,0.0003254080668000232,0.0005145016450545664,1.4166596068101338,1.3041033392076562,33.03728955367632,-2.61956063400609,-0.4904947380241538,213102.92827666827,7.967945047924047,-8.458439785948201,1449989.477526825,"[0.0030915645705090044, 0.002763354200110443]","[-0.7376435832235938, -2.8687765624420547]","[[213102.92827666827, 400426.9700657824], [1449989.477526825, 462378.30097753886], [1449989.477526825, 246096.030857312], [213102.92827666827, 246096.030857312]]",0.058975789451014504,22.23117533147477,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.355814552236,2.4890191481590107,3.4914041791636925,12756.30049867722,9093.956062252088,3653.6304146066464,24.076892303881788,1.9653219654594174,0.00032544098157751716,0.0005145356079992156,1.4166562417118005,1.3041207426356007,33.03728742449272,-2.6195288894641435,-0.49031053899125254,213102.98864440626,7.968121973474922,-8.458432512466175,1449990.8529595514,"[0.003091567509117739, 0.002763356975398095]","[-0.7376282307110159, -2.868764188961962]","[[213102.98864440626, 400427.12615253404], [1449990.8529595514, 462378.535693912], [1449990.8529595514, 246096.02749438613], [213102.98864440626, 246096.02749438613]]",0.058975743113098174,22.23117533147477,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.455814552236,2.489030002508963,3.491402572997515,12756.29951383243,9093.999201489965,3653.6318133261307,24.07704283975421,1.9653202023003868,0.0003254738949242639,0.0005145695705805037,1.416652865580358,1.3041381256570186,33.03728529660009,-2.619499691763309,-0.49012762783627295,213103.02271515605,7.968300779573838,-8.45842840741011,1449992.1692497137,"[0.0030915702627155105, 0.0027633594223928316]","[-0.7376138906899615, -2.868753639719981]","[[213103.02271515605, 400427.2818491047], [1449992.1692497137, 462378.7733618758], [1449992.1692497137, 246096.0241275368], [213103.02271515605, 246096.0241275368]]",0.058975687656736164,22.231148849655106,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.555814552236,2.489039653497707,3.491401030039187,12756.297723852298,9094.037205498145,3653.6329152967924,24.077193370120934,1.96531843919688,0.0003255068068884402,0.0005146035328067669,1.4166495004820252,1.3041555091523616,33.03728316892398,-2.6194727952201284,-0.4899469168815358,213103.03717105527,7.968479748791992,-8.458426665673528,1449993.399896245,"[0.003091572841768638, 0.0027633615585580832]","[-0.7376003960618356, -2.868744619531025]","[[213103.03717105527, 400427.43619323545], [1449993.399896245, 462379.01082407066], [1449993.399896245, 246096.0207372989], [213103.03717105527, 246096.0207372989]]",0.058975626318919526,22.231148849655106,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.6558145522358,2.489048111178796,3.4913995194847844,12756.295157328077,9094.070211613043,3653.633760942513,24.077343755196644,1.9653166761469227,0.00032553971750786954,0.0005146374946822696,1.4166461243505826,1.3041728732347642,33.0372810405309,-2.6194480329332435,-0.4897693642248555,213103.03558595036,7.968657492431987,-8.458426856656843,1449994.5373793636,"[0.0030915753622386822, 0.0027633635323383696]","[-0.7375876569511101, -2.868736932523155]","[[213103.03558595036, 400427.5882676996], [1449994.5373793636, 462379.24599105155], [1449994.5373793636, 246096.0173210792], [213103.03558595036, 246096.0173210792]]",0.05897556086808825,22.231148849655106,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.7558145522357,2.4890559962612557,3.49139804347411,12756.291873251545,9094.100524150372,3653.6343649200244,24.07749414601506,1.9653149131483814,0.0003255726268233204,0.0005146714562035029,1.4166427592522497,1.3041902389691145,33.037278910642215,-2.6194251671239686,-0.48959579160271005,213103.01765545434,7.9688332254317515,-8.458429017034462,1449995.6228110897,"[0.0030915776628446827, 0.0027633652359919016]","[-0.7375753876921095, -2.86873023901914]","[[213103.01765545434, 400427.73737711937], [1449995.6228110897, 462379.4789038113], [1449995.6228110897, 246096.01391335338], [213103.01765545434, 246096.01391335338]]",0.05897549083984756,22.231127588563922,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.8558145522356,2.489062986316855,3.4913965683678696,12756.287926101679,9094.12709152747,3653.6347780352226,24.0776444004231,1.965313150199702,0.0003256055348647537,0.0005147054173654011,1.4166393831208075,1.3042075861859574,33.03727677862179,-2.6194041143553703,-0.4894268166955271,213102.9882443222,7.969005743975288,-8.458432560670815,1449996.6347972087,"[0.0030915799395034803, 0.0027633668170111954]","[-0.7375636569653174, -2.8687245072298793]","[[213102.9882443222, 400427.88286077674], [1449996.6347972087, 462379.7072703821], [1449996.6347972087, 246096.01049596982], [213102.9882443222, 246096.01049596982]]",0.05897541860718379,22.231127588563922,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1192.9558145522356,2.4890690159576776,3.491395084604886,12756.283361298614,9094.149732120066,3653.6350233025023,24.07779459608205,1.9653113872993713,0.0003256384416613564,0.0005147393781600084,1.4166360069893649,1.304224925641254,33.03727464394211,-2.619384682210681,-0.48926307563414184,213102.94947510376,7.969174156194015,-8.458437231828157,1449997.567070417,"[0.0030915821420159873, 0.0027633682617995065]","[-0.7375523266005001, -2.8687195269088357]","[[213102.94947510376, 400428.0241164607], [1449997.567070417, 462379.9297297137], [1449997.567070417, 246096.0070647814], [213102.94947510376, 246096.0070647814]]",0.058975345263970406,22.231127588563922,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.0558145522355,2.489074579019515,3.491393608872446,12756.278241344504,9094.170251312495,3653.6351011607007,24.07794480853923,1.9653096244460075,0.0003256713472398058,0.0005147733385800512,1.4166326418910322,1.3042422678437524,33.03727250618749,-2.6193667544421997,-0.4891050700630899,213102.9002301547,7.969338095104831,-8.458443165167921,1449998.451767166,"[0.0030915842728472228, 0.002763369584975331]","[-0.7375413868804616, -2.8687152179898416]","[[213102.9002301547, 400428.160744915], [1449998.451767166, 462380.1466739561], [1449998.451767166, 246096.00364535642], [213102.9002301547, 246096.00364535642]]",0.05897527006390923,22.231110720957382,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.1558145522354,2.489079368818663,3.49139212933195,12756.272619159077,9094.187597155018,3653.6350391555384,24.07809489585766,1.9653078616383333,0.000325704251624819,0.0005148072986129927,1.4166292657595896,1.3042595927751832,33.03727036503909,-2.6193502550784764,-0.4889531290684772,213102.84338355035,7.969496885335502,-8.45845001440398,1449999.2710398042,"[0.0030915863360803666, 0.0027633707960583506]","[-0.7375308184658159, -2.8687115319531773]","[[213102.84338355035, 400428.2923864771], [1449999.2710398042, 462380.35667208495], [1449999.2710398042, 246096.00022158236], [213102.84338355035, 246096.00022158236]]",0.05897519447151528,22.231110720957382,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.2558145522353,2.489083431880702,3.491390642875481,12756.266535801107,9094.201976999791,3653.634852299183,24.078244934357333,1.9653060988752231,0.00032573715483821407,0.0005148412582474301,1.416625889628147,1.3042769110924828,33.03726822024561,-2.619335053791411,-0.4888075900711897,213102.78036654837,7.969650017018807,-8.458457607089997,1450000.0192882665,"[0.003091588344940606, 0.002763371915370375]","[-0.7375205459327183, -2.8687083528839263]","[[213102.78036654837, 400428.4187134429], [1450000.0192882665, 462380.5588825572], [1450000.0192882665, 246095.99678898192], [213102.78036654837, 246095.99678898192]]",0.058975119218248925,22.231110720957382,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.3558145522352,2.4890871352396227,3.4913891596503297,12756.260041920967,9094.214741531909,3653.634544479864,24.07839499945184,1.9653043361555642,0.0003257700569015628,0.0005148752174738368,1.416622524529814,1.3042942333593093,33.037266071627016,-2.6193210503506417,-0.4886686948265151,213102.71050924284,7.969797329114442,-8.458466023940957,1450000.7230129286,"[0.003091590309432657, 0.0027633729364374623]","[-0.7375105127299613, -2.8687056000762032]","[[213102.71050924284, 400428.5395369588], [1450000.7230129286, 462380.7537752222], [1450000.7230129286, 246095.99336814272], [213102.71050924284, 246095.99336814272]]",0.058975043739813195,22.23109723375559,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
