t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1193.455814552235,2.489090169842025,3.491387667573018,12756.253181408543,9094.224824346584,3653.634140913331,24.078544948518147,1.965302573478466,0.0003258029578322576,0.000514909176277621,1.4166191483983717,1.3043115394811637,33.03726391906531,-2.6193081960977023,-0.4885365608170673,213102.63631639731,7.969938402350635,-8.458474963167703,1450001.3685321913,"[0.0030915922334454576, 0.002763373908497269]","[-0.7375007022890067, -2.8687032412844906]","[[213102.63631639731, 400428.654688558], [1450001.3685321913, 462380.9403448798], [1450001.3685321913, 246095.98994614117], [213102.63631639731, 246095.98994614117]]",0.05897496923974271,22.23109723375559,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.555814552235,2.4890925427068726,3.4913861644330852,12756.24598908275,9094.23228166913,3653.6336538854475,24.078694856954634,1.9653008108430947,0.0003258358576465998,0.0005149431346458169,1.4166157722669295,1.304328839990516,33.03726176248506,-2.6192963851153825,-0.4884113196847011,213102.5589186953,7.970072968853742,-8.458484288538443,1450001.9518099339,"[0.0030915941268016695, 0.0027633748259941727]","[-0.7374910584119031, -2.8687011828116566]","[[213102.5589186953, 400428.7640248838], [1450001.9518099339, 462381.1180942527], [1450001.9518099339, 246095.98651923888], [213102.5589186953, 246095.98651923888]]",0.05897489625324686,22.23109723375559,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.655814552235,2.4890945605330326,3.491384661888101,12756.238508372448,9094.238234661037,3653.633083635654,24.078844761560724,1.96529904824899,0.00032586875635388804,0.0005149770925653599,1.4166124016520418,1.3043461402790226,33.03725960185932,-2.6192856522002717,-0.4882930270654242,213102.4775232831,7.97020106851636,-8.458494095581784,1450002.494409485,"[0.003091595995123879, 0.002763375758427036]","[-0.7374815497290466, -2.868699514604798]","[[213102.4775232831, 400428.86751978024], [1450002.494409485, 462381.2876263904], [1450002.494409485, 246095.9831036897], [213102.4775232831, 246095.9831036897]]",0.058974824185210814,22.231086078081262,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.7558145522348,2.4890958238906546,3.491383164511423,12756.230773846193,9094.24123668456,3653.6324352790634,24.078994629736506,1.9652972856949922,0.0003259016539764686,0.000515011050025466,1.416609031037154,1.3043634354850782,33.03725743720355,-2.619275826312111,-0.4881816589225423,213102.3929808121,7.970322622883543,-8.458504281806086,1450002.9843638742,"[0.0030915978407617356, 0.002763376565708466]","[-0.7374721647785035, -2.868698070755477]","[[213102.3929808121, 400428.96517078025], [1450002.9843638742, 462381.4485077174], [1450002.9843638742, 246095.9796879573], [213102.3929808121, 246095.9796879573]]",0.05897475352857574,22.231086078081262,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.8558145522347,2.489096635080124,3.4913816726515052,12756.222810164385,9094.242408908294,3653.631715514151,24.07914442621344,1.9652955231804512,0.0003259345505271444,0.0005150450070110112,1.4166056549057113,1.3043807206941103,33.037255268560045,-2.6192669086036493,-0.48807718528411215,213102.30595753554,7.970437581653073,-8.458514766937185,1450003.417793137,"[0.003091599665902004, 0.0027633773324210443]","[-0.7374628927863676, -2.8686968440688414]","[[213102.30595753554, 400429.0569854953], [1450003.417793137, 462381.600537351], [1450003.417793137, 246095.9762683546], [213102.30595753554, 246095.9762683546]]",0.05897468458992292,22.231086078081262,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1193.9558145522346,2.489097200451877,3.4913801927030708,12756.214648901265,9094.242511114488,3653.6309266924154,24.07929419106926,1.9652937607047338,0.00032596744601836507,0.0005150789635076628,1.4166022787742691,1.3043980013725212,33.037253096004804,-2.6192587503759994,-0.4879795457286491,213102.21591607426,7.970546069993645,-8.458525615722294,1450003.8134572804,"[0.003091601473197157, 0.0027633780765063585]","[-0.7374537183307887, -2.868695741471545]","[[213102.21591607426, 400429.1430302229], [1450003.8134572804, 462381.7443342031], [1450003.8134572804, 246095.97285894884], [213102.21591607426, 246095.97285894884]]",0.05897461688114276,22.231076259843213,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.0558145522346,2.4890973901992193,3.491378711408359,12756.206315174179,9094.241121478022,3653.630089881758,24.07944392538412,1.9652919982673933,0.0003260003404590559,0.000515112919505254,1.4165989026428267,1.3044152777144036,33.03725091964549,-2.6192513365387384,-0.4878885997940756,213102.12484205488,7.970647989126405,-8.45853658892048,1450004.1618816173,"[0.0030916032660936133, 0.0027633788043663126]","[-0.7374446221541421, -2.8686947274830095]","[[213102.12484205488, 400429.2233714336], [1450004.1618816173, 462381.8794074771], [1450004.1618816173, 246095.96945034852], [213102.12484205488, 246095.96945034852]]",0.058974551272767226,22.231076259843213,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.1558145522345,2.4890970825681245,3.4913772273945973,12756.197827554655,9094.237811971492,3653.62921183794,24.079593668655736,1.9652902358678557,0.00032603323386048814,0.0005151468749936124,1.416595532027939,1.3044325551980012,33.037248739611755,-2.619244551302371,-0.48780424447295445,213102.03332927392,7.970743370514242,-8.458547614987197,1450004.46094749,"[0.003091605049926176, 0.002763379521675153]","[-0.737435573666252, -2.8686937695600188]","[[213102.03332927392, 400429.2980812396], [1450004.46094749, 462382.0056984835], [1450004.46094749, 246095.96604011834], [213102.03332927392, 246095.96604011834]]",0.05897448799834201,22.231076259843213,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.2558145522344,2.489096575147154,3.491375747471077,12756.189213092035,9094.233671421664,3653.6282931826454,24.079743384418062,1.9652884735057863,0.0003260661262294644,0.0005151808299580985,1.4165921614130514,1.30444982878224,33.03724655606612,-2.619238431299432,-0.48772634461033704,213101.94070081896,7.9708324308710985,-8.458558775481436,1450004.7292623592,"[0.0030916068261252244, 0.002763380228301987]","[-0.7374265666008062, -2.8686928704887826]","[[213101.94070081896, 400429.3672937112], [1450004.7292623592, 462382.1239414096], [1450004.7292623592, 246095.96264189508], [213101.94070081896, 246095.96264189508]]",0.05897442649661957,22.23106689690338,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.3558145522343,2.489095557278253,3.491374265986387,12756.180492929916,9094.227594594744,3653.6273458858254,24.079893038002687,1.965286711180624,0.00032609901757697237,0.000515214784421776,1.4165887852816088,1.3044670935956655,33.03724436920339,-2.619232933012507,-0.4876547238678768,213101.84821711326,7.970915194671136,-8.458569918539013,1450004.957611383,"[0.0030916085964396733, 0.0027633809259313305]","[-0.7374175924824729, -2.868692022403233]","[[213101.84821711326, 400429.4311256888], [1450004.957611383, 462382.2338540518], [1450004.957611383, 246095.95924621777], [213101.84821711326, 246095.95924621777]]",0.05897436734065841,22.23106689690338,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.4558145522342,2.4890940721061607,3.4913727846338936,12756.171681269509,9094.219744840528,3653.6263722428953,24.08004266671644,1.965284948892123,0.00032613190790813687,0.0005152487383487922,1.4165854091501664,1.3044843548497278,33.037242179239854,-2.6192280221866233,-0.4875892420242849,213101.75613502075,7.970991771187073,-8.458581013211358,1450005.143443002,"[0.003091610364598527, 0.002763381620033077]","[-0.7374086296932639, -2.868691193567176]","[[213101.75613502075, 400429.48969027895], [1450005.143443002, 462382.3354861354], [1450005.143443002, 246095.95585008504], [213101.75613502075, 246095.95585008504]]",0.058974310627830095,22.23106689690338,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.555814552234,2.4890923605209303,3.4913713178756867,12756.16279991493,9094.210980156784,3653.6253633647807,24.080192272393468,1.965283186639819,0.0003261647972321,0.0005152826917286499,1.4165820330187242,1.3045016127692024,33.03723998642221,-2.6192236362422534,-0.48752973638710273,213101.6630530275,7.971062491975147,-8.45859222836225,1450005.3047906496,"[0.003091612130565373, 0.002763382310284904]","[-0.7373996789838987, -2.8686903862317905]","[[213101.6630530275, 400429.543164765], [1450005.3047906496, 462382.42975143704], [1450005.3047906496, 246095.9524665707], [213101.6630530275, 246095.9524665707]]",0.058974255513556444,22.23105722984415,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.655814552234,2.4890903189771407,3.491369859663119,12756.153863463855,9094.200948390611,3653.62432976227,24.080341855547182,1.9652814244234522,0.000326197685554204,0.0005153166445462321,1.4165786568872818,1.3045188674916721,33.03723779102455,-2.619219780575416,-0.48747598289969574,213101.57016397986,7.97112743736983,-8.458603420269526,1450005.4310468542,"[0.003091613894900505, 0.002763382997640325]","[-0.7373907371443063, -2.868689594980794]","[[213101.57016397986, 400429.59170867724], [1450005.4310468542, 462382.5164069775], [1450005.4310468542, 246095.94908515163], [213101.57016397986, 246095.94908515163]]",0.05897420255064264,22.23105722984415,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.755814552234,2.4890879074553793,3.491368412455046,12756.14487886693,9094.189501877829,3653.6232708530224,24.080491418779864,1.9652796622426396,0.0003262305728820397,0.0005153505967857937,1.4165752807558396,1.3045361193254303,33.03723559333491,-2.6192163677753904,-0.4874278045303413,213101.4775300309,7.971186776914124,-8.458614581444465,1450005.5187375525,"[0.003091615658594266, 0.0027633836838339312]","[-0.7373817986660761, -2.8686888100943397]","[[213101.4775300309, 400429.635471918], [1450005.5187375525, 462382.59556776186], [1450005.5187375525, 246095.94570231522], [213101.4775300309, 246095.94570231522]]",0.05897415176289738,22.23105722984415,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.8558145522338,2.489085476866885,3.4913669876941773,12756.135861913595,9094.177904167998,3653.6221791849503,24.080640962141338,1.965277900097176,0.0003262634592198563,0.0005153845484339432,1.416571904624397,1.3045533683777757,33.03723339366445,-2.6192134231304296,-0.48738499727949147,213101.38381063193,7.9712408761263305,-8.458625873405822,1450005.587095918,"[0.00309161742057887, 0.0027633843670566227]","[-0.7373728698155942, -2.8686880419610876]","[[213101.38381063193, 400429.6746654879], [1450005.587095918, 462382.66821009037], [1450005.587095918, 246095.94233232006], [213101.38381063193, 246095.94233232006]]",0.058974102301522516,22.23104663997443,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1194.9558145522337,2.489082726669396,3.4913655801443158,12756.126821187272,9094.165076952211,3653.621062696046,24.080790487757117,1.9652761379867145,0.0003262963445745135,0.0005154184994778035,1.4165685284929546,1.3045706149102383,33.0372311923436,-2.6192108768288414,-0.4873473141541922,213101.29005424026,7.971289855673945,-8.458637169828137,1450005.6239444201,"[0.003091619180678538, 0.002763385047069826]","[-0.7373639513623175, -2.8686872917484623]","[[213101.29005424026, 400429.7094724691], [1450005.6239444201, 462382.7341140032], [1450005.6239444201, 246095.93896355998], [213101.29005424026, 246095.93896355998]]",0.058974054678302384,22.23104663997443,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.0558145522336,2.4890797317839515,3.4913641875316985,12756.117757898686,9094.151300750458,3653.6199241125064,24.080939996057147,1.965274375911088,0.0003263292289494811,0.0005154524499101422,1.4165651523615124,1.3045878590284057,33.037228989708524,-2.6192087318097563,-0.4873145552332403,213101.19660007406,7.971333874606785,-8.458648429840025,1450005.6252332954,"[0.0030916209397977797, 0.002763385725453384]","[-0.7373550381403295, -2.8686865504981673]","[[213101.19660007406, 400429.7400548555], [1450005.6252332954, 462382.7933469571], [1450005.6252332954, 246095.93559235457], [213101.19660007406, 246095.93559235457]]",0.058974009027224224,22.23104663997443,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.1558145522336,2.489076719538581,3.4913628211726,12756.108684484867,9094.13738552426,3653.618755154365,24.081089488537653,1.965272613869991,0.00032636211235079844,0.000515486399722549,1.41656177623007,1.304605100924049,33.037226786111944,-2.6192069408082874,-0.4872865098871557,213101.101952477,7.971373323761611,-8.458659833648767,1450005.6125536773,"[0.003091622696827164, 0.002763386400286714]","[-0.7373461366402915, -2.8686858292207273]","[[213101.101952477, 400429.7666335273], [1450005.6125536773, 462382.846981285], [1450005.6125536773, 246095.93223503415], [213101.101952477, 246095.93223503415]]",0.058973964404121844,22.231034651486624,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.2558145522335,2.4890734526264775,3.491361469799125,12756.099606523016,9094.12249757178,3653.617569210597,24.081238964990117,1.9652708518632571,0.00032639499478190613,0.000515520348906751,1.4165584000986275,1.304622340623751,33.03722458192061,-2.619205525846041,-0.48726292657261183,213101.00764366583,7.971408270069503,-8.458671196642115,1450005.5721814404,"[0.003091624452216865, 0.0027633870723687854]","[-0.737337244067449, -2.8686851232108115]","[[213101.00764366583, 400429.7893823557], [1450005.5721814404, 462382.894659976], [1450005.5721814404, 246095.92887879018], [213101.00764366583, 246095.92887879018]]",0.05897392153045822,22.231034651486624,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.3558145522334,2.489069849254606,3.4913601327258688,12756.09052223943,9094.106338574493,3653.616366490429,24.08138842732628,1.9652690898906138,0.00032642787624818595,0.0005155542974566666,1.4165550239671851,1.3046395783374118,33.0372223774998,-2.6192044185283616,-0.4872436304591474,213100.9138444311,7.971438867782695,-8.458682498241842,1450005.4994178293,"[0.003091626207369486, 0.00276338774409548]","[-0.7373283525562269, -2.8686844189996172]","[[213100.9138444311, 400429.8084464138], [1450005.4994178293, 462382.93644340645], [1450005.4994178293, 246095.92551959347], [213100.9138444311, 246095.92551959347]]",0.058973880490227754,22.231034651486624,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.4558145522333,2.4890663152249473,3.4913588216537987,12756.081443398922,9094.09036908744,3653.6151381187965,24.081537874854213,1.9652673279519313,0.00032646075675235917,0.0005155882453648636,1.4165516478357427,1.3046568140440935,33.037220173227524,-2.619203658705842,-0.4872284332226968,213100.81890406692,7.971465504114406,-8.458693937337102,1450005.4187933628,"[0.0030916279612124755, 0.00276338841359078]","[-0.7373194684874524, -2.868683727424076]","[[213100.81890406692, 400429.8240316829], [1450005.4187933628, 462382.97347919503], [1450005.4187933628, 246095.92217619062], [213100.81890406692, 246095.92217619062]]",0.05897384024381535,22.231020918099862,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.5558145522332,2.489062466424275,3.49135752720709,12756.07237404687,9094.073213014819,3653.6138950659356,24.081687309765663,1.965265566046966,0.0003264936362992773,0.000515622192596346,1.4165482717043003,1.3046740479595467,33.03721796949145,-2.6192031646756546,-0.48721709440616223,213100.7242623149,7.971488246050967,-8.45870534045713,1450005.3140865401,"[0.003091629713912114, 0.0027633890811755656]","[-0.7373105906825161, -2.8686830464858244]","[[213100.7242623149, 400429.8363050475], [1450005.3140865401, 462383.0053606513], [1450005.3140865401, 246095.9188337167], [213100.7242623149, 246095.9188337167]]",0.058973801514282,22.231020918099862,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.655814552233,2.489058398888839,3.491356245282251,12756.06330995238,9094.055228909454,3653.612640414225,24.081836731560095,1.9652638041756005,0.0003265265148913723,0.0005156561391668272,1.4165448955728581,1.3046912801160908,33.037215766671125,-2.619202974292607,-0.4872094581563715,213100.63035482517,7.971507196955656,-8.458716655112028,1450005.1796008304,"[0.003091631466946898, 0.002763389749397752]","[-0.7373017107855049, -2.868682361808438]","[[213100.63035482517, 400429.84538815427], [1450005.1796008304, 462383.03204441426], [1450005.1796008304, 246095.91548753684], [213100.63035482517, 246095.91548753684]]",0.05897376450844841,22.231020918099862,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.755814552233,2.489054398158702,3.4913550013744663,12756.054271837129,9094.037408389539,3653.6113534187625,24.081986138658277,1.9652620423375022,0.00032655939253519096,0.0005156900850666215,1.4165415194414157,1.3047085102098746,33.037213565654554,-2.6192031070321833,-0.487206277856842,213100.53458905022,7.971521915813639,-8.458728193670481,1450005.0436684447,"[0.003091633217574168, 0.0027633904135033957]","[-0.7372928446841823, -2.8686817005190286]","[[213100.53458905022, 400429.85070615826], [1450005.0436684447, 462383.0538659511], [1450005.0436684447, 246095.9121636606], [213100.53458905022, 246095.9121636606]]",0.0589737280249285,22.2310052025013,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.855814552233,2.4890501310754667,3.491353769080785,12756.045249424016,9094.018595670066,3653.610058765964,24.082135534575393,1.9652602805326282,0.0003265922692317416,0.0005157240303006808,1.416538143309973,1.3047257387932745,33.037211366618294,-2.61920348823172,-0.48720645397128237,213100.43982085286,7.971533158066222,-8.458739612037505,1450004.8778750517,"[0.0030916349677699126, 0.002763391077004846]","[-0.7372839805692762, -2.8686810422921036]","[[213100.43982085286, 400429.8531231678], [1450004.8778750517, 462383.07083674], [1450004.8778750517, 246095.90883390026], [213100.43982085286, 246095.90883390026]]",0.05897369327381298,22.2310052025013,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1195.9558145522328,2.4890456188517156,3.4913525520346713,12756.036234375777,9093.998852846718,3653.6087502655337,24.082284920561953,1.9652585187607627,0.0003266251449852892,0.0005157579748528548,1.4165347671785309,1.304742966053095,33.03720916988698,-2.619204081913586,-0.48720970635946514,213100.34545049866,7.971541276113896,-8.458750982473362,1450004.684270943,"[0.003091636718652026, 0.0027633917417313946]","[-0.7372751125231611, -2.868680377126646]","[[213100.34545049866, 400429.8528953065], [1450004.684270943, 462383.0834658147], [1450004.684270943, 246095.90550031263], [213100.34545049866, 246095.90550031263]]",0.058973659914431834,22.2310052025013,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.0558145522327,2.489041402168388,3.4913513703066643,12756.027252471978,9093.980121457162,3653.607414298019,24.082434296034148,1.9652567570218313,0.0003266580197974132,0.0005157919187231458,1.4165313910470885,1.3047601919906047,33.03720697585817,-2.619204926605325,-0.48721584149501496,213100.24881966188,7.97154678377791,-8.458762625272925,1450004.5041419463,"[0.0030916384659068303, 0.0027633924002638775]","[-0.7372662652712153, -2.8686797471495944]","[[213100.24881966188, 400429.8502603126], [1450004.5041419463, 462383.09351298434], [1450004.5041419463, 246095.90219327156], [213100.24881966188, 246095.90219327156]]",0.058973626278079595,22.230987323110057,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.1558145522326,2.4890368012455895,3.491350205002155,12756.018290994849,9093.959958000964,3653.606066993493,24.08258366235461,1.9652549953155978,0.0003266908936727066,0.000515825861911011,1.4165280149156463,1.3047774167493906,33.03720478490794,-2.6192059713214357,-0.48722465775296087,213100.1527400723,7.971549543905155,-8.458774201658116,1450004.2958952412,"[0.003091640211115401, 0.0027633930554713413]","[-0.7372574289214857, -2.868679135417432]","[[213100.1527400723, 400429.8453146442], [1450004.2958952412, 462383.0996421864], [1450004.2958952412, 246095.89887863392], [213100.1527400723, 246095.89887863392]]",0.058973593988737895,22.230987323110057,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.2558145522326,2.489032079894448,3.4913490537368075,12756.009338586413,9093.939324454666,3653.60470759393,24.082732983792482,1.9652532336420507,0.0003267237666115393,0.0005158598044146471,1.4165246332676493,1.3047946353240838,33.03720259737514,-2.6192072157673914,-0.48723602240067976,213100.05709186866,7.971549703670121,-8.4587857260708,1450004.0606479463,"[0.0030916419549150706, 0.002763393708566964]","[-0.7372486012040453, -2.8686785366098455]","[[213100.05709186866, 400429.83817520324], [1450004.0606479463, 462383.1020615822], [1450004.0606479463, 246095.89555889083], [213100.05709186866, 246095.89555889083]]",0.05897356294729794,22.230987323110057,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.3558145522325,2.48902763138024,3.491347944275051,12756.000422272537,9093.919604603312,3653.6033147854055,24.08288229657033,1.9652514720009364,0.0003267566386188175,0.0005158937462329163,1.416521251619652,1.30481185283241,33.03720041364892,-2.6192086578625022,-0.4872497952519552,213099.95844894557,7.971547816061957,-8.458797611313912,1450003.8442745775,"[0.003091643693052198, 0.0027633943519458108]","[-0.7372398056282341, -2.8686779927437156]","[[213099.95844894557, 400429.8290548584], [1450003.8442745775, 462383.10274305986], [1450003.8442745775, 246095.89226820078], [213099.95844894557, 246095.89226820078]]",0.058973531135308,22.230967229141232,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.4558145522324,2.4890229140860587,3.491346847319976,12755.991526888038,9093.89888509181,3653.601914882727,24.083031637900945,1.9652497103922346,0.00032678950969505647,0.0005159276873639794,1.41651787548821,1.3048290745100448,33.03719823408852,-2.6192102704202798,-0.48726576689062995,213099.8606017017,7.971543633801218,-8.458809400691848,1450003.6003255863,"[0.003091645429125004, 0.002763394991725226]","[-0.7372310196528776, -2.8686774670967172]","[[213099.8606017017, 400429.81803022133], [1450003.6003255863, 462383.10003211984], [1450003.6003255863, 246095.88896869624], [213099.8606017017, 246095.88896869624]]",0.05897350062537067,22.230967229141232,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.5558145522323,2.4890179837857676,3.491345766855753,12755.982638815854,9093.877349611548,3653.6004998163435,24.083180972654475,1.9652479488157513,0.0003268223798440141,0.0005159616278055724,1.4165144993567673,1.3048462953765225,33.037196059010455,-2.6192120164832273,-0.48728382743558996,213099.7628719222,7.971537348485356,-8.458821175920946,1450003.3296702616,"[0.0030916471637069854, 0.0027633956289693337]","[-0.7372222415899676, -2.8686769553602103]","[[213099.7628719222, 400429.80521375564], [1450003.3296702616, 462383.0942279275], [1450003.3296702616, 246095.88566308384], [213099.7628719222, 246095.88566308384]]",0.05897347110950928,22.230967229141232,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.6558145522322,2.4890135073484028,3.491344726585894,12755.973787835403,9093.857394125582,3653.5990533106647,24.08333029983759,1.965246187271449,0.0003268552490664989,0.000515995567556708,1.4165111232253254,1.3048635153843726,33.03719388878693,-2.619213948310092,-0.48730384357935463,213099.66202670394,7.971529482946835,-8.45883332652619,1450003.0834787707,"[0.003091648891681569, 0.0027633962548372954]","[-0.7372135008194667, -2.868676507773818]","[[213099.66202670394, 400429.79080720525], [1450003.0834787707, 462383.0873726222], [1450003.0834787707, 246095.8823896667], [213099.66202670394, 246095.8823896667]]",0.05897344057313885,22.230944935847802,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.755814552232,2.4890086485593597,3.491343700705454,12755.964956734542,9093.836018383727,3653.5975974399475,24.083479620922112,1.9652444257591262,0.00032688811736639693,0.0005160295066160257,1.4165077470938827,1.3048807346844817,33.0371917237573,-2.619216009463404,-0.4873256324718227,213099.56173711704,7.97151977771739,-8.458845410189213,1450002.8098220918,"[0.0030916506155089485, 0.002763396873720581]","[-0.7372047822794963, -2.8686760986519]","[[213099.56173711704, 400429.77486766764], [1450002.8098220918, 462383.0776815724], [1450002.8098220918, 246095.87910628182], [213099.56173711704, 246095.87910628182]]",0.05897341112570896,22.230944935847802,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.855814552232,2.4890036941187916,3.491342686514603,12755.956130593911,9093.81426627045,3653.596130756258,24.083628863841835,1.965242664278796,0.00032692098474356286,0.0005160634449817586,1.416504359929331,1.3048979431651362,33.037189564214145,-2.619218207185426,-0.48734910181229907,213099.46183223533,7.9715083456920866,-8.458857447504386,1450002.5098896748,"[0.003091652335530442, 0.0027633974865069106]","[-0.7371960865588406, -2.8686757259151228]","[[213099.46183223533, 400429.7574788076], [1450002.5098896748, 462383.0653283436], [1450002.5098896748, 246095.8758162454], [213099.46183223533, 246095.8758162454]]",0.05897338265826949,22.230944935847802,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1196.955814552232,2.488999163038425,3.4913417161583373,12755.94734190525,9093.793973481255,3653.5946289271074,24.083778173339105,1.9652409028302695,0.0003269538512016072,0.0005160973826538313,1.4165009837978886,1.3049151611982155,33.03718741051193,-2.619220530042219,-0.487374140107363,213099.35827837145,7.971495784374497,-8.45886992448186,1450002.2394504987,"[0.003091654049874719, 0.002763398088962016]","[-0.7371874208153583, -2.8686754088806956]","[[213099.35827837145, 400429.7388453884], [1450002.2394504987, 462383.0526117629], [1450002.2394504987, 246095.87256142884], [213099.35827837145, 246095.87256142884]]",0.05897335278472411,22.23092050716096,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.0558145522318,2.4889943169594546,3.4913407550420406,12755.938572198429,9093.772519292086,3653.59312286458,24.08392747759775,1.9652391414135144,0.00032698671674121925,0.0005161313196315448,1.416497607666446,1.3049323786880511,33.037185262969786,-2.6192229730935415,-0.48740056402090204,213099.25561636192,7.971481729985442,-8.458882294006344,1450001.9418430636,"[0.003091655759891701, 0.0027633986840974786]","[-0.7371787781019684, -2.8686751320240074]","[[213099.25561636192, 400429.7190013564], [1450001.9418430636, 462383.03744710906], [1450001.9418430636, 246095.86929593113], [213099.25561636192, 246095.86929593113]]",0.058973324020790356,22.23092050716096,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.1558145522317,2.4889892845942954,3.491339805856532,12755.929805255617,9093.750355396625,3653.591605107655,24.084076777526285,1.9652373800284115,0.00032701958136470996,0.0005161652559138228,1.416494231535004,1.3049495957057153,33.03718312185663,-2.6192254969992197,-0.4874283146539824,213099.15321774498,7.971466317145882,-8.458894631799865,1450001.618062282,"[0.0030916574679410716, 0.0027633992757807547]","[-0.7371701457593435, -2.868674874072427]","[[213099.15321774498, 400429.69801417325], [1450001.618062282, 462383.02006545477], [1450001.618062282, 246095.86602323546], [213099.15321774498, 246095.86602323546]]",0.058973296090295446,22.23092050716096,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.2558145522316,2.4889847823090396,3.4913388977801056,12755.921076731505,9093.730048522924,3653.5900553343845,24.08422599936964,1.965235618674884,0.0003270524450735873,0.0005161991915009596,1.416490844370452,1.30496680195822,33.037180987508805,-2.619228167144481,-0.4874572951366076,213099.04717763717,7.971450113217202,-8.45890740835381,1450001.3287833286,"[0.0030916591661384473, 0.0027633998508719225]","[-0.737161571029148, -2.868674712197569]","[[213099.04717763717, 400429.6760725906], [1450001.3287833286, 462383.0028321151], [1450001.3287833286, 246095.86278900353], [213099.04717763717, 246095.86278900353]]",0.058973266593350324,22.230894043356592,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.3558145522315,2.4889798998255754,3.4913379966156146,12755.912367073992,9093.708348020231,3653.588503730989,24.084375289495483,1.965233857352869,0.00032708530786908755,0.0005162331263927661,1.41648746823901,1.3049840180198307,33.03717886022588,-2.619230922218684,-0.48748734308168196,213098.94216567854,7.971432717951359,-8.45892006103304,1450001.012537466,"[0.0030916608621495874, 0.0027634004218055333]","[-0.7371530051534106, -2.8686745701046465]","[[213098.94216567854, 400429.6531891268], [1450001.012537466, 462382.9834993085], [1450001.012537466, 246095.85954350638], [213098.94216567854, 246095.85954350638]]",0.05897323816877267,22.230894043356592,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.4558145522315,2.488974830338252,3.4913371054763913,12755.903659049976,9093.685939348115,3653.586942103501,24.084524575888757,1.965232096062267,0.00032711816975314605,0.000516267060582678,1.4164840921075674,1.3050012337323738,33.03717674025347,-2.619233751494248,-0.4875184200856211,213098.8375006493,7.971414251830595,-8.458932671916216,1450000.670275949,"[0.0030916625564996175, 0.0027634009897830594]","[-0.7371444479362811, -2.8686744441287955]","[[213098.8375006493, 400429.62941512355], [1450000.670275949, 462382.9622846803], [1450000.670275949, 246095.8562904805], [213098.8375006493, 246095.8562904805]]",0.05897321052599638,22.230894043356592,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.5558145522314,2.4889703244206056,3.491336257379678,12755.89499087112,9093.665506035217,3653.5853468450186,24.084673785162792,1.9652303348029805,0.000327151030727609,0.0005163009940908569,1.4164807049430157,1.3050184387853134,33.03717462790962,-2.6192366946619727,-0.4875504476769379,213098.7288645402,7.971395313595167,-8.458945761272105,1450000.3668639578,"[0.0030916642406206337, 0.0027634015405021855]","[-0.7371359505385549, -2.8686744180460164]","[[213098.7288645402, 400429.60493477294], [1450000.3668639578, 462382.94171913015], [1450000.3668639578, 246095.85307882907], [213098.7288645402, 246095.85307882907]]",0.058973181050153284,22.230865668657778,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.6558145522313,2.488965452113125,3.4913354136260977,12755.88634168208,9093.643736324359,3653.5837524799226,24.084823063454426,1.965228573574969,0.00032718389079331784,0.000516334926896207,1.4164773288115733,1.3050356537607355,33.03717252347292,-2.6192397064538278,-0.4875832721228335,213098.62143502865,7.9713754331295945,-8.458958705252428,1450000.0364069315,"[0.003091665922538575, 0.0027634020870471415]","[-0.737127462007435, -2.8686744117739464]","[[213098.62143502865, 400429.57973941695], [1450000.0364069315, 462382.9193310839], [1450000.0364069315, 246095.84985532757], [213098.62143502865, 246095.84985532757]]",0.05897315264295049,22.230865668657778,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.7558145522312,2.4889603928172073,3.491334576897092,12755.877692479206,9093.621265143247,3653.582150759076,24.084972339006008,1.9652268123781864,0.00032721674995116597,0.0005163688590172083,1.416473952680131,1.30505286850254,33.03717042716545,-2.61924276187804,-0.4876168751666228,213098.51450970487,7.971354713322569,-8.458971588489192,1449999.6803734673,"[0.0030916676031277975, 0.002763402631200603]","[-0.7371189802443515, -2.868674418425707]","[[213098.51450970487, 400429.5538637207], [1449999.6803734673, 462382.8953310119], [1449999.6803734673, 246095.84662438557], [213098.51450970487, 246095.84662438557]]",0.058973125003887225,22.230865668657778,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.855814552231,2.4889559255473537,3.491333784190089,12755.869084375603,9093.600871630199,3653.5805147414967,24.085121537585813,1.9652250512125076,0.0003272496082035503,0.0005164027904347643,1.4164705655155794,1.3050700726860058,33.03716833928661,-2.6192459451869547,-0.48765119377401334,213098.40336790116,7.971333785993124,-8.458984979767138,1449999.3674314825,"[0.003091669273303005, 0.002763403157762446]","[-0.7371105594230217, -2.8686745269082228]","[[213098.40336790116, 400429.52748956805], [1449999.3674314825, 462382.8724077096], [1449999.3674314825, 246095.84343779663], [213098.40336790116, 246095.84343779663]]",0.05897309531178571,22.230835523057177,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1197.955814552231,2.4889510717149173,3.4913329956581856,12755.860495341709,9093.579068513189,3653.5788798160675,24.085270806446776,1.9652232900778799,0.00032728246555147115,0.0005164367211688032,1.4164671893841367,1.305087286891689,33.037166260093784,-2.619249146122127,-0.48768608161282145,213098.29342306705,7.971312145216984,-8.458998226829806,1449999.027283198,"[0.003091670941060859, 0.002763403679791397]","[-0.7371021486428619, -2.8686746571965456]","[[213098.29342306705, 400429.5005955758], [1449999.027283198, 462382.8479280451], [1449999.027283198, 246095.84023884448], [213098.29342306705, 246095.84023884448]]",0.05897306662397647,22.230835523057177,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.055814552231,2.4889460729447754,3.4913322108807567,12755.851906317885,9093.556726097346,3653.5772409638357,24.08542003660062,1.9652215289743096,0.00032731532199487174,0.0005164706511994019,1.41646380773614,1.3051044958538303,33.037164189784164,-2.619252400721103,-0.48772153391684014,213098.18423658484,7.971289848608251,-8.459011382525091,1449998.661141308,"[0.0030916726067888724, 0.0027634041984606976]","[-0.7370937495553483, -2.8686748070996755]","[[213098.18423658484, 400429.4731977098], [1449998.661141308, 462382.8220224044], [1449998.661141308, 246095.837032009], [213098.18423658484, 246095.837032009]]",0.058973038750530324,22.230835523057177,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.1558145522308,2.488941675864529,3.49133147068555,12755.843360542201,9093.536496727782,3653.5755678441765,24.085569263307974,1.965219767901693,0.00032734817753570254,0.000516504580547549,1.416460426088143,1.3051217045698567,33.03716212863583,-2.619255739555387,-0.4877575049314373,213098.07068264036,7.971267559522687,-8.459025064454124,1449998.3414142334,"[0.003091674264134746, 0.0027634047025393636]","[-0.7370853979581455, -2.868675039414783]","[[213098.07068264036, 400429.4454740362], [1449998.3414142334, 462382.79753443756], [1449998.3414142334, 246095.83387201547], [213098.07068264036, 246095.83387201547]]",0.05897300866435971,22.230803755248182,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.2558145522307,2.4889368658687423,3.491330734079567,12755.834834522067,9093.514763488785,3653.5738966262493,24.08571852395925,1.9652180068599507,0.0003273810321754912,0.0005165385091946508,1.4164570499567006,1.30513891827747,33.03716007688263,-2.6192591213554497,-0.4877938552428418,213097.95838021554,7.971244740352404,-8.459038595595246,1449997.9940218325,"[0.003091675918142878, 0.00276340520075028]","[-0.7370770626197349, -2.8686753023305]","[[213097.95838021554, 400429.4173916785], [1449997.9940218325, 462382.77169091156], [1449997.9940218325, 246095.8306991808], [213097.95838021554, 246095.8306991808]]",0.05897297955780706,22.230803755248182,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.3558145522306,2.488931901907605,3.491330001192462,12755.826307877398,9093.492457609194,3653.572221337041,24.08586771062932,1.9652162458490803,0.0003274138859142912,0.0005165724371599228,1.4164536627921487,1.3051561217001872,33.03715803469436,-2.6192625183491116,-0.4878305943777832,213097.84681883498,7.971221443076786,-8.459052037454569,1449997.6201592074,"[0.0030916775691170527, 0.002763405694109585]","[-0.7370687456814509, -2.86867559456432]","[[213097.84681883498, 400429.3889563109], [1449997.6201592074, 462382.74462089955], [1449997.6201592074, 246095.82751823126], [213097.84681883498, 246095.82751823126]]",0.058972951216996854,22.230803755248182,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.4558145522305,2.4889276125995172,3.491329310978433,12755.81782596597,9093.47253738104,3653.5705142037136,24.0860169667804,1.9652144848690154,0.0003274467387533866,0.000516606364426146,1.4164502866607067,1.305173335169307,33.03715600232641,-2.619265987206898,-0.48786768653673107,213097.7309365467,7.9711983134024536,-8.459065999939185,1449997.2958680715,"[0.0030916792138185943, 0.0027634061760295914]","[-0.7370604622744713, -2.868675948889792]","[[213097.7309365467, 400429.36033574544], [1449997.2958680715, 462382.7192252953], [1449997.2958680715, 246095.82438670634], [213097.7309365467, 246095.82438670634]]",0.05897292059204217,22.230770517124444,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.5558145522305,2.488922866394402,3.491328622399045,12755.809364482098,9093.450958166104,3653.5688112100493,24.086166148600732,1.965212723919694,0.0003274795906939313,0.0005166402910131697,1.4164468994961548,1.3051905383575928,33.03715397998826,-2.619269492555042,-0.4879050031618135,213097.61646807243,7.971174788919427,-8.45907979208124,1449996.9436792652,"[0.003091680852515236, 0.002763406648205723]","[-0.737052213260585, -2.8686763594969187]","[[213097.61646807243, 400429.3314846737], [1449996.9436792652, 462382.69261499355], [1449996.9436792652, 246095.82124221363], [213097.61646807243, 246095.82124221363]]",0.05897289097075318,22.230770517124444,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.6558145522304,2.4889179673567674,3.491327935318109,12755.800902425088,9093.428816270382,3653.567106483469,24.086315401792366,1.965210963001128,0.00032751244173574804,0.0005166742169023376,1.4164435233647126,1.305207751775706,33.03715196782332,-2.619272999453603,-0.48794256644930556,213097.50290977408,7.971150908113884,-8.45909347456319,1449996.5648601663,"[0.0030916824928187434, 0.002763407122547413]","[-0.7370439523995557, -2.8686767548030563]","[[213097.50290977408, 400429.3023977363], [1449996.5648601663, 462382.6649043077], [1449996.5648601663, 246095.81808971943], [213097.50290977408, 246095.81808971943]]",0.0589728621444225,22.230770517124444,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.7558145522303,2.488913736009089,3.4913272936020885,12755.792486839664,9093.409028811364,3653.565367593824,24.086464579756843,1.9652092021132113,0.00032754529188081666,0.0005167081421144987,1.4164401362001606,1.3052249548353696,33.03714996606391,-2.619276579131013,-0.48798035199087053,213097.38473178545,7.971127361680317,-8.459107713671187,1449996.2382386716,"[0.00309168412270348, 0.0027634075792696477]","[-0.7370357527080079, -2.8686772522390016]","[[213097.38473178545, 400429.27324566996], [1449996.2382386716, 462382.63914798107], [1449996.2382386716, 246095.81498890324], [213097.38473178545, 246095.81498890324]]",0.05897283084432917,22.230735958765937,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.8558145522302,2.4889090804022898,3.491326650938633,12755.784092539812,9093.387708949567,3653.5636357917,24.086613828800857,1.965207441255931,0.00032757814112940257,0.0005167420666319842,1.4164367600687187,1.3052421681192108,33.03714797489499,-2.619280177084724,-0.4880182329919194,213097.26819268113,7.971103522326359,-8.459121755318279,1449995.8833872858,"[0.0030916857508598928, 0.0027634080326726694]","[-0.7370275591260839, -2.8686777646082255]","[[213097.26819268113, 400429.2439674621], [1449995.8833872858, 462382.6122712742], [1449995.8833872858, 246095.81187502205], [213097.26819268113, 246095.81187502205]]",0.058972800605046186,22.230735958765937,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1198.95581455223,2.4889042289043637,3.4913260104734287,12755.775697576806,9093.365667203723,3653.5619014985955,24.086763004570447,1.965205680429265,0.00032761098948192564,0.0005167759904737239,1.4164333729041667,1.3052593712294915,33.03714599443305,-2.6192837741832653,-0.48805624575498996,213097.1525063241,7.971079448469766,-8.459135694224756,1449995.50144337,"[0.0030916873766960807, 0.0027634084824496503]","[-0.7370193800150474, -2.8686782994624886]","[[213097.1525063241, 400429.214553329], [1449995.50144337, 462382.5844314479], [1449995.50144337, 246095.8087531262], [213097.1525063241, 246095.8087531262]]",0.05897277111295577,22.230735958765937,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.05581455223,2.488900114427107,3.4913254142967016,12755.767350654418,9093.346237117996,3653.560134618377,24.086912250463946,1.9652039196331537,0.00032764383693952405,0.0005168099136233597,1.4164299967727243,1.3052765844810559,33.037144024886516,-2.6192874280685463,-0.4880943701202227,213097.03221780568,7.971055817526008,-8.45915018764623,1449995.1740752556,"[0.0030916889962331264, 0.002763408920746028]","[-0.7370112347347118, -2.868678896751301]","[[213097.03221780568, 400429.18516833923], [1449995.1740752556, 462382.55872661376], [1449995.1740752556, 246095.80568508824], [213097.03221780568, 246095.80568508824]]",0.05897273909033813,22.23070022620899,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.15581455223,2.4888955231707452,3.491324817877667,12755.759025631745,9093.325081347986,3653.558374263731,24.087061422506917,1.9652021588675568,0.0003276766835029418,0.0005168438360947094,1.4164266096081726,1.3052937875483102,33.037142066415015,-2.619291113197907,-0.48813248640840357,213096.91352960607,7.971032001845003,-8.459164488253407,1449994.8179627236,"[0.003091690609989929, 0.0027634093497197806]","[-0.7370031225556111, -2.868679547929496]","[[213096.91352960607, 400429.1557469071], [1449994.8179627236, 462382.5320199298], [1449994.8179627236, 246095.80260386615], [213096.91352960607, 246095.80260386615]]",0.05897270809201494,22.23070022620899,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.2558145522298,2.48889075936042,3.491324222623684,12755.7506997661,9093.303291521606,3653.5566124478473,24.087210667094645,1.965200398132463,0.00032770952917239045,0.0005168777578945886,1.4164232334767306,1.3053110009395066,33.03714011910773,-2.6192947531753683,-0.48817063664790794,213096.7957787881,7.971008039274693,-8.459178675922601,1449994.4342926145,"[0.0030916922255923214, 0.0027634097812858794]","[-0.736994997217664, -2.868680181429193]","[[213096.7957787881, 400429.1262710079], [1449994.4342926145, 462382.5044357925], [1449994.4342926145, 246095.79951471693], [213096.7957787881, 246095.79951471693]]",0.058972677853499064,22.23070022620899,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.3558145522297,2.4888867555257495,3.4913236715643854,12755.742423192196,9093.284198355515,3653.554818501439,24.087359836583172,1.9651986374278312,0.000327742373948673,0.0005169116790049824,1.4164198463121787,1.3053282040569665,33.037138183148556,-2.6192984797660026,-0.488208808033221,213096.67337410434,7.970984616304349,-8.45919342433757,1449994.1071710237,"[0.0030916938308747748, 0.0027634101954127914]","[-0.7369869325399009, -2.868680916074375]","[[213096.67337410434, 400429.0969031071], [1449994.1071710237, 462382.47914957866], [1449994.1071710237, 246095.79648139054], [213096.67337410434, 246095.79648139054]]",0.058972645011798726,22.23066345917137,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.4558145522296,2.4888822579292347,3.491323119090303,12755.734169113217,9093.263320938255,3653.5530324780834,24.087509041619445,1.965196876753617,0.0003277752178326042,0.0005169455994402237,1.4164164646641817,1.3053454123669233,33.03713625867158,-2.6193022028359647,-0.48824688564951657,213096.55268284588,7.970961080660572,-8.459207966310089,1449993.7508899611,"[0.003091695433586676, 0.002763410605020214]","[-0.7369788797585675, -2.868681673704023]","[[213096.55268284588, 400429.06756907364], [1449993.7508899611, 462382.4529277731], [1449993.7508899611, 246095.79343493472], [213096.55268284588, 246095.79343493472]]",0.05897261322080525,22.23066345917137,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.5558145522295,2.4888775817908377,3.4913225666307905,12755.725914255336,9093.241790630527,3653.5512462158185,24.08765824669981,1.96519511610982,0.00032780806082418723,0.0005169795192074232,1.4164130830161845,1.3053626208074782,33.037134345739105,-2.6193058925163593,-0.4882849195792005,213096.43302795527,7.970937463838766,-8.459222383417966,1449993.36667707,"[0.0030916970364734267, 0.002763411014822308]","[-0.7369708253265808, -2.8686824297398714]","[[213096.43302795527, 400429.03824436915], [1449993.36667707, 462382.4258893587], [1449993.36667707, 246095.79038076542], [213096.43302795527, 246095.79038076542]]",0.05897258221215767,22.23066345917137,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.6558145522295,2.4888736806011407,3.491322058386721,12755.71771006663,9093.223012612189,3653.549428195927,24.087807413238032,1.9651933554963985,0.0003278409029242258,0.0005170134382889641,1.4164096958516332,1.305379824111442,33.037132444510405,-2.6193096548475494,-0.48832290427810676,213096.3086735594,7.970914462493511,-8.459237366771617,1449993.0407264698,"[0.0030916986302031583, 0.0027634114089378943]","[-0.7369628240308228, -2.8686832758180114]","[[213096.3086735594, 400429.0090891607], [1449993.0407264698, 462382.4012809212], [1449993.0407264698, 246095.78738422645], [213096.3086735594, 246095.78738422645]]",0.0589725485391877,22.23062578952913,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.7558145522294,2.4888692719508336,3.4913215475762223,12755.70952920648,9093.202403889823,3653.5476195430547,24.087956651899315,1.9651915949133096,0.000327873744133506,0.0005170473566993174,1.4164063197201906,1.3053970377455024,33.037130555094336,-2.619313398690635,-0.4883607289092424,213096.18615046385,7.9708914005707925,-8.459252129480035,1449992.6852414254,"[0.0030917002226991037, 0.0027634118006080854]","[-0.7369548260781055, -2.8686841319218823]","[[213096.18615046385, 400428.98002139415], [1449992.6852414254, 462382.3757802047], [1449992.6852414254, 246095.78437468558], [213096.18615046385, 246095.78437468558]]",0.058972515949998965,22.23062578952913,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.8558145522293,2.4888646783941266,3.4913210356544138,12755.701347948241,9093.181122228716,3653.5458119385776,24.088105818031046,1.9651898343605643,0.00032790658445183316,0.0005170812744455395,1.416402932555639,1.3054142413034129,33.037128677526766,-2.6193171221573435,-0.48839845133881,213096.06476905927,7.9708683032948215,-8.459266754633632,1449992.3014863231,"[0.0030917018137783365, 0.0027634121902174397]","[-0.7369468375593228, -2.8686850017382937]","[[213096.06476905927, 400428.95101020683], [1449992.3014863231, 462382.3495006551], [1449992.3014863231, 246095.78135769104], [213096.06476905927, 246095.78135769104]]",0.058972484172952484,22.23062578952913,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1199.9558145522292,2.488860871874497,3.491320567932545,12755.693218870125,9093.162638136208,3653.54397302556,24.088254982123424,1.9651880738381196,0.00032793942388001796,0.0005171151915101743,1.4163995453910871,1.3054314448524393,33.037126811942755,-2.6193209053055075,-0.4884360727392618,213095.93866053902,7.970845876621297,-8.459281949360559,1449991.9774563403,"[0.0030917033969370526, 0.002763412566023982]","[-0.7369388942497842, -2.868685949765343]","[[213095.93866053902, 400428.9222136165], [1449991.9774563403, 462382.32575156086], [1449991.9774563403, 246095.77839995554], [213095.93866053902, 246095.77839995554]]",0.05897244968612399,22.230587339818456,0.1,2.0,0.8,0.0035004989187498925,1000.0,30.0
1200.055814552229,2.488856546164763,3.4913200966899094,12755.68511413742,9093.142283698497,3653.5421447695317,24.08840039902617,1.9651863145921782,0.0003279722391049582,0.0005171490894162487,1.416395717510094,1.3054480029915119,33.037124958426546,-2.619258264355696,-0.48847348571229077,213095.81449070468,7.970823424791149,-8.45929691050344,1449991.6235416303,"[0.00309113988887403, 0.002763034294129372]","[-0.7368863594599827, -2.868621873376896]","[[213095.81449070468, 400428.89354296686], [1449991.6235416303, 462382.30113528774], [1449991.6235416303, 246095.77542938385], [213095.81449070468, 246095.77542938385]]",0.058972416316651295,22.230587339818456,0.1,2.0,0.7998139514925697,0.0034996802596882876,1000.0,30.0
