t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1200.155814552229,2.4887926696751252,3.4913240065409235,12755.676496093387,9092.89258193986,3653.535584837125,24.08854150234287,1.9651845575621623,0.000328005012555416,0.0005171829539559941,1.416391545343401,1.3054638939073593,33.037123116320686,-2.6191849912350045,-0.48854445965554305,213095.34073614486,7.97080953328998,-8.459353992945523,1449990.8678205207,"[0.0030901238249381284, 0.00276234876633639]","[-0.736826307274154, -2.8685473070476575]","[[213095.34073614486, 400428.8456078589], [1449990.8678205207, 462382.3052153796], [1449990.8678205207, 246095.77218490344], [213095.34073614486, 246095.77218490344]]",0.058972260919446934,22.230587339818456,0.1,2.0,0.7994806181592367,0.0034982135166302542,1000.0,30.0
1200.255814552229,2.4886541094346266,3.491337361717872,12755.665969432474,9092.344063188459,3653.5185941344257,24.088680077575436,1.9651828026624512,0.00032803774583949335,0.0005172167859375007,1.4163873731879946,1.305479490484723,33.03712128316704,-2.6191889385425857,-0.4886887388317973,213094.1015682616,7.970814561277109,-8.459503300108906,1449989.086246347,"[0.0030890989013867575, 0.00276164997850035]","[-0.7368149001697692, -2.86854624108827]","[[213094.1015682616, 400428.7556443611], [1449989.086246347, 462382.36899364414], [1449989.086246347, 246095.76827177955], [213094.1015682616, 246095.76827177955]]",0.05897184032731975,22.23054833190093,0.1,2.0,0.7991472848259037,0.003496746780451584,1000.0,30.0
1200.3558145522288,2.4884819517307193,3.4913591626221336,12755.652672157847,9091.648833221445,3653.491972042745,24.08881659904221,1.9651810498256717,0.00032807044022442643,0.0005172505860041886,1.416383201043874,1.3054948478146309,33.037119454602646,-2.6192544268855973,-0.48890278905929563,213092.1692085426,7.970833342143635,-8.45973613120293,1449986.0081015548,"[0.0030880674008594657, 0.002760941029384543]","[-0.7368395004823673, -2.8686015933449553]","[[213092.1692085426, 400428.62472189567], [1449986.0081015548, 462382.4744585427], [1449986.0081015548, 246095.76354486353], [213092.1692085426, 246095.76354486353]]",0.05897118560949774,22.23054833190093,0.1,2.0,0.7988139514925706,0.0034952800511522256,1000.0,30.0
1200.4558145522287,2.48828690222112,3.491389818217813,12755.634518789386,9090.843462110115,3653.454693667098,24.088951022014637,1.9651792989811958,0.00032810309704091784,0.000517284354816053,1.416379039944119,1.3055099613841796,33.03711762605445,-2.619385097883149,-0.4892050016744065,213089.48587927816,7.970854448076409,-8.460059449750815,1449981.1144703396,"[0.003087029555280587, 0.0027602218842169794]","[-0.7368989908911796, -2.868713765006486]","[[213089.48587927816, 400428.4386585968], [1449981.1144703396, 462382.60090484255], [1449981.1144703396, 246095.75777926415], [213089.48587927816, 246095.75777926415]]",0.05897028643767168,22.23054833190093,0.1,2.0,0.7984806181592377,0.003493813328732134,1000.0,30.0
1200.5558145522286,2.4880702642721606,3.491428565269235,12755.609359373973,9089.933176760476,3653.4069424359964,24.089083176635878,1.9651775500591566,0.00032813571760801377,0.0005173180929699446,1.4163748678225634,1.3055248054191728,33.03711579006847,-2.6195812615584884,-0.4896119982709024,213086.07736826304,7.970858152867777,-8.46047015113868,1449974.163967606,"[0.0030859858570608067, 0.002759493040879822]","[-0.7369905942443055, -2.868879896272156]","[[213086.07736826304, 400428.18252384086], [1449974.163967606, 462382.7175651819], [1449974.163967606, 246095.75099808362], [213086.07736826304, 246095.75099808362]]",0.058969160853166766,22.230510143939807,0.1,2.0,0.7981472848259046,0.0034923466131912585,1000.0,30.0
1200.6558145522285,2.487830277235546,3.491473971943666,12755.575359497976,9088.913976710224,3653.3496918486503,24.089213288574634,1.9651758029945527,0.0003281683031557915,0.0005173518009439627,1.41637070674536,1.3055394064510253,33.03711393671745,-2.6198395495068443,-0.4901364616003434,213082.026890546,7.970821749985191,-8.460958211585535,1449965.0131762822,"[0.0030849370621546905, 0.0027587555324479754]","[-0.737110047081054, -2.8690940480846403]","[[213082.026890546, 400427.8432038089], [1449965.0131762822, 462382.78783764644], [1449965.0131762822, 246095.7432866269], [213082.026890546, 246095.7432866269]]",0.05896784693199972,22.230510143939807,0.1,2.0,0.7978139514925715,0.0034908799045295508,1000.0,30.0
1200.7558145522285,2.4875674261799734,3.4915246579174046,12755.531180266213,9087.790285456385,3653.2840034057,24.08934148017954,1.965174057728728,0.0003282008547971143,0.0005173854790864402,1.4163665567124906,1.3055537756493565,33.037112054639465,-2.6201552870575013,-0.490788612515928,213077.41834288076,7.970724912651804,-8.461513525167732,1449953.6726984505,"[0.003083883990227546, 0.0027580106151182857]","[-0.7372530870260022, -2.86934967759991]","[[213077.41834288076, 400427.4096744227], [1449953.6726984505, 462382.78138617944], [1449953.6726984505, 246095.73482306744], [213077.41834288076, 246095.73482306744]]",0.058966380193833094,22.230510143939807,0.1,2.0,0.7974806181592385,0.0034894132027469636,1000.0,30.0
1200.8558145522284,2.4872842754506204,3.4915795327675196,12755.476062434867,9086.573780787909,3653.210801222831,24.08946773244345,1.9651723142089352,0.00032823337353522325,0.0005174191276230437,1.4163623956578268,1.3055679048675841,33.03711013212205,-2.6205238446877934,-0.4915768643012939,213072.319385971,7.970551077874802,-8.462127942176096,1449940.2916218066,"[0.003082827270859406, 0.0027572592994966035]","[-0.7374161684458844, -2.8696409924020556]","[[213072.319385971, 400426.8728994691], [1449940.2916218066, 462382.67675938737], [1449940.2916218066, 246095.72585210972], [213072.319385971, 246095.72585210972]]",0.0589647873746053,22.230470299192472,0.1,2.0,0.7971472848259055,0.003487946507843448,1000.0,30.0
1200.9558145522283,2.48698159949984,3.491637739817877,12755.409679414715,9085.269300715368,3653.1308886814913,24.08959230300118,1.9651705723874915,0.000328265860279059,0.0005174527466866618,1.4163582456474824,1.3055818259967242,33.03710815876366,-2.620941180434687,-0.4925076599728868,213066.79190391273,7.970286348764603,-8.46279400873749,1449924.9157604976,"[0.0030817674051531836, 0.0027565024237225432]","[-0.7375965442546284, -2.869963333852583]","[[213066.79190391273, 400426.2256864735], [1449924.9157604976, 462382.4537390083], [1449924.9157604976, 246095.7164893233], [213066.79190391273, 246095.7164893233]]",0.05896309384076572,22.230470299192472,0.1,2.0,0.7968139514925725,0.0034864798198189547,1000.0,30.0
1201.0558145522282,2.4866607638468543,3.4916985450961855,12755.332025827536,9083.883751365142,3653.0450326937275,24.089715235037204,1.965168832221781,0.00032829831584294385,0.0005174863363193085,1.416354095648398,1.3055955410229945,33.03710612388306,-2.6214032536045435,-0.4935872018921259,213060.89434023367,7.969917483357733,-8.463504685249859,1449907.6056386137,"[0.0030807048432588066, 0.00275574076633009]","[-0.7377917530373936, -2.8703123784933253]","[[213060.89434023367, 400425.46114239737], [1449907.6056386137, 462382.09348663007], [1449907.6056386137, 246095.70684089596], [213060.89434023367, 246095.70684089596]]",0.05896132333980505,22.230470299192472,0.1,2.0,0.7964806181592394,0.0034850131386734372,1000.0,30.0
1201.155814552228,2.4863241676518686,3.4917613979879008,12755.243417481799,9082.427565480893,3652.9539002384026,24.089836636031702,1.9651670936736556,0.00032833074095760804,0.0005175198964885014,1.4163499456605724,1.3056090615435338,33.0371040178004,-2.6219063638093925,-0.49482077129118807,213054.6731477093,7.969433605390861,-8.46425437668205,1449888.5287231987,"[0.0030796399685895184, 0.0027549749772857487]","[-0.7379996963289247, -2.870684389840166]","[[213054.6731477093, 400424.5734879613], [1449888.5287231987, 462381.58334540774], [1449888.5287231987, 246095.69707377107], [213054.6731477093, 246095.69707377107]]",0.0589594931815349,22.23041996179918,0.1,2.0,0.7961472848259064,0.003483546464406845,1000.0,30.0
1201.255814552228,2.485971660938626,3.4918258200234797,12755.144386809272,9080.901829340108,3652.8581447752463,24.089956637772843,1.9651653567088876,0.00032836313628027805,0.0005175534271079081,1.4163458012005208,1.3056224031160881,33.03710183266742,-2.622447260945403,-0.4962121930831245,213048.1775761831,7.968824957489403,-8.465037150572527,1449867.745732641,"[0.003078573100839259, 0.0027542056668756853]","[-0.7382186232319834, -2.871076215784572]","[[213048.1775761831, 400423.5581151582], [1449867.745732641, 462380.90931013145], [1449867.745732641, 246095.687240156], [213048.1775761831, 246095.687240156]]",0.058957622853825456,22.23041996179918,0.1,2.0,0.7958139514925734,0.0034820797970191316,1000.0,30.0
1201.355814552228,2.4856034188154226,3.49189146727785,12755.035558632551,9079.308531993003,3652.7583053936974,24.09007529018754,1.9651636212965935,0.00032839550240537624,0.0005175869280440659,1.4163416567517213,1.3056355702194877,33.03709956243887,-2.6230230562254535,-0.49776441915201985,213041.44853462325,7.968083660044215,-8.465848079196235,1449845.2987049785,"[0.0030775045135916115, 0.002753433298262499]","[-0.7384470376338664, -2.871485164840595]","[[213041.44853462325, 400422.41138959455], [1449845.2987049785, 462380.0598200554], [1449845.2987049785, 246095.67736464218], [213041.44853462325, 246095.67736464218]]",0.05895572859730836,22.23041996179918,0.1,2.0,0.7954806181592403,0.003480613136510247,1000.0,30.0
1201.4558145522278,2.4852218290183314,3.491958177317296,12754.917656685097,9077.65734241348,3652.654759595113,24.090192707902265,1.9651618874087953,0.00032842783987267076,0.0005176203991269248,1.4163375178306825,1.3056485769155786,33.037097202605196,-2.623631172343626,-0.4994793328220908,213034.50905449057,7.967205056134503,-8.466684388956594,1449821.3644077298,"[0.0030764344363743605, 0.0027526582800405557]","[-0.7386836820884521, -2.8719089635212414]","[[213034.50905449057, 400421.13107632817], [1449821.3644077298, 462379.03160830284], [1449821.3644077298, 246095.6675704723], [213034.50905449057, 246095.6675704723]]",0.05895381748305179,22.230346717052676,0.1,2.0,0.7951472848259074,0.003479146482880145,1000.0,30.0
1201.5558145522277,2.4848266068802,3.492025768785269,12754.791428456881,9075.948233240559,3652.5479114358723,24.09030896511424,1.9651601550201088,0.00032846014917294747,0.0005176538401621788,1.4163333844373942,1.3056614319848387,33.037094749980554,-2.6242692401306322,-0.5013574624910575,213027.38987014256,7.966184915200074,-8.467542377691132,1449795.9664275192,"[0.0030753630422007253, 0.0027518809451259132]","[-0.7389274986071974, -2.8723456834323424]","[[213027.38987014256, 400419.7158918534], [1449795.9664275192, 462377.81779282517], [1449795.9664275192, 246095.65784352281], [213027.38987014256, 246095.65784352281]]",0.05895190135543167,22.230346717052676,0.1,2.0,0.7948139514925743,0.0034776798361287743,1000.0,30.0
1201.6558145522276,2.4844182087287106,3.49209412350083,12754.657565959602,9074.183679563102,3652.4380829612455,24.090424097653308,1.9651584241076308,0.00032849243075007076,0.0005176872509368777,1.4163292510553447,1.305674139097135,33.03709220249016,-2.624935017174804,-0.5033988262125604,213020.1160238626,7.965020202711912,-8.468419028924473,1449769.107782689,"[0.0030742905456716055, 0.0027511016278105914]","[-0.7391775340424612, -2.8727936199358424]","[[213020.1160238626, 400418.16514389834], [1449769.107782689, 462376.4128804508], [1449769.107782689, 246095.64815522527], [213020.1160238626, 246095.64815522527]]",0.058949989975369814,22.230346717052676,0.1,2.0,0.7944806181592412,0.0034762131962560883,1000.0,30.0
1201.7558145522275,2.4840002751427805,3.4921632787655774,12754.516880471132,9072.377466726779,3652.3254677197237,24.0905382124769,1.9651566946506625,0.00032852468500596733,0.000517720631230069,1.4163251232010332,1.3056867123076297,33.03708955911168,-2.625626375930867,-0.5056022765882062,213012.6934214608,7.963711355748444,-8.46931363233665,1449741.0271475334,"[0.00307321706870237, 0.0027503205683680077]","[-0.73943301095125, -2.8732513598837697]","[[213012.6934214608, 400416.47965669533], [1449741.0271475334, 462374.8223736884], [1449741.0271475334, 246095.6386589032], [213012.6934214608, 246095.6386589032]]",0.058948082010560544,22.230236888203823,0.1,2.0,0.7941472848259082,0.0034747465632620385,1000.0,30.0
1201.8558145522275,2.4835709413733635,3.492233108012444,12754.369992425827,9070.523561567563,3652.2103759805427,24.090651331778933,1.9651549666302315,0.0003285569123096774,0.0005177539808169,1.416320995357955,1.3056991539930898,33.03708681978719,-2.626341586915042,-0.5079655748946266,213005.1491935427,7.96225734445926,-8.470222919353887,1449711.6401633902,"[0.003072142722300323, 0.0027495379637263975]","[-0.7396933231518233, -2.873717810106106]","[[213005.1491935427, 400414.6606136799], [1449711.6401633902, 462373.04097190313], [1449711.6401633902, 246095.6292447879], [213005.1491935427, 246095.6292447879]]",0.058946188632831416,22.230236888203823,0.1,2.0,0.7938139514925752,0.0034732799371465753,1000.0,30.0
1201.9558145522274,2.4831307984581605,3.4923035641396254,12754.217432220326,9068.62462970932,3652.0930090916922,24.090763512822537,1.96515324002907,0.0003285891129977539,0.0005177872994704891,1.4163168675261086,1.305711471478421,33.03708398498719,-2.627078951630843,-0.510486416728611,212997.49886148522,7.960658603626769,-8.47114502035538,1449680.9440564844,"[0.003071067613760116, 0.002748754004189352]","[-0.73995788328783, -2.874191912318047]","[[212997.49886148522, 400412.7095691011], [1449680.9440564844, 462371.06788673694], [1449680.9440564844, 246095.61988131478], [212997.49886148522, 246095.61988131478]]",0.05894431531527781,22.230236888203823,0.1,2.0,0.7934806181592422,0.003471813317909653,1000.0,30.0
1202.0558145522273,2.4826840400775123,3.492374774166935,12754.05986549695,9066.696137105037,3651.973425028327,24.09087484053118,1.9651515148311642,0.00032862128738267053,0.0005178205869675874,1.4163127452219835,1.3057236763730729,33.0370810558091,-2.6278370914304903,-0.5131617997788567,212989.7345087971,7.9589190908546925,-8.47208089063355,1449649.2561942842,"[0.0030699918117879535, 0.002747968813566113]","[-0.7402263143382661, -2.8746729768426893]","[[212989.7345087971, 400410.62930998043], [1449649.2561942842, 462368.9156613352], [1449649.2561942842, 246095.6107834939], [212989.7345087971, 246095.6107834939]]",0.058942453706976546,22.23007744067622,0.1,2.0,0.7931472848259091,0.00347034670555122,1000.0,30.0
1202.1558145522272,2.4822273358484352,3.492446598756028,12753.897827195793,9064.72666942413,3651.8519228722334,24.0909853290044,1.9651497910218472,0.0003286534357510688,0.000517853843089362,1.4163086229290844,1.3057357702219214,33.03707803387755,-2.6286145671879964,-0.5159875206846891,212981.88493985962,7.957039538609024,-8.473027059293713,1449616.4180013519,"[0.0030689153930139883, 0.002747182528546597]","[-0.7404981981220952, -2.875160245021723]","[[212981.88493985962, 400408.42265640275], [1449616.4180013519, 462366.579236126], [1449616.4180013519, 246095.6017741639], [212981.88493985962, 246095.6017741639]]",0.058940616126519144,22.23007744067622,0.1,2.0,0.792813951492576,0.00346888010007123,1000.0,30.0
1202.255814552227,2.481761136426458,3.4925190044203367,12753.73171136479,9062.718245946426,3651.728650645256,24.091095064632977,1.9651480685878053,0.00032868555836371323,0.000517887067619002,1.416304506163893,1.3057477646595275,33.03707492106969,-2.6294099159640654,-0.5189597566834436,212973.9625829051,7.955022272400754,-8.473982029084198,1449582.3930392198,"[0.003067838440726488, 0.002746395295933223]","[-0.7407730771791964, -2.8756528986490726]","[[212973.9625829051, 400406.0925463346], [1449582.3930392198, 462364.05952211894], [1449582.3930392198, 246095.5927958714], [212973.9625829051, 246095.5927958714]]",0.05893880688616685,22.23007744067622,0.1,2.0,0.7924806181592431,0.0034674135014696344,1000.0,30.0
1202.355814552227,2.4813824782277565,3.4925930739230853,12753.562028069267,9061.022764926567,3651.6026225018304,24.091204154475342,1.9651463475207085,0.0003287176553892302,0.0005179202602451448,1.416300400442878,1.305759679070375,33.037071719632195,-2.6302217725685835,-0.5220929490155868,212965.87907181898,7.95286350396708,-8.474956452982667,1449547.534899404,"[0.003066760886655595, 0.0027456070030512205]","[-0.7410513261696798, -2.876151565405769]","[[212965.87907181898, 400403.6290122443], [1449547.534899404, 462361.3671890773], [1449547.534899404, 246095.58409597905], [212965.87907181898, 246095.58409597905]]",0.058936990438221364,22.229857099434014,0.1,2.0,0.79214728482591,0.0034659469097463843,1000.0,30.0
1202.455814552227,2.481315948074382,3.492670263837632,12753.388918416043,9060.456591882832,3651.4723563978914,24.091312544246904,1.9651446278267999,0.0003287497267309701,0.0005179534202204145,1.4162962837001194,1.3057715188093866,33.03706843185671,-2.6310491050044207,-0.5254459705948875,212957.54274413266,7.950515412027642,-8.475961382622529,1449511.4249335125,"[0.00306568248106151, 0.0027448172258697254]","[-0.7413343227252869, -2.876658615974768]","[[212957.54274413266, 400400.98413428303], [1449511.4249335125, 462358.44372274267], [1449511.4249335125, 246095.57530306865], [212957.54274413266, 246095.57530306865]]",0.05893515293641937,22.229857099434014,0.1,2.0,0.791813951492577,0.0034644803249014307,1000.0,30.0
1202.5558145522268,2.4813150300216633,3.4927465837957388,12753.212414321852,9060.12986786055,3651.3420336560207,24.091420238567803,1.9651429095129105,0.00032878177228812375,0.0005179865464889339,1.4162921780015238,1.3057832796885906,33.03706505974702,-2.631894317879198,-0.5290257430438601,212949.28001082072,7.947931727664582,-8.476957470708442,1449474.0887669947,"[0.003064603473634423, 0.0027440263876672218]","[-0.7416206908402858, -2.877171685908952]","[[212949.28001082072, 400398.1431405307], [1449474.0887669947, 462355.20929838525], [1449474.0887669947, 246095.56643956093], [212949.28001082072, 246095.56643956093]]",0.05893342374141975,22.229857099434014,0.1,2.0,0.791480618159244,0.003463013746934727,1000.0,30.0
1202.6558145522267,2.4812822602444373,3.492822883984922,12753.032497844884,9059.684487958113,3651.210760304884,24.091527065781822,1.9651411925835556,0.0003288137920033277,0.0005180196379064997,1.4162880723141347,1.3057949322739486,33.03706158491377,-2.632759075851245,-0.5328836799214969,212941.00653729026,7.945071203672001,-8.477954883593497,1449436.097737956,"[0.003063524079101393, 0.0027432348506568863]","[-0.7419092552412683, -2.8776887627679844]","[[212941.00653729026, 400395.0642996415], [1449436.097737956, 462351.63519230456], [1449436.097737956, 246095.5581355192], [212941.00653729026, 246095.5581355192]]",0.058931776044068705,22.229563431269685,0.1,2.0,0.7911472848259109,0.0034615471758462227,1000.0,30.0
1202.7558145522266,2.4812436056216547,3.4929000764609452,12752.850097524975,9059.213566165452,3651.0778488820497,24.091633359509025,1.965139477038548,0.00032884578589378703,0.0005180526939414476,1.4162839776708829,1.305806519102974,33.03705802899782,-2.633636491107575,-0.5369568370131788,212932.67582941722,7.942002389761001,-8.47895922677418,1449397.0352108194,"[0.0030624444438454097, 0.0027424428761825687]","[-0.7421992103003745, -2.8782083869762305]","[[212932.67582941722, 400391.8027672546], [1449397.0352108194, 462347.7961921901], [1449397.0352108194, 246095.54980224874], [212932.67582941722, 246095.54980224874]]",0.058930180068948686,22.229563431269685,0.1,2.0,0.7908139514925779,0.0034600806116358717,1000.0,30.0
1202.8558145522265,2.4812067773295,3.4929782343521,12752.66539623322,9058.74519885705,3650.943275516478,24.091739055586867,1.965137762875748,0.00032887775400856597,0.0005180857143067718,1.4162798720058998,1.3058180303472997,33.0370543972864,-2.6345246418334223,-0.5412263424295816,212924.28206745654,7.938744860107079,-8.47997120253666,1449356.9378354796,"[0.003061364545661398, 0.0027416504332634537]","[-0.742490684144757, -2.8787307383586973]","[[212924.28206745654, 400388.3748615251], [1449356.9378354796, 462343.7166185181], [1449356.9378354796, 246095.54143442807], [212924.28206745654, 246095.54143442807]]",0.05892862781447555,22.229563431269685,0.1,2.0,0.7904806181592449,0.0034586140543036233,1000.0,30.0
1202.9558145522265,2.48117916515396,3.4930577490525416,12752.479126649429,9058.30587017512,3650.806841114613,24.09184431930687,1.9651360500909725,0.00032890969643269526,0.0005181186988477492,1.4162757773850405,1.305829490023831,33.0370506936888,-2.6354233645449874,-0.5456783124765252,212915.7743917386,7.9353186311736295,-8.480996943650155,1449316.6870977534,"[0.003060284260859531, 0.002740857312685223]","[-0.7427843514893402, -2.879256977384189]","[[212915.7743917386, 400384.79385092313], [1449316.6870977534, 462339.4442268186], [1449316.6870977534, 246095.53365739452], [212915.7743917386, 246095.53365739452]]",0.058927083261130324,22.229176848306462,0.1,2.0,0.7901472848259119,0.003457147503849431,1000.0,30.0
1203.0558145522264,2.481147595350588,3.4931380848100027,12752.291137461047,9057.848765988034,3650.6690625585916,24.091949194698092,1.9651343386801412,0.00032894161324818186,0.0005181516474597924,1.4162716938082864,1.3058409035818204,33.03704692120806,-2.6363314303507015,-0.5502984085029539,212907.22488720398,7.931729351451963,-8.482027759954917,1449275.3951679203,"[0.0030592036307696465, 0.002740063584743854]","[-0.743079985488411, -2.8797867124084062]","[[212907.22488720398, 400381.0700596171], [1449275.3951679203, 462334.95960678457], [1449275.3951679203, 246095.5257248092], [212907.22488720398, 246095.5257248092]]",0.05892558303025061,22.229176848306462,0.1,2.0,0.7898139514925788,0.0034556809602732446,1000.0,30.0
1203.1558145522263,2.4811152409250643,3.4932192346547346,12752.101285367666,9057.38538797237,3650.529906299473,24.09205356999107,1.9651326286393365,0.0003289735045333311,0.0005181845600655663,1.4162675992098068,1.3058522547273883,33.03704308198695,-2.637247919005676,-0.5550741761055065,212898.62788960277,7.927990158791488,-8.483064334896994,1449233.0978619051,"[0.003058122686649185, 0.002739269303897752]","[-0.7433774204360677, -2.880319647339099]","[[212898.62788960277, 400377.21430638526], [1449233.0978619051, 462330.27947815973], [1449233.0978619051, 246095.5176836162], [212898.62788960277, 246095.5176836162]]",0.05892412096443998,22.229176848306462,0.1,2.0,0.7894806181592458,0.0034542144235750177,1000.0,30.0
1203.2558145522262,2.4810918520837997,3.4933014788816252,12751.910393486476,9056.951187021821,3650.389315258579,24.09215764778724,1.9651309199646878,0.0003290053703644777,0.0005182174366336355,1.4162635156554184,1.3058635720450231,33.03703919044142,-2.6381713816854706,-0.5599675911038275,212889.93366085913,7.924145075318563,-8.48411266642239,1449190.85116659,"[0.0030570414242343837, 0.0027384744648698885]","[-0.7436766749949054, -2.880855805781073]","[[212889.93366085913, 400373.2604973281], [1449190.85116659, 462325.48373215087], [1449190.85116659, 246095.51021148017], [212889.93366085913, 246095.51021148017]]",0.05892265240300094,22.228686899793857,0.1,2.0,0.7891472848259128,0.0034527478937547004,1000.0,30.0
1203.355814552226,2.4810649387221346,3.4933844958923532,12751.718420874071,9056.501372719995,3650.2476139880964,24.092261421791267,1.965129212651934,0.0003290372108251437,0.0005182502771464736,1.4162594431451032,1.3058748549055417,33.03703524289688,-2.6391020751356793,-0.5649807855097038,212881.19481538914,7.920185625701151,-8.485166411210855,1449147.9444154217,"[0.003055959813644595, 0.0027376790148834576]","[-0.7439779139167928, -2.8813954831905995]","[[212881.19481538914, 400369.2053818237], [1449147.9444154217, 462320.5419513464], [1449147.9444154217, 246095.50273650745], [212881.19481538914, 246095.50273650745]]",0.05892120842125393,22.228686899793857,0.1,2.0,0.7888139514925797,0.003451281370812245,1000.0,30.0
1203.455814552226,2.4810347216216635,3.4934682537517014,12751.525040591616,9056.036603555893,3650.1047424425606,24.09236475756569,1.9651275066970815,0.0003290690259937407,0.0005182830815830573,1.4162553596130676,1.3058860840589936,33.037031237370684,-2.640039680732051,-0.5701138176285099,212872.41787947417,7.916110965162659,-8.486224782791169,1449104.082939384,"[0.003054877878527026, 0.0027368829940109304]","[-0.744281013168237, -2.8819384635557497]","[[212872.41787947417, 400365.0487344926], [1449104.082939384, 462315.4458799665], [1449104.082939384, 246095.4950695108], [212872.41787947417, 246095.4950695108]]",0.05891979568542991,22.228686899793857,0.1,2.0,0.7884806181592467,0.0034498148547476033,1000.0,30.0
1203.555814552226,2.4810147445788058,3.493553295900155,12751.330592869623,9055.605148785025,3649.9602304146597,24.092467798833596,1.9651258020954472,0.0003291008159612808,0.000518315849944537,1.4162512871250914,1.3058972804089954,33.03702717496145,-2.640984411100769,-0.5753594671289193,212863.5267707976,7.911937489347963,-8.487296956476882,1449060.2794560161,"[0.003053795554347556, 0.0027360862911701886]","[-0.7445863227375125, -2.8824853611139214]","[[212863.5267707976, 400360.7988025882], [1449060.2794560161, 462310.24403039605], [1449060.2794560161, 246095.488012205], [212863.5267707976, 246095.488012205]]",0.05891836830810337,22.228090061526505,0.1,2.0,0.7881472848259137,0.0034483483455607263,1000.0,30.0
1203.6558145522258,2.480990553637533,3.4936391186458766,12751.135127331356,9055.155591263992,3649.814618595654,24.092570492923652,1.965124098842546,0.0003291325808147608,0.000518348582240695,1.4162472146482818,1.3059084365047018,33.0370230580632,-2.6419357654725166,-0.5807054101795188,212854.5898263065,7.90766928231335,-8.488374692492869,1449015.8006141095,"[0.0030527128486521732, 0.0027352889191204887]","[-0.7448938043534461, -2.8830361087778984]","[[212854.5898263065, 400356.46428519464], [1449015.8006141095, 462304.9189826734], [1449015.8006141095, 246095.4809129734], [212854.5898263065, 246095.4809129734]]",0.058916959856695164,22.228090061526505,0.1,2.0,0.7878139514925806,0.0034468818432515655,1000.0,30.0
1203.7558145522257,2.4809623602194644,3.493725588318784,12750.93835601345,9054.68884691969,3649.667964377629,24.09267294254243,1.965122396934607,0.0003291643206276709,0.0005183812784767926,1.4162431532155049,1.305919566163605,33.03701888875429,-2.642892796395624,-0.5861423788275033,212845.62057499454,7.903313980967994,-8.489456359795497,1448970.3745308265,"[0.0030516298275656043, 0.0027344909900930215]","[-0.7452030922927436, -2.8835900780600645]","[[212845.62057499454, 400352.0527514185], [1448970.3745308265, 462299.4724189206], [1448970.3745308265, 246095.47356393072], [212845.62057499454, 246095.47356393072]]",0.0589155768548058,22.228090061526505,0.1,2.0,0.7874806181592476,0.0034454153478200742,1000.0,30.0
1203.8558145522256,2.480947463789807,3.493813642758768,12750.7406882985,9054.265913020205,3649.51940545699,24.092775020979065,1.9651206963656733,0.000329196035514218,0.0005184139386992838,1.416239091793882,1.3059306536574742,33.03701465722946,-2.643857490327894,-0.5916800330814453,212836.502122085,7.898876023576179,-8.490556056657624,1448925.3449180294,"[0.0030505462841248533, 0.0027336921482747903]","[-0.7455153283130254, -2.884149259748079]","[[212836.502122085, 400347.5591039575], [1448925.3449180294, 462293.9496162254], [1448925.3449180294, 246095.4671019154], [212836.502122085, 246095.4671019154]]",0.05891415747192305,22.22738578468089,0.1,2.0,0.7871472848259146,0.0034439488592662012,1000.0,30.0
1203.9558145522255,2.4809238989049684,3.4939021798747536,12750.541955952272,9053.809360984014,3649.3700451594623,24.092876808642096,1.9651189971319862,0.00032922772554716317,0.0005184465629320552,1.416235030383413,1.3059417085268359,33.03701037700722,-2.6448272971916498,-0.5972871474864974,212827.36880071825,7.894370435832002,-8.4916575833185,1448879.3265838895,"[0.0030494624050487074, 0.0027328927139437806]","[-0.7458294857352705, -2.884711866367123]","[[212827.36880071825, 400343.00643306895], [1448879.3265838895, 462288.32584864483], [1448879.3265838895, 246095.46027102185], [212827.36880071825, 246095.46027102185]]",0.05891276499321503,22.22738578468089,0.1,2.0,0.7868139514925816,0.0034424823775899005,1000.0,30.0
1204.0558145522255,2.480898466975857,3.493991164276639,12750.341807884557,9053.3438573099,3649.219820086254,24.09297833741054,1.965117299230754,0.0003292593907811748,0.0005184791511820225,1.4162309689840962,1.305952734292513,33.03700605027382,-2.6458011442662004,-0.6029544753797609,212818.21173489568,7.889807535125954,-8.492762010505714,1448832.3896141343,"[0.003048378283428329, 0.0027320928474612615]","[-0.7461450535559674, -2.8852770045636777]","[[212818.21173489568, 400338.4028969619], [1448832.3896141343, 462282.61555978365], [1448832.3896141343, 246095.45316695326], [212818.21173489568, 246095.45316695326]]",0.058911392416106635,22.22738578468089,0.1,2.0,0.7864806181592485,0.0034410159027911226,1000.0,30.0
1204.1558145522254,2.4808883759152556,3.4940815259982045,12750.141410453158,9052.930614557514,3649.068092883334,24.093079652794504,1.9651156026574446,0.0003292910313030369,0.0005185117035006107,1.4162269186287735,1.3059637392720678,33.03700167975643,-2.646780228309795,-0.6086745599967003,212808.90998678227,7.885209365473315,-8.493883925470016,1448786.3846146,"[0.0030472937417702407, 0.0027312922471278375]","[-0.7464630061592376, -2.8858463562242145]","[[212808.90998678227, 400333.75816288206], [1448786.3846146, 462276.8966545042], [1448786.3846146, 246095.4471571774], [212808.90998678227, 246095.4471571774]]",0.05890996455365068,22.226576169766126,0.1,2.0,0.7861472848259154,0.00343954943486982,1000.0,30.0
1204.2558145522253,2.4808675218048784,3.4941722010445706,12749.94019906853,9052.476731217652,3648.9158133812007,24.093180721900215,1.9651139074089663,0.00032932264717252445,0.0005185442199174248,1.416222868284591,1.305974717603143,33.03699726676541,-2.6477632117148824,-0.6144391267474703,212799.6079933341,7.880566781326991,-8.49500590807446,1448739.4275206893,"[0.0030462089049922134, 0.002730491125402006]","[-0.7467826592809961, -2.886418738953609]","[[212799.6079933341, 400329.0753960452], [1448739.4275206893, 462271.10375873913], [1448739.4275206893, 246095.4406982399], [212799.6079933341, 246095.4406982399]]",0.05890856192205112,22.226576169766126,0.1,2.0,0.7858139514925825,0.0034380829738259434,1000.0,30.0
1204.3558145522252,2.4808430832940207,3.4942632032008385,12749.737672079245,9052.008013768678,3648.762823704907,24.093281570018146,1.9651122134831416,0.0003293542384324022,0.0005185767004444817,1.4162188179515485,1.3059856718861513,33.0369928108621,-2.6487491938927827,-0.6202443828365745,212790.29157280258,7.875885286141624,-8.496129668978199,1448691.553684811,"[0.003045123863558962, 0.0027296896378191547]","[-0.7471035159840351, -2.8869932856801013]","[[212790.29157280258, 400324.3582290576], [1448691.553684811, 462265.245283114], [1448691.553684811, 246095.4338920296], [212790.29157280258, 246095.4338920296]]",0.058907177427417114,22.226576169766126,0.1,2.0,0.7854806181592494,0.003436616519659444,1000.0,30.0
1204.455814552225,2.4808355159393076,3.4943556005057914,12749.535090465522,9051.597227129123,3648.6083696290348,24.09338223525457,1.965110520875798,0.0003293858051622313,0.0005186091451450138,1.416214778662468,1.3059966097030842,33.03698831388442,-2.6497396424035697,-0.6260851639784164,212780.82254010564,7.8711867133337705,-8.497271877312187,1448644.8365385053,"[0.003044038411692012, 0.00272888743438158]","[-0.7474267065269983, -2.8875719483564466]","[[212780.82254010564, 400319.61483522435], [1448644.8365385053, 462259.40536109405], [1448644.8365385053, 246095.4282818232], [212780.82254010564, 246095.4282818232]]",0.05890572665248458,22.225666793057105,0.1,2.0,0.7851472848259164,0.003435150072370275,1000.0,30.0
1204.555814552225,2.480815653648309,3.494448205727887,12749.331789762371,9051.14055654183,3648.453500860148,24.09348268639916,1.9651088295843249,0.00032941734741229504,0.0005186415540585377,1.4162107393845138,1.306007525327567,33.036983776317356,-2.650733147922701,-0.6319545330310348,212771.3622063661,7.866458542681414,-8.498413075712449,1448597.1570078149,"[0.0030429526849969366, 0.002728084745407318]","[-0.747751487546963, -2.8881534444087573]","[[212771.3622063661, 400314.84677538194], [1448597.1570078149, 462253.5079246313], [1448597.1570078149, 246095.4221391089], [212771.3622063661, 246095.4221391089]]",0.058904300370147156,22.225666793057105,0.1,2.0,0.7848139514925834,0.0034336836319583865,1000.0,30.0
1204.655814552225,2.4807915870430075,3.4945410401727144,12749.127184175291,9050.667053857289,3648.2980275845257,24.093582948869386,1.9651071396070954,0.00032944886521457884,0.000518673927205248,1.4162067001176863,1.3060184212966708,33.03697919671441,-2.6517287851205333,-0.637850248244888,212761.8940903685,7.861705004057683,-8.49955525230257,1448548.5509173363,"[0.0030418667809291567, 0.002727281738262835]","[-0.7480773234656748, -2.8887368404372333]","[[212761.8940903685, 400310.0564165102], [1448548.5509173363, 462247.5600808921], [1448548.5509173363, 246095.4155812401], [212761.8940903685, 246095.4155812401]]",0.058902891006931773,22.225666793057105,0.1,2.0,0.7844806181592503,0.0034322171984237314,1000.0,30.0
1204.7558145522248,2.480785961564305,3.4946352864447903,12748.922642276733,9050.257243926873,3648.1411069498586,24.09368305456697,1.965105450940236,0.0003294803586425574,0.0005187062646616476,1.4162026718947875,1.3060293045687992,33.036974576129865,-2.6527282470125844,-0.6437683183920626,212752.26525187943,7.856948539542429,-8.500716857934492,1448501.302947409,"[0.0030407804698933763, 0.0027264780222774477]","[-0.7484054759659047, -2.8893243161213387]","[[212752.26525187943, 400305.2513290305], [1448501.302947409, 462241.6526926466], [1448501.302947409, 246095.4103149755], [212752.26525187943, 246095.4103149755]]",0.05890140574251898,22.224664510880693,0.1,2.0,0.7841472848259173,0.0034307507717662605,1000.0,30.0
1204.8558145522247,2.480766649652544,3.494729640302012,12748.717417247379,9049.79676534253,3647.98388700124,24.093782973910454,1.96510376358157,0.00032951182773789797,0.0005187385664779514,1.4161986436830027,1.306040169524821,33.036969914135796,-2.653730050518789,-0.6497026400480763,212742.65306607742,7.852173855252943,-8.501876495301019,1448453.0753300271,"[0.0030396938988877646, 0.002725673846900779]","[-0.748735138687247, -2.889914481568005]","[[212742.65306607742, 400300.4319224633], [1448453.0753300271, 462235.7001417161], [1448453.0753300271, 246095.40443864392], [212742.65306607742, 246095.40443864392]]",0.05889994492455028,22.224664510880693,0.1,2.0,0.7838139514925843,0.003429284351985926,1000.0,30.0
1204.9558145522246,2.4807425828911644,3.4948241299439395,12748.51085234447,9049.317666342304,3647.8261504246193,24.093882732418898,1.9651020775299604,0.00032954327252297284,0.0005187708326827903,1.416194615482332,1.3060510186219674,33.03696520819881,-2.6547332433952393,-0.6556521291333297,212733.03904467425,7.847384265650021,-8.50303639478335,1448403.904383399,"[0.003038607172954492, 0.002724869392414326]","[-0.7490657341123519, -2.8905063309597114]","[[212733.03904467425, 400295.59962710453], [1448403.904383399, 462229.7086302255], [1448403.904383399, 246095.39808355042], [212733.03904467425, 246095.39808355042]]",0.058898500505445206,22.224664510880693,0.1,2.0,0.7834806181592513,0.003427817939082679,1000.0,30.0
1205.0558145522245,2.480738426173616,3.494920043540961,12748.3044205078,9048.90762893415,3647.6669742611775,24.09398228348211,1.9651003927818125,0.00032957469306555505,0.0005188030633651495,1.4161905872927738,1.3060618479906616,33.03696045851029,-2.655739741870458,-0.6616136472952121,212723.25674364678,7.8426029910892225,-8.504216638384435,1448356.2694944725,"[0.0030375200395056697, 0.0027240642293522477]","[-0.7493986538142883, -2.8911022649197933]","[[212723.25674364678, 400290.7616508917], [1448356.2694944725, 462223.77547217224], [1448356.2694944725, 246095.39310689084], [212723.25674364678, 246095.39310689084]]",0.05889697189268411,22.223576791238763,0.1,2.0,0.7831472848259182,0.0034263515330564707,1000.0,30.0
1205.1558145522245,2.4807193323552257,3.4950159686185573,12748.097304036246,9048.442615662254,3647.5075989638663,24.094081744538194,1.9650987093353287,0.0003296060893997883,0.0005188352585850216,1.4161865701471064,1.3060726725610041,33.03695566368094,-2.656747955782263,-0.6675816710405797,212713.49841673768,7.837812360402211,-8.50539403144279,1448307.6322831395,"[0.0030364326605794778, 0.002723258631749898]","[-0.7497330025139959, -2.89170074861154]","[[212713.49841673768, 400285.9175012999], [1448307.6322831395, 462217.8064728132], [1448307.6322831395, 246095.38744787476], [212713.49841673768, 246095.38744787476]]",0.05889546822383543,22.223576791238763,0.1,2.0,0.7828139514925851,0.0034248851339072532,1000.0,30.0
1205.2558145522244,2.4806950095434956,3.4951119388269474,12747.888785435147,9047.957446209346,3647.3477841495624,24.094181068353233,1.9650970271898118,0.0003296374615394058,0.0005188674183781612,1.4161825530125387,1.3060834844626632,33.03695082007414,-2.6577569259843754,-0.6735560260323155,212703.74386240772,7.833014985171815,-8.50657101120413,1448258.0300549387,"[0.003035345147023068, 0.002722452790256275]","[-0.7500681734359678, -2.8923007215162926]","[[212703.74386240772, 400281.06787629594], [1448258.0300549387, 462211.8071670637], [1448258.0300549387, 246095.38125074693], [212703.74386240772, 246095.38125074693]]",0.05889398101684354,22.223576791238763,0.1,2.0,0.7824806181592522,0.0034234187416349797,1000.0,30.0
1205.3558145522243,2.4806920900199856,3.495209338274369,12747.680436514373,9047.546788878873,3647.1865352728973,24.09428023945611,1.965095346341918,0.00032966880954708375,0.0005188995428444412,1.4161785414054537,1.3060942843849195,33.03694592699708,-2.6587687437692753,-0.6795343647402206,212693.81443206992,7.828234769691676,-8.507769134431896,1448210.1200392009,"[0.003034257228791097, 0.0027216462454766267]","[-0.7504056532977191, -2.8929047504801284]","[[212693.81443206992, 400276.2196394007], [1448210.1200392009, 462205.88072042126], [1448210.1200392009, 246095.3765098761], [212693.81443206992, 246095.3765098761]]",0.058892402632422014,22.22241131726277,0.1,2.0,0.7821472848259191,0.003421952356239599,1000.0,30.0
1205.4558145522242,2.48067328156529,3.4953066551928282,12747.471378892926,9047.077918087103,3647.025178736335,24.09437926731508,1.9650936667901924,0.00032970013345017793,0.0005189316320520648,1.4161745298094617,1.3061050719558427,33.03694098210025,-2.659781784325586,-0.6855116961926342,212683.91603906453,7.823451859578313,-8.508963555770947,1448161.1818822178,"[0.0030331690758363247, 0.002720839285414824]","[-0.7507445072507154, -2.8935112273752637]","[[212683.91603906453, 400271.37146956223], [1448161.1818822178, 462199.9251126662], [1448161.1818822178, 246095.3710198275], [212683.91603906453, 246095.3710198275]]",0.05889085024905062,22.22241131726277,0.1,2.0,0.7818139514925861,0.0034204859777210647,1000.0,30.0
1205.555814552224,2.480648835667175,3.49540392765098,12747.26084346839,9046.587582953896,3646.863454786739,24.094478213794233,1.9650919885343265,0.0003297314332548242,0.0005189636860421607,1.416170523740939,1.306115854554308,33.036935980669966,-2.6607950391433928,-0.691488503385699,212674.02700567112,7.818668387386651,-8.51015689077235,1448111.2543364677,"[0.0030320808094345415, 0.002720032117924102]","[-0.7510840664942374, -2.8941189898379616]","[[212674.02700567112, 400266.5235421319], [1448111.2543364677, 462193.9454663881], [1448111.2543364677, 246095.36493670655], [212674.02700567112, 246095.36493670655]]",0.058889314966917884,22.22241131726277,0.1,2.0,0.7814806181592531,0.0034190196060793275,1000.0,30.0
1205.655814552224,2.480646917622228,3.495502625969776,12747.050494593512,9046.175872751784,3646.700305669783,24.09457702222617,1.965090311571212,0.0003297627090189795,0.0005189957049218743,1.4161665231998752,1.3061266272319698,33.03693092114406,-2.6618107751091906,-0.697462815844176,212663.957713486,7.813909206457652,-8.511372022301828,1448063.1557042112,"[0.0030309921424809864, 0.002719224254807645]","[-0.7514259136838364, -2.8947307683165757]","[[212663.957713486, 400261.6826970874], [1448063.1557042112, 462188.0506288675], [1448063.1557042112, 246095.36037882674], [212663.957713486, 246095.36037882674]]",0.058887682702255265,22.22117570325134,0.1,2.0,0.78114728482592,0.003417553241314339,1000.0,30.0
1205.755814552224,2.480627966542148,3.49560114906717,12746.83940239727,9045.702000368712,3646.5371359083315,24.094675703206683,1.9650886358997148,0.0003297939607637124,0.0005190276887631735,1.4161625226698917,1.3061373896628674,33.03692580024443,-2.662827308500787,-0.7034298800420515,212653.92638572643,7.809152736746682,-8.512582616788734,1448014.002002307,"[0.0030299032549682805, 0.0027184160010848605]","[-0.7517690583005874, -2.895344858970615]","[[212653.92638572643, 400256.84707396367], [1448014.002002307, 462182.13181912753], [1448014.002002307, 246095.35501033673], [212653.92638572643, 246095.35501033673]]",0.05888607780997103,22.22117570325134,0.1,2.0,0.780813951492587,0.003416086883426052,1000.0,30.0
1205.8558145522238,2.4806030158801806,3.495699540816761,12746.626753984574,9045.205515816546,3646.3736671734546,24.094774318634943,1.965086961519896,0.0003298251884880169,0.0005190596376086536,1.4161585276673547,1.30614814914115,33.03692061223046,-2.663843607088579,-0.7093909029287033,212643.90993667944,7.804400556973462,-8.513791459902166,1447963.8335376573,"[0.0030288142750074156, 0.002717607576347597]","[-0.7521127936362934, -2.89596003340306]","[[212643.90993667944, 400252.0162666644], [1447963.8335376573, 462176.1936564849], [1447963.8335376573, 246095.34899788053], [212643.90993667944, 246095.34899788053]]",0.05888449101582847,22.22117570325134,0.1,2.0,0.780480618159254,0.003414620532414417,1000.0,30.0
1205.9558145522237,2.480601729781778,3.495799349742011,12746.414298593756,9044.791818483609,3646.208784704545,24.09487277114019,1.9650852884288477,0.0003298563922458653,0.0005190915515693835,1.4161545326758913,1.3061588951417633,33.036915354705,-2.664862096975334,-0.7153443792365692,212633.7089097141,7.799678245121697,-8.515022624358267,1447915.6130079976,"[0.003027724900095325, 0.0027167984664198705]","[-0.7524587892406143, -2.8965791700511168]","[[212633.7089097141, 400247.196985574], [1447915.6130079976, 462170.3499348605], [1447915.6130079976, 246095.3445706071], [212633.7089097141, 246095.3445706071]]",0.05888280249054336,22.219877317195213,0.1,2.0,0.780147284825921,0.0034131541882793854,1000.0,30.0
1206.0558145522236,2.480582533729664,3.4958988957095225,12746.201061918164,9044.312970379411,3646.0439624159135,24.094971181512168,1.9650836166257113,0.00032988757205296534,0.0005191234307189425,1.41615054872822,1.3061696427383456,33.03691002350638,-2.66588101511296,-0.7212858460640632,212623.55250401807,7.794962602926375,-8.516248448990439,1447866.3101690896,"[0.003026635321966378, 0.002715988995639074]","[-0.7528059849997002, -2.897200450882926]","[[212623.55250401807, 400242.38682139583], [1447866.3101690896, 462164.48574194236], [1447866.3101690896, 246095.33927581247], [212623.55250401807, 246095.33927581247]]",0.058881143016392655,22.219877317195213,0.1,2.0,0.7798139514925879,0.00341168785102091,1000.0,30.0
1206.1558145522235,2.480557025036821,3.4959982279678576,12745.986193167608,9043.810531581004,3645.878905544112,24.095069466095474,1.9650819461108866,0.0003299187279018199,0.0005191552750993112,1.4161465592752542,1.3061803786822535,33.03690461192684,-2.666899346936846,-0.7272170634843178,212613.41636953558,7.790254808806083,-8.5174718722904,1447815.9668912115,"[0.0030255456709439464, 0.0027151793882857094]","[-0.7531536677639287, -2.897822628237156]","[[212613.41636953558, 400237.58492897643], [1447815.9668912115, 462158.60536310764], [1447815.9668912115, 246095.33328943807], [212613.41636953558, 246095.33328943807]]",0.05887950295364454,22.219877317195213,0.1,2.0,0.7794806181592548,0.0034102215206389406,1000.0,30.0
1206.2558145522235,2.48055619791848,3.4960989654582098,12745.771517883159,9043.39460876621,3645.7124480206635,24.095167669338142,1.9650802768816509,0.00032994985984277387,0.0005191870848232832,1.4161425808660602,1.3061911125194698,33.036899116775714,-2.6679196121988,-0.733136910599967,212603.09225022243,7.785581121130292,-8.518718031730259,1447767.674366458,"[0.003024455635400541, 0.002714369113854886]","[-0.7535035519220785, -2.8984486654044517]","[[212603.09225022243, 400232.79793022014], [1447767.674366458, 462152.8270407605], [1447767.674366458, 246095.32893905227], [212603.09225022243, 246095.32893905227]]",0.05887775733296727,22.21852315486238,0.1,2.0,0.7791472848259219,0.003408755197133432,1000.0,30.0
1206.3558145522234,2.48053669257757,3.4961993578615482,12745.556023012135,9042.910928775662,3645.5461254955326,24.09526573098974,1.965078608937421,0.0003299809678862488,0.0005192188599638342,1.416138596951571,1.3062018337800367,33.036893533057764,-2.6689400479228573,-0.7390411667359444,212592.81908965655,7.780916920130835,-8.51995808686678,1447718.2725940233,"[0.003023365410030494, 0.0027135585026937465]","[-0.7538545681773786, -2.899076719337864]","[[212592.81908965655, 400228.0229417877], [1447718.2725940233, 462147.0304378119], [1447718.2725940233, 246095.32366805826], [212592.81908965655, 246095.32366805826]]",0.05887604263892009,22.21852315486238,0.1,2.0,0.7788139514925888,0.0034072888805043323,1000.0,30.0
1206.4558145522233,2.480510617960719,3.4962994604677946,12745.338824541457,9042.402872307764,3645.3796274178894,24.095363785787914,1.9650769422788759,0.0003300120520194257,0.0005192506005607965,1.416134624080835,1.3062125598639684,33.036887853159726,-2.6699595662406197,-0.7449320686463352,212582.57131789508,7.776263055041738,-8.521195123688074,1447667.80490307,"[0.0030222751359512356, 0.002712747796303986]","[-0.7542059345340846, -2.8997054344372253]","[[212582.57131789508, 400223.2587437457], [1447667.80490307, 462141.2195834265], [1447667.80490307, 246095.31766049314], [212582.57131789508, 246095.31766049314]]",0.058874348863919755,22.21852315486238,0.1,2.0,0.7784806181592558,0.0034058225707515946,1000.0,30.0
1206.5558145522232,2.4805101591482446,3.496400955975855,12745.12181539954,9041.984755394511,3645.2117408377558,24.0954616928202,1.9650752769034678,0.000330043112289276,0.000519282306726627,1.416130651221146,1.3062232743719102,33.03688207314116,-2.6709808529895307,-0.7508088189789532,212572.132788419,7.771646415990119,-8.522455234969073,1447619.4759527696,"[0.00302118448500792, 0.0027119364370967727]","[-0.7545594646685261, -2.900337935800443]","[[212572.132788419, 400218.51189700223], [1447619.4759527696, 462135.5166954972], [1447619.4759527696, 246095.31333066718], [212572.132788419, 246095.31333066718]]",0.05887254644666468,22.21711974589677,0.1,2.0,0.7781472848259228,0.003404356267875171,1000.0,30.0
1206.655814552223,2.4804903571484607,3.4965020316000763,12744.903948228382,9041.496633106992,3645.044056329644,24.095559501840718,1.9650736128108337,0.00033007414870203454,0.0005193139785322799,1.4161266783725046,1.3062339822329914,33.036876187223356,-2.6720020770419897,-0.7566673969841418,212561.75106998996,7.767041138809759,-8.5237085357939,1447570.0112897968,"[0.003020093661312955, 0.002711124770772912]","[-0.7549140323859295, -2.900972288189431]","[[212561.75106998996, 400213.77911071846], [1447570.0112897968, 462129.79665928916], [1447570.0112897968, 246095.30803017574], [212561.75106998996, 246095.30803017574]]",0.058870776911164366,22.21711974589677,0.1,2.0,0.7778139514925897,0.0034028899718750133,1000.0,30.0
