t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1206.755814552223,2.4804637422717626,3.496602746113434,12744.684309740089,9040.983386559566,3644.876251357447,24.09565731132565,1.965071950001917,0.0003301051612398811,0.0005193456160139873,1.4161227165675836,1.3062446956913778,33.036870186949955,-2.6730221417653723,-0.7625104427013412,212551.39965655425,7.762447782728316,-8.524958225429657,1447519.4557882685,"[0.0030190028096485832, 0.0027103130453484435]","[-0.7552688366750453, -2.901607100889276]","[[212551.39965655425, 400209.0588453359], [1447519.4557882685, 462124.063273179], [1447519.4557882685, 246095.301950224], [212551.39965655425, 246095.301950224]]",0.05886902997164854,22.21711974589677,0.1,2.0,0.7774806181592567,0.003401423682751072,1000.0,30.0
1206.855814552223,2.4804635207384917,3.4967048360199766,12744.464852422881,9040.56294146648,3644.707074254772,24.09575494118976,1.96507028847433,0.0003301361499467435,0.0005193772192822817,1.416118749257364,1.3062553929395815,33.03686406767588,-2.674043840280669,-0.7683374262377924,212540.85565013997,7.757893788447291,-8.526231214685083,1447471.1141824964,"[0.003017911591047895, 0.0027095006850338084]","[-0.7556257530446296, -2.9022456038341047]","[[212540.85565013997, 400204.3576179064], [1447471.1141824964, 462118.4422382787], [1447471.1141824964, 246095.29758144697], [212540.85565013997, 246095.29758144697]]",0.05886717209181695,22.21567309609734,0.1,2.0,0.7771472848259237,0.003399957400503299,1000.0,30.0
1206.9558145522228,2.48044336199791,3.4968064351935935,12744.24449928869,9040.07049226015,3644.538162314132,24.09585255122327,1.9650686282279217,0.00033016711482485435,0.0005194087884047722,1.4161147929908446,1.306266094315697,33.03685782289307,-2.675065274192133,-0.7741444906745301,212530.3740590282,7.753352226365507,-8.527496717040037,1447421.6117788774,"[0.0030168202183344793, 0.0027086880497118947]","[-0.7559836021577687, -2.9028857759342337]","[[212530.3740590282, 400199.67179315345], [1447421.6117788774, 462112.804291902], [1447421.6117788774, 246095.29219480403], [212530.3740590282, 246095.29219480403]]",0.0588653491630035,22.21567309609734,0.1,2.0,0.7768139514925907,0.003398491125131647,1000.0,30.0
1207.0558145522227,2.4804161929959965,3.4969076069846237,12744.022311604225,9039.552329740574,3644.369180972834,24.095950058012427,1.9650669692638734,0.00033019805585194755,0.0005194403234129038,1.416110831219026,1.306276786441948,33.03685144336549,-2.676085379192879,-0.7799346143468142,212519.92743439385,7.748823431529843,-8.528758045876657,1447370.994858673,"[0.0030157288353693445, 0.0027078753869051453]","[-0.7563415955238385, -2.903526238297717]","[[212519.92743439385, 400194.99956774025], [1447370.994858673, 462107.15307646437], [1447370.994858673, 246095.28598761072], [212519.92743439385, 246095.28598761072]]",0.05886355060253721,22.21567309609734,0.1,2.0,0.7764806181592576,0.0033970248566360653,1000.0,30.0
1207.1558145522226,2.4804161246405463,3.4970101367853945,12743.800293741446,9039.129571083386,3644.198842802357,24.09604749738435,1.9650653115799317,0.0003302289730694208,0.0005194718244142591,1.4161068804908894,1.3062874779669726,33.03684492379364,-2.677106980485706,-0.785707487238767,212509.2868329762,7.744335357750458,-8.530042844989225,1447322.6555560902,"[0.0030146370998308494, 0.0027070621138911284]","[-0.7567016185058516, -2.904170249239857]","[[212509.2868329762, 400190.3474364744], [1447322.6555560902, 462101.6173863265], [1447322.6555560902, 246095.28151697884], [212509.2868329762, 246095.28151697884]]",0.058861639338914314,22.21418865364052,0.1,2.0,0.7761472848259245,0.003395558595016508,1000.0,30.0
1207.2558145522225,2.4803956142544297,3.4971121111706065,12743.577342505137,9038.633119394386,3644.0288264705973,24.096144847833354,1.9650636551761318,0.00033025986647603216,0.0005195032914720542,1.4161029297737733,1.306298163684219,33.03683825699483,-2.678128194912539,-0.7914593808826567,212498.71379780158,7.739860154376288,-8.531319535258945,1447273.1316407255,"[0.003013545224689988, 0.002706248591788039]","[-0.7570624982483822, -2.904815789578293]","[[212498.71379780158, 400185.711474475], [1447273.1316407255, 462096.06434301176], [1447273.1316407255, 246095.27598328315], [212498.71379780158, 246095.27598328315]]",0.05885976508983064,22.21418865364052,0.1,2.0,0.7758139514925916,0.003394092340272926,1000.0,30.0
1207.3558145522225,2.4803679244501273,3.4972135976017475,12743.352496547423,9038.110455727769,3643.8587866884413,24.096242135256375,1.965062000053864,0.0003302907360456321,0.0005195347246124449,1.4160989790676781,1.3063088455489642,33.03683143301828,-2.679147916815005,-0.7971935563911643,212488.18003577518,7.735397975932699,-8.532591532323863,1447222.4706843118,"[0.0030124533597741567, 0.002705435077699291]","[-0.7574234083912396, -2.905461420534866]","[[212488.18003577518, 400181.08965950366], [1447222.4706843118, 462090.49747381976], [1447222.4706843118, 246095.26958906447], [212488.18003577518, 246095.26958906447]]",0.058857917000553595,22.21418865364052,0.1,2.0,0.7754806181592585,0.003392626092405271,1000.0,30.0
1207.4558145522224,2.480367960802476,3.4973164239960104,12743.127805006312,9037.685498252444,3643.687404883456,24.09633935690739,1.965060346210969,0.00033032158181788235,0.0005195661239391246,1.4160950394052318,1.3063195268749244,33.03682444596103,-2.6801690591292546,-0.8029098797912297,212477.4513387838,7.730977239126503,-8.533887118917733,1447174.141017644,"[0.0030113611538814646, 0.002704620951377144]","[-0.7577862854717462, -2.906110495725686]","[[212477.4513387838, 400176.4884804838], [1447174.141017644, 462085.0482891073], [1447174.141017644, 246095.26494924497], [212477.4513387838, 246095.26494924497]]",0.05885595491394252,22.212671299056257,0.1,2.0,0.7751472848259255,0.003391159851413494,1000.0,30.0
1207.5558145522223,2.4803471144052174,3.4974186360471458,12742.902141449935,9037.18537721755,3643.516395238353,24.09643649196012,1.9650586936476806,0.0003303524037878545,0.0005195974895104131,1.416091099753793,1.3063302025005639,33.036817288022974,-2.681189709304503,-0.8086047228720759,212466.79489019388,7.726569308243484,-8.53517403111556,1447124.6042674226,"[0.003010268824040484, 0.0027038066235842554]","[-0.7581499338115663, -2.9067609528991456]","[[212466.79489019388, 400171.90377134964], [1447124.6042674226, 462079.5807861625], [1447124.6042674226, 246095.25920264845], [212466.79489019388, 246095.25920264845]]",0.05885403185725343,22.212671299056257,0.1,2.0,0.7748139514925925,0.003389693617297547,1000.0,30.0
1207.6558145522222,2.4803189513509123,3.497520304370146,12742.674524449603,9036.658650529436,3643.3454034641777,24.096533566447523,1.9650570423655633,0.00033038320192619344,0.0005196288213467427,1.4160871601133618,1.3063408743675975,33.03680994860355,-2.6822087481454817,-0.8142815785650441,212456.18168323312,7.722174192507168,-8.536455771072212,1447073.9092250085,"[0.0030091765227356865, 0.0027029923363917803]","[-0.7585135120705228, -2.9074113192017226]","[[212456.18168323312, 400167.3333310553], [1447073.9092250085, 462074.0984065748], [1447073.9092250085, 246095.2525562876], [212456.18168323312, 246095.2525562876]]",0.05885213674175502,22.212671299056257,0.1,2.0,0.7744806181592594,0.003388227390057381,1000.0,30.0
1207.755814552222,2.4803190646569955,3.4976232938735152,12742.447041672136,9036.231655707996,3643.173083845816,24.096630503035602,1.9650553923626064,0.0003304139762698266,0.0005196601195472905,1.4160832204839382,1.3063515353674275,33.03680242125006,-2.683229171996306,-0.8199404525434488,212445.37292927643,7.717820725444938,-8.537761177988386,1447025.5905004605,"[0.0030080838899234678, 0.0027021774774886246]","[-0.7588790094305843, -2.9080650258825638]","[[212445.37292927643, 400162.7836552302], [1447025.5905004605, 462068.73504135775], [1447025.5905004605, 246095.24767522587], [212445.37292927643, 246095.24767522587]]",0.05885012672080847,22.211125352016445,0.1,2.0,0.7741472848259264,0.0033867611696929496,1000.0,30.0
1207.855814552222,2.480297924762024,3.4977256138655317,12742.218546272876,9035.728272080467,3643.0011821855687,24.096727427040598,1.9650537436391524,0.00033044472681185007,0.0005196913841651569,1.4160792918981246,1.3063622008600198,33.03679469760385,-2.6842490062552624,-0.8255777931817079,212434.64075786204,7.71347959359781,-8.539057386779518,1446976.0437560498,"[0.003006991149956596, 0.0027013624264030146]","[-0.7592451829638428, -2.90871994213494]","[[212434.64075786204, 400158.2503757381], [1446976.0437560498, 462063.3519776578], [1446976.0437560498, 246095.24164480256], [212434.64075786204, 246095.24164480256]]",0.05884815771100512,22.211125352016445,0.1,2.0,0.7738139514925934,0.003385294956204202,1000.0,30.0
1207.955814552222,2.4802693468780466,3.4978273381937504,12741.988039168373,9035.19793751622,3642.8293358094206,24.096824291817953,1.965052096196921,0.0003304754535200781,0.000519722615214794,1.4160753633233056,1.3063728625432378,33.03678676648133,-2.6852671415963663,-0.8311972830369427,212423.95549347549,7.709150697680968,-8.540347980717911,1446925.318932818,"[0.003005898455749002, 0.0027005474457723736]","[-0.7596111918212175, -2.9093746010112898]","[[212423.95549347549, 400153.73114764126], [1446925.318932818, 462057.9526094742], [1446925.318932818, 246095.23467582354], [212423.95549347549, 246095.23467582354]]",0.05884621839651773,22.211125352016445,0.1,2.0,0.7734806181592604,0.0033838287495910916,1000.0,30.0
1208.0558145522218,2.480269524908642,3.4979303644303013,12741.757641186485,9034.76910020013,3642.6561748497534,24.09692109128472,1.965050450033992,0.0003305061564298024,0.000519753812790624,1.4160714457920693,1.3063835233940588,33.036778620936786,-2.6862866123942406,-0.8367990343006113,212413.07432796125,7.7048632535675665,-8.541662287868178,1446877.00818275,"[0.003004805443059565, 0.00269973191547122]","[-0.7599790458270325, -2.910032474693067]","[[212413.07432796125, 400149.2324864087], [1446877.00818275, 462052.672923582], [1446877.00818275, 246095.22947673153], [212413.07432796125, 246095.22947673153]]",0.058844163573537375,22.209554589960067,0.1,2.0,0.7731472848259273,0.003382362549853569,1000.0,30.0
1208.1558145522217,2.480248126282496,3.4980326706210887,12741.526187408417,9034.26280655292,3642.483472044334,24.09701773287163,1.9650488051508421,0.0003305368355316954,0.0005197849769401268,1.4160675172392325,1.3063941681017621,33.03677025211442,-2.687305478942361,-0.8423795473635778,212402.27363524894,7.700587379221133,-8.542966926584711,1446827.4499581151,"[0.0030037123334804424, 0.0026989162116292462]","[-0.7603475264659221, -2.9106914626124856]","[[212402.27363524894, 400144.74986193836], [1446827.4499581151, 462047.3718813381], [1446827.4499581151, 246095.22308633357], [212402.27363524894, 246095.22308633357]]",0.0588421516442843,22.209554589960067,0.1,2.0,0.7728139514925942,0.003380896356991586,1000.0,30.0
1208.2558145522216,2.480219185454854,3.4981343336180033,12741.292662995245,9033.729267215394,3642.3108571183293,24.097114388484098,1.965047161549317,0.0003305674907912824,0.0005198161076718814,1.416063599729966,1.306404819078979,33.036761648314894,-2.688322565891497,-0.8479426548765332,212391.52313231508,7.696322899011818,-8.544265553888351,1446776.695207108,"[0.0030026192872652582, 0.0026981006083140902]","[-0.7607157423871492, -2.911350021225548]","[[212391.52313231508, 400140.2808175903], [1446776.695207108, 462042.0528588592], [1446776.695207108, 246095.2157185996], [212391.52313231508, 246095.2157185996]]",0.05884017108088701,22.209554589960067,0.1,2.0,0.7724806181592613,0.0033794301710050947,1000.0,30.0
1208.3558145522215,2.480219422766974,3.498237279391376,12741.059217118926,9033.298776811507,3642.136939131704,24.09721090510878,1.965045519227584,0.00033059812224230854,0.0005198472050753473,1.4160596822316809,1.3064154586979992,33.036752802158105,-2.6893409945663382,-0.8534885454299683,212380.57651535005,7.692099378134003,-8.545587923563971,1446728.386055773,"[0.0030015259310305674, 0.0026972844707071845]","[-0.7610857610672914, -2.9120117142277926]","[[212380.57651535005, 400135.83190022863], [1446728.386055773, 462036.853685179], [1446728.386055773, 246095.21011952215], [212380.57651535005, 246095.21011952215]]",0.05883807462475835,22.207962276063093,0.1,2.0,0.7721472848259282,0.003377963991894047,1000.0,30.0
1208.4558145522215,2.4801978039666333,3.4983394586898258,12740.824668718073,9032.789909962883,3641.9635141667127,24.097307409090483,1.9650438781862125,0.000330628729873774,0.0005198782691927615,1.4160557757769405,1.3064261024091186,33.036743704353285,-2.690358748406668,-0.8590137528464084,212369.7138315067,7.687886453410442,-8.54690020625685,1446678.8113312153,"[0.0030004324944211337, 0.0026964681874802133]","[-0.7614563093234468, -2.9126743578877172]","[[212369.7138315067, 400131.39844922203], [1446678.8113312153, 462031.6313175119], [1446678.8113312153, 246095.2032874227], [212369.7138315067, 246095.2032874227]]",0.05883602282912268,22.207962276063093,0.1,2.0,0.7718139514925952,0.0033764978196583937,1000.0,30.0
1208.5558145522214,2.480168559572723,3.4984409505231238,12740.587988891468,9032.253568777116,3641.7902057161664,24.097403854087723,1.9650422384271673,0.00033065931364908464,0.0005199093000268314,1.4160518693331676,1.3064367419150782,33.036734342752766,-2.6913746995357846,-0.8645222254306759,212358.90429447248,7.6836838947407955,-8.548206120171471,1446628.0229320724,"[0.002999339133640853, 0.0026956520270680633]","[-0.7618265275515987, -2.9133364517505322]","[[212358.90429447248, 400126.97792288533], [1446628.0229320724, 462026.3891302304], [1446628.0229320724, 246095.19543895923], [212358.90429447248, 246095.19543895923]]",0.058834003986196655,22.207962276063093,0.1,2.0,0.7714806181592622,0.0033750316542980863,1000.0,30.0
1208.6558145522213,2.4801688650072142,3.498543705652616,12740.35135118023,9031.821640357495,3641.6156044000754,24.097500158752496,1.9650405999486844,0.0003306898736007753,0.0005199402976621616,1.4160479629003633,1.3064473697185006,33.03672470960248,-2.6923919930469853,-0.8700142053265267,212347.89855130395,7.6795215856641335,-8.54953579099066,1446579.7065331375,"[0.0029982454724302877, 0.0026948353493255004]","[-0.762198496618028, -2.914001586555284]","[[212347.89855130395, 400122.5769069017], [1446579.7065331375, 462021.2665758161], [1446579.7065331375, 246095.18935272747], [212347.89855130395, 246095.18935272747]]",0.05883186904082239,22.206351194832447,0.1,2.0,0.7711472848259291,0.003373565495813077,1000.0,30.0
1208.7558145522212,2.480147073382997,3.498645650823002,12740.113560203794,9031.310545403101,3641.4415267253144,24.097596377056703,1.965038962751426,0.00033072040971619403,0.000519971262135664,1.416044056478526,1.3064579910717016,33.03671479523945,-2.6934086143483627,-0.8754862439483304,212336.9798452713,7.675368755216084,-8.550854999164414,1446530.1078336942,"[0.0029971517405881533, 0.002694018543546566]","[-0.762570945273038, -2.914667578364249]","[[212336.9798452713, 400118.1906366446], [1446530.1078336942, 462016.11888007214], [1446530.1078336942, 246095.18199174295], [212336.9798452713, 246095.18199174295]]",0.058829780415340004,22.206351194832447,0.1,2.0,0.7708139514925961,0.003372099344203318,1000.0,30.0
1208.855814552221,2.4801175820586274,3.4987468671968633,12739.873574543633,9030.77177193566,3641.267590401761,24.097692608429252,1.965037326837446,0.0003307509219571861,0.0005200021934445722,1.416040161100195,1.3064686181639622,33.03670458713583,-2.6944233896116208,-0.8809423793393876,212326.11692175077,7.671225140537331,-8.552167519876718,1446479.279591571,"[0.0029960580992857643, 0.002693201885836934]","[-0.7629429795771527, -2.915332874985009]","[[212326.11692175077, 400113.81650662504], [1446479.279591571, 462010.9494363124], [1446479.279591571, 246095.17357491527], [212326.11692175077, 246095.17357491527]]",0.05882772622987388,22.206351194832447,0.1,2.0,0.770480618159263,0.0033706331994687593,1000.0,30.0
1208.955814552221,2.480117969879083,3.498849327318677,12739.63358881016,9030.338616352048,3641.0923698086494,24.09778869776597,1.9650356922050367,0.00033078141035530235,0.0005200330916687763,1.4160362657328185,1.3064792331705715,33.036694077224695,-2.6954395189530573,-0.8863828862093897,212315.05775469355,7.66712091917384,-8.55350380538323,1446430.9455763346,"[0.0029949641662985905, 0.0026923847262833667]","[-0.7633167173846261, -2.916001127241074]","[[212315.05775469355, 400109.46114908974], [1446430.9455763346, 462005.89913728647], [1446430.9455763346, 246095.16690925133], [212315.05775469355, 246095.16690925133]]",0.05882555585028953,22.2047236914341,0.1,2.0,0.7701472848259301,0.0033691670616093545,1000.0,30.0
1209.055814552221,2.480096051015019,3.498950936730993,12739.392394836952,9029.825608324893,3640.917699388817,24.0978846994597,1.9650340588549347,0.00033081187489660067,0.0005200639568401645,1.4160323703763968,1.306489841385839,33.036683255534854,-2.6964549718839845,-0.8918043199491876,212304.08838047294,7.663024974573432,-8.55482929452262,1446381.3138003938,"[0.0029938701731763483, 0.002691567457134468]","[-0.7636908772833475, -2.916670133831913]","[[212304.08838047294, 400105.1197180361], [1446381.3138003938, 462000.8217069447], [1446381.3138003938, 246095.15892681183], [212304.08838047294, 246095.15892681183]]",0.058823433330496014,22.2047236914341,0.1,2.0,0.769813951492597,0.0033677009306250535,1000.0,30.0
1209.1558145522208,2.4800663697229544,3.49905177838306,12739.148940012416,9029.284750857967,3640.743191831039,24.097980640286124,1.9650324267892771,0.00033084231554145915,0.0005200947889506545,1.4160284750309295,1.3065004447708017,33.03667210922595,-2.6974685863311922,-0.8972107845206665,212293.1771348634,7.658937027863999,-8.556147812384665,1446330.437813628,"[0.002992776280243213, 0.002690750353441297]","[-0.7640645729934621, -2.9173383520569103]","[[212293.1771348634, 400100.78956297005], [1446330.437813628, 461995.7205710387], [1446330.437813628, 246095.14984841284], [212293.1771348634, 246095.14984841284]]",0.05882134663590511,22.2047236914341,0.1,2.0,0.7694806181592639,0.003366234806515809,1000.0,30.0
1209.2558145522207,2.480066858744609,3.49915384427609,12738.905437311196,9028.850572957037,3640.5674069316715,24.098076509936135,1.9650307960063975,0.00033087273232074784,0.0005201255880757417,1.4160245907289286,1.3065110459056597,33.03666062998008,-2.6984835562755136,-0.9026025713554304,212282.0696185342,7.654887530308827,-8.557490101664257,1446282.074938352,"[0.0029916821052857053, 0.00268993276448135]","[-0.7644399164144717, -2.9180094302167356]","[[212282.0696185342, 400096.4773681112], [1446282.074938352, 461990.7379111009], [1446282.074938352, 246095.14250599235], [212282.0696185342, 246095.14250599235]]",0.05881914372986254,22.20308171322433,0.1,2.0,0.769147284825931,0.003364768689281573,1000.0,30.0
1209.3558145522206,2.480044857357854,3.4992550210735933,12738.660667079246,9028.335942009706,3640.3921950138247,24.098172290398068,1.9650291665070934,0.000330903125219474,0.0005201563542426036,1.4160207064378696,1.3065216398869868,33.03664880758191,-2.699497855344598,-0.9079762283344621,212271.05432757756,7.6508450714426885,-8.55882129977715,1446232.400005342,"[0.002990587879529457, 0.0026891150823368064]","[-0.76481563076891, -2.918681171306078]","[[212271.05432757756, 400092.1782249865], [1446232.400005342, 461985.72613946436], [1446232.400005342, 246095.1338042725], [212271.05432757756, 246095.1338042725]]",0.05881699010119727,22.20308171322433,0.1,2.0,0.7688139514925979,0.003363302578922295,1000.0,30.0
1209.4558145522205,2.480015039156695,3.4993553932424297,12738.413566636356,9027.793313380454,3640.217164348434,24.09826804503181,1.965027538293564,0.00033093349419693923,0.000520187087438318,1.4160168276740013,1.3065322338114338,33.0366366289453,-2.7005103044842125,-0.9133359063155808,212260.09923518953,7.646809369739003,-8.560145276054584,1446181.4672885728,"[0.002989493765128242, 0.002688297584985286]","[-0.7651908176393384, -2.9193520135324014]","[[212260.09923518953, 400087.889453105], [1446181.4672885728, 461980.6887247424], [1446181.4672885728, 246095.12396569463], [212260.09923518953, 246095.12396569463]]",0.05881487357474518,22.20308171322433,0.1,2.0,0.7684806181592649,0.00336183647543793,1000.0,30.0
1209.5558145522205,2.4800156542063485,3.4994569700234646,12738.166365170264,9027.358319338104,3640.040861849732,24.09836365360113,1.9650259113641864,0.00033096383928329546,0.0005202177877341248,1.4160129489210678,1.306542814836774,33.0366240855638,-2.701524154033269,-0.9186818990494885,212248.94784019614,7.642811131864221,-8.56149303091371,1446133.0639612512,"[0.0029883993737964986, 0.0026874796119172708]","[-0.7655676282876288, -2.920025667653484]","[[212248.94784019614, 400083.61779360287], [1446133.0639612512, 461975.76900955825], [1446133.0639612512, 246095.11584430424], [212248.94784019614, 246095.11584430424]]",0.058812640865379295,22.201426852084957,0.1,2.0,0.7681472848259319,0.0033603703788284266,1000.0,30.0
1209.6558145522204,2.479993613866372,3.499557621240068,12737.917832662455,9026.84233207841,3639.865151912765,24.098459207674956,1.9650242857198044,0.00033099416046275564,0.0005202484551528878,1.4160090756953125,1.3065533934588756,33.03661116704143,-2.7025373361519085,-0.9240107391382253,212237.89081626426,7.638818695220152,-8.562829434358378,1446083.3353508338,"[0.0029873049407941363, 0.0026866615614546596]","[-0.7659447581107964, -2.9206998945630063]","[[212237.89081626426, 400079.35828986735], [1446083.3353508338, 461970.81825023296], [1446083.3353508338, 246095.10632044854], [212237.89081626426, 246095.10632044854]]",0.058810458732815186,22.201426852084957,0.1,2.0,0.7678139514925988,0.0033589042890937375,1000.0,30.0
1209.7558145522203,2.4799637084431385,3.499657432702077,12737.66689733708,9026.298214349432,3639.689638851983,24.09855469797436,1.9650226613626731,0.000331024457693672,0.000520279089677176,1.4160052024804843,1.3065639665506812,33.036597860112295,-2.703548683911563,-0.9293266090141401,212226.89581027877,7.634831786580548,-8.564158395594688,1446032.3363915891,"[0.0029862106271897598, 0.002685843710122252]","[-0.7663213177324865, -2.921373144285019]","[[212226.89581027877, 400075.1082435417], [1446032.3363915891, 461965.8399667964], [1446032.3363915891, 246095.09561797132], [212226.89581027877, 246095.09561797132]]",0.05880831487219939,22.201426852084957,0.1,2.0,0.7674806181592658,0.003357438206233815,1000.0,30.0
1209.8558145522202,2.4799644736646473,3.4997584293385438,12737.415802892037,9025.862588875063,3639.512857834424,24.098650112872566,1.9650210382911935,0.00033105473100582863,0.0005203096913744671,1.4160013403090577,1.3065745365785433,33.03658415614319,-2.704561443448046,-0.9346297945461401,212215.7044206121,7.630881353952645,-8.565511148498786,1445983.881103891,"[0.002985116044517247, 0.0026850253964869637]","[-0.7666994550860301, -2.922049127644798]","[[212215.7044206121, 400070.87445593067], [1445983.881103891, 461960.97856182186], [1445983.881103891, 246095.08661074672], [212215.7044206121, 246095.08661074672]]",0.05880605486795402,22.19976038623153,0.1,2.0,0.7671472848259328,0.00335597213024861,1000.0,30.0
1209.95581455222,2.47994243641019,3.499858465493621,12737.1633098858,9025.34548842608,3639.3366861734926,24.098745398668804,1.9650194165062553,0.00033108498038266295,0.0005203402602635716,1.415997472632314,1.3065850935964112,33.036570044620476,-2.7055735724199534,-0.9399168054308689,212204.6092950018,7.626935514751267,-8.566852320182136,1445934.0882642835,"[0.002984021425510755, 0.0026842070153352718]","[-0.7670778858589238, -2.9227256331130493]","[[212204.6092950018, 400066.6519343498], [1445934.0882642835, 461956.08425702044], [1445934.0882642835, 246095.07615714258], [212204.6092950018, 246095.07615714258]]",0.05880384662763131,22.19976038623153,0.1,2.0,0.7668139514925998,0.0033545060611380744,1000.0,30.0
1210.05581455222,2.4799124895202316,3.4999576282269724,12736.908338261763,9024.800132203583,3639.160724558284,24.098840655474643,1.9650177960101538,0.00033111520578185894,0.0005203707963230345,1.4159936104827207,1.3065956498555829,33.036555512162806,-2.7065838689673805,-0.9451918444794387,212193.5777803596,7.622994012077527,-8.568185856556966,1445883.0134132595,"[0.0029829269346473026, 0.002683388848397516]","[-0.7674556963749812, -2.9234010745256747]","[[212193.5777803596, 400062.43797144515], [1445883.0134132595, 461951.1606299584], [1445883.0134132595, 246095.06448223966], [212193.5777803596, 246095.06448223966]]",0.058801677724684656,22.19976038623153,0.1,2.0,0.7664806181592667,0.00335303999890216,1000.0,30.0
1210.15581455222,2.4799134318855667,3.5000579568039947,12736.653144963402,9024.36405376104,3638.9834974600285,24.099014527470477,1.9650153671887316,0.00033116050800759383,0.0005204165512859924,1.41598975386027,1.306615613930949,33.03654055007166,-2.707601044707854,-0.9504551810887278,212182.34974518637,7.619088023320899,-8.569543204409626,1445834.495059788,"[0.0029818321789276308, 0.0026825693579170975]","[-0.7678350638240622, -2.9240855953208595]","[[212182.34974518637, 400058.2394314004], [1445834.495059788, 461946.35306170717], [1445834.495059788, 246095.05447796604], [212182.34974518637, 246095.05447796604]]",0.05879939271049308,22.198083320579048,0.15000000000000002,2.0,0.7661472848259336,0.0033515739435408176,1000.0,30.0
1210.30581455222,2.4798907155318353,3.5002052593077546,12736.266639612733,9023.627773292366,3638.7199309938815,24.099274339890922,1.9650117282593278,0.0003312283811342091,0.0005204850696470318,1.4159839661889355,1.306645410823185,33.03651715554196,-2.7091359754798914,-0.9585499218148925,212165.81617295492,7.612992113879443,-8.571542035694335,1445759.0398553621,"[0.0029801906525428303, 0.0026813411082341494]","[-0.7684009037261854, -2.92510720861952]","[[212165.81617295492, 400051.7623472641], [1445759.0398553621, 461938.7770831414], [1445759.0398553621, 246095.0365818202], [212165.81617295492, 246095.0365818202]]",0.058796177946590054,22.198083320579048,0.22500000000000003,2.0,0.7656472848259334,0.0033493748733885195,1000.0,30.0
1210.53081455222,2.479859824178256,3.500429759358454,12735.681401093558,9022.522036235494,3638.3193712270654,24.09966155934549,1.9650062794081309,0.00033133001305314126,0.0005205875872622065,1.415975306792821,1.3066898014166166,33.03648021711996,-2.7114872113495974,-0.9709606923691467,212140.60583083995,7.603629388026718,-8.574590080395865,1445647.0431968297,"[0.0029777251162692846, 0.002679493813800664]","[-0.7692680414731806, -2.926667660306721]","[[212140.60583083995, 400041.82817372674], [1445647.0431968297, 461927.21573862026], [1445647.0431968297, 246095.00915834817], [212140.60583083995, 246095.00915834817]]",0.058791251285481474,22.196676301440633,0.3375,2.0,0.7648972848259337,0.0033460762971616177,1000.0,30.0
1210.86831455222,2.479809843075957,3.5007705868387466,12734.780873459345,9020.823894643445,3637.7079153190275,24.100216465910016,1.9649983367857806,0.0003314781597963318,0.0005207368292646932,1.4159623288345107,1.3067532660748415,33.03642018017325,-2.7151114044849822,-0.9903172743721029,212102.23506752402,7.588912544821483,-8.579229819193586,1445474.81733896,"[0.0029740222272104464, 0.0026767154572198085]","[-0.7705950402204891, -2.9290510606858815]","[[212102.23506752402, 400026.3088488788], [1445474.81733896, 461909.0301450115], [1445474.81733896, 246094.96149597425], [212102.23506752402, 246094.96149597425]]",0.058783903473009706,22.195398367883076,0.49323686117239984,2.0,0.7637722848259334,0.0033411284980736423,1000.0,30.0
1211.3615514133924,2.479821651528618,3.501268376932535,12733.406694215568,9018.611034238822,3636.7982466317876,24.100673567768364,1.9649903154117954,0.0003316277792782832,0.0005208872301793075,1.4159434277348202,1.3068036176992113,33.03632169508393,-2.7205308874670764,-1.0203873103727688,212045.41645394082,7.565714132161929,-8.586101442534698,1445216.8017970126,"[0.0029686074178885136, 0.0026726522670763434]","[-0.7725543154328606, -2.932546351572354]","[[212045.41645394082, 400002.1249306273], [1445216.8017970126, 461880.37953132746], [1445216.8017970126, 246094.88102511648], [212045.41645394082, 246094.88102511648]]",0.058773445859131204,22.193445775318562,0.5,2.0,0.7621281619553588,0.0033338977147838594,1000.0,30.0
1211.8615514133924,2.4797770898258187,3.50176071778788,12731.969640072066,9016.163343608874,3635.876539307078,24.10112622984661,1.9649823250785297,0.0003317768232920832,0.0005210367722129538,1.415924349541625,1.3068535949733513,33.036207806603784,-2.725979324002533,-1.0513043611882154,211987.28679400522,7.541828740902929,-8.593133102091144,1444958.2060433966,"[0.002963120809928101, 0.002668537334676864]","[-0.774529249605447, -2.9360707435957183]","[[211987.28679400522, 399977.2533259524], [1444958.2060433966, 461851.0130465485], [1444958.2060433966, 246094.79155029915], [211987.28679400522, 246094.79155029915]]",0.05876281893529077,22.190486180228426,0.5,2.0,0.7604614952886921,0.0033265679555125466,1000.0,30.0
1212.3615514133924,2.4797112735900484,3.5022757269449243,12730.478110203167,9013.54220776877,3634.9160096849687,24.101583858667677,1.9649743656795875,0.0003319252918849771,0.0005211855596436908,1.415905359878397,1.3069047404288956,33.03607886376267,-2.7313245070580194,-1.0787412252487343,211925.75344722072,7.521836894014143,-8.600578119262877,1444697.0899528936,"[0.0029576134430568477, 0.00266438746306649]","[-0.7766217916897925, -2.9397954684388004]","[[211925.75344722072, 399955.45442791935], [1444697.0899528936, 461826.441871975], [1444697.0899528936, 246094.68580538995], [211925.75344722072, 246094.68580538995]]",0.05874992722512622,22.187379525347307,0.5,2.0,0.7587948286220255,0.003319238368083723,1000.0,30.0
1212.8615514133924,2.479701097186427,3.5027441248602678,12728.917029537071,9011.194765874377,3633.984263707774,24.10204427930216,1.9649664383569483,0.0003320731638303794,0.0005213335363360872,1.4158864366797925,1.306956174145508,33.03593333049548,-2.7364754641350237,-1.1056241309701136,211866.3970970721,7.5021371967677055,-8.607761327737819,1444436.2396112494,"[0.002952122169962314, 0.0026602616733852366]","[-0.7786274227197302, -2.9433888257988405]","[[211866.3970970721, 399934.0714178678], [1444436.2396112494, 461802.0468817636], [1444436.2396112494, 246094.56689610035], [211866.3970970721, 246094.56689610035]]",0.05873772717564439,22.184255399627624,0.5,2.0,0.7571281619553588,0.0033119089524913468,1000.0,30.0
1213.3615514133924,2.479716550401432,3.5031951834962323,12727.317973946838,9008.958784511738,3633.0599088243825,24.102503972451064,1.9649585430137295,0.00033222044081163084,0.0005214807335844396,1.4158675909774665,1.3070076694868913,33.03576913538478,-2.741593617338559,-1.1301575598950535,211807.25599678955,7.484762480394863,-8.614920040289917,1444177.3730139593,"[0.002946626908327964, 0.002656131088971319]","[-0.7806576279121366, -2.947012676409492]","[[211807.25599678955, 399914.6942995837], [1444177.3730139593, 461780.4156996648], [1444177.3730139593, 246094.42882896838], [211807.25599678955, 246094.42882896838]]",0.058724925962305496,22.181113274300756,0.5,2.0,0.7554614952886921,0.003304579708729373,1000.0,30.0
1213.8615514133924,2.4796946426510926,3.5036242645633857,12725.677868118131,9006.615107915553,3632.146859133589,24.102962110589097,1.9649506801667793,0.0003323671135991367,0.00052162711703039,1.4158488227707295,1.3070589322723714,33.03558572273812,-2.7466527700721532,-1.1546833040108027,211748.94453910986,7.467296543781856,-8.621979847792659,1443920.151784692,"[0.0029411412817435412, 0.0026520162051429865]","[-0.7826366614009657, -2.9505517990422607]","[[211748.94453910986, 399895.3022202623], [1443920.151784692, 461758.6491863457], [1443920.151784692, 246094.2708724522], [211748.94453910986, 246094.2708724522]]",0.05871242079942611,22.17799449110488,0.5,2.0,0.7537948286220255,0.0032972506367917615,1000.0,30.0
1214.3615514133924,2.4796844246174583,3.504029300533836,12724.000670937397,9004.350014350253,3631.248365702566,24.10341818269114,1.964942850226752,0.0003325131748211666,0.0005217726737508617,1.4158301265428017,1.3071099295176083,33.03538260015654,-2.7516732239530906,-1.1797664765616673,211691.78427929018,7.449135266798862,-8.62890174336053,1443664.682882498,"[0.002935663168103032, 0.0026479143728594316]","[-0.7845762454396539, -2.954020867671337]","[[211691.78427929018, 399875.4028039274], [1443664.682882498, 461736.01332270517], [1443664.682882498, 246094.0918971438], [211691.78427929018, 246094.0918971438]]",0.05870049350063079,22.174883775001977,0.5,2.0,0.7521281619553588,0.0032899217366724686,1000.0,30.0
1214.8615514133924,2.479639446373203,3.5044308958558994,12722.273631066195,9001.932833217026,3630.3394214765904,24.103872086204444,1.9649350531544005,0.00033265862502518883,0.0005219174228285956,1.4158115133251934,1.307160802617733,33.035158458812646,-2.7566997395530195,-1.2043948572691647,211633.7767540526,7.431532865250972,-8.635927722520137,1443408.8612397402,"[0.0029301799957590297, 0.002643804795928717]","[-0.7865463164816588, -2.9575371204375283]","[[211633.7767540526, 399855.91687085456], [1443408.8612397402, 461714.0954237246], [1443408.8612397402, 246093.8877333148], [211633.7767540526, 246093.8877333148]]",0.058688107319127526,22.17175648726312,0.5,2.0,0.7504614952886921,0.0032825930083654523,1000.0,30.0
1215.3615514133924,2.4795930921187845,3.5048288414392905,12720.474967237597,8999.469955365756,3629.4140292493757,24.104324160936258,1.9649272888565197,0.0003328034655936567,0.0005220613840836814,1.4157929776011073,1.3072116352005259,33.03491310209432,-2.761732872854201,-1.2281092533385163,211574.48463190888,7.415001585655773,-8.64311083899429,1443150.3121036545,"[0.002924688467304287, 0.002639680936168468]","[-0.7885653013222393, -2.9611377040774953]","[[211574.48463190888, 399837.24928478757], [1443150.3121036545, 461693.47877320676], [1443150.3121036545, 246093.65711832553], [211574.48463190888, 246093.65711832553]]",0.05867499618496597,22.168618220956255,0.5,2.0,0.7487948286220255,0.0032752644518646715,1000.0,30.0
1215.8615514133924,2.479575357951073,3.5051840420058658,12718.611041450396,8997.175083479415,3628.514477137721,24.10477416359073,1.9649195580116685,0.0003329476845735444,0.0005222045092462462,1.415774513853812,1.3072620837782354,33.0346454135601,-2.76669736687931,-1.2528223479643543,211517.3044089982,7.397217235098196,-8.65003958306255,1442892.8537499246,"[0.00291921258317879, 0.0026355820392459013]","[-0.7904994578168667, -2.9646010533381912]","[[211517.3044089982, 399817.67048124276], [1442892.8537499246, 461671.2443747102], [1442892.8537499246, 246093.4024168685], [211517.3044089982, 246093.4024168685]]",0.058662972060227886,22.165484214363445,0.5,2.0,0.7471281619553588,0.003267936067164084,1000.0,30.0
1216.3615514133924,2.4795407773946003,3.505530216738526,12716.688153381558,8994.80103727553,3627.6076277022953,24.105221124056488,1.964911860491764,0.000333091284337879,0.000522346816894426,1.4157561331147208,1.3073122765076477,33.03435350857018,-2.7716871560022835,-1.2771398990954594,211459.52395846354,7.379902636510394,-8.657042535605854,1442635.190399853,"[0.002913732095902093, 0.002631476664270689]","[-0.7924616065228145, -2.968104414253825]","[[211459.52395846354, 399798.44767330313], [1442635.190399853, 461649.6067233078], [1442635.190399853, 246093.11716388623], [211459.52395846354, 246093.11716388623]]",0.05865060062608513,22.162319652176464,0.5,2.0,0.7454614952886921,0.00326060785425765,1000.0,30.0
1216.8615514133924,2.4794825802671268,3.5058773254934192,12714.691186863458,8992.287060947558,3626.6788613529097,24.10566565611203,1.9649041960816434,0.00033323426849721823,0.0005224883341204628,1.4157378353830963,1.3073623781914567,33.03403888720095,-2.776707500128428,-1.300507240206116,211400.01197721955,7.363749660814278,-8.664256901020394,1442375.2044204578,"[0.0029082405534603794, 0.0026273530717779423]","[-0.7944878107121152, -2.971714403895884]","[[211400.01197721955, 399780.08640618506], [1442375.2044204578, 461629.422046932], [1442375.2044204578, 246092.80181256513], [211400.01197721955, 246092.80181256513]]",0.05863731313814824,22.159131289926933,0.5,2.0,0.7437948286220255,0.0032532798131393284,1000.0,30.0
1217.3615514133924,2.479455003467548,3.506193791212414,12712.610226210274,8989.903841456036,3625.7580108868865,24.106108050384144,1.9648965651382677,0.00033337663069736757,0.0005226290369715152,1.4157196096262137,1.3074122103694634,33.03370006205381,-2.7816926941355034,-1.3240729462521017,211341.21642075237,7.347313019131718,-8.67138596538382,1442113.5366339593,"[0.002902754880621474, 0.0026232378574105705]","[-0.7964836384084867, -2.975280845766299]","[[211341.21642075237, 399761.53689528716], [1442113.5366339593, 461608.80832406797], [1442113.5366339593, 246092.4560734374], [211341.21642075237, 246092.4560734374]]",0.058624381110524294,22.15593891106871,0.5,2.0,0.7421281619553588,0.0032459519438030777,1000.0,30.0
1217.8615514133924,2.4794227964982687,3.5064981524949066,12710.460042348,8987.48637884068,3624.8300981719863,24.10654732501053,1.9648889675337458,0.0003335183733333303,0.0005227689394742593,1.415701466875389,1.3074617699668631,33.03333801120101,-2.786704673595769,-1.3471256308969828,211281.84346113715,7.331460971996876,-8.678586602893859,1441851.1080355404,"[0.0028972643651602728, 0.002619115391108106]","[-0.7985089151580279, -2.9788919026952185]","[[211281.84346113715, 399743.44321787107], [1441851.1080355404, 461588.91198392265], [1441851.1080355404, 246092.07979943696], [211281.84346113715, 246092.07979943696]]",0.05861108615546205,22.152729371338292,0.5,2.0,0.7404614952886921,0.0032386242462428584,1000.0,30.0
1218.3615514133924,2.4793895617476767,3.506777876509639,12708.238735303534,8985.07849030639,3623.9075250332876,24.1069839082356,1.9648814035433952,0.00033365949159289935,0.0005229080232214105,1.4156833960979611,1.3075109975433308,33.03295220865289,-2.7916987995253164,-1.3705105957167802,211222.95835530217,7.315219029848208,-8.685729625564989,1441588.202585494,"[0.002891778727551717, 0.0026150005646166036]","[-0.8005093223336922, -2.982463408877855]","[[211222.95835530217, 399725.05298568093], [1441588.202585494, 461568.5075944247], [1441588.202585494, 246091.6725278022], [211222.95835530217, 246091.6725278022]]",0.058598077160471544,22.149509769908395,0.5,2.0,0.7387948286220255,0.00323129672045263,1000.0,30.0
1218.8615514133924,2.4793546500732817,3.507044185822341,12705.94292888443,8982.646643474936,3622.9777144667214,24.10741762034577,1.9648738731394564,0.00033379998597248933,0.0005230462973806416,1.4156654028092355,1.307559977041573,33.03254206757447,-2.796708428832681,-1.3936028636385345,211163.5447886481,7.299335455593905,-8.69293831923244,1441323.6298482597,"[0.002886289557910563, 0.0026108799866959072]","[-0.8025318834215052, -2.986071161758341]","[[211163.5447886481, 399706.9287438007], [1441323.6298482597, 461548.52975498553], [1441323.6298482597, 246091.2313439894], [211163.5447886481, 246091.2313439894]]",0.058584798181590715,22.14626613606419,0.5,2.0,0.7371281619553588,0.003223969366426354,1000.0,30.0
1219.3615514133924,2.4797205968946376,3.5072893780257814,12703.576113882847,8981.671013854528,3622.0496071623165,24.10784881030839,1.964866376603303,0.0003339398513750089,0.0005231837457398828,1.4156474870085238,1.3076086791743557,33.03210828680926,-2.8017031992139976,-1.4170811714869274,211104.34108372155,7.283041944561546,-8.700123116048474,1441058.6381845984,"[0.0028808031768473366, 0.002606763881573211]","[-0.8045412359082313, -2.9896572264030596]","[[211104.34108372155, 399688.46960238175], [1441058.6381845984, 461528.04394632677], [1441058.6381845984, 246090.75801512535], [211104.34108372155, 246090.75801512535]]",0.05857170987330652,22.143002402492623,0.5,2.0,0.7354614952886922,0.00321664218415799,1000.0,30.0
1219.8615514133924,2.4813997566058505,3.507524951713416,12701.129032981797,8985.41818659473,3621.1086757279745,24.108277300550668,1.9648589144660167,0.0003340790773756675,0.0005233203209648446,1.4156296597269662,1.3076571937661092,33.031650151011775,-2.80671272159933,-1.4418376027256272,211044.41748812728,7.265559266563059,-8.707396869288687,1440791.0261735804,"[0.002875312446462617, 0.0026026404348714807]","[-0.8065773520055289, -2.9932886399150935]","[[211044.41748812728, 399668.93802713935], [1440791.0261735804, 461506.15779983276], [1440791.0261735804, 246090.2490591536], [211044.41748812728, 246090.2490591536]]",0.058558723840411296,22.139706168537273,0.5,2.0,0.7337948286220255,0.003209315173641499,1000.0,30.0
1220.3615514133924,2.482880978462088,3.507749143332923,12698.603217088465,8988.419380180852,3620.157171508211,24.1087034261544,1.9648514870940064,0.00033421765669581203,0.0005234560360395296,1.415611909931982,1.3077055328662621,33.03116908194329,-2.811722073509759,-1.4675881263649444,210983.86172935698,7.2471608589216885,-8.714748985286633,1440522.1637018605,"[0.002869818465492668, 0.0025985115141835607]","[-0.8086341204775599, -2.9969548605227607]","[[210983.86172935698, 399648.5746778856], [1440522.1637018605, 461483.21738381975], [1440522.1637018605, 246089.7072994489], [210983.86172935698, 246089.7072994489]]",0.058545776494974285,22.13635130175173,0.5,2.0,0.7321281619553588,0.0032019883348708427,1000.0,30.0
1220.8615514133924,2.4842991562125865,3.5079553762765037,12695.99336575833,8991.17640410598,3619.200361446561,24.109127469419917,1.964844094663039,0.0003343555859176851,0.0005235909036278827,1.4155942486546464,1.3077536945397807,33.03066444152182,-2.8167182816791096,-1.493518205696887,210922.9669675227,7.2286257057444345,-8.722143911441322,1440252.308131996,"[0.0028643233087066104, 0.002594379998898525]","[-0.8106999325924445, -3.0006396477766075]","[[210922.9669675227, 399628.0683081799], [1440252.308131996, 461460.1213865782], [1440252.308131996, 246089.13139821487], [210922.9669675227, 246089.13139821487]]",0.05853275415030605,22.132921907170893,0.5,2.0,0.7304614952886921,0.0031946616678399818,1000.0,30.0
1221.3615514133924,2.4856719775534137,3.5081451104037793,12693.308549441315,8993.75606505455,3618.2393116516055,24.10954912421074,1.9648367372555764,0.00033449286344698485,0.0005237249300121179,1.4155766648624437,1.3078016411479818,33.03013710531377,-2.821708847925632,-1.5190994987933664,210861.69773186086,7.2104864864337515,-8.729585985227118,1439982.745341277,"[0.0028588262089371554, 0.0025902452114083055]","[-0.812779116345364, -3.004346807455006]","[[210861.69773186086, 399607.87182324275], [1439982.745341277, 461437.5288463961], [1439982.745341277, 246088.52224626183], [210861.69773186086, 246088.52224626183]]",0.05851947893381788,22.129420787736596,0.5,2.0,0.7287948286220255,0.0031873351725428783,1000.0,30.0
1221.8615514133924,2.486998918103162,3.508312878084712,12690.551674123431,8996.172627826601,3617.2804750104174,24.10996842255748,1.9648294150967032,0.00033462948518805165,0.0005238581079702016,1.415559158554686,1.3078493310919757,33.02958734526169,-2.826680161438732,-1.5445620506254158,210800.54963636378,7.1924529674657265,-8.737015018091142,1439714.4602915393,"[0.002853330991194244, 0.0025861132147269052]","[-0.8148502048395252, -3.0080418982444366]","[[210800.54963636378, 399587.77481783775], [1439714.4602915393, 461415.08105285675], [1439714.4602915393, 246087.87998111962], [210800.54963636378, 246087.87998111962]]",0.05850619564857556,22.12586103397806,0.5,2.0,0.7271281619553588,0.0031800088489734946,1000.0,30.0
1222.3615514133924,2.488256558215445,3.508472817439281,12687.728654416018,8998.309428616529,3616.310946275586,24.110385011290514,1.9648221281021263,0.00033476545251887095,0.0005239904578541152,1.415541740762351,1.307896816244773,33.02901658208481,-2.8316698320434974,-1.5692212575934832,210738.45540113942,7.175339453833942,-8.744560711427425,1439446.6864671607,"[0.0028478293359433097, 0.002581970936338651]","[-0.8169599491641977, -3.0117992483083715]","[[210738.45540113942, 399568.3921710807], [1439446.6864671607, 461393.8044068574], [1439446.6864671607, 246087.20469415977], [210738.45540113942, 246087.20469415977]]",0.05849230624592461,22.122247383514203,0.5,2.0,0.7254614952886922,0.0031726826971257933,1000.0,30.0
1222.8615514133924,2.4894650873810416,3.508613845037483,12684.830293193492,9000.261513224823,3615.339519660927,24.110799304217515,1.9648148764507134,0.0003349007621280145,0.0005241219752224836,1.4155244059688377,1.3079440739494084,33.028424713939444,-2.8366451955529204,-1.5935042052038852,210676.19570519618,7.158624038932089,-8.752128244135974,1439178.3614958944,"[0.0028423277417315594, 0.0025778279818665117]","[-0.8190718627506103, -3.0155643791203723]","[[210676.19570519618, 399549.3370953946], [1439178.3614958944, 461372.9976554566], [1439178.3614958944, 246086.4959607756], [210676.19570519618, 246086.4959607756]]",0.0584782506714983,22.118600330829622,0.5,2.0,0.7237948286220255,0.003165356716993736,1000.0,30.0
1223.3615514133924,2.490651125805784,3.508736209652985,12681.865261561199,9002.130711373295,3614.3683947148133,24.111210955107595,1.9648076602816416,0.00033503541149046135,0.00052425265990987,1.4155071486576087,1.3079910540448574,33.02781268116149,-2.841613572367575,-1.6174974817068346,210613.92507917408,7.142201359932358,-8.759698841639192,1438910.229206264,"[0.002836826234376721, 0.0025736851453764366]","[-0.8211858073686853, -3.0193326707101913]","[[210613.92507917408, 399530.53125914076], [1438910.229206264, 461352.54148797964], [1438910.229206264, 246085.7552710054], [210613.92507917408, 246085.7552710054]]",0.05846410334015269,22.114926059678833,0.5,2.0,0.7221281619553588,0.003158030908571286,1000.0,30.0
1223.8615514133924,2.4917985512875984,3.508840541778822,12678.838540524304,9003.860714420372,3613.3983261880326,24.111619908040286,1.964800479766406,0.0003351693975288786,0.0005243825081443061,1.4154899743437617,1.3080377361379572,33.02718101135099,-2.8465735466547306,-1.64136283738776,210551.71927843435,7.1259004552054535,-8.767263292593213,1438642.410042575,"[0.0028313258519644105, 0.002569544142023456]","[-0.8232959350385782, -3.0230943310345073]","[[210551.71927843435, 399511.8342248969], [1438642.410042575, 461332.2314449848], [1438642.410042575, 246084.98301204067], [210551.71927843435, 246084.98301204067]]",0.05844993705433354,22.111227561007407,0.5,2.0,0.7204614952886922,0.003150705271852406,1000.0,30.0
1224.3615514133924,2.491204106707375,3.5089320186317923,12675.752162456123,8999.286869920175,3612.424548309907,24.112026041451657,1.9647933349881603,0.00033530271868958863,0.0005245115247595099,1.4154728775107912,1.308084138553545,33.026530583609656,-2.8515362223525553,-1.664911309204399,210489.19811011828,7.109956532052308,-8.774867841256707,1438374.4707822003,"[0.0028258237968820966, 0.0025654004104368206]","[-0.8254180078970249, -3.026875380689013]","[[210489.19811011828, 399493.4180517855], [1438374.4707822003, 461312.3649719704], [1438374.4707822003, 246084.17973741956], [210489.19811011828, 246084.17973741956]]",0.05843555622152457,22.10750387139369,0.5,2.0,0.7187948286220255,0.0031433798068310607,1000.0,30.0
1224.8615514133924,2.489377304632008,3.5090029252043817,12672.608125843364,8990.275508856177,3611.4555604439256,24.112429738242717,1.9647862262348246,0.000335435369778801,0.0005246396986553619,1.415455869189515,1.3081302499789205,33.02586189480843,-2.8564758909613706,-1.6885874730621708,210427.07680825295,7.093838016907682,-8.782425489969853,1438106.5677898997,"[0.0028203254521402643, 0.0025612624848883473]","[-0.8275216797446509, -3.0306271289230726]","[[210427.07680825295, 399474.88283414114], [1438106.5677898997, 461292.2625613596], [1438106.5677898997, 246083.34650592704], [210427.07680825295, 246083.34650592704]]",0.05842136267147191,22.10375908655037,0.5,2.0,0.7171281619553588,0.0031360545135012126,1000.0,30.0
