t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1225.3615514133924,2.487541661074023,3.5090650103273786,12669.414106517388,8981.223009151563,3610.4814442680827,24.11283036790976,1.9647791535199506,0.000335567350503779,0.0005247670406425027,1.415438938347676,1.3081760644973888,33.02517619385327,-2.8614284135359838,-1.7118871807503524,210364.49958637162,7.078153175855618,-8.79004035660597,1437839.1274104698,"[0.0028148238775051342, 0.0025571197288778835]","[-0.8296460893762339, -3.034410216756156]","[[210364.49958637162, 399456.6832720556], [1437839.1274104698, 461272.7187198561], [1437839.1274104698, 246082.48465172894], [210364.49958637162, 246082.48465172894]]",0.05840687481999538,22.099985792050795,0.5,2.0,0.7154614952886922,0.0031287293918568276,1000.0,30.0
1225.8615514133924,2.4857172363688296,3.509113364676298,12666.160995245136,8972.207914806915,3609.5046465999653,24.113228255361427,1.9647721169797319,0.0003356986583702629,0.0005248935483577299,1.415422084984586,1.3082215942614874,33.02447351638142,-2.8663764396182145,-1.7349051797244215,210301.7185826818,7.062776608065917,-8.797681787790339,1437570.8319347987,"[0.002809321908182983, 0.0025529757769858033]","[-0.8317752603949047, -3.0382040465975755]","[[210301.7185826818, 399438.7313769519], [1437570.8319347987, 461253.5352829838], [1437570.8319347987, 246081.59355124648], [210301.7185826818, 246081.59355124648]]",0.05839223646308049,22.096190402912747,0.5,2.0,0.7137948286220255,0.003121404441891867,1000.0,30.0
1226.3615514133924,2.483883444107624,3.5091487906835863,12662.854277208127,8963.157725830597,3608.525894036368,24.113623284246525,1.9647651167095073,0.0003358292916428774,0.0005250192238760915,1.4154053201309678,1.3082668296586881,33.02375478605518,-2.8713263959953155,-1.7576295348970348,210238.76558017428,7.047716396981343,-8.805345931878378,1437302.2920901494,"[0.0028038188612050964, 0.002548830060531823]","[-0.8339130555864196, -3.0420118021186537]","[[210238.76558017428, 399421.0364607125], [1437302.2920901494, 461234.7332498452], [1437302.2920901494, 246080.6749985253], [210238.76558017428, 246080.6749985253]]",0.058377448388926834,22.092375705840624,0.5,2.0,0.7121281619553588,0.0031140796636002976,1000.0,30.0
1226.8615514133924,2.482030235023178,3.509163801351149,12659.49896753289,8954.058851730739,3607.5543018705903,24.114015549178,1.9647581530027232,0.0003359592451281693,0.0005251440521314868,1.4153886327546592,1.3083117123512635,33.02302041966726,-2.8762544151907625,-1.7805832670478594,210176.40536165689,7.032356397345666,-8.812939664393525,1437033.9168550784,"[0.0027983206936630857, 0.0025446921640312164]","[-0.8360258077833169, -3.0457786435743666]","[[210176.40536165689, 399403.1301959352], [1437033.9168550784, 461215.53531591425], [1437033.9168550784, 246079.7300338463], [210176.40536165689, 246079.7300338463]]",0.05836294987823656,22.08854424996991,0.5,2.0,0.7104614952886922,0.003106755056976083,1000.0,30.0
1227.3615514133924,2.480171621154436,3.509175132050821,12656.102035158216,8944.924069289716,3606.5746390268578,24.114404500821344,1.964751225809766,0.00033608851968535016,0.0005252680466764927,1.4153720338863183,1.30835628177797,33.02227182191098,-2.881206793470047,-1.8030982621483531,210113.36802331748,7.017519366522606,-8.82061762867096,1436765.5524259848,"[0.0027928178238416724, 0.0025405470119133204]","[-0.8381676819259268, -3.0495907847361017]","[[210113.36802331748, 399385.61888704885], [1436765.5524259848, 461197.00859524176], [1436765.5524259848, 246078.75974920322], [210113.36802331748, 246078.75974920322]]",0.05834805941191802,22.08468563362275,0.5,2.0,0.7087948286220255,0.0030994306220131895,1000.0,30.0
1227.8615514133924,2.4785313617103486,3.5091763239895677,12652.658009993967,8936.572799828033,3605.5919799462267,24.114790677331786,1.9647443353928018,0.00033621711042521025,0.0005253911950518596,1.415355512493848,1.308400556816244,33.021509437921,-2.8861516145059634,-1.8257408291461275,210050.1461075734,7.0025790412855144,-8.828319870431642,1436496.6531964112,"[0.002787315363599185, 0.002536402148338824]","[-0.8403097894354801, -3.053405163252076]","[[210050.1461075734, 399368.00472823647], [1436496.6531964112, 461178.3639642585], [1436496.6531964112, 246077.7652101739], [210050.1461075734, 246077.7652101739]]",0.05833313419484137,22.080808196957243,0.5,2.0,0.7071281619553588,0.003092106358705582,1000.0,30.0
1228.3615514133924,2.4785247884154544,3.509179618514032,12649.156416818234,8934.067542801966,3604.590756791908,24.115173519298526,1.9647374831024793,0.00033634499083507434,0.000525513375067851,1.415339068576563,1.3084446232087639,33.02073373184754,-2.8911299981985072,-1.8515278517710385,209985.9714194732,6.984612175803875,-8.836140027574913,1436224.5528443954,"[0.0027818047536080828, 0.002532243497594992]","[-0.8425006280928549, -3.0573025513673135]","[[209985.9714194732, 399347.72962302045], [1436224.5528443954, 461156.16334018117], [1436224.5528443954, 246076.7454492155], [209985.9714194732, 246076.7454492155]]",0.058318752636359335,22.076906054267475,0.5,2.0,0.7054614952886922,0.0030847822670472267,1000.0,30.0
1228.8615514133924,2.4781570282482073,3.509157916300193,12645.605965143512,8930.28984344432,3603.601281778775,24.115553754183203,1.9647306695638285,0.00033647214846302674,0.0005256346294499359,1.4153227241962698,1.3084884644901469,33.019945047527756,-2.896110573338319,-1.8796226224788484,209922.6961526397,6.964229777504329,-8.843852399983177,1435954.683646875,"[0.0027762906242566254, 0.0025280779449856536]","[-0.8447140250068309, -3.061243649268087]","[[209922.6961526397, 399325.45800336124], [1435954.683646875, 461131.1004590415], [1435954.683646875, 246075.7052684384], [209922.6961526397, 246075.7052684384]]",0.05830537696235187,22.072915783038244,0.5,2.0,0.7037948286220255,0.0030774583470320883,1000.0,30.0
1229.3615514133924,2.4777529197701385,3.509139798651894,12642.021982518781,8926.349098721528,3602.5985591612693,24.115931933954624,1.9647238947139947,0.00033659858397095657,0.0005257550131283431,1.415306479352088,1.3085321802317549,33.019144620909685,-2.9010913238024916,-1.9073847422359904,209858.24947275405,6.94432466401247,-8.85170940624846,1435687.6168376016,"[0.0027707689322244104, 0.002523900012696454]","[-0.846972965636386, -3.0652598467767156]","[[209858.24947275405, 399303.50457431056], [1435687.6168376016, 461106.7594752377], [1435687.6168376016, 246074.64502761938], [209858.24947275405, 246074.64502761938]]",0.058291404958142834,22.068801037923304,0.5,2.0,0.7021281619553588,0.003070134598654134,1000.0,30.0
1229.8615514133924,2.477348706127166,3.5091034387193942,12638.393440822136,8922.423685969454,3601.601851165256,24.116308838844684,1.9647171590129844,0.0003367242888021054,0.0005258745033414784,1.415290311980771,1.3085757259320692,33.01833281779432,-2.9060058119146577,-1.9350167773243356,209794.25043483317,6.92449691451111,-8.859513691835446,1435421.049740495,"[0.0027652529379168637, 0.0025197298688557487]","[-0.8492022627126153, -3.0692355675805127]","[[209794.25043483317, 399281.6514043455], [1435421.049740495, 461082.4857055457], [1435421.049740495, 246073.56422840946], [209794.25043483317, 246073.56422840946]]",0.05827756035803732,22.064586395052544,0.5,2.0,0.7004614952886922,0.00306281102190733,1000.0,30.0
1230.3615514133924,2.4769174213722853,3.5090631904895666,12634.727631749229,8918.385132017904,3600.5984919258453,24.116683341881483,1.9647104624154668,0.0003368492635554353,0.0005259931253127243,1.4152742331127839,1.308619075231798,33.01750951813534,-2.9109196612961417,-1.9612867432771282,209729.44652531698,6.906131266331954,-8.867418009609082,1435157.3814254627,"[0.0027597310037575304, 0.0025155504411460755]","[-0.8514679714804404, -3.0732686578168438]","[[209729.44652531698, 399260.98629282205], [1435157.3814254627, 461060.0650919118], [1435157.3814254627, 246072.46275614479], [209729.44652531698, 246072.46275614479]]",0.058262979997347114,22.060283479733563,0.5,2.0,0.6987948286220255,0.003055487616785644,1000.0,30.0
1230.8615514133924,2.4764484755289415,3.5090272143883503,12631.022781145988,8914.173416062453,3599.579601250733,24.117054397259285,1.96470380465153,0.0003369735130205168,0.0005261109053050034,1.4152582427473428,1.3086621294271201,33.01667641977815,-2.915873966093585,-1.9858466887399118,209663.12888134463,6.889662236017045,-8.875508924756957,1434895.6779557487,"[0.0027541981647321296, 0.002511353061122791]","[-0.8537983873824044, -3.0774091977381675]","[[209663.12888134463, 399241.8262122046], [1434895.6779557487, 461040.04501083074], [1434895.6779557487, 246071.3425340553], [209663.12888134463, 246071.3425340553]]",0.05824730342115873,22.055930074731943,0.5,2.0,0.6971281619553588,0.003048164383283042,1000.0,30.0
1231.3615514133924,2.475976281400535,3.508977454711034,12627.268824793595,8909.951264315552,3598.5608308314013,24.11742299818988,1.9646971859480804,0.00033709703299703904,0.0005262278367054968,1.4152423298525767,1.3087048986869323,33.01583359515928,-2.9208065388708446,-2.0097716271848753,209596.73911873644,6.873839001259569,-8.883610628444444,1434634.0956021063,"[0.0027486661898666292, 0.0025071559438247125]","[-0.8561266883200056, -3.0815526192783835]","[[209596.73911873644, 399223.21223112795], [1434634.0956021063, 461020.79456246283], [1434634.0956021063, 246070.20398422665], [209596.73911873644, 246070.20398422665]]",0.05823141772015127,22.051566075509893,0.5,2.0,0.6954614952886922,0.0030408413213934924,1000.0,30.0
1231.8615514133924,2.4755057222809373,3.508908252346982,12623.480409621703,8905.760920998198,3597.552144938048,24.117789206342593,1.9646906066983318,0.0003372198163653985,0.0005263439041476836,1.4152265054588544,1.3087473317458325,33.014981483290114,-2.9257006562573187,-2.0337850646523066,209531.12335836643,6.85783477151125,-8.891619836163557,1434373.5346098286,"[0.002743140047248731, 0.0025029683492794825]","[-0.8584245817947775, -3.085645377113168]","[[209531.12335836643, 399204.50243260944], [1434373.5346098286, 461001.29306035966], [1434373.5346098286, 246069.04895892472], [209531.12335836643, 246069.04895892472]]",0.058215841120437505,22.047198638922403,0.5,2.0,0.6937948286220255,0.003033518431110962,1000.0,30.0
1232.3615514133924,2.4750101351857676,3.5088328085065745,12619.670261466666,8901.481918463402,3596.543622959863,24.11815205608524,1.964684067020866,0.00033734186099632427,0.0005264591113591989,1.4152107585343694,1.3087893618209478,33.01412070031239,-2.930597275222051,-2.0575778065088457,209465.43687355862,6.842061820334891,-8.899639626843737,1434114.6983054958,"[0.002737613448656342, 0.0024987806482978775]","[-0.8607278355472242, -3.089742823141803]","[[209465.43687355862, 399185.9844862417], [1434114.6983054958, 460982.11033685005], [1434114.6983054958, 246067.87811897355], [209465.43687355862, 246067.87811897355]]",0.058200147233412006,22.042816825893276,0.5,2.0,0.6921281619553588,0.0030261957124294186,1000.0,30.0
1232.8615514133924,2.4744978138291867,3.5087497432331114,12615.832718197811,8897.143645260307,3595.53505989659,24.118512132045538,1.9646775671221968,0.00033746316308042707,0.0005265734580761124,1.4151951111404162,1.308831061589504,33.013251466488555,-2.9354818946862857,-2.081201951001276,209399.7216767801,6.826462925633621,-8.907664876634897,1433856.2275546286,"[0.0027320877259283728, 0.0024945941799385824]","[-0.863028850995527, -3.0938373292369636]","[[209399.7216767801, 399167.61268231657], [1433856.2275546286, 460963.1443605365], [1433856.2275546286, 246066.69137130937], [209399.7216767801, 246066.69137130937]]",0.058184385864971065,22.038420282185218,0.5,2.0,0.6904614952886922,0.003018873165342832,1000.0,30.0
1233.3615514133924,2.473968706811833,3.5086636489560203,12611.966630469287,8892.733501092338,3594.5214167855315,24.118868854336505,1.9646711070356264,0.00033758372195574407,0.0005266869524819311,1.4151795412141985,1.308872393722566,33.01237415220817,-2.9403774979025252,-2.104264026845101,209333.5371257192,6.811485394053193,-8.915749420898294,1433597.883747264,"[0.0027265587830908964, 0.00249040239563563]","[-0.8653510013325277, -3.0979667018794834]","[[209333.5371257192, 399149.7355196998], [1433597.883747264, 460944.951742949], [1433597.883747264, 246065.48916975563], [209333.5371257192, 246065.48916975563]]",0.05816827962539218,22.03400766414402,0.5,2.0,0.6887948286220255,0.0030115507898451693,1000.0,30.0
1233.8615514133924,2.47342772160671,3.5085717004811494,12608.069952257585,8888.27488735485,3593.5050010602813,24.119222192310286,1.9646646868594408,0.00033770353584517635,0.0005267995933607676,1.415164048755031,1.308913331379008,33.01148925540019,-2.9452786790549403,-2.126914541488759,209267.10065824742,6.796952191295134,-8.923866732783893,1433339.2309670695,"[0.002721028484038043, 0.002486208060887121]","[-0.8676836854630815, -3.102115056491222]","[[209267.10065824742, 399132.21830164676], [1433339.2309670695, 460927.29651629645], [1433339.2309670695, 246064.2726128552], [209267.10065824742, 246064.2726128552]]",0.05815196136782901,22.029587171353235,0.5,2.0,0.6871281619553588,0.0030042285859303995,1000.0,30.0
1234.3615514133924,2.472885015568345,3.508466613327685,12604.149231005655,8883.827381722918,3592.4951325248503,24.119572689942096,1.9646583069257157,0.0003378225987504315,0.0005269113687815322,1.4151486447931194,1.3089538859792265,33.01059708248329,-2.9501550270052914,-2.1497525306382386,209201.20236996224,6.78216773478789,-8.931920265426129,1433080.8749015443,"[0.0027155026063156776, 0.002482020937175536]","[-0.8699939100545725, -3.10622590927903]","[[209201.20236996224, 399114.52712765627], [1433080.8749015443, 460909.30999058555], [1433080.8749015443, 246063.04345912093], [209201.20236996224, 246063.04345912093]]",0.0581358970140502,22.025162034605543,0.5,2.0,0.6854614952886922,0.0029969065535924923,1000.0,30.0
1234.8615514133924,2.4723295248059585,3.5083535731683253,12600.209508657917,8879.341644822618,3591.4879289885585,24.119919870302066,1.9646519674422689,0.00033794090696037655,0.000527022272523837,1.4151333293276813,1.308994019214501,33.009697765391536,-2.9550256678072246,-2.1726613582810046,209135.5277052589,6.767287069803899,-8.939948428084904,1432822.6797007371,"[0.0027099786130781217, 0.002477837068706068]","[-0.8722961315292027, -3.1103220478243103]","[[209135.5277052589, 399096.770405007], [1432822.6797007371, 460891.19701225555], [1432822.6797007371, 246061.80130240298], [209135.5277052589, 246061.80130240298]]",0.058119932915880045,22.020720767566644,0.5,2.0,0.6837948286220255,0.0029895846928254164,1000.0,30.0
1235.3615514133924,2.4717542529370435,3.5082389343863984,12596.253640089464,8874.77851089137,3590.477694271581,24.12026351278569,1.9646456684984008,0.00033805845884219424,0.0005271323101812509,1.4151181023579338,1.3090337397408465,33.008791866885815,-2.9599066084482284,-2.1953907356984814,209069.57867054854,6.752621363883577,-8.948012099582058,1432565.118445615,"[0.0027044530191035884, 0.0024736509014403815]","[-0.8746102687537433, -3.1144355794875054]","[[209069.57867054854, 399079.1758472944], [1432565.118445615, 460873.3751459115], [1432565.118445615, 246060.5473336482], [209069.57867054854, 246060.5473336482]]",0.05810379833422219,22.016257245969932,0.5,2.0,0.6821281619553587,0.0029822630036231415,1000.0,30.0
1235.8615514133924,2.4711669377769647,3.5081200473631555,12592.273068471828,8870.166487505501,3589.464698603085,24.120603783057856,1.9646394102175178,0.00033817525214466243,0.0005272414806642469,1.4151029638830943,1.3090730651917484,33.00787939315035,-2.964791645520415,-2.2178692507140454,209003.4125711496,6.738235045591182,-8.956104296305227,1432306.9399871842,"[0.002698926586607747, 0.002469462954829264]","[-0.8769319789322313, -3.118563622503305]","[[209003.4125711496, 399061.8028818783], [1432306.9399871842, 460855.8866956808], [1432306.9399871842, 246059.28101866457], [209003.4125711496, 246059.28101866457]]",0.0580875138373899,22.011772920161953,0.5,2.0,0.6804614952886922,0.0029749414859796385,1000.0,30.0
1236.3615514133924,2.470627680165896,3.507988846958655,12588.272158467844,8865.744732095181,3588.4584323526524,24.12094123302176,1.9646331929871508,0.00033829127980887616,0.0005273497687318706,1.4150879028716152,1.3091120082163663,33.006960536988856,-2.969646078691765,-2.2406663572979255,208937.8324308254,6.723460434705373,-8.964126792003299,1432048.6609372864,"[0.0026934051368291832, 0.0024652830362929933]","[-0.879227932082031, -3.122649282678545]","[[208937.8324308254, 399044.142579151], [1432048.6609372864, 460837.89256872825], [1432048.6609372864, 246058.0039086145], [208937.8324308254, 246058.0039086145]]",0.05807154336737808,22.007270375350213,0.5,2.0,0.6787948286220254,0.0029676201398888768,1000.0,30.0
1236.8615514133924,2.4701466773414817,3.5078644769079133,12584.256525115397,8861.505239714164,3587.4409082668085,24.12127430765654,1.9646270167363633,0.00033840654305375146,0.0005274571820542848,1.4150729303535425,1.3091504865396746,33.006035950833734,-2.9745476699405815,-2.263091467325694,208871.31110198275,6.709174954247942,-8.972266421573636,1431790.9415364782,"[0.002687876461073405, 0.0024610918073527787]","[-0.8815680604812491, -3.12680460755363]","[[208871.31110198275, 399026.82748020947], [1431790.9415364782, 460820.56485229346], [1431790.9415364782, 246056.71610536912], [208871.31110198275, 246056.71610536912]]",0.058055088765151704,22.00273809958721,0.5,2.0,0.6771281619553589,0.0029602989653448276,1000.0,30.0
1237.3615514133924,2.4696800752781067,3.5077251180719227,12580.218260997639,8857.340109624467,3586.4321854024174,24.121604992073138,1.964620881977183,0.00033852103250674805,0.0005275637043129412,1.415058046328094,1.3091886162029853,33.00510551698693,-2.979401535330304,-2.2861183582409126,208805.58434230537,6.694192445100612,-8.980310803341524,1431532.9640126536,"[0.002682355287231068, 0.00245691224080746]","[-0.8838679552126638, -3.1308964613945403]","[[208805.58434230537, 399008.9772804847], [1431532.9640126536, 460802.34754441294], [1431532.9640126536, 246055.4189266092], [208805.58434230537, 246055.4189266092]]",0.05803910953690107,21.99818473365352,0.5,2.0,0.6754614952886921,0.0029529779623414603,1000.0,30.0
1237.8615514133924,2.4692005224820175,3.507593033694601,12576.161456383245,8853.097876697244,3585.4106606936048,24.121931133873726,1.9646147884582075,0.00033863475270132904,0.0005276693570463496,1.4150432563098208,1.3092262865248752,33.004169484763906,-2.9843159143759115,-2.3082712627893898,208738.55090612057,6.680245873017952,-8.988517135807342,1431275.0666838486,"[0.002676824099901788, 0.0024527165581773674]","[-0.8862280883165047, -3.135086028033587]","[[208738.55090612057, 398991.9113778277], [1431275.0666838486, 460785.45884818636], [1431275.0666838486, 246054.11072831118], [208738.55090612057, 246054.11072831118]]",0.05802241184507924,21.993593051606727,0.5,2.0,0.6737948286220254,0.002945657130872747,1000.0,30.0
1238.3615514133924,2.468729373837812,3.507449967806499,12572.079936710812,8848.896866633015,3584.3932350012055,24.12225419615942,1.9646087364717462,0.00033874769828991436,0.0005277741295772985,1.4150285437519394,1.3092635650848354,33.00322805693855,-2.9892129757825865,-2.3304502187047547,208671.64016894196,6.666260268963072,-8.996710487667826,1431017.1879190647,"[0.002671295387019572, 0.002448524219613547]","[-0.8885768426612543, -3.1392604639456705]","[[208671.64016894196, 398974.8209823084], [1431017.1879190647, 460768.51597345195], [1431017.1879190647, 246052.79368115964], [208671.64016894196, 246052.79368115964]]",0.058005808448822034,21.98898456848452,0.5,2.0,0.6721281619553587,0.0029383364709326585,1000.0,30.0
1238.8615514133924,2.468271064585383,3.5072981665390444,12567.981529682516,8844.752763227483,3583.3798362471234,24.122574096148828,1.9646027262850714,0.0003388598644241315,0.0005278780137473194,1.4150139251996683,1.3093004384731595,33.00228135689258,-2.9940963018586424,-2.3527382108096617,208605.05973487426,6.65212720706927,-9.004865417878932,1430759.546226171,"[0.0026657691926495093, 0.0024443360309685806]","[-0.8909139339533606, -3.1434149286466337]","[[208605.05973487426, 398957.62941812153], [1430759.546226171, 460751.3794181331], [1430759.546226171, 246051.4679167274], [208605.05973487426, 246051.4679167274]]",0.05798935711534665,21.984354927997725,0.5,2.0,0.6704614952886921,0.0029310159825151677,1000.0,30.0
1239.3615514133924,2.467818864528095,3.5071366745270023,12563.872379859664,8840.648126358741,3582.3731852577766,24.122890953669327,1.9645967582542883,0.000338971244650818,0.0005279809975038054,1.4149993951368907,1.309336898473481,33.001329461901605,-2.998954169292579,-2.3753928877745807,208539.04064550958,6.637560700764595,-9.012953588539176,1430502.5020795756,"[0.0026602476970499305, 0.0024401557097426755]","[-0.8932267951359537, -3.1475277045322665]","[[208539.04064550958, 398940.1101333171], [1430502.5020795756, 460733.70210796566], [1430502.5020795756, 246050.13382539724], [208539.04064550958, 246050.13382539724]]",0.057973214871980296,21.979698350296907,0.5,2.0,0.6687948286220254,0.002923695665614245,1000.0,30.0
1239.8615514133924,2.4673531592430615,3.506981843349905,12559.753743411067,8836.472346409077,3581.35693437576,24.12320363802131,1.964590832316618,0.00033908184005582056,0.0005280830951770329,1.4149849535628265,1.30937290490295,33.0003728322277,-3.003847536461069,-2.3975605521842454,208472.1939318575,6.623584626943284,-9.02114517912753,1430246.2734505301,"[0.0026547203201712478, 0.002435966155320348]","[-0.8955762844846981, -3.1516983267536047]","[[208472.1939318575, 398923.031140504], [1430246.2734505301, 460716.8072881122], [1430246.2734505301, 246048.79107800816], [208472.1939318575, 246048.79107800816]]",0.05795659624071026,21.975004267068833,0.5,2.0,0.6671281619553588,0.002916375520223864,1000.0,30.0
1240.3615514133924,2.466893714963372,3.5068203239244773,12555.616085569844,8832.323172555076,3580.3419981092366,24.123513321446012,1.96458494875703,0.0003391916453765493,0.0005281843006065846,1.4149706004766918,1.3094085374753417,32.9994114827208,-3.0087228789424114,-2.41972380363012,208405.45937698215,6.6096012560038275,-9.029325059633948,1429990.0812876676,"[0.002649194958179337, 0.0024317794209938893]","[-0.8979169808730606, -3.1558567306947816]","[[208405.45937698215, 398905.9539714672], [1429990.0812876676, 460699.8968901512], [1429990.0812876676, 246047.44054101626], [208405.45937698215, 246047.44054101626]]",0.05794001529924523,21.970285040142198,0.5,2.0,0.6654614952886921,0.0029090555463379963,1000.0,30.0
1240.8615514133924,2.466439244934636,3.5066551969790574,12551.459607002373,8828.188349567978,3579.325283482479,24.123819446072524,1.9645791077079513,0.0003393006581761369,0.0005282846127163535,1.4149563358777049,1.3094437508102978,32.998445479496525,-3.013602956923145,-2.441617359518091,208338.54988260873,6.595911065200767,-9.037528424718857,1429734.263906139,"[0.0026436685108371756, 0.002427590732424134]","[-0.9002667401625034, -3.160030706397653]","[[208338.54988260873, 398889.11324275687], [1429734.263906139, 460683.3557564862], [1429734.263906139, 246046.08193746296], [208338.54988260873, 246046.08193746296]]",0.05792328116470125,21.965538569243208,0.5,2.0,0.6637948286220254,0.0029017357439506137,1000.0,30.0
1241.3615514133924,2.46598131080901,3.5064896368911347,12547.287742422304,8824.032088567386,3578.3045272441677,24.12412174644789,1.9645733092538764,0.0003394088768957142,0.00052838403441148,1.4149421597650833,1.3094785188273437,32.99747507955453,-3.0184975643738543,-2.463206088214008,208271.268438223,6.582573366710051,-9.045779454924059,1429479.2580283445,"[0.0026381397119507747, 0.002423398307580825]","[-0.9026328827744318, -3.1642306396487196]","[[208271.268438223, 398872.5444346229], [1429479.2580283445, 460667.27993169165], [1429479.2580283445, 246044.7158985861], [208271.268438223, 246044.7158985861]]",0.057906300568499186,21.96076933794859,0.5,2.0,0.6621281619553587,0.002894416113055691,1000.0,30.0
1241.8615514133924,2.4655406060436,3.5063108280209154,12543.098717594808,8819.959419085173,3577.292297464276,24.124421322060186,1.9645675538303644,0.0003395162936150639,0.0005284825480396698,1.414928077653251,1.309512902899272,32.99650022924288,-3.0233531103268407,-2.4851658803538044,208204.72762752202,6.568775812957028,-9.053941693310833,1429223.762595707,"[0.002632617280061075, 0.0024192158503225903]","[-0.9049651013052692, -3.1683765671364514]","[[208204.72762752202, 398855.63917213894], [1429223.762595707, 460650.59243899613], [1429223.762595707, 246043.3424964692], [208204.72762752202, 246043.3424964692]]",0.057889716042279195,21.955982300512524,0.5,2.0,0.6604614952886921,0.0028870966536472024,1000.0,30.0
1242.3615514133924,2.4650863329956105,3.5061398174320897,12538.901129592481,8815.813234732854,3576.2695678166137,24.12471635097941,1.964561841324172,0.00033962291036670025,0.0005285801688202277,1.4149140840261882,1.309546791085443,32.99552137116814,-3.028254500515014,-2.506558893716317,208137.2669729742,6.55565993833153,-9.062218832047847,1428969.3926230827,"[0.0026270878112396616, 0.0024150224980556832]","[-0.9073407692109914, -3.1725902258288694]","[[208137.2669729742, 398839.24484404776], [1428969.3926230827, 460634.8097578078], [1428969.3926230827, 246041.96197407757], [208137.2669729742, 246041.96197407757]]",0.05787259284396126,21.95116490908747,0.5,2.0,0.6587948286220254,0.0028797773657191186,1000.0,30.0
1242.8615514133924,2.4646481839028125,3.5059571826996954,12534.684549552027,8811.7412452422,3575.2531751970605,24.125008586751107,1.9645561721546512,0.0003397287194924918,0.0005286768805093163,1.4149001788831133,1.3095802953440858,32.99453837365388,-3.0331194669286967,-2.5282490080003868,208070.37540464048,6.542179194984044,-9.07042820298443,1428714.3071522785,"[0.0026215639560343163, 0.00241083760371749]","[-0.9096868305613199, -3.1767586803737338]","[[208070.37540464048, 398822.58202132577], [1428714.3071522785, 460618.53597392875], [1428714.3071522785, 246040.5745700156], [208070.37540464048, 246040.5745700156]]",0.05785578094545238,21.946330344910912,0.5,2.0,0.6571281619553588,0.0028724582492654156,1000.0,30.0
1243.3615514133924,2.4642066071370614,3.505777857009492,12530.458435665165,8807.642619421915,3574.2305835526986,24.125296661662038,1.9645505463296544,0.0003398337208125355,0.0005287726918134568,1.414886362223244,1.3096133280638877,32.99355157927539,-3.038011238595374,-2.549556428326241,208002.9362575734,6.529150422438704,-9.078706850764945,1428459.9649200137,"[0.002616035871114043, 0.0024066462043394136]","[-0.9120601753671477, -3.180969293475495]","[[208002.9362575734, 398806.26249226625], [1428459.9649200137, 460602.8574578947], [1428459.9649200137, 246039.18055928423], [208002.9362575734, 246039.18055928423]]",0.05783863310819474,21.94146799513959,0.5,2.0,0.6554614952886921,0.002865139304280067,1000.0,30.0
1243.8615514133924,2.46377057101163,3.505591328910136,12526.21812896266,8803.572549286646,3573.2111799971203,24.125581517709776,1.964544964153281,0.000339937908777227,0.0005288675930596631,1.4148726395609408,1.3096459443224657,32.992561004548236,-3.042885030040485,-2.570988073060221,207935.7647744447,6.5159666394588385,-9.08695471251906,1428205.8312328458,"[0.0026105106874437824, 0.0024024592870927793]","[-0.9144195648347885, -3.185157845222523]","[[207935.7647744447, 398789.83053451433], [1428205.8312328458, 460586.9808280318], [1428205.8312328458, 246037.7805930354], [207935.7647744447, 246037.7805930354]]",0.05782161738891626,21.936585962875764,0.5,2.0,0.6537948286220254,0.0028578205307570456,1000.0,30.0
1244.3615514133924,2.4633411017439926,3.5054001092859126,12521.96489589015,8799.529252289913,3572.1927613110643,24.12586287360832,1.964539425849173,0.00034004127929434115,0.0005289615797322029,1.4148590053802477,1.309678125867387,32.991566696844586,-3.0477521015651643,-2.592406557742777,207868.6872541761,6.5027865434294085,-9.095193101172185,1427951.4886839997,"[0.002604986605179126, 0.0023982740574477516]","[-0.9167754012837905, -3.189340655415602]","[[207868.6872541761, 398773.40833632427], [1427951.4886839997, 460571.0973849212], [1427951.4886839997, 246036.37399934215], [207868.6872541761, 246036.37399934215]]",0.05780463341439735,21.931678489596496,0.5,2.0,0.6521281619553587,0.0028505019286903287,1000.0,30.0
1244.8615514133924,2.462904658478215,3.505212888151594,12517.701289022232,8795.444328754926,3571.1671982420444,24.126140076956858,1.9645339314330656,0.0003401438320346856,0.0005290546592695031,1.4148454707106017,1.309709837831758,32.99056898469007,-3.052646424286007,-2.613427736064807,207800.98869681198,6.4900821218058695,-9.103509857870677,1427697.8302120864,"[0.0025994582566575023, 0.0023940820475903553]","[-0.9191587881412894, -3.1935673364264154]","[[207800.98869681198, 398757.34393048537], [1427697.8302120864, 460555.8418643641], [1427697.8302120864, 246034.961385849], [207800.98869681198, 246034.961385849]]",0.05778728153009499,21.92674414804968,0.5,2.0,0.6504614952886921,0.0028431834980738916,1000.0,30.0
1245.3615514133924,2.462477606708371,3.5050180967383064,12513.423340727744,8791.40247192412,3570.14514486315,24.126414003841784,1.9645284812241803,0.0003402455611490339,0.0005291468226250268,1.4148320134907522,1.3097411245378539,32.989567879430865,-3.057519815637288,-2.6345606001457327,207733.58500169808,6.477231880732745,-9.111792480878478,1427444.2747967183,"[0.0025939329750752, 0.0023898947305520737]","[-0.9215272457555211, -3.1977706898318243]","[[207733.58500169808, 398741.1770376986], [1427444.2747967183, 460540.3943681343], [1427444.2747967183, 246033.5434589408], [207733.58500169808, 246033.5434589408]]",0.05777007054594003,21.921791491781185,0.5,2.0,0.6487948286220254,0.0028358652389017074,1000.0,30.0
1245.8615514133924,2.4620564060078536,3.5048192731401473,12509.134090502565,8787.38426176805,3569.123859358086,24.12668435905463,1.9645230754311425,0.0003403464628331227,0.0005292380648142218,1.4148186557803226,1.309771969050438,32.9885634272577,-3.062389480150245,-2.6556538323578707,207666.25254898082,6.464414600643806,-9.120068433001677,1427190.5712121332,"[0.002588408489643827, 0.002385708641680401]","[-0.9238939130709448, -3.2019709657986697]","[[207666.25254898082, 398725.0431298378], [1427190.5712121332, 460524.97778999514], [1427190.5712121332, 246032.1195277655], [207666.25254898082, 246032.1195277655]]",0.05775287431912307,21.9168148356147,0.5,2.0,0.6471281619553588,0.0028285471511677535,1000.0,30.0
1246.3615514133924,2.4616339148946698,3.504619903207266,12504.83637211481,8783.357443594861,3568.1005979196098,24.12695092025799,1.9645177142069057,0.0003404465342710724,0.0005293283862524112,1.414805397578434,1.309802357327323,32.987555842632275,-3.0672654361752945,-2.6766204692625024,207598.73856078484,6.451748320705406,-9.128368789967908,1426937.4808833506,"[0.002582883120112405, 0.0023815212589183726]","[-0.9262685454090367, -3.2061829440439875]","[[207598.73856078484, 398709.0235266013], [1426937.4808833506, 460509.76943576627], [1426937.4808833506, 246030.69036947362], [207598.73856078484, 246030.69036947362]]",0.05773555877730056,21.911813228286352,0.5,2.0,0.6454614952886921,0.0028212292348660036,1000.0,30.0
1246.8615514133924,2.461204214473802,3.504426584509261,12500.526277298186,8779.28163563887,3567.067528980261,24.12721298225093,1.9645123975213057,0.0003405457759551014,0.0005294177956817828,1.4147922223390759,1.3098322439541181,32.986545334653556,-3.072177554309792,-2.6970621658711025,207530.3950352004,6.43971110152097,-9.136773267392073,1426684.6554957116,"[0.0025773521421852564, 0.002377324583864986]","[-0.9286786368666753, -3.2104537593988596]","[[207530.3950352004, 398693.47648869077], [1426684.6554957116, 460495.37709171337], [1426684.6554957116, 246029.255496323], [207530.3950352004, 246029.255496323]]",0.0577177642463281,21.90678835030279,0.5,2.0,0.6437948286220254,0.0028139114899904355,1000.0,30.0
1247.3615514133924,2.4607904420890625,3.5042227562380313,12496.199727636222,8775.277997799285,3566.040345292305,24.127472105946826,1.9645071257656987,0.00034064418072225376,0.0005295062799385759,1.4147791466065998,1.3098617347559243,32.98553190936008,-3.077057053483591,-2.7177088511674583,207462.56041371633,6.427408436858855,-9.145117288026313,1426431.461406661,"[0.0025718259539656016, 0.0023731352303156448]","[-0.9310637446861909, -3.21468573247834]","[[207462.56041371633, 398677.7412909339], [1426431.461406661, 460480.6234850511], [1426431.461406661, 246027.8160860886], [207462.56041371633, 246027.8160860886]]",0.057700227217424904,21.90175143588153,0.5,2.0,0.6421281619553588,0.0028065939165350263,1000.0,30.0
1247.8615514133924,2.460382667452708,3.504014714854642,12491.86557666756,8771.301507007789,3565.015159243064,24.1277274317679,1.9645018991572853,0.0003407417446327405,0.0005295938334387549,1.414766153835092,1.3098907460230047,32.98451563606119,-3.08193256554766,-2.738378548816172,207394.88560979773,6.4150652124466205,-9.153443761262793,1426178.5255004046,"[0.0025663008806039002, 0.0023689478923566835]","[-0.9334452262598396, -3.2189099579415963]","[[207394.88560979773, 398661.9830843876], [1426178.5255004046, 460465.81643911806], [1426178.5255004046, 246026.37184055502], [207394.88560979773, 246026.37184055502]]",0.0576827514691724,21.89669341636513,0.5,2.0,0.6404614952886921,0.0027992765144937513,1000.0,30.0
1248.3615514133924,2.4599781877796,3.503801121049562,12487.528456615912,8767.349104948718,3563.9946518640527,24.127979382974306,1.9644967180144077,0.00034083846187755616,0.0005296804487812872,1.4147532605688082,1.3099193134002387,32.98349665206399,-3.0867887444710176,-2.7592936290461694,207327.58339065537,6.402432856288954,-9.161726485335123,1425926.5205409476,"[0.0025607790792443875, 0.0023647661753745716]","[-0.9358104887674874, -3.223105120070368]","[[207327.58339065537, 398646.0060466814], [1425926.5205409476, 460450.66152478097], [1425926.5205409476, 246024.92374459418], [207327.58339065537, 246024.92374459418]]",0.05766547235469907,21.89161152167566,0.5,2.0,0.6387948286220254,0.002791959283860588,1000.0,30.0
1248.8615514133924,2.459566437258465,3.5035937581665797,12483.184147658274,8763.350684744944,3562.9656316634973,24.128226931206388,1.964491582339897,0.00034093433234864046,0.0005297661332111524,1.4147404668068706,1.3099473845167848,32.982475099919554,-3.09167658389092,-2.7797932215044625,207259.57658862948,6.3903048199707655,-9.170098041475228,1425674.5034317034,"[0.002555252525243634, 0.0023605766115827177]","[-0.9382062883625025, -3.2273506719463154]","[[207259.57658862948, 398630.4045859728], [1425674.5034317034, 460436.15925748437], [1425674.5034317034, 246023.47006931345], [207259.57658862948, 246023.47006931345]]",0.05764779753277233,21.886498414254024,0.5,2.0,0.6371281619553588,0.002784642224629514,1000.0,30.0
1249.3615514133924,2.4591661454135556,3.503377938246664,12478.829389930188,8759.407437915817,3561.9421055598327,24.128471428332507,1.9644864925220151,0.00034102934889387133,0.0005298508775534512,1.4147277615184735,1.3099750490524844,32.98145103524962,-3.0965317189339796,-2.8004849923988218,207192.0213521249,6.37793112986725,-9.178416122266071,1425422.8029170653,"[0.0025497302827843698, 0.0023563938768953107]","[-0.9405797998183448, -3.231560073383897]","[[207192.0213521249, 398614.6275140328], [1425422.8029170653, 460421.3395336326], [1425422.8029170653, 246022.01293067142], [207192.0213521249, 246022.01293067142]]",0.05763034449123081,21.881364367611535,0.5,2.0,0.6354614952886921,0.002777325336794506,1000.0,30.0
1249.8615514133924,2.458761491442713,3.503167331813892,12474.466026436374,8755.430097091808,3560.910697342358,24.128711319526264,1.9644814485456554,0.0003411235117624052,0.0005299346874455339,1.414715144702836,1.3100021899633334,32.98042455172026,-3.101421311085084,-2.82068706758389,207123.79383195576,6.366132051384909,-9.186819118968799,1425171.275172503,"[0.002544203010886102, 0.002352202942628198]","[-0.9429855229717082, -3.235822016072666]","[[207123.79383195576, 398599.2884498474], [1425171.275172503, 460407.2568626038], [1425171.275172503, 246020.5506880036], [207123.79383195576, 246020.5506880036]]",0.05761248571644408,21.876202452154565,0.5,2.0,0.6337948286220254,0.0027700086203495426,1000.0,30.0
1250.3615514133924,2.4583709951135893,3.5029456834140427,12470.090967191703,8751.523063952844,3559.8870477026917,24.12894828375363,1.9644764508489896,0.00034121681294687625,0.0005300175481347726,1.4147026273890415,1.3100289231925646,32.979395666349035,-3.106270713288269,-2.8412020360310066,207056.2306552232,6.353940376313176,-9.195142412344183,1424919.4910020912,"[0.0025386817495290253, 0.0023480214529803404]","[-0.9453589987622674, -3.2400323076192494]","[[207056.2306552232, 398583.66475035425], [1424919.4910020912, 460392.6529740654], [1424919.4910020912, 246019.0848596505], [207056.2306552232, 246019.0848596505]]",0.05759497364393111,21.871023838984733,0.5,2.0,0.6321281619553588,0.0027626920752886024,1000.0,30.0
1250.8615514133924,2.457970616275099,3.5027325909410316,12465.712909982773,8747.557870361747,3558.8537195851936,24.12893989811461,1.9644739751311409,0.0003412630331553864,0.0005300585094463217,1.4146902095762135,1.3100263755105326,32.978364646220825,-3.1111475264943724,-2.86120492521826,206987.8128969853,6.342368207953427,-9.203573133171687,1424668.960287924,"[0.0025331539313105597, 0.0023438311889077083]","[-0.9477736520467462, -3.24428812726185]","[[206987.8128969853, 398568.5032442596], [1424668.960287924, 460378.87914885656], [1424668.960287924, 246017.61505861362], [206987.8128969853, 246017.61505861362]]",0.057576962888532056,21.865817896357377,0.25,2.0,0.6304614952886921,0.0027553757016056625,1000.0,30.0
1251.1115514133924,2.4577698235666157,3.5026256638819713,12463.526997702898,8745.57645883629,3558.3382849680634,24.128939012199023,1.964472743224921,0.0003412860323069969,0.0005300788818744402,1.4146840503909301,1.3100256079020516,32.97784833669181,-3.1135012130444744,-2.870094234526391,206953.2311646767,6.33774102682446,-9.207835261350851,1424552.5570869183,"[0.002530391215977921, 0.0023417383709421428]","[-0.948975026457623, -3.246403743399046]","[[206953.2311646767, 398561.8827614869], [1424552.5570869183, 460373.5927586752], [1424552.5570869183, 246016.88534657308], [206953.2311646767, 246016.88534657308]]",0.05756738140928192,21.860596699371637,0.125,2.0,0.6296281619553588,0.0027517175790290607,1000.0,30.0
1251.2365514133924,2.457707560030923,3.502572039582895,12462.437087587236,8744.724020071939,3558.0815888290276,24.12897555740066,1.9644717601094834,0.00034130438666217305,0.0005300951372717157,1.4146809790923294,1.3100296634204867,32.9775900430181,-3.114646456218324,-2.874142860325435,206935.96084114237,6.335821140323901,-9.209964000649336,1424494.5517784848,"[0.002529011455252865, 0.002340693700202296]","[-0.9495667143780949, -3.24745332866296]","[[206935.96084114237, 398558.91011943517], [1424494.5517784848, 460371.4158110076], [1424494.5517784848, 246016.5195429293], [206935.96084114237, 246016.5195429293]]",0.057562487542292574,21.85799494375983,0.1,2.0,0.6292114952886921,0.002749888533806649,1000.0,30.0
1251.3365514133923,2.4576131130804764,3.5025259002842795,12461.5644789884,8743.890879029348,3557.879323027124,24.12902411386329,1.964470778911318,0.000341322705213958,0.0005301113591761223,1.4146785275787488,1.310035220924147,32.9773833324399,-3.1155544823043035,-2.8771487484174827,206922.4469745174,6.334481067024342,-9.211629815441825,1424445.6142981877,"[0.002527907525631544, 0.002339857766807089]","[-0.9500408095069759, -3.2482951857518567]","[[206922.4469745174, 398556.7224944331], [1424445.6142981877, 460369.8209806674], [1424445.6142981877, 246016.22435895787], [206922.4469745174, 246016.22435895787]]",0.057558663295603246,21.85799494375983,0.1,2.0,0.6288781619553591,0.00274842530534026,1000.0,30.0
1251.4365514133922,2.4575629937147143,3.502480272301796,12460.69164135241,8743.214029226452,3557.676467129211,24.129072401106153,1.9644697996240705,0.00034134098809067713,0.0005301275467390765,1.4146760815893047,1.3100407364809008,32.97717654353198,-3.1164642994463887,-2.8801143401088893,206908.77424502256,6.333200958656505,-9.213315298765394,1424399.625006834,"[0.0025268035206403344, 0.002339021738772674]","[-0.9505155048285049, -3.2491377326001487]","[[206908.77424502256, 398554.573749791], [1424399.625006834, 460368.37829790293], [1424399.625006834, 246015.93126543335], [206908.77424502256, 246015.93126543335]]",0.057554724112801416,21.855668572867383,0.1,2.0,0.6285448286220261,0.0027469620837285227,1000.0,30.0
1251.536551413392,2.4574596963970388,3.5024323703545903,12459.817384277807,8742.352687663726,3557.475510374055,24.129120397066714,1.9644688222480475,0.0003413592352960752,0.0005301436992886544,1.4146736356090919,1.3100462075582975,32.97696968696488,-3.1173755344863343,-2.883076633373605,206895.3626102379,6.331892046714017,-9.214968680087622,1424350.5327238713,"[0.0025256996192791702, 0.0023381859557134637]","[-0.9509897095517189, -3.249978983252618]","[[206895.3626102379, 398552.4205394105], [1424350.5327238713, 460366.80821099196], [1424350.5327238713, 246015.635402562], [206895.3626102379, 246015.635402562]]",0.05755093020212134,21.855668572867383,0.1,2.0,0.628211495288693,0.0027454988689713865,1000.0,30.0
1251.636551413392,2.4573475574485726,3.5023833791528376,12458.939818091045,8741.460318884401,3557.274709630627,24.129168106565167,1.9644678467836147,0.000341377446832012,0.0005301598163261582,1.4146711896381103,1.3100516357170813,32.97676275464403,-3.118288221503867,-2.8860470589055467,206882.04527305433,6.330563459876544,-9.21661051878209,1424299.236038533,"[0.0025245958302625316, 0.0023373504836756262]","[-0.9514633724469832, -3.250818538375196]","[[206882.04527305433, 398550.25777619204], [1424299.236038533, 460365.1560879364], [1424299.236038533, 246015.3379276566], [206882.04527305433, 246015.3379276566]]",0.05754720636586035,21.855668572867383,0.1,2.0,0.62787816195536,0.002744035661068805,1000.0,30.0
1251.736551413392,2.4573107554829106,3.502337089821597,12458.063755758423,8740.830272587036,3557.0715885583177,24.129215484862033,1.9644668732271073,0.00034139562277476766,0.0005301758974966558,1.414668754706136,1.310057020916571,32.976555746499514,-3.119206943242826,-2.889042151928038,206868.34850588086,6.329257069486914,-9.218299221414952,1424253.4769585477,"[0.00252349176961457, 0.00233651454322204]","[-0.951938734109818, -3.251661027860679]","[[206868.34850588086, 398548.0846133007], [1424253.4769585477, 460363.69000446924], [1424253.4769585477, 246015.04479545553], [206868.34850588086, 246015.04479545553]]",0.05754326219162949,21.852595076416495,0.1,2.0,0.627544828622027,0.0027425724600207285,1000.0,30.0
1251.8365514133918,2.457211670826364,3.50228909289923,12457.187937342256,8739.983129141281,3556.870265963702,24.129262511266944,1.9644659015763464,0.00034141376317126007,0.0005301919425819766,1.4146663197833802,1.3100623595425442,32.97634866396709,-3.120130178255104,-2.8920552530871646,206854.9057565627,6.327901436993443,-9.219956690080608,1424204.6708221838,"[0.002522387514338305, 0.0023356783319661402]","[-0.9524153514579734, -3.2525052802196717]","[[206854.9057565627, 398545.88899410015], [1424204.6708221838, 460362.07433815463], [1424204.6708221838, 246014.7488422427], [206854.9057565627, 246014.7488422427]]",0.05753946553264313,21.852595076416495,0.1,2.0,0.6272114952886939,0.002741109265827111,1000.0,30.0
1251.9365514133917,2.457104308115742,3.50223987445101,12456.309603835345,8739.107853257767,3556.669460223058,24.129309337218736,1.9644649318338638,0.00034143186798210915,0.0005302079511815268,1.4146638903847235,1.3100676671064673,32.976141503863516,-3.1210533498754334,-2.8951152605071684,206841.6004944838,6.326482028649082,-9.22159728915625,1424153.38615452,"[0.0025212836641698697, 0.0023348428103255716]","[-0.9528897077593422, -3.2533456008184634]","[[206841.6004944838, 398543.64951356023], [1424153.38615452, 460360.3148062393], [1424153.38615452, 246014.45100930938], [206841.6004944838, 246014.45100930938]]",0.057535770384629197,21.852595076416495,0.1,2.0,0.626878161955361,0.0027396460784879025,1000.0,30.0
1252.0365514133916,2.4570748829497693,3.5021936061851386,12455.432633405828,8738.50338421197,3556.4660421424423,24.129355728504628,1.9644639639945627,0.00034144993730869313,0.000530223923140288,1.4146614609952792,1.3100729198969285,32.975934274120675,-3.121984053973013,-2.8982091329185664,206827.89597983038,6.325078070633879,-9.223287203552445,1424107.5970314457,"[0.0025201793429936244, 0.0023340065402443154]","[-0.9533669403548396, -3.254190522087167]","[[206827.89597983038, 398541.3923398882], [1424107.5970314457, 460358.73406617506], [1424107.5970314457, 246014.15757839757], [206827.89597983038, 246014.15757839757]]",0.057531850170615,21.84954327812799,0.1,2.0,0.6265448286220279,0.0027381828980030548,1000.0,30.0
1252.1365514133915,2.4569798361436295,3.5021449566309686,12454.55658548903,8737.672134534914,3556.2653001862604,24.12940183013896,1.9644629980588055,0.00034146797115391675,0.0005302398579834379,1.414659037129922,1.3100781310997072,32.9757269588718,-3.1229174944180076,-2.901373322041991,206814.53060288972,6.323562060316306,-9.224935382358296,1424058.4859178576,"[0.002519075298840251, 0.002333170663483276]","[-0.9538426614597536, -3.2550332791564096]","[[206814.53060288972, 398539.0656738105], [1424058.4859178576, 460356.9164050183], [1424058.4859178576, 246013.86100793528], [206814.53060288972, 246013.86100793528]]",0.057528129142654476,21.84954327812799,0.1,2.0,0.6262114952886948,0.0027367197243725206,1000.0,30.0
1252.2365514133915,2.456876453365461,3.502094928494711,12453.677965111418,8736.812900565765,3556.065217930664,24.12944775598985,1.9644620340293175,0.0003414859694758759,0.0005302557552888739,1.4146566243035128,1.310083313855921,32.97551956538234,-3.123850905894804,-2.904609196034812,206801.313964302,6.321956104485594,-9.226565300520406,1424006.981254157,"[0.002517971743459136, 0.002332335642696628]","[-0.9543156267384061, -3.2558711071514463]","[[206801.313964302, 398536.67368148884], [1424006.981254157, 460354.9251174973], [1424006.981254157, 246013.56265543087], [206801.313964302, 246013.56265543087]]",0.05752451962527197,21.84954327812799,0.1,2.0,0.6258781619553618,0.002735256557596252,1000.0,30.0
1252.3365514133914,2.45685046538718,3.50204765772906,12452.80058093025,8736.222888089327,3555.862683206716,24.129493230996186,1.9644610719023285,0.00034150393235202615,0.0005302716148519829,1.414654205971428,1.3100884377805824,32.975312101236966,-3.1247908189585454,-2.907900283376705,206787.71544590403,6.320342114370305,-9.22824239774701,1423960.9165683696,"[0.0025168679089486766, 0.002331500188200404]","[-0.9547903485440374, -3.256711675767521]","[[206787.71544590403, 398534.2452896596], [1423960.9165683696, 460353.08228747407], [1423960.9165683696, 246013.2686969483], [206787.71544590403, 246013.2686969483]]",0.05752069847791587,21.846503659695404,0.1,2.0,0.6255448286220288,0.0027337933976741995,1000.0,30.0
1252.4365514133913,2.456756506168626,3.501998124647408,12451.92426782138,8735.397584591572,3555.6627458431544,24.129538427529138,1.9644601116790033,0.0003415218597700372,0.0005302874362294451,1.4146517931634066,1.310093520936618,32.97510454792257,-3.1257329514929184,-2.91128005599802,206774.44780628066,6.318598714428504,-9.229878770426524,1423911.6541659706,"[0.0025157644330478976, 0.00233066527475265]","[-0.9552630794854523, -3.2575492000452715]","[[206774.44780628066, 398531.7319592969], [1423911.6541659706, 460350.9856629408], [1423911.6541659706, 246012.97170807794], [206774.44780628066, 246012.97170807794]]",0.05751707652261047,21.846503659695404,0.1,2.0,0.6252114952886958,0.002732330244606317,1000.0,30.0
