t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1252.5365514133912,2.4566555146662545,3.501947385364466,12451.045502563262,8734.54859004087,3555.463327233118,24.12958347008265,1.9644591533641245,0.0003415397516481481,0.0005303032190404032,1.4146493858794402,1.3100985774592704,32.974896915271586,-3.1266731820814577,-2.9147423906633776,206761.31801877145,6.316755830628722,-9.2314982212921,1423860.0359464053,"[0.002514661620569224, 0.002329831473416814]","[-0.9557320326551377, -3.2583802819738232]","[[206761.31801877145, 398529.14432582044], [1423860.0359464053, 460348.70595510694], [1423860.0359464053, 246012.67297612794], [206761.31801877145, 246012.67297612794]]",0.05751356421053538,21.846503659695404,0.1,2.0,0.6248781619553627,0.002730867098392554,1000.0,30.0
1252.636551413391,2.4566239192588717,3.5018999185268673,12450.16889508326,8733.939695038625,3555.261196705082,24.12962812323913,1.964458196952955,0.0003415576080786598,0.0005303189633217542,1.4146469841195182,1.3101035866454747,32.974689202837055,-3.127620931134748,-2.9182594779220494,206747.7774515903,6.314908944155775,-9.233168422077824,1423814.0979497158,"[0.0025135582932022792, 0.0023289968708597336]","[-0.9562041166977421, -3.259216271146326]","[[206747.7774515903, 398526.52150061063], [1423814.0979497158, 460346.58744016674], [1423814.0979497158, 246012.37867974825], [206747.7774515903, 246012.37867974825]]",0.05750982537257724,21.843464812752945,0.1,2.0,0.6245448286220296,0.002729403959032863,1000.0,30.0
1252.736551413391,2.4565299623160164,3.501850577485095,12449.292475628336,8733.113906299022,3555.061017072001,24.129672546211463,1.9644572424479647,0.0003415754290193894,0.0005303346689051015,1.4146445823687754,1.3101085635036829,32.974481415770924,-3.1285691472598254,-2.921837227494791,206734.5241207554,6.312966047617465,-9.234803275112256,1423764.6809926764,"[0.0025124552186488983, 0.0023281626557136344]","[-0.9566748322935501, -3.26005012680909]","[[206734.5241207554, 398523.83888292377], [1423764.6809926764, 460344.25149535993], [1423764.6809926764, 246012.08125472034], [206734.5241207554, 246012.08125472034]]",0.05750626478925901,21.843464812752945,0.1,2.0,0.6242114952886967,0.0027279408265271977,1000.0,30.0
1252.836551413391,2.456424294066768,3.5018005513534662,12448.413475906753,8732.24640763355,3554.860790428332,24.129716761440942,1.9644562898515903,0.00034159321442734075,0.0005303503357543517,1.4146421806272116,1.3101135114274227,32.974273548192116,-3.1295173291659357,-2.925465523626258,206721.36375599552,6.310961217299223,-9.23642674092548,1423712.8181409335,"[0.002511352326676132, 0.0023273288133568966]","[-0.9571445922160391, -3.2608819225854435]","[[206721.36375599552, 398521.1105512293], [1423712.8181409335, 460341.7782627617], [1423712.8181409335, 246011.78202633583], [206721.36375599552, 246011.78202633583]]",0.05750278866310575,21.843464812752945,0.1,2.0,0.6238781619553636,0.0027264777008755075,1000.0,30.0
1252.9365514133908,2.456392832207069,3.5017534515388378,12447.536162562837,8731.636601920409,3554.658069114716,24.1297607240913,1.9644553391624262,0.000341610964331739,0.0005303659637792367,1.4146397899245253,1.3101184286271943,32.97406560215501,-3.1304696812186736,-2.929150377420285,206707.82278840957,6.308946864344762,-9.238097241765047,1423666.280956404,"[0.002510249247839551, 0.002326494603218657]","[-0.9576155551981658, -3.2617160626569315]","[[206707.82278840957, 398518.3446458643], [1423666.280956404, 460339.4490242713], [1423666.280956404, 246011.48700341507], [206707.82278840957, 246011.48700341507]]",0.057499103337861006,21.840417746971568,0.1,2.0,0.6235448286220306,0.0027250145820777462,1000.0,30.0
1253.0365514133907,2.456298773494274,3.5017049644446203,12446.65907893411,8730.807917889832,3554.4568161264788,24.12980444964241,1.9644543903798928,0.0003416286787438068,0.0005303815530845754,1.414637404745851,1.3101233175714113,32.97385757964861,-3.131424967892808,-2.9328641637346777,206694.51003949536,6.306875507183406,-9.239739670918084,1423616.7377426806,"[0.002509145934879298, 0.002325660043724244]","[-0.9580880023786834, -3.262552428352957]","[[206694.51003949536, 398515.5476877865], [1423616.7377426806, 460336.96409829875], [1423616.7377426806, 246011.18924622412], [206694.51003949536, 246011.18924622412]]",0.057495557729118484,21.840417746971568,0.1,2.0,0.6232114952886976,0.0027235514701338635,1000.0,30.0
1253.1365514133906,2.456197351653945,3.5016554600617784,12445.77941207522,8729.953811809066,3554.2558524177716,24.12984803910502,1.9644534435090972,0.00034164635757124803,0.0005303971034468142,1.4146350195763369,1.3101281848688953,32.97364947842368,-3.1323775896022736,-2.9366323399071916,206681.31764246195,6.304734993064528,-9.24136733297172,1423564.7273816785,"[0.0025080431187548746, 0.002324826277329393]","[-0.958557648891053, -3.263384250239568]","[[206681.31764246195, 398512.70096984686], [1423564.7273816785, 460334.3306168141], [1423564.7273816785, 246010.88966215588], [206681.31764246195, 246010.88966215588]]",0.05749210871202151,21.840417746971568,0.1,2.0,0.6228781619553645,0.002722088365043813,1000.0,30.0
1253.2365514133905,2.4561666392623662,3.5016093025118726,12444.901663438575,8729.344039813795,3554.052033878037,24.12989128845914,1.9644524985455365,0.00034166400089842303,0.0005304126150159296,1.4146326399308216,1.3101330137502116,32.973441298288776,-3.1333369576438748,-2.940425820242183,206667.70002334224,6.302621722787194,-9.243047543029377,1423518.386940803,"[0.0025069396577826336, 0.0023239914611980403]","[-0.9590311914292579, -3.264222463564599]","[[206667.70002334224, 398509.84461003816], [1423518.386940803, 460331.8960991446], [1423518.386940803, 246010.59452054172], [206667.70002334224, 246010.59452054172]]",0.05748841955696489,21.83735668399211,0.1,2.0,0.6225448286220315,0.0027206252668075456,1000.0,30.0
1253.3365514133905,2.4560736499127374,3.501561195449227,12444.023812250023,8728.517731997783,3553.850159301168,24.129934344832776,1.9644515554918474,0.00034168160867776085,0.0005304280876766065,1.4146302602944594,1.3101378167454114,32.97323304455301,-3.1342961330306918,-2.944254865223911,206654.3671864,6.300437833301089,-9.244692698525,1423468.5268297368,"[0.0025058363636869447, 0.002323156868610078]","[-0.9595038688664386, -3.2650595179338837]","[[206654.3671864, 398506.949952208], [1423468.5268297368, 460329.27325237566], [1423468.5268297368, 246010.29623438348], [206654.3671864, 246010.29623438348]]",0.05748490140116634,21.83735668399211,0.1,2.0,0.6222114952886985,0.0027191621754250137,1000.0,30.0
1253.4365514133904,2.4559691616384636,3.5015122758833575,12443.143078240404,8727.650588145918,3553.6482804708326,24.129977301125216,1.9644506143506688,0.0003416991808608685,0.0005304435214186245,1.4146278916969168,1.3101426067568054,32.973024711460596,-3.13525454544129,-2.948109106667914,206641.12767476263,6.298217313381713,-9.246326420049627,1423416.2088277654,"[0.0025047332025015475, 0.002322322551289717]","[-0.9599758735490899, -3.265895081325736]","[[206641.12767476263, 398504.03121215425], [1423416.2088277654, 460326.5425638258], [1423416.2088277654, 246009.99615424412], [206641.12767476263, 246009.99615424412]]",0.05748146108552982,21.83735668399211,0.1,2.0,0.6218781619553655,0.0027176990908961696,1000.0,30.0
1253.5365514133903,2.455939717125532,3.501466193547894,12442.26382395811,8727.044102987697,3553.443939251879,24.130019956768017,1.9644496751207303,0.00034171671747347564,0.0005304589161574934,1.414625523108514,1.310147359739361,32.972816301239845,-3.1362166102574625,-2.9519984425051007,206627.50461927755,6.296009112233548,-9.248007554738649,1423369.292131467,"[0.002503629819264095, 0.002321487798950297]","[-0.9604492974528834, -3.2667334032770143]","[[206627.50461927755, 398501.0933087817], [1423369.292131467, 460323.9836139092], [1423369.292131467, 246009.70035193142], [206627.50461927755, 246009.70035193142]]",0.05747780347560294,21.83427837052208,0.1,2.0,0.6215448286220324,0.0027162360132209637,1000.0,30.0
1253.6365514133902,2.455846963082614,3.5014185847205765,12441.384623856857,8726.216505039742,3553.2411572122032,24.13006236472969,1.9644487378016804,0.00034173421852178064,0.0005304742719995724,1.414623154529251,1.3101520832402702,32.972607816174616,-3.137180998837411,-2.9558950466656597,206614.1140080087,6.293765042174698,-9.249660088840358,1423319.3660563137,"[0.002502526188733637, 0.002320652669105059]","[-0.9609242887471489, -3.2675741270581]","[[206614.1140080087, 398498.14272735256], [1423319.3660563137, 460321.29338978435], [1423319.3660563137, 246009.4018172207], [206614.1140080087, 246009.4018172207]]",0.05747428138390574,21.83427837052208,0.1,2.0,0.6212114952886993,0.0027147729423993485,1000.0,30.0
1253.73655141339,2.4557466034010296,3.5013698488764806,12440.502684560715,8725.362795368355,3553.0387309848525,24.130104731731603,1.9644478023988399,0.00034175168390896576,0.000530489588720977,1.4146207969887756,1.3101567985729428,32.972399254201264,-3.1381421314898303,-2.9598277449319994,206600.84634042822,6.291469787563017,-9.251297532495016,1423266.9756743752,"[0.0025014230534996565, 0.0023198183268858972]","[-0.9613964784344591, -3.2684103257182855]","[[206600.84634042822, 398495.1579327482], [1423266.9756743752, 460318.4755890173], [1423266.9756743752, 246009.10146276242], [206600.84634042822, 246009.10146276242]]",0.0574708518675649,21.83427837052208,0.1,2.0,0.6208781619553664,0.0027133098784312766,1000.0,30.0
1253.83655141339,2.455717807396022,3.5013244126390313,12439.622596823763,8724.756443028698,3552.8334797882167,24.130146742959,1.9644468689079304,0.00034176911371467484,0.000530504866475972,1.414618439457427,1.3101614734170062,32.97219061545502,-3.1391094962281816,-2.9637672920724754,206587.14990487692,6.289220686597901,-9.252987978670376,1423220.353156424,"[0.002500319270021546, 0.002318982926747008]","[-0.9618725920975993, -3.2692529764684943]","[[206587.14990487692, 398492.1793545083], [1423220.353156424, 460315.8816193878], [1423220.353156424, 246008.80562728064], [206587.14990487692, 246008.80562728064]]",0.057467174394803165,21.831180735437975,0.1,2.0,0.6205448286220333,0.002711846821316698,1000.0,30.0
1253.93655141339,2.4556258181169177,3.5012769310041953,12438.742347611787,8723.930570364571,3552.6302525416786,24.130188616497314,1.96444593733181,0.00034178650788676624,0.0005305201051550181,1.4146160874500222,1.3101661301976095,32.971981905512905,-3.1400761619489006,-2.9677267030823486,206573.7427678723,6.28691610014738,-9.254642803229729,1423170.1977624432,"[0.0024992156553739035, 0.0023181477527471485]","[-0.9623478249539313, -3.2700944471043987]","[[206573.7427678723, 398489.1757534208], [1423170.1977624432, 460313.1164144216], [1423170.1977624432, 246008.5066291769], [206573.7427678723, 246008.5066291769]]",0.057463665605235616,21.831180735437975,0.1,2.0,0.6202114952887003,0.0027103837710555677,1000.0,30.0
1254.0365514133898,2.4555221812925057,3.5012285533207432,12437.85914164542,8723.063503276597,3552.4270844440366,24.130230337383146,1.964445007673411,0.00034180386637093117,0.0005305353047540996,1.4146137354517376,1.3101707665567566,32.97177311886503,-3.141041527365103,-2.9716958831055535,206560.431821412,6.284589954519731,-9.256285837625285,1423117.583358884,"[0.0024981121831077553, 0.0023173128693162247]","[-0.9628223376111239, -3.27093434651049]","[[206560.431821412, 398486.161159245], [1423117.583358884, 460310.2608198761], [1423117.583358884, 246008.2058324616], [206560.431821412, 246008.2058324616]]",0.05746023159163259,21.831180735437975,0.1,2.0,0.6198781619553673,0.002708920727647834,1000.0,30.0
1254.1365514133897,2.455494506529429,3.501182995497572,12436.977419936717,8722.460314630058,3552.221473693417,24.13027180902041,1.9644440799316443,0.0003418211891891475,0.0005305504651963888,1.4146113889773853,1.310175373172165,32.97156425792582,-3.1420101423077265,-2.975687036982208,206546.73381505423,6.28228969754764,-9.257976734529848,1423070.4650538482,"[0.0024970084891895194, 0.002316477551690239]","[-0.9632982648705986, -3.271776997025381]","[[206546.73381505423, 398483.13870501774], [1423070.4650538482, 460307.59546982084], [1423070.4650538482, 246007.9093814088], [206546.73381505423, 246007.9093814088]]",0.05745657397697849,21.828063224297825,0.1,2.0,0.6195448286220342,0.0027074576910934506,1000.0,30.0
1254.2365514133896,2.455402698236816,3.501135829353035,12436.09575387053,8721.633366400325,3552.0175051787583,24.130313122732417,1.9644431541064178,0.00034183847634239247,0.0005305655865953178,1.4146090535417604,1.3101799629227127,32.97135532528563,-3.142980599478765,-2.9796725386355547,206533.2733271384,6.279965858087849,-9.259638396723403,1423020.3256173022,"[0.002495904557945321, 0.0023156418728986165]","[-0.9637756946376516, -3.272621943668741]","[[206533.2733271384, 398480.1144579339], [1423020.3256173022, 460304.812581896], [1423020.3256173022, 246007.61017581928], [206533.2733271384, 246007.61017581928]]",0.0574530505277479,21.828063224297825,0.1,2.0,0.6192114952887012,0.0027059946613923695,1000.0,30.0
1254.3365514133895,2.4553030794178303,3.5010874716159326,12435.211325284003,8720.779731358469,3551.8139509792113,24.130354337503643,1.9644422302032913,0.00034185572772909195,0.0005305806687324663,1.4146067181152373,1.31018453624628,32.97114631894209,-3.1439473896966144,-2.9836833512430303,206519.9390848055,6.27760120589943,-9.26128455714246,1422967.7152074482,"[0.002494801131826983, 0.002314806999336027]","[-0.9642502714043851, -3.27346226842551]","[[206519.9390848055, 398477.0651099715], [1422967.7152074482, 460301.9138738839], [1422967.7152074482, 246007.3091378755], [206519.9390848055, 246007.3091378755]]",0.05744961810650527,21.828063224297825,0.1,2.0,0.6188781619553682,0.0027045316385445415,1000.0,30.0
1254.4365514133895,2.455276022115992,3.5010424077165334,12434.328792329745,8720.176958617863,3551.6075911915964,24.130395209491873,1.9644413082182,0.0003418729434246016,0.0005305957117682968,1.4146043826978145,1.310189070905652,32.970937239257694,-3.144920054287099,-2.9876903609533656,206506.1727540431,6.275293786074997,-9.262984147028362,1422920.9704078545,"[0.002493697063283249, 0.0023139710775855055]","[-0.9647287418963733, -3.2743089934906413]","[[206506.1727540431, 398474.0311678913], [1422920.9704078545, 460299.2546286417], [1422920.9704078545, 246007.01268607093], [206506.1727540431, 246007.01268607093]]",0.057445932135551846,21.824925637998057,0.1,2.0,0.6185448286220352,0.0027030686225499203,1000.0,30.0
1254.5365514133894,2.455184805467925,3.500995229381412,12433.446121375684,8719.351497716656,3551.4033315528222,24.130435956141092,1.9644403881542096,0.0003418901233726153,0.0005306107155996517,1.4146020528042909,1.3101935891792449,32.97072809191263,-3.145891664987838,-2.991708132077747,206492.70115497755,6.272939302463328,-9.264647434541075,1422870.6700617964,"[0.0024925931716559997, 0.002313135396509692]","[-0.9652062838281893, -3.2751544514428708]","[[206492.70115497755, 398470.9798186291], [1422870.6700617964, 460296.43304844224], [1422870.6700617964, 246006.71303938775], [206492.70115497755, 246006.71303938775]]",0.05744241483118289,21.824925637998057,0.1,2.0,0.6182114952887021,0.0027016056134084553,1000.0,30.0
1254.6365514133893,2.455081784756444,3.5009470982920243,12432.56048361985,8718.484434143213,3551.1991854104886,24.130476600367466,1.9644394700145187,0.00034190726751361105,0.0005306256802268545,1.4145997284346552,1.3101980939769204,32.97051887152293,-3.146861555411162,-2.9957269139543996,206479.32908484887,6.270571602967664,-9.266298516922063,1422817.9013919658,"[0.0024914894386090574, 0.002312300033559181]","[-0.9656830060997453, -3.275998167742801]","[[206479.32908484887, 398467.92485808796], [1422817.9013919658, 460293.5303852108], [1422817.9013919658, 246006.41157872064], [206479.32908484887, 246006.41157872064]]",0.057438971363613735,21.824925637998057,0.1,2.0,0.617878161955369,0.0027001426111201,1000.0,30.0
1254.7365514133892,2.455055642378159,3.50090179489839,12431.676384083183,8717.884430645261,3550.9926048765383,24.130517004845903,1.964438553798197,0.0003419243758663414,0.0005306406055800012,1.4145974095889,1.3102025703549756,32.97030958052261,-3.1478344267755416,-2.9997600438481413,206465.5665153008,6.268237858082784,-9.267997901930926,1422770.717071015,"[0.0024903854873617073, 0.0023114642431665204]","[-0.9661611243993448, -3.2768445977164293]","[[206465.5665153008, 398464.86864744104], [1422770.717071015, 460290.8298396976], [1422770.717071015, 246006.11452406136], [206465.5665153008, 246006.11452406136]]",0.05743529961199028,21.821768683317053,0.1,2.0,0.6175448286220361,0.0026986796156848055,1000.0,30.0
1254.836551413389,2.4549645263902686,3.50085482647483,12430.792378588598,8717.057929273415,3550.7877346361515,24.13055718956276,1.964437639505383,0.00034194144842720955,0.0005306554917781487,1.414595090752225,1.3102070210834085,32.97010022168348,-3.1488088325955883,-3.0037800216696837,206452.04633888908,6.265887420518425,-9.269667442188108,1422720.4929258598,"[0.002489281308105042, 0.0023106281076699323]","[-0.9666407004687999, -3.2776932419267486]","[[206452.04633888908, 398461.8169065502], [1422720.4929258598, 460288.0189979954], [1422720.4929258598, 246005.81468620306], [206452.04633888908, 246005.81468620306]]",0.057431762173977496,21.821768683317053,0.1,2.0,0.617211495288703,0.0026972166271025245,1000.0,30.0
1254.936551413389,2.4548653875685935,3.500806625045474,12429.905613594663,8716.204100865394,3550.5833211890713,24.13059732240115,1.9644367271418395,0.0003419584850906414,0.000530670338608843,1.414592777439417,1.3102114619081733,32.9698907929195,-3.1497792405335283,-3.007818917516204,206438.65528528567,6.26350220387576,-9.271321121391964,1422667.784484091,"[0.0024881776456132368, 0.0023097927980368243]","[-0.9671173489790746, -3.2785371322328496]","[[206438.65528528567, 398458.7454405946], [1422667.784484091, 460285.09886885656], [1422667.784484091, 246005.51299820212], [206438.65528528567, 246005.51299820212]]",0.05742831534304975,21.821768683317053,0.1,2.0,0.61687816195537,0.002695753645373208,1000.0,30.0
1255.036551413389,2.4548397753224136,3.500761732106538,12429.020804059557,8715.604480672673,3550.3761053113876,24.130637157411208,1.9644358167036757,0.0003419754859284892,0.0005306851462382443,1.4145904696504648,1.3102158703805644,32.969681294725035,-3.1507552684780946,-3.011847683200017,206424.8285472975,6.261181008052404,-9.27302869125242,1422621.0282048753,"[0.0024870733462049204, 0.002308956449554185]","[-0.9675978584840148, -3.279387367454896]","[[206424.8285472975, 398455.6948857232], [1422621.0282048753, 460282.42855069577], [1422621.0282048753, 246005.21595585207], [206424.8285472975, 246005.21595585207]]",0.05742461059887469,21.818592980139208,0.1,2.0,0.616544828622037,0.0026942906704968085,1000.0,30.0
1255.1365514133888,2.4547490945833457,3.50071467412927,12428.135887304774,8714.779168430343,3550.171049114711,24.130676839186982,1.9644349081941301,0.00034199245088099167,0.0005306999145700791,1.4145881618705813,1.3102202584824734,32.96947173279125,-3.1517299961852685,-3.01588161335701,206411.30131483258,6.258817745474062,-9.274699358831072,1422570.6888791458,"[0.002485969229789066, 0.002308120352971481]","[-0.9680774074962331, -3.280236273672404]","[[206411.30131483258, 398452.6315647066], [1422570.6888791458, 460279.6007103403], [1422570.6888791458, 246004.91568466031], [206411.30131483258, 246004.91568466031]]",0.057421075271412186,21.818592980139208,0.1,2.0,0.6162114952887039,0.002692827702473277,1000.0,30.0
1255.2365514133887,2.454646481128804,3.500666625129477,12427.248005251082,8713.911906728983,3549.9661453170916,24.130716464641154,1.9644340016166177,0.0003420093798843824,0.0005307146436080944,1.4145858651293168,1.3102246394788186,32.969262101794584,-3.1527026921849464,-3.019911287691798,206397.87641277586,6.2564461845590245,-9.276357472250822,1422517.8663355764,"[0.0024848652856146354, 0.0023072845977885593]","[-0.9685560519999015, -3.2810832927954676]","[[206397.87641277586, 398449.56904810946], [1422517.8663355764, 460276.69697739335], [1422517.8663355764, 246004.61358207735], [206397.87641277586, 246004.61358207735]]",0.05741761366268609,21.818592980139208,0.1,2.0,0.6158781619553709,0.0026913647413025665,1000.0,30.0
1255.3365514133886,2.4546216167211563,3.500621421055048,12426.361714253906,8713.314698226019,3549.7588055405145,24.130755783550406,1.9644330969703325,0.0003420262729548892,0.000530729333288645,1.4145835628823353,1.3102289826380946,32.9690524040941,-3.153678207437581,-3.0239505549105843,206384.05764836792,6.25411376427968,-9.278064319190264,1422470.703837659,"[0.002483761124259213, 0.0023064484178311755]","[-0.9690360965398064, -3.281933023762807]","[[206384.05764836792, 398446.5094382974], [1422470.703837659, 460274.003550438], [1422470.703837659, 246004.31593890663], [206384.05764836792, 246004.31593890663]]",0.05741392007740255,21.81539976387722,0.1,2.0,0.6155448286220379,0.0026899017869846274,1000.0,30.0
1255.4365514133885,2.454531024829469,3.500574507804288,12425.475553792676,8712.48852925412,3549.553230788529,24.130794963094026,1.9644321942555898,0.00034204313008543514,0.0005307439837341638,1.414581271673953,1.3102333113986633,32.968842642571815,-3.1546550054990306,-3.027972096052224,206370.48562292813,6.251768680099076,-9.2797407761513,1422420.4794581966,"[0.002482656744366621, 0.002305611908729949]","[-0.969517536408499, -3.2827848646979243]","[[206370.48562292813, 398443.4580775927], [1422420.4794581966, 460271.203667781], [1422420.4794581966, 246004.01548492064], [206370.48562292813, 246004.01548492064]]",0.057410361592608705,21.81539976387722,0.1,2.0,0.6152114952887049,0.0026884388395194136,1000.0,30.0
1255.5365514133885,2.4544322350479373,3.5005263291543827,12424.586636762633,8711.634503198482,3549.3481461012248,24.130834061548562,1.9644312934783101,0.00034205995116732267,0.0005307585947364028,1.4145789804746198,1.3102376260414716,32.968632815026126,-3.155627581044392,-3.0320085846873326,206357.04531820185,6.24939246226279,-9.281401046950123,1422367.7542171665,"[0.002481552890228519, 0.0023047762416807957]","[-0.9699959978604953, -3.28363185721493]","[[206357.04531820185, 398440.39030721626], [1422367.7542171665, 460268.2981678296], [1422367.7542171665, 246003.7131637387], [206357.04531820185, 246003.7131637387]]",0.05740689389171928,21.81539976387722,0.1,2.0,0.6148781619553718,0.002686975898906874,1000.0,30.0
1255.6365514133884,2.4544078620122636,3.5004814768218555,12423.69972823382,8711.037750138774,3549.1402569893044,24.13087290376169,1.964430394634735,0.00034207673626978686,0.0005307731664638525,1.4145767003138596,1.3102419141565664,32.96842292208805,-3.1566056055283944,-3.036031120599148,206343.16616098658,6.247084496398202,-9.28311561699735,1422321.0542032255,"[0.00248044840400351, 0.0023039395439279752]","[-0.9704782913901943, -3.284485146066458]","[[206343.16616098658, 398437.3468027831], [1422321.0542032255, 460265.64947085944], [1422321.0542032255, 246003.41554077962], [206343.16616098658, 246003.41554077962]]",0.057403164955744816,21.81218996401527,0.1,2.0,0.6145448286220387,0.002685512965146964,1000.0,30.0
1255.7365514133883,2.454317614753679,3.5004344166350916,12422.812738478951,8710.212647875958,3548.934577789002,24.130911598334915,1.964429497728232,0.00034209348533050416,0.0005307876988245706,1.4145744201621353,1.3102461826297234,32.96821296944444,-3.1575821489104228,-3.040055338997206,206329.59086004563,6.2447373976145855,-9.284792736611791,1422270.7429977262,"[0.002479344106768755, 0.002303103108990654]","[-0.970959588673395, -3.2853370399762394]","[[206329.59086004563, 398434.2933793344], [1422270.7429977262, 460262.8456562087], [1422270.7429977262, 246003.11465863587], [206329.59086004563, 246003.11465863587]]",0.057399606607260116,21.81218996401527,0.1,2.0,0.6142114952887058,0.0026840500382396323,1000.0,30.0
1255.8365514133882,2.4542153330803176,3.5003863344541912,12421.922785934725,8709.345327830624,3548.729082748991,24.1309501697989,1.9644286027623854,0.0003421101982824309,0.0005308021918222584,1.4145721400194462,1.3102504344602715,32.96800295176911,-3.1585564656730423,-3.0440722087420227,206316.12049080548,6.242384768709428,-9.28645697745145,1422217.9317905132,"[0.002478239992639006, 0.002302267034180687]","[-0.9714399254400071, -3.286186945286022]","[[206316.12049080548, 398431.2433257708], [1422217.9317905132, 460259.9685827716], [1422217.9317905132, 246002.81192976993], [206316.12049080548, 246002.81192976993]]",0.05739612240100601,21.81218996401527,0.1,2.0,0.6138781619553727,0.0026825871181848323,1000.0,30.0
1255.936551413388,2.4541915809549,3.5003411149643338,12421.034471100455,8708.75072586631,3548.521147838763,24.130988511302355,1.9644277097364746,0.00034212687514008415,0.0005308166453968264,1.4145698654005463,1.310254659220491,32.967792871278334,-3.159533461930878,-3.0480957695887128,206302.25343240218,6.240074547103802,-9.288170316692515,1422170.8435572388,"[0.0024771356647738723, 0.0023014305409854684]","[-0.9719216351462405, -3.287039515414259]","[[206302.25343240218, 398428.1987385874], [1422170.8435572388, 460257.30740551], [1422170.8435572388, 246002.51370739794], [206302.25343240218, 246002.51370739794]]",0.05739240342206574,21.808964968378238,0.1,2.0,0.6135448286220397,0.0026811242049825158,1000.0,30.0
1256.036551413388,2.454101448676057,3.500294149498273,12420.146319626389,8707.925041137676,3548.3150241549483,24.131026681349944,1.9644268186509521,0.00034214351589372156,0.0005308310596706172,1.4145675963054245,1.3102588649750624,32.967582730966285,-3.16051159338065,-3.0520989595697188,206288.63705884758,6.237753810110803,-9.289852769680522,1422120.6711190718,"[0.0024760311258797897, 0.0023005937315271965]","[-0.97240470167842, -3.28789412644508]","[[206288.63705884758, 398425.16454400856], [1422120.6711190718, 460254.5414269852], [1422120.6711190718, 246002.21265078368], [206288.63705884758, 246002.21265078368]]",0.05738882070364031,21.808964968378238,0.1,2.0,0.6132114952887067,0.002679661298632635,1000.0,30.0
1256.136551413388,2.454002969941786,3.5002458920410393,12419.25541558215,8707.071049952074,3548.109418204422,24.1310648114455,1.9644259295118536,0.0003421601204324166,0.0005308454344372012,1.4145653327340724,1.310263062305109,32.96737252858486,-3.1614853239250555,-3.056114759720458,206275.15480756998,6.2354039756296515,-9.29151873535011,1422067.9805791005,"[0.0024749271221846648, 0.0022997577808564233]","[-0.9728847276951499, -3.2887437795238337]","[[206275.15480756998, 398422.1158663109], [1422067.9805791005, 460251.6716079663], [1422067.9805791005, 246001.90971299264], [206275.15480756998, 246001.90971299264]]",0.057385329324208825,21.808964968378238,0.1,2.0,0.6128781619553736,0.00267819839913514,1000.0,30.0
1256.2365514133878,2.4539796981905013,3.500200978019731,12418.366565073418,8706.477035675547,3547.901004272965,24.131102651340697,1.9644250423155214,0.0003421766888234459,0.0005308597698642315,1.4145630746864792,1.310267228273143,32.967162264933165,-3.1624644133069455,-3.0601144876341664,206261.2311145778,6.233124849909984,-9.29323933754415,1422021.3754462043,"[0.002473822490481431, 0.0022989208065287816]","[-0.9733685695930699, -3.289599698204526]","[[206261.2311145778, 398419.0933393234], [1422021.3754462043, 460249.06315013126], [1422021.3754462043, 246001.61152005967], [206261.2311145778, 246001.61152005967]]",0.05738157426130255,21.805725738888047,0.1,2.0,0.6125448286220406,0.0026767355064899853,1000.0,30.0
1256.3365514133877,2.4538898558432414,3.5001538213187624,12417.477660610539,8705.652386171867,3547.6948427175043,24.131140346846195,1.9644241570654175,0.0003421932210026452,0.0005308740658617245,1.4145608166478947,1.3102713749912398,32.96695194555332,-3.1634418984262846,-3.064113889268981,206247.61517137507,6.230808107917198,-9.29492199718618,1421971.1322484703,"[0.0024727180536631217, 0.0022980841056982892]","[-0.9738513799785393, -3.29045415719151]","[[206247.61517137507, 398416.06249552936], [1421971.1322484703, 460246.3003782802], [1421971.1322484703, 246001.310044963], [206247.61517137507, 246001.310044963]]",0.05737799116097571,21.805725738888047,0.1,2.0,0.6122114952887076,0.0026752726206971202,1000.0,30.0
1256.4365514133876,2.453787898227721,3.5001056178367214,12416.58579857924,8704.785311218922,3547.4888915647775,24.13117792287171,1.9644232737652512,0.00034220971690059954,0.0005308883224308701,1.4145585586183207,1.3102755054469886,32.96674156499489,-3.1644170066912087,-3.068104353130309,206234.10653429633,6.228487128041252,-9.29659148117156,1421918.3721644427,"[0.0024716138109421412, 0.002297247783795587]","[-0.9743331645425772, -3.291306513905091]","[[206234.10653429633, 398413.0363097562], [1421918.3721644427, 460243.4652607824], [1421918.3721644427, 246001.0067153237], [206234.10653429633, 246001.0067153237]]",0.05737448294875369,21.805725738888047,0.1,2.0,0.6118781619553746,0.0026738097417564983,1000.0,30.0
1256.5365514133875,2.4537651547784693,3.5000602943784815,12415.695616784466,8704.19327510794,3547.2804959176183,24.13121530708307,1.9644223924143636,0.0003422261765306263,0.000530902539512916,1.4145563116272233,1.310279614172829,32.966531125400365,-3.1653947107403964,-3.072099914695457,206220.19892932675,6.226210446188702,-9.298310360884159,1421871.386260604,"[0.002470509357912602, 0.002296411049915242]","[-0.9748162990680195, -3.292161493730189]","[[206220.19892932675, 398410.01701766363], [1421871.386260604, 460240.84969398], [1421871.386260604, 246000.70793855804], [206220.19892932675, 246000.70793855804]]",0.05737073790494762,21.802473607853987,0.1,2.0,0.6115448286220415,0.0026723468696680706,1000.0,30.0
1256.6365514133875,2.453675474805952,3.5000131949734206,12414.805629500483,8703.368359106866,3547.073950272568,24.131252485532876,1.9644215130133105,0.0003422425998810173,0.0005309167172278068,1.4145540646451218,1.3102836989678806,32.966320630030225,-3.1663734569628503,-3.0760738131597805,206206.545516244,6.223924098718214,-9.299997911877995,1421821.2949209972,"[0.0024694047010041863, 0.002295574012067376]","[-0.9753007539581502, -3.2930184487386964]","[[206206.545516244, 398407.0091193521], [1421821.2949209972, 460238.1295132812], [1421821.2949209972, 246000.40631446967], [206206.545516244, 246000.40631446967]]",0.05736713046236239,21.802473607853987,0.1,2.0,0.6112114952887084,0.0026708840044317897,1000.0,30.0
1256.7365514133874,2.4535773244581898,3.4999647823901725,12413.91289656493,8702.514763594361,3546.8679453646687,24.131289663155776,1.9644206355682092,0.00034225898683929324,0.0005309308553691958,1.4145518287014713,1.3102877807501954,32.966110076724135,-3.1673476751659915,-3.0800591437411526,206193.02839831338,6.221609558632167,-9.30166870237332,1421768.668758467,"[0.0024683005880803965, 0.0022947378485745694]","[-0.975782109876897, -3.2938703428372387]","[[206193.02839831338, 398403.98768126714], [1421768.668758467, 460235.3059683111], [1421768.668758467, 246000.10280402013], [206193.02839831338, 246000.10280402013]]",0.05736361513268713,21.802473607853987,0.1,2.0,0.6108781619553755,0.0026694211460476062,1000.0,30.0
1256.8365514133873,2.453555069604623,3.4999197300428952,12413.022257969324,8701.923483765837,3546.659128041542,24.131326478285345,1.9644197600754796,0.0003422753374712827,0.0005309449541018812,1.4145495872520804,1.3102918209272212,32.96589946620264,-3.1683272163122447,-3.0840274741949543,206179.06775782089,6.219366929801311,-9.303394403996265,1421722.176834666,"[0.002467195850833064, 0.0022939006678880203]","[-0.9762672720526425, -3.2947284810619584]","[[206179.06775782089, 398400.9932472211], [1421722.176834666, 460232.7465620918], [1421722.176834666, 245999.80413416802], [206179.06775782089, 245999.80413416802]]",0.05735983435534507,21.79920941913002,0.1,2.0,0.6105448286220424,0.002667958294515473,1000.0,30.0
1256.9365514133872,2.4534656490067936,3.499872407013201,12412.131592833177,8701.099626645137,3546.4525986607946,24.13136322355977,1.9644188865386483,0.0003422916517115825,0.0005309590133362289,1.4145473568411202,1.3102958522864072,32.96568880338572,-3.1693050521399266,-3.0879945168811673,206165.41827838816,6.217087213249215,-9.305081730130382,1421672.0222659542,"[0.0024660913151355337, 0.00229306377249176]","[-0.9767513542238948, -3.295585076278484]","[[206165.41827838816, 398397.9912181103], [1421672.0222659542, 460230.03257538273], [1421672.0222659542, 245999.50227224652], [206165.41827838816, 245999.50227224652]]",0.05735622697897028,21.79920941913002,0.1,2.0,0.6102114952887094,0.002666495449835342,1000.0,30.0
1257.036551413387,2.453364048238171,3.4998240178772635,12411.237978461555,8700.233181711255,3546.2463012609705,24.131399814602897,1.9644180149615182,0.0003423079294890446,0.0005309730330694763,1.4145451209244204,1.31029986236218,32.965478082909385,-3.1702804200450765,-3.0919520716392412,206151.8782248725,6.2148035432834945,-9.306755614922736,1421619.3347445545,"[0.0024649869829561025, 0.002292227272247423]","[-0.9772343586353978, -3.2964394764700793]","[[206151.8782248725, 398394.9942554499], [1421619.3347445545, 460227.24601003155], [1421619.3347445545, 245999.19863737194], [206151.8782248725, 245999.19863737194]]",0.05735269540783304,21.79920941913002,0.1,2.0,0.6098781619553764,0.002665032612007164,1000.0,30.0
1257.136551413387,2.453342254596999,3.4997785257897136,12410.34608384136,8699.64376811249,3546.0375542023776,24.131436214087923,1.9644171453434742,0.00034232417081616224,0.0005309870132427523,1.4145428960461317,1.3103038507062763,32.96526730721973,-3.171258343736598,-3.0959140482922862,206137.93736618516,6.2125650900372875,-9.308479138329574,1421572.4628013368,"[0.0024638824435435852, 0.002291390365854515]","[-0.9777186962295141, -3.297296467126321]","[[206137.93736618516, 398392.0048181474], [1421572.4628013368, 460224.68124254385], [1421572.4628013368, 245998.89965635122], [206137.93736618516, 245998.89965635122]]",0.0573489255076668,21.795934341630197,0.1,2.0,0.6095448286220433,0.0026635697810308925,1000.0,30.0
1257.236551413387,2.4532530503316563,3.499731234048949,12409.454413791995,8698.819954344257,3545.8306892427017,24.131472481458104,1.9644162776851462,0.0003423403756798629,0.0005310009539724015,1.4145406822062359,1.3103078254035043,32.96505648001164,-3.1722372251345323,-3.099853993820659,206124.2537478196,6.210316953042138,-9.310170946862797,1421522.4658877829,"[0.0024627777083148015, 0.002290553169125291]","[-0.9782042993894741, -3.2981553414983464]","[[206124.2537478196, 398389.02699979657], [1421522.4658877829, 460222.0111040912], [1421522.4658877829, 245998.59786372283], [206124.2537478196, 245998.59786372283]]",0.05734529459651981,21.795934341630197,0.1,2.0,0.6092114952887103,0.002662106956906478,1000.0,30.0
1257.3365514133868,2.453153425701964,3.4996826658486024,12408.560004021305,8697.960469085025,3545.6243290596976,24.13150862698718,1.964415411992088,0.00034235654397770526,0.00053101485510259,1.4145384628605897,1.3103117808690503,32.96484559908987,-3.1732121091842367,-3.103799817587685,206110.70404707137,6.208046466507028,-9.311846284094713,1421469.900499959,"[0.0024616734303604653, 0.0022897167247388026]","[-0.9786873258680497, -3.2990098941822588]","[[206110.70404707137, 398386.04044668184], [1421469.900499959, 460219.24387175246], [1421469.900499959, 245998.29419832496], [206110.70404707137, 245998.29419832496]]",0.057341753825778725,21.795934341630197,0.1,2.0,0.6088781619553773,0.002660644139633873,1000.0,30.0
1257.4365514133867,2.453135120029919,3.499637551389109,12407.667173086698,8697.381843974017,3545.414915370802,24.131544484447247,1.964414548260748,0.0003423726757750092,0.0005310287168024541,1.414536249038612,1.3103157051615402,32.96463467111562,-3.1741922251982655,-3.1077239720505077,206096.69405201578,6.205854651773507,-9.313578623824014,1421423.4039491918,"[0.0024605685254700757, 0.002288879274652083]","[-0.9791741689767135, -3.2998706135841274]","[[206096.69405201578, 398383.08535593096], [1421423.4039491918, 460216.7486613017], [1421423.4039491918, 245997.99541594984], [206096.69405201578, 245997.99541594984]]",0.057337940627283784,21.792649105844042,0.1,2.0,0.6085448286220443,0.002659181329213029,1000.0,30.0
1257.5365514133866,2.453043816997232,3.4995902372715655,12406.77515165793,8696.550456254945,3545.2079559265194,24.131580213705682,1.9644136864939308,0.00034238877101995345,0.0005310425389695784,1.414534040740293,1.3103196133104724,32.96442369099333,-3.1751714206152526,-3.111646281500157,206083.00390514932,6.203625221077061,-9.315271502577218,1421373.3549785535,"[0.0024594637520782116, 0.002288041964718221]","[-0.9796603494418423, -3.300730666413543]","[[206083.00390514932, 398380.12289849785], [1421373.3549785535, 460214.1000559168], [1421373.3549785535, 245997.69332347336], [206083.00390514932, 245997.69332347336]]",0.05733430257770761,21.792649105844042,0.1,2.0,0.6082114952887112,0.002657718525643898,1000.0,30.0
1257.6365514133865,2.4529446607094525,3.499541669594363,12405.880120156116,8695.692257799514,3545.00140059601,24.131615897376832,1.964412826697233,0.00034240482960917404,0.0005310563214672933,1.4145318379656233,1.310323512860524,32.96421266070655,-3.1761464760177143,-3.1155738431558007,206069.4387774051,6.201375164857154,-9.316949008012955,1421320.7643422217,"[0.0024583594415635733, 0.0022872054297376357]","[-0.9801439111056223, -3.3015862478080447]","[[206069.4387774051, 398377.1524898226], [1421320.7643422217, 460211.3577384015], [1421320.7643422217, 245997.3893800492], [206069.4387774051, 245997.3893800492]]",0.05733075061521037,21.792649105844042,0.1,2.0,0.6078781619553781,0.002656255728926431,1000.0,30.0
1257.7365514133865,2.4529246802198488,3.499496291932591,12404.986946481009,8695.108124267861,3544.7921391082186,24.131651275769364,1.964411968868195,0.0003424208515883583,0.0005310700643817691,1.414529635199897,1.3103273772417066,32.964001580700256,-3.177125837621883,-3.119492231168749,206055.43862324627,6.1991881689073125,-9.318680400076062,1421274.336960976,"[0.0024572546609420236, 0.0022863681129588285]","[-0.9806303690588173, -3.3024466712568645]","[[206055.43862324627, 398374.2021724239], [1421274.336960976, 460208.8691969415], [1421274.336960976, 245997.0903112883], [206055.43862324627, 245997.0903112883]]",0.05732693826430244,21.789354844532266,0.1,2.0,0.6075448286220452,0.0026547929390605828,1000.0,30.0
1257.8365514133864,2.452835169873332,3.4994487394910134,12404.09391548774,8694.283034631737,3544.585115795091,24.131686527190652,1.9644111130094462,0.0003424368369082173,0.0005310837676968018,1.414527437957808,1.3103312260073479,32.96379045635797,-3.178104340294059,-3.1234027303612493,206041.74135653023,6.196971692248724,-9.320374422609973,1421224.3388710488,"[0.0024561499530601147, 0.0022855308990971344]","[-0.9811165113379547, -3.3033066418464676]","[[206041.74135653023, 398371.2501205516], [1421224.3388710488, 460206.23780029756], [1421224.3388710488, 245996.78801381806], [206041.74135653023, 245996.78801381806]]",0.05732329298993489,21.789354844532266,0.1,2.0,0.6072114952887121,0.0026533301560463015,1000.0,30.0
1257.9365514133863,2.4528184719918404,3.4994004114826915,12403.197921342611,8693.715892989181,3544.378025630794,24.131721690589814,1.9644102591267931,0.000342452785457943,0.0005310974315799346,1.4145252407246558,1.3103350619201692,32.96357928348124,-3.1790793452502584,-3.127386085234548,206028.14356172326,6.194670144128736,-9.322056229363284,1421171.7491789514,"[0.00245504554738533, 0.0022846942173359733]","[-0.9816009872095356, -3.304163593523601]","[[206028.14356172326, 398368.2331487254], [1421171.7491789514, 460203.43782040285], [1421171.7491789514, 245996.48381758406], [206028.14356172326, 245996.48381758406]]",0.05731974276547089,21.789354844532266,0.1,2.0,0.6068781619553791,0.0026518673798835418,1000.0,30.0
1258.0365514133862,2.45289186991255,3.4993551920321497,12402.303660680613,8693.461551641953,3544.168276749961,24.131756679899066,1.9644094072201062,0.00034246869723717166,0.0005311110563160806,1.4145230600444982,1.3103388800190563,32.963368062765085,-3.1800577907529832,-3.1314201861750917,206014.12807283536,6.192369601523012,-9.323789787698104,1421125.1736593202,"[0.002453940783461189, 0.002283856905625786]","[-0.9820876864685819, -3.3050244678007337]","[[206014.12807283536, 398365.1846546353], [1421125.1736593202, 460200.8137229233], [1421125.1736593202, 245996.18439035848], [206014.12807283536, 245996.18439035848]]",0.05731595732350311,21.786050976836258,0.1,2.0,0.6065448286220461,0.0026504046105722536,1000.0,30.0
1258.136551413386,2.4528916549314057,3.4993080294985806,12401.40957019888,8692.951231414207,3543.9605389571525,24.1317914137462,1.9644085572921677,0.0003424845721905547,0.000531124642147299,1.4145208683438943,1.3103426658724013,32.96315679874226,-3.181036323343931,-3.135471973967924,206000.3958928468,6.19001641876838,-9.325488392736304,1421075.1759455497,"[0.0024528359387709715, 0.002283019466537629]","[-0.9825749904655355, -3.3058862810995864]","[[206000.3958928468, 398362.11315278604], [1421075.1759455497, 460198.02458814863], [1421075.1759455497, 245995.88185747032], [206000.3958928468, 245995.88185747032]]",0.057312336095533635,21.786050976836258,0.1,2.0,0.606211495288713,0.00264894184811239,1000.0,30.0
1258.236551413386,2.4528818320934174,3.499259705126448,12400.512523210296,8692.407663331836,3543.7531272810165,24.13182614012772,1.964407709349431,0.0003425004101964067,0.0005311381890785715,1.41451868768158,1.3103464488008085,32.96294548786551,-3.182010753328534,-3.1395575138189997,205986.7884512094,6.187614141154313,-9.327171654973313,1421022.5832617602,"[0.002451731527601909, 0.0022821827470354567]","[-0.9830598423664343, -3.3067439448321476]","[[205986.7884512094, 398359.0093899466], [1421022.5832617602, 460195.10700944567], [1421022.5832617602, 245995.57742204744], [205986.7884512094, 245995.57742204744]]",0.057308809315346376,21.786050976836258,0.1,2.0,0.60587816195538,0.002647479092503903,1000.0,30.0
1258.336551413386,2.4529492633646153,3.499214694810824,12399.617347010559,8692.130917962151,3543.542888465411,24.13186059949852,1.9644068633901115,0.0003425162112858951,0.0005311516972928389,1.4145165125428587,1.310350202194362,32.962734130447075,-3.182989502992606,-3.1436565153991864,205972.73934288623,6.185253127285819,-9.328909642685005,1420976.1684787537,"[0.0024506266226962544, 0.0022813451996217993]","[-0.9835477286343207, -3.3076067256763384]","[[205972.73934288623, 398355.9065962936], [1420976.1684787537, 460192.41851000546], [1420976.1684787537, 245995.27787049222], [205972.73934288623, 245995.27787049222]]",0.057305025442090846,21.782732790679923,0.1,2.0,0.605544828622047,0.002646016343746743,1000.0,30.0
1258.4365514133858,2.452944953594336,3.499167572677088,12398.722269576221,8691.605243388361,3543.3348109391636,24.131894898365122,1.9644060194173676,0.0003425319753982553,0.0005311651668490027,1.41451433741305,1.3103539354559524,32.962522731718536,-3.1839673831365536,-3.1477654207465093,205958.9910424926,6.182845086413238,-9.330610507159747,1420926.1403124197,"[0.00244952176852503, 0.0022805077138797953]","[-0.9840354336618461, -3.3084693068133255]","[[205958.9910424926, 398352.78694407246], [1420926.1403124197, 460189.56565808837], [1420926.1403124197, 245994.97505689543], [205958.9910424926, 245994.97505689543]]",0.05730141324674198,21.782732790679923,0.1,2.0,0.605211495288714,0.002644553601840863,1000.0,30.0
1258.5365514133857,2.4529302065777236,3.4991193495789035,12397.824172486826,8691.043194108875,3543.1269796438423,24.131929137286477,1.964405177436355,0.00034254770243632353,0.0005311785977314024,1.4145121678068213,1.3103576595720543,32.9623112873482,-3.1849418782267174,-3.151886952377538,205945.35821284598,6.180410220910176,-9.332297173287714,1420873.5221981418,"[0.0024484172280020986, 0.0022796707771281337]","[-0.9845213990924034, -3.309328759855859]","[[205945.35821284598, 398349.6533179123], [1420873.5221981418, 460186.6114432453], [1420873.5221981418, 245994.67035185927], [205945.35821284598, 245994.67035185927]]",0.05729788603867813,21.782732790679923,0.1,2.0,0.6048781619553809,0.0026430908667862147,1000.0,30.0
1258.6365514133856,2.452994975651549,3.499074273980895,12396.927844847207,8690.756278896588,3542.916461371147,24.131963165353643,1.9644043374458755,0.00034256339242172044,0.0005311919899975498,1.414510009238831,1.3103613607011833,32.96209979800847,-3.1859197834417303,-3.1560171670278123,205931.29681137227,6.178019786522498,-9.33403695355031,1420827.0054157597,"[0.00244731232977395, 0.0022788332102282754]","[-0.9850095912540826, -3.3101921463258637]","[[205931.29681137227, 398346.5243731144], [1420827.0054157597, 460183.8871903486], [1420827.0054157597, 245994.37048515087], [205931.29681137227, 245994.37048515087]]",0.05729410666885247,21.779398808263288,0.1,2.0,0.6045448286220478,0.00264162813858275,1000.0,30.0
1258.7365514133855,2.4529877591367195,3.4990272216825375,12396.031734698807,8690.219361158575,3542.7080012078522,24.131996973561844,1.9644034994477728,0.0003425790453183127,0.0005312053437252736,1.414507845165069,1.3103650346812512,32.96188826836254,-3.1868977634668076,-3.1601390702765,205917.5189741723,6.17560266835568,-9.33574173863218,1420777.0599350291,"[0.00244620734466005, 0.0022779955045271454]","[-0.985498420887361, -3.3110565355079866]","[[205917.5189741723, 398343.3945957552], [1420777.0599350291, 460181.02823592606], [1420777.0599350291, 245994.06750117446], [205917.5189741723, 245994.06750117446]]",0.05729048465571368,21.779398808263288,0.1,2.0,0.6042114952887149,0.002640165417230421,1000.0,30.0
1258.8365514133855,2.4529715907964946,3.4989789617967135,12395.132699898144,8689.651669523038,3542.49992218681,24.132030736952053,1.9644026634477714,0.0003425946610194061,0.0005312186588098542,1.4145056866148662,1.3103687004921274,32.96167669490143,-3.187871634850032,-3.164271522578588,205903.86699866396,6.173159515152747,-9.337431037731335,1420724.5177593012,"[0.0024451027900870555, 0.002277158512978095]","[-0.9859848185549257, -3.3119168103350844]","[[205903.86699866396, 398340.25232470286], [1420724.5177593012, 460178.0678163673], [1420724.5177593012, 245993.7626101654], [205903.86699866396, 245993.7626101654]]",0.057286951261470875,21.779398808263288,0.1,2.0,0.6038781619553818,0.002638702702729179,1000.0,30.0
1258.9365514133854,2.4530340025177795,3.498934020041059,12394.235620872612,8689.355454853878,3542.2890371414237,24.132064230378276,1.964401829443472,0.0003426102395688342,0.000531231935351727,1.414503533588211,1.3103723364029918,32.961465078065885,-3.188849875969215,-3.168396620851638,205889.76951472036,6.170778934596456,-9.339175555448094,1420678.2314501568,"[0.0024439977357680583, 0.0022763206826955347]","[-0.9864742891080696, -3.3127822717915003]","[[205889.76951472036, 398337.12889686663], [1420678.2314501568, 460175.36373682314], [1420678.2314501568, 245993.46265905278], [205889.76951472036, 245993.46265905278]]",0.057283152507655165,21.776049054224913,0.1,2.0,0.6035448286220488,0.002637239995078976,1000.0,30.0
1259.0365514133853,2.453024350699924,3.498886920020112,12393.338711615044,8688.809424538069,3542.080380106656,24.132097598603696,1.964400997437586,0.00034262578091509837,0.0005312451733549895,1.4145013860850957,1.310375957155413,32.96125342320414,-3.189827231379218,-3.1725137632450355,205875.97605831936,6.168368777284115,-9.340882540529151,1420628.3156484643,"[0.00244289273161568, 0.002275482912808685]","[-0.9869635775596143, -3.313647535282024]","[[205875.97605831936, 398334.0037564657], [1420628.3156484643, 460172.5151605164], [1420628.3156484643, 245993.15942330574], [205875.97605831936, 245993.15942330574]]",0.057279522092031326,21.776049054224913,0.1,2.0,0.6032114952887158,0.002635777294279764,1000.0,30.0
