t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1259.1365514133852,2.4530044427141644,3.4988386865540413,12392.438824414558,8688.227785171679,3541.8720137165574,24.132130870115702,1.9644001674349436,0.0003426412849678976,0.0005312583727603323,1.4144992385908595,1.3103795635147,32.96104172604413,-3.190801166485344,-3.176628086443259,205862.29967838168,6.165947038260867,-9.342575124704126,1420575.8009334733,"[0.002441788044806475, 0.002274645698007544]","[-0.9874511077373842, -3.3145096377655885]","[[205862.29967838168, 398330.87777512765], [1420575.8009334733, 460169.58279487817], [1420575.8009334733, 245992.85428431243], [205862.29967838168, 245992.85428431243]]",0.057275973236912504,21.776049054224913,0.1,2.0,0.6028781619553827,0.0026343146003314946,1000.0,30.0
1259.236551413385,2.453065024411551,3.4987936176347088,12391.540787281905,8687.924646552858,3541.66096703325,24.132163929129884,1.9643993394340677,0.0003426567517546621,0.000531271533596955,1.4144971021347952,1.3103831466734766,32.960829987285365,-3.1917785266612655,-3.18073790221996,205848.19121710738,6.163583372405526,-9.344321274625486,1420529.4538814055,"[0.0024406829979629545, 0.002273807849069641]","[-0.9879408806762336, -3.3153757011586484]","[[205848.19121710738, 398327.7678324821], [1420529.4538814055, 460166.89833241655], [1420529.4538814055, 245992.55403058836], [205848.19121710738, 245992.55403058836]]",0.057272166319301744,21.77268466625879,0.1,2.0,0.6025448286220497,0.002632851913234121,1000.0,30.0
1259.336551413385,2.45305317080819,3.498746535644316,12390.643030221574,8687.370137842814,3541.4520326033735,24.132196767683826,1.9643985134366142,0.00034267218124326186,0.0005312846559193465,1.414494960172954,1.31038670255667,32.96061821167922,-3.1927559357356907,-3.1848282448184477,205834.36963975834,6.161203763334072,-9.34603200815252,1420479.6573558329,"[0.0024395778665874104, 0.0022729698651579736]","[-0.9884312780863599, -3.3162427455207553]","[[205834.36963975834, 398324.6664843706], [1420479.6573558329, 460164.0910145673], [1420479.6573558329, 245992.25063452782], [205834.36963975834, 245992.25063452782]]",0.05726851534451219,21.77268466625879,0.1,2.0,0.6022114952887166,0.0026313892329875924,1000.0,30.0
1259.436551413385,2.4530324219764714,3.4986982189529274,12389.742377561935,8686.785155534499,3541.243514643533,24.13222959832968,1.9643976894481796,0.0003426875733297797,0.0005312977396060187,1.414492829249266,1.310390255390497,32.960406395653706,-3.193729165117521,-3.188919952415233,205820.67589410982,6.158807055169177,-9.34772700758441,1420427.2490169043,"[0.002438473172009906, 0.0022721326061601902]","[-0.9889192002380478, -3.3171056016198066]","[[205820.67589410982, 398321.5604221026], [1420427.2490169043, 460161.1922104099], [1420427.2490169043, 245991.9453165694], [205820.67589410982, 245991.9453165694]]",0.05726495149204806,21.77268466625879,0.1,2.0,0.6018781619553837,0.0026299265595918636,1000.0,30.0
1259.5365514133848,2.4530911376214837,3.498653234659746,12388.8437443632,8686.474696492844,3541.0321953693274,24.132262084389833,1.964396867466252,0.000342702928060525,0.0005313107847421996,1.4144906928198,1.310393767777415,32.96019453964391,-3.1947067897714225,-3.1929966884183045,205806.53410879718,6.156480868464428,-9.349477556882732,1420381.152579896,"[0.002437367978223929, 0.0022712945094452586]","[-0.9894102039557915, -3.31797365506805]","[[205806.53410879718, 398318.4797770191], [1420381.152579896, 460158.5606700834], [1420381.152579896, 245991.64497971977], [205806.53410879718, 245991.64497971977]]",0.057261118424029665,21.769307094478254,0.1,2.0,0.6015448286220506,0.0026284638930468844,1000.0,30.0
1259.6365514133847,2.453077325135633,3.498606054473576,12387.94532583641,8685.912992396545,3540.823154409245,24.132294481212323,1.9643960474934734,0.0003427182453855748,0.0005313237913207818,1.4144885674284688,1.3103972700005386,32.95998264895894,-3.1956834863875017,-3.1970593279995114,205792.70020095145,6.154130757771554,-9.351190085771066,1420331.4016164038,"[0.0024362628400852364, 0.0022704564826113807]","[-0.9899009888277918, -3.3188414476068235]","[[205792.70020095145, 398315.40254673484], [1420331.4016164038, 460155.7903473317], [1420331.4016164038, 245991.3413330095], [205792.70020095145, 245991.3413330095]]",0.057257453912264576,21.769307094478254,0.1,2.0,0.6012114952887175,0.002627001233352607,1000.0,30.0
1259.7365514133846,2.453053315787078,3.4985577110987025,12387.043946048196,8685.3159884309,3540.614438559058,24.132326854123193,1.964395229534643,0.0003427335252155035,0.0005313367592699348,1.414486453075251,1.310400767948217,32.95977071924557,-3.1966566846571114,-3.201114459581902,205778.9859587209,6.151773429661034,-9.352887889242936,1420279.0344349327,"[0.002435158030022944, 0.0022696190291583928]","[-0.9903899417406966, -3.3197059547292525]","[[205778.9859587209, 398312.32840148837], [1420279.0344349327, 460152.94073295925], [1420279.0344349327, 245991.03576934992], [205778.9859587209, 245991.03576934992]]",0.057253870960738015,21.769307094478254,0.1,2.0,0.6008781619553846,0.0026255385805089852,1000.0,30.0
1259.8365514133845,2.4531105541441764,3.498512540962077,12386.144464426363,8685.000083630724,3540.4030482681137,24.132358866717013,1.9643944135882412,0.00034274876757877824,0.0005313496886091407,1.4144843277016195,1.3104042218008825,32.95955875109064,-3.197633351195635,-3.205161325799736,205764.8381024735,6.14947813979046,-9.354639465590196,1420232.880295809,"[0.002434052862763477, 0.002268780947056047]","[-0.9908811406142783, -3.320574417694986]","[[205764.8381024735, 398309.27354743064], [1420232.880295809, 460150.3449264673], [1420232.880295809, 245990.73512685482], [205764.8381024735, 245990.73512685482]]",0.05725002768092835,21.76591806222772,0.1,2.0,0.6005448286220515,0.0026240759345159685,1000.0,30.0
1259.9365514133844,2.4530949584186788,3.4984653216749257,12385.245298774165,8684.43160289946,3540.193816425942,24.132390767068735,1.9643935996559196,0.000342763972443587,0.0005313625793826129,1.414482213366089,1.310407663498458,32.95934674920073,-3.19861001089816,-3.2091860774207817,205750.98107947106,6.147169048549927,-9.356355125970708,1420183.2532801412,"[0.0024329476211368646, 0.002267942747283762]","[-0.9913728912673991, -3.321443740583401]","[[205750.98107947106, 398306.2294265455], [1420183.2532801412, 460147.62787918455], [1420183.2532801412, 245990.43132132513], [205750.98107947106, 245990.43132132513]]",0.05724634152859888,21.76591806222772,0.1,2.0,0.6002114952887185,0.0026226132953735093,1000.0,30.0
1260.0365514133844,2.4530704836331356,3.4984168404310014,12384.343249958094,8683.832793896201,3539.9850317529217,24.13242517737286,1.9643927866725335,0.0003427791597064643,0.0005313754479672832,1.414480394672708,1.3104115334920734,32.959134709846296,-3.199623713695608,-3.213210320486155,205737.25458222898,6.144844393729443,-9.358054714215598,1420130.9967318145,"[0.0024322118741875727, 0.002267352283654478]","[-0.9918896782495766, -3.322349046588803]","[[205737.25458222898, 398303.1821124484], [1420130.9967318145, 460144.8204957393], [1420130.9967318145, 245990.12558231078], [205737.25458222898, 245990.12558231078]]",0.057242743308518106,21.76591806222772,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.1365514133843,2.453166684630401,3.4983684527979357,12383.443481691742,8683.662513018991,3539.7767984637735,24.132464685533865,1.9643919728017953,0.0003427943636635846,0.00053138832293566,1.414479076678002,1.3104162385310378,32.9589226335566,-3.2006835720756683,-3.2171898629371753,205723.32662161405,6.142589474336546,-9.359779337273721,1420085.3070964182,"[0.0024321196854196186, 0.002267194727808835]","[-0.9924371056306981, -3.323299642667769]","[[205723.32662161405, 398300.1786462883], [1420085.3070964182, 460142.26488863456], [1420085.3070964182, 245989.8250199454], [205723.32662161405, 245989.8250199454]]",0.057238961580178986,21.76251906514879,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.2365514133842,2.4532657875394235,3.4983079872512386,12382.545270887484,8683.533521471136,3539.58122498441,24.13250667251514,1.9643911581154139,0.0003428095829640691,0.0005314012039440395,1.4144777531686736,1.3104212290598867,32.95871052764579,-3.2016621068199713,-3.221047728016856,205710.46279749268,6.140324546671707,-9.361372274688563,1420036.8742169018,"[0.0024320364101242014, 0.0022670503827242586]","[-0.9929316554698292, -3.3241712812171746]","[[205710.46279749268, 398297.2491002707], [1420036.8742169018, 460139.5449962238], [1420036.8742169018, 245989.5217938527], [205710.46279749268, 245989.5217938527]]",0.057235605077463406,21.76251906514879,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.336551413384,2.453351249334815,3.4982359505995615,12381.647211024316,8683.385021179949,3539.397395107734,24.132550817189383,1.9643903426754348,0.00034282481643635855,0.0005314140907223332,1.414476429659345,1.3104264638968184,32.9584983952887,-3.2025702710035473,-3.2247778951466444,205698.52813608167,6.138072327189377,-9.362850222336021,1419987.434762762,"[0.0024319602204384808, 0.0022669171339012462]","[-0.9933842686202531, -3.3249765713664807]","[[205698.52813608167, 398294.40240137203], [1419987.434762762, 460136.7392008561], [1419987.434762762, 245989.21768628404], [205698.52813608167, 245989.21768628404]]",0.0572325946638107,21.76251906514879,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.436551413384,2.4535026988457664,3.49815545822343,12380.75683228626,8683.496392465742,3539.224308394213,24.13259737823847,1.9643895265495646,0.00034284006279262794,0.0005314269833806382,1.4144751116646388,1.3104319755926592,32.9582862350764,-3.2034014887432205,-3.2282886030782265,205687.08314550383,6.135978990295314,-9.36426759337354,1419946.6106730748,"[0.002431890937040984, 0.002266795153701103]","[-0.9937959855752476, -3.3257144969727905]","[[205687.08314550383, 398291.7291943878], [1419946.6106730748, 460134.2801284724], [1419946.6106730748, 245988.91996483156], [205687.08314550383, 245988.91996483156]]",0.057229597662724535,21.759112103883787,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.536551413384,2.4535649977163203,3.4980643393545883,12379.874365670286,8683.324110996331,3539.064226575787,24.13264605608919,1.9643887097955801,0.00034285532092753903,0.0005314398823409923,1.4144737936699325,1.3104377338293889,32.95807406649584,-3.2041657131015526,-3.2315292153865016,205676.65730635735,6.13402958853635,-9.365558803922852,1419904.4519496888,"[0.002431827237268944, 0.0022666824036014672]","[-0.9941746437785858, -3.326397006550377]","[[205676.65730635735, 398289.2577781272], [1419904.4519496888, 460131.8743887241], [1419904.4519496888, 245988.62011751917], [205676.65730635735, 245988.62011751917]]",0.0572269483495522,21.759112103883787,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.6365514133838,2.4535840371168227,3.497966674960325,12378.998554749352,8683.019614464947,3538.912661279073,24.132696285236214,1.9643878924570433,0.00034287059000418917,0.0005314527878494666,1.414472470160604,1.3104436672903017,32.957861896614475,-3.2048793975988326,-3.234568137748738,205666.88507039202,6.132200975976616,-9.366769113725354,1419861.7065449934,"[0.00243176711966465, 0.002266576110021573]","[-0.9945321072520801, -3.3270407850116532]","[[205666.88507039202, 398286.9400701578], [1419861.7065449934, 460129.54262869677], [1419861.7065449934, 245988.3190410444], [205666.88507039202, 245988.3190410444]]",0.05722451052943979,21.759112103883787,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.7365514133837,2.453691656631174,3.4978664106753206,12378.13393142381,8683.042857069548,3538.7669162110765,24.132748408852837,1.9643870745840106,0.0003428858690573436,0.0005314657004977573,1.4144711466512756,1.3104498254977326,32.95764973348935,-3.2055344215213806,-3.237289677210981,205657.22791138737,6.130675537693435,-9.367965214904416,1419827.0180123888,"[0.002431711280544139, 0.002266477096148333]","[-0.9948643365285835, -3.327640983529704]","[[205657.22791138737, 398284.8899202669], [1419827.0180123888, 460127.7455943601], [1419827.0180123888, 245988.023537294], [205657.22791138737, 245988.023537294]]",0.05722191961606835,21.755708780131297,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.8365514133836,2.4537006809592294,3.4977590475963476,12377.282540444909,8682.74406116818,3538.63212760483,24.13280226326772,1.9643862562205632,0.0003429011572322663,0.0005314786209364066,1.4144698231419472,1.3104561915181594,32.957437595122826,-3.2061366774132773,-3.239669026222714,205648.40213386583,6.12938935607059,-9.369058382293304,1419791.5189239795,"[0.0024316588857891575, 0.002266384100845172]","[-0.9951760561264256, -3.328205002176788]","[[205648.40213386583, 398283.1083336674], [1419791.5189239795, 460126.14187815116], [1419791.5189239795, 245987.72570245975], [205648.40213386583, 245987.72570245975]]",0.057219575509010044,21.755708780131297,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1260.9365514133835,2.453680112284167,3.4976472447853926,12376.440219481603,8682.357911504938,3538.5044154848706,24.132857638392387,1.9643854374063472,0.00034291645375989996,0.0005314915496891242,1.4144684941179966,1.3104627377195512,32.9572254923558,-3.2066912670650742,-3.241731989605796,205640.1149457161,6.128352883161995,-9.37008487276779,1419755.091556019,"[0.0024316094330915734, 0.002266296402462588]","[-0.9954703583566573, -3.3287372270543]","[[205640.1149457161, 398281.5815279198], [1419755.091556019, 460124.7654448961], [1419755.091556019, 245987.42598340852], [205640.1149457161, 245987.42598340852]]",0.05721737128274745,21.755708780131297,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.0365514133834,2.453739802385227,3.497535105800056,12375.609800375727,8682.2649172593,3538.380438227174,24.132914474646576,1.9643846181769453,0.00034293175794752146,0.0005315044872980848,1.4144671650940461,1.31046946187213,32.95701343150154,-3.2072020872562996,-3.243440309523635,205631.7987183372,6.127674682949987,-9.371114992473622,1419726.0984787014,"[0.002431562595013674, 0.002266213293808491]","[-0.9957491761340184, -3.329241912941547]","[[205631.7987183372, 398280.3581095113], [1419726.0984787014, 460123.986094914], [1419726.0984787014, 245987.1311197685], [205631.7987183372, 245987.1311197685]]",0.057214955743902306,21.752334233535258,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.1365514133834,2.4537072520510423,3.4974175981074698,12374.794075508858,8681.869154585675,3538.2660858700815,24.13297296046209,1.9643837985707295,0.00034294706904510597,0.0005315174344766937,1.4144658415847176,1.310476390138932,32.95680143773245,-3.2076650555203536,-3.244705451947823,205624.19244901373,6.127351747026978,-9.372057198974801,1419696.4133238315,"[0.002431518406026669, 0.0022661348687012003]","[-0.9960122958499578, -3.3297184762144036]","[[205624.19244901373, 398279.49281078944], [1419696.4133238315, 460123.5494207842], [1419696.4133238315, 245986.83370710016], [205624.19244901373, 245986.83370710016]]",0.05721271015876815,21.752334233535258,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.2365514133833,2.45365340233598,3.4972966500534857,12373.987054796675,8681.412666837658,3538.1576952036467,24.13303283043432,1.964382978621641,0.00034296238639153583,0.0005315303917327173,1.414464512560767,1.3104834864219805,32.956589510365234,-3.208085464150277,-3.245585176825273,205617.02725218667,6.1273596167194455,-9.372944793544718,1419665.8440856487,"[0.002431476630934368, 0.0022660607635479344]","[-0.9962611198756244, -3.330169226477537]","[[205617.02725218667, 398278.94391625747], [1419665.8440856487, 460123.4445933474], [1419665.8440856487, 245986.53438699277], [205617.02725218667, 245986.53438699277]]",0.05721054671744396,21.752334233535258,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.3365514133832,2.4536619714713894,3.497177043971318,12373.19208705381,8681.1821386197,3538.0513858695253,24.133093710126946,1.9643821583509093,0.0003429777095660401,0.0005315433596594299,1.4144631835368164,1.3104907113869049,32.95637765074417,-3.20847741718208,-3.2461067324068154,205609.71191298252,6.127744279497392,-9.373851011904208,1419642.5033117651,"[0.002431436045888696, 0.002265988812829936]","[-0.9965029052503284, -3.330606930121045]","[[205609.71191298252, 398278.7048120143], [1419642.5033117651, 460123.9639569819], [1419642.5033117651, 245986.2394971121], [205609.71191298252, 245986.2394971121]]",0.05720812613261432,21.74902173716031,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.436551413383,2.4536092986723657,3.4970535249159336,12372.406618010269,8680.75129780442,3537.9517441923317,24.133155730366447,1.9643813377850972,0.0003429930380519124,0.0005315563385232262,1.414461854512866,1.310498076343861,32.95616586165454,-3.208835520456394,-3.246275357874424,205602.90660883344,6.128418712136636,-9.37469407001106,1419618.0073281087,"[0.0024313974163375114, 0.0022659202057118593]","[-0.9967331007141867, -3.3310245683224813]","[[205602.90660883344, 398278.7524481601], [1419618.0073281087, 460124.75481351285], [1419618.0073281087, 245985.94217879002], [205602.90660883344, 245985.94217879002]]",0.05720582752126847,21.74902173716031,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.536551413383,2.4535282928876994,3.4969270295252177,12371.62766798048,8680.232174185116,3537.856970855978,24.1332188260745,1.9643805169485893,0.00034300837137269345,0.0005315693287528426,1.414460525488915,1.3105055738011866,32.95595414591463,-3.2091619260997426,-3.246102243098619,205596.47413876475,6.12938871732274,-9.37549096042136,1419592.3385686805,"[0.0024313604487785955, 0.0022658545794304375]","[-0.9969534506390462, -3.331424306058106]","[[205596.47413876475, 398279.0811358785], [1419592.3385686805, 460125.83501726587], [1419592.3385686805, 245985.64283137728], [205596.47413876475, 245985.64283137728]]",0.057203600008515376,21.74902173716031,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.636551413383,2.453523952147884,3.4968019555336682,12370.859210292228,8679.988105437045,3537.7637531674955,24.133282757798817,1.964379695860023,0.0003430237091630249,0.0005315823305910394,1.4144591909503426,1.3105131752664978,32.955742503182364,-3.2094632010611455,-3.2456032701246045,205589.83950239074,6.130709646485684,-9.376312916610289,1419574.3336828405,"[0.00243132470944581, 0.0022657910716154814]","[-0.9971665319232543, -3.331811347692399]","[[205589.83950239074, 398279.69350253727], [1419574.3336828405, 460127.5234654073], [1419574.3336828405, 245985.34835772874], [205589.83950239074, 245985.34835772874]]",0.057201097520986094,21.745803006685264,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.7365514133828,2.4534326613670863,3.496673058640459,12370.099294827514,8679.451903371217,3537.67683949186,24.133347664329893,1.96437887453991,0.0003430390510177579,0.0005315953446252631,1.4144578564117698,1.3105209005213818,32.95553095018033,-3.2097367458024686,-3.244731900181023,205583.73624915123,6.132337158466328,-9.37706905864735,1419553.7357796459,"[0.002431290184129338, 0.002265729759232448]","[-0.9973725296543475, -3.332185274453661]","[[205583.73624915123, 398280.6086069785], [1419553.7357796459, 460129.46790187043], [1419553.7357796459, 245985.05016751777], [205583.73624915123, 245985.05016751777]]",0.05719874028111679,21.745803006685264,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.8365514133827,2.4533286123761977,3.4965418132773856,12369.343663888665,8678.879403557956,3537.5935208092383,24.13341345896414,1.964378053007766,0.00034305439655577034,0.0005316083711862712,1.4144565218731968,1.3105287353812263,32.955319472119754,-3.209984231086343,-3.243551042556021,205577.906697947,6.134240265013034,-9.377791307569055,1419532.1021884917,"[0.0024312569878562774, 0.0022656708362894435]","[-0.9975705388245674, -3.3325447719225267]","[[205577.906697947, 398281.78002885246], [1419532.1021884917, 460131.68962717056], [1419532.1021884917, 245984.7502566394], [205577.906697947, 245984.7502566394]]",0.05719642185063819,21.745803006685264,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1261.9365514133826,2.4533039014881184,3.496412036343846,12368.596570729223,8678.589910882709,3537.5111520502915,24.133479912728717,1.964377231277682,0.0003430697455034879,0.0005316214102234724,1.4144551873346238,1.3105366505609441,32.95510806418912,-3.2102123401760965,-3.242108017144915,205571.84620006153,6.136434169216102,-9.378542186361017,1419517.8763592653,"[0.0024312248111959364, 0.0022656136266436667]","[-0.9977625099914499, -3.3328940021298705]","[[205571.84620006153, 398283.1815960007], [1419517.8763592653, 460134.44530060375], [1419517.8763592653, 245984.4551859136], [205571.84620006153, 245984.4551859136]]",0.05719383792941039,21.742703568260048,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.0365514133825,2.4531938013946473,3.4962786015195775,12367.85610823904,8678.012080640836,3537.4343746129484,24.13354710285128,1.9643764093652327,0.0003430850975527316,0.0005316344622559106,1.4144538472814288,1.3105446591445475,32.95489674111349,-3.2104186842250115,-3.2403453128681576,205566.27477649046,6.138887172507168,-9.379232485375326,1419500.9029494405,"[0.002431193532176028, 0.0022655580719298882]","[-0.9979491688928948, -3.333233294805595]","[[205566.27477649046, 398284.84211024025], [1419500.9029494405, 460137.4010021275], [1419500.9029494405, 245984.15645116035], [205566.27477649046, 245984.15645116035]]",0.05719139899767232,21.742703568260048,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.1365514133824,2.453074447475823,3.496142942828886,12367.118579217862,8677.409096733169,3537.3606804563524,24.133615051440465,1.96437558728711,0.0003431004523789695,0.0005316475275028437,1.414452507228234,1.3105527603467912,32.9546854905505,-3.2106025638626754,-3.238310900957856,205560.94768922057,6.141581623767763,-9.37989252472562,1419482.7558159372,"[0.0024311634671628844, 0.002265504666499146]","[-0.9981286297363761, -3.3335596744029914]","[[205560.94768922057, 398286.727531543], [1419482.7558159372, 460140.59303575894], [1419482.7558159372, 245983.8559875371], [205560.94768922057, 245983.8559875371]]",0.05718899945251194,21.742703568260048,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.2365514133824,2.4530251037798285,3.4960087521989838,12366.388253546987,8677.05517326238,3537.287555635709,24.133683553243507,1.964374765053886,0.0003431158097742729,0.000531660606107074,1.4144511671750388,1.3105609309745456,32.95447431221402,-3.210770794140218,-3.2360182540592746,205555.3889016801,6.144563032418887,-9.380581286478161,1419471.2434763634,"[0.0024311340483450894, 0.0022654523960543714]","[-0.9983042679331594, -3.3338792513829887]","[[205555.3889016801, 398288.83975693054], [1419471.2434763634, 460144.2965653912], [1419471.2434763634, 245983.5598162569], [205555.3889016801, 245983.5598162569]]",0.05718634600968424,21.739741768605477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.3365514133823,2.4529057824528926,3.49587134402873,12365.662838298209,8676.465148448338,3537.2190854277,24.133752649527576,1.9643739426775157,0.0003431311695038211,0.0005316736983544475,1.414449827121844,1.3105691760924356,32.954263205081304,-3.210922068022832,-3.233471904620046,205550.24047982553,6.14774731013938,-9.381219214759426,1419457.4049247496,"[0.002431105394890909, 0.002265401499420285]","[-0.9984753704370964, -3.3341905757730714]","[[205550.24047982553, 398291.15685465495], [1419457.4049247496, 460148.1503268419], [1419457.4049247496, 245983.26058735643], [205550.24047982553, 245983.26058735643]]",0.0571838184637628,21.739741768605477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.4365514133822,2.4527778922995336,3.495731473367588,12364.93947953235,8675.852371979234,3537.1536897886135,24.13382235556474,1.9643731201730872,0.0003431465312786092,0.0005316868041876731,1.4144484815540264,1.3105774914212094,32.9540521632523,-3.211053344080439,-3.2307093738418757,205545.34886329784,6.151115960578522,-9.381825334420398,1419442.2424855789,"[0.002431078015826323, 0.002265352806842958]","[-0.9986389173763098, -3.334488664375226]","[[205545.34886329784, 398293.6511349437], [1419442.2424855789, 460152.16871327267], [1419442.2424855789, 245982.95960134667], [205545.34886329784, 245982.95960134667]]",0.05718135235474497,21.739741768605477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.536551413382,2.452710837226129,3.4955930108043796,12364.221781538596,8675.45525572175,3537.088483505531,24.133892474921957,1.9643722975474798,0.00034316189496124474,0.000531699923872504,1.4144471359862096,1.3105858599627886,32.953841182235124,-3.211173425427675,-3.2277291961617607,205540.23211065226,6.154730166498382,-9.382459362660143,1419432.87982519,"[0.002431050989095997, 0.0022653047822412814]","[-0.9988003867288631, -3.3347827526126546]","[[205540.23211065226, 398296.33740325534], [1419432.87982519, 460156.62989204674], [1419432.87982519, 245982.66242309642], [205540.23211065226, 245982.66242309642]]",0.057178657604091083,21.736930119712284,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.636551413382,2.4525877862605485,3.4954515467165073,12363.508279140673,8674.870469663772,3537.027509580122,24.133963080144518,1.9643714748113401,0.0003431772603469549,0.000531713057391718,1.414445790418392,1.3105942858164874,32.953630262969455,-3.211278820387264,-3.224555052082451,205535.48465139873,6.158492589811544,-9.383047641893995,1419421.649461251,"[0.0024310248083446143, 0.002265258224317366]","[-0.9989568374210444, -3.3350680293335504]","[[205535.48465139873, 398299.1787362286], [1419421.649461251, 460161.1910923724], [1419421.649461251, 245982.36268546295], [205535.48465139873, 245982.36268546295]]",0.057176082297763206,21.736930119712284,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.736551413382,2.452451788919694,3.495307906315514,12362.796108020719,8674.24623060604,3536.969113846291,24.134034191382046,1.9643706519758721,0.00034319262722018457,0.0005317262048438813,1.414444444850575,1.310602771484739,32.95341939711585,-3.2113688643544784,-3.2212002955839694,205530.9639879376,6.162407532055795,-9.383607827639764,1419408.9995558844,"[0.002430999559173397, 0.0022652133385974477]","[-0.9991077640967413, -3.335343378276624]","[[205530.9639879376, 398302.1677497308], [1419408.9995558844, 460165.8797011766], [1419408.9995558844, 245982.0612327025], [205530.9639879376, 245982.0612327025]]",0.05717356754509507,21.736930119712284,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.8365514133818,2.452380321963318,3.4951656135253266,12362.089041250061,8673.85047100583,3536.9108100091703,24.134105618316514,1.9643698290470208,0.00034320799546634634,0.0005317393661865832,1.4144430992827577,1.310611294361725,32.9532085829905,-3.2114496137472854,-3.2176892447352543,205526.22467545915,6.166505873191397,-9.384195117926652,1419401.9973743286,"[0.002430974767711329, 0.0022651692383639194]","[-0.9992559831103686, -3.3356138958981205]","[[205526.22467545915, 398305.29622533196], [1419401.9973743286, 460170.93389847584], [1419401.9973743286, 245981.76354018343], [205526.22467545915, 245981.76354018343]]",0.057170845448903496,21.734274162206567,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1262.9365514133817,2.4522482917464887,3.495020438280649,12361.385109016237,8673.249857193372,3536.856315237268,24.1341773561691,1.9643690060325791,0.00034322336493439355,0.0005317525415586961,1.4144417426856961,1.3106198531654119,32.952997818839435,-3.211519109578087,-3.214016007952978,205521.84319203353,6.170722067841723,-9.3847380757947,1419392.6616578891,"[0.002430950578964356, 0.002265126218676329]","[-0.999400637533555, -3.335877931205194]","[[205521.84319203353, 398308.55297551956], [1419392.6616578891, 460176.04247870814], [1419392.6616578891, 245981.46306744067], [205521.84319203353, 245981.46306744067]]",0.05716825336924302,21.734274162206567,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.0365514133816,2.4521109422849827,3.494873073581778,12360.681831929955,8672.636326421769,3536.804219119153,24.134249546860303,1.9643681829430995,0.0003432387354261827,0.000531765730761697,1.4144403916032566,1.3106284617071728,32.952787098179954,-3.2115748564007935,-3.2102250130782295,205517.68309821183,6.17502859407989,-9.38525360715812,1419381.910765996,"[0.0024309274545091446, 0.002265085036223482]","[-0.9995389714720827, -3.3361309165386617]","[[205517.68309821183, 398311.9039374956], [1419381.910765996, 460181.205842387], [1419381.910765996, 245981.1610016791], [205517.68309821183, 245981.1610016791]]",0.05716573664522847,21.734274162206567,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.1365514133815,2.452029649256829,3.49472695365191,12359.982551805973,8672.220772399733,3536.7520025820827,24.13432197329123,1.964367359782306,0.00034325410686869074,0.0005317789339140338,1.4144390405208174,1.3106370990890652,32.95257641652563,-3.2116240494183224,-3.2063047903106394,205513.31707533496,6.179489876275852,-9.385794666586492,1419376.1084850153,"[0.002430904597787003, 0.002265044364529858]","[-0.9996757268511994, -3.3363808460660755]","[[205513.31707533496, 398315.3709108215], [1419376.1084850153, 460186.68375245086], [1419376.1084850153, 245980.86231214047], [205513.31707533496, 245980.86231214047]]",0.057163034694851685,21.731773395135,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.2365514133814,2.451900474555378,3.494578192096805,12359.286060963128,8671.64438517211,3536.703253318064,24.134394652042502,1.9643665365572358,0.0003432694791301029,0.0005317921508437096,1.4144376839237558,1.3106457618148355,32.95236577386083,-3.211663806833644,-3.2022851774992773,205509.2738983107,6.184010547800995,-9.386295725300272,1419368.4451431583,"[0.0024308824458986714, 0.0022650049132982948]","[-0.9998083036504016, -3.3366234446762952]","[[205509.2738983107, 398318.91357339284], [1419368.4451431583, 460192.16117681604], [1419368.4451431583, 245980.5613445063], [205509.2738983107, 245980.5613445063]]",0.057160459331092116,21.731773395135,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.3365514133814,2.451761301126464,3.4944275263947646,12358.589941329656,8671.037623694534,3536.656533289198,24.134467662003253,1.9643657132757715,0.0003432848520615421,0.0005318053815475295,1.4144363273266944,1.3106544609779525,32.95215516275783,-3.2116929507671372,-3.198167450592962,205505.42738915962,6.1886049680719,-9.386772418664862,1419359.3350264018,"[0.00243086111124083, 0.0022649668853286235]","[-0.999936142947887, -3.336857563001251]","[[205505.42738915962, 398322.53438511805], [1419359.3350264018, 460197.6751906628], [1419359.3350264018, 245980.25885528684], [205505.42738915962, 245980.25885528684]]",0.05715795531526729,21.731773395135,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.4365514133813,2.451777389249124,3.4942785646904175,12357.897568252143,8670.978365224215,3536.609156787995,24.134540839017355,1.9643648899423807,0.0003433002255772935,0.0005318186261394944,1.4144349707296324,1.310663177354533,32.95194458121597,-3.211716831121406,-3.194068820536245,205501.35989070515,6.193207685976006,-9.38727650651225,1419355.002599278,"[0.0024308400947409166, 0.0022649294388092443]","[-1.0000619888507103, -3.337088121954296]","[[205501.35989070515, 398326.1450992583], [1419355.002599278, 460203.32873570273], [1419355.002599278, 245979.95966800998], [205501.35989070515, 245979.95966800998]]",0.05715530263250381,21.72942268937318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.5365514133812,2.4517514891317345,3.4941271685037916,12357.207235844598,8670.778074446767,3536.5648243237915,24.13461425302156,1.964364066563695,0.00034331559954847815,0.0005318318849860454,1.414433614132571,1.310671920406663,32.95173402791772,-3.211733486830915,-3.189944025839395,205497.60745809815,6.1977975290670315,-9.387741554906427,1419348.3946249965,"[0.0024308195564300586, 0.002264892852214561]","[-1.0001849977958195, -3.337313509473862]","[[205497.60745809815, 398329.7692576002], [1419348.3946249965, 460208.8877588214], [1419348.3946249965, 245979.65800135655], [205497.60745809815, 245979.65800135655]]",0.05715279903759447,21.72942268937318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.636551413381,2.4517194974550587,3.493974005529793,12356.516778211722,8670.56053016589,3536.522240479032,24.134687854265053,1.9643632431485751,0.00034333097380936256,0.0005318451580047518,1.414432246506265,1.3106806771872985,32.9515234968668,-3.211740792125306,-3.185818303720339,205494.04319269094,6.202364985653844,-9.388183289374183,1419340.3391560162,"[0.0024307999062425367, 0.002264857800014404]","[-1.0003027413745114, -3.3375296810880415]","[[205494.04319269094, 398333.38889989955], [1419340.3391560162, 460214.3709602523], [1419340.3391560162, 245979.35492033808], [205494.04319269094, 245979.35492033808]]",0.057150389711492444,21.72942268937318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.736551413381,2.4517381009783166,3.493822132190636,12355.829219602327,8670.520742246901,3536.4791772771755,24.134761648966126,1.964362419699792,0.0003433463483053867,0.0005318584454225876,1.4144308899092033,1.3106894575130419,32.95131298466191,-3.2117446229688276,-3.1816666271134295,205490.28631359318,6.20698227459809,-9.38864890171152,1419336.4887093261,"[0.00243078044801019, 0.002264823119301297]","[-1.000419348615319, -3.3377436212169505]","[[205490.28631359318, 398337.03607810807], [1419336.4887093261, 460220.02685232117], [1419336.4887093261, 245979.05483283545], [205490.28631359318, 245979.05483283545]]",0.057147838736178874,21.727207555770743,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.836551413381,2.4517149663170748,3.4936681184140466,12355.143525930725,8670.339959844448,3536.4388107761515,24.134835531042445,1.964361596222787,0.00034336172293550154,0.0005318717471187042,1.414429522282897,1.3106982410996095,32.951102491410666,-3.2117426070284707,-3.1775144005382003,205486.80454828512,6.2115660229274,-9.3890804234656,1419330.818292263,"[0.0024307615564203547, 0.002264789420266591]","[-1.0005325989080713, -3.337951668694922]","[[205486.80454828512, 398340.67597559514], [1419330.818292263, 460225.57785666746], [1419330.818292263, 245978.7527346299], [205486.80454828512, 245978.7527346299]]",0.057145421634057426,21.727207555770743,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1263.9365514133808,2.4516822594952785,3.4935125910721543,12354.457615949135,8670.128924141965,3536.39991094395,24.134909627650256,1.9643607727237689,0.0003433770975828476,0.0005318850631400266,1.4144281546565913,1.3107070461280104,32.95089201147175,-3.2117333171936844,-3.17334767430998,205483.48690896892,6.2161439348055865,-9.389491609115566,1419323.7103404352,"[0.002430743319354758, 0.0022647568789016742]","[-1.000641965055899, -3.3381527540940836]","[[205483.48690896892, 398344.3236125393], [1419323.7103404352, 460231.07474361395], [1419323.7103404352, 245978.4493003432], [205483.48690896892, 245978.4493003432]]",0.05714308549585902,21.727207555770743,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.0365514133807,2.4517029274334052,3.493358386264721,12353.774571081907,8670.105363326073,3536.3604889938592,24.134983774296444,1.9643599492046269,0.00034339247221419096,0.0005318983933227771,1.4144267870302853,1.3107158523193767,32.95068154366021,-3.2117218179668052,-3.16919129253273,205479.98050740524,6.220734902883919,-9.389926195416649,1419320.7459171826,"[0.0024307253498661416, 0.002264724809761627]","[-1.0007497502674132, -3.3383510118345128]","[[205479.98050740524, 398347.9677121096], [1419320.7459171826, 460236.69931536174], [1419320.7459171826, 245978.1488500123], [205479.98050740524, 245978.1488500123]]",0.05714061990580578,21.725113250536772,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.1365514133806,2.4516765209307922,3.4932021411733376,12353.092981859229,8669.921407504484,3536.323545739591,24.1350580591055,1.9643591256690627,0.00034340784675976143,0.0005319117377407397,1.4144254194039794,1.310724672134517,32.950471088241784,-3.2117057691929825,-3.165018854902087,205476.7412612029,6.2253088204776645,-9.390327675379751,1419315.6569548887,"[0.002430707777870864, 0.0022646934538888114]","[-1.0008551763907039, -3.338544978746819]","[[205476.7412612029, 398351.61798450834], [1419315.6569548887, 460242.2319558478], [1419315.6569548887, 245977.84623127934], [205476.7412612029, 245977.84623127934]]",0.05713828509404033,21.725113250536772,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.2365514133805,2.451646349601976,3.4930444419963136,12352.410979288577,8669.727450947837,3536.287952932267,24.135132495559887,1.9643583021227433,0.0003434232211173092,0.0005319250960887745,1.4144240517776732,1.310733502150852,32.9502606409705,-3.211683448544588,-3.1608679035433056,205473.66032785113,6.229841634684931,-9.390709538228236,1419309.1763377585,"[0.002430690952342594, 0.0022646633864962956]","[-1.0009561684223476, -3.3387311946837497]","[[205473.66032785113, 398355.24546422734], [1419309.1763377585, 460247.6705416105], [1419309.1763377585, 245977.5423819361], [205473.66032785113, 245977.5423819361]]",0.05713603802906251,21.725113250536772,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.3365514133804,2.4516618348222203,3.492887999634003,12351.731337088757,8669.69347894671,3536.2517602577045,24.13520697141138,1.964357478566322,0.0003434385952751547,0.0005319384684239727,1.4144226841513672,1.3107423347119687,32.95005020059921,-3.2116598543363026,-3.1567113611308173,205470.39916408074,6.234402383248607,-9.391113744379425,1419306.378544727,"[0.0024306742554931825, 0.0022646335744775396]","[-1.001056406703954, -3.338915887130098]","[[205470.39916408074, 398358.88276043796], [1419306.378544727, 460253.24287348444], [1419306.378544727, 245977.24124783342], [205470.39916408074, 245977.24124783342]]",0.05713366700615281,21.723125630757856,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.4365514133804,2.451639938585696,3.49272974942796,12351.053161184002,8669.532825582377,3536.2178145065072,24.135281444979473,1.9643566550028901,0.00034345396917912895,0.0005319518544900407,1.4144213054958166,1.3107511590308918,32.949839768704805,-3.211632935348315,-3.1525747669805355,205467.37747933867,6.238913505680102,-9.391488272660638,1419301.8581838256,"[0.0024306580200722655, 0.0022646045613474446]","[-1.001153912038823, -3.3390957848240963]","[[205467.37747933867, 398362.4962968224], [1419301.8581838256, 460258.69662936847], [1419301.8581838256, 245976.93833413863], [205467.37747933867, 245976.93833413863]]",0.05713141994997556,21.723125630757856,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.5365514133803,2.451609550430097,3.4925702505086247,12350.374618339336,8669.344979188532,3536.1850249227614,24.1353561237691,1.964355831436534,0.00034346934275447373,0.0005319652542397861,1.4144199378695106,1.3107600046823151,32.94962934218313,-3.211601076520414,-3.1484422091744477,205464.49605021178,6.243403211511236,-9.391845420685684,1419295.9637738087,"[0.00243064233465106, 0.002264576519824884]","[-1.001248143685556, -3.3392698256734485]","[[205464.49605021178, 398366.1024352792], [1419295.9637738087, 460264.0814046684], [1419295.9637738087, 245976.63424233737], [205464.49605021178, 245976.63424233737]]",0.05712924854414927,21.723125630757856,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.6365514133802,2.4516275007351345,3.4924120812128776,12349.698517264846,8669.32647312329,3536.1515852321545,24.13543070993216,1.9643550078674843,0.00034348471600107014,0.0005319786674307956,1.4144185592139602,1.3107688322221551,32.94941892173364,-3.211568963051511,-3.144338611991941,205461.4356352019,6.24788614596082,-9.39222475795276,1419293.7390933419,"[0.0024306268411789216, 0.0022645488184533428]","[-1.0013412510713868, -3.339441843252472]","[[205461.4356352019, 398369.6888814808], [1419293.7390933419, 460269.55870243127], [1419293.7390933419, 245976.3328716258], [205461.4356352019, 245976.3328716258]]",0.057126963198157105,21.721231656153122,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.73655141338,2.4516029614378514,3.49225219130472,12349.023602407284,8669.16281415999,3536.1202244084316,24.13550536776764,1.9643541842979295,0.00034350008887928376,0.0005319920940713016,1.4144171805584098,1.310777664920647,32.94920850967412,-3.211534177472519,-3.140237014042782,205458.6091398179,6.252338090826981,-9.392575104869763,1419289.5186397436,"[0.002430611666150512, 0.002264521710417504]","[-1.0014324678492201, -3.3396104135847478]","[[205458.6091398179, 398373.26703771204], [1419289.5186397436, 460274.9334363503], [1419289.5186397436, 245976.02955803034], [205458.6091398179, 245976.02955803034]]",0.05712479857385907,21.721231656153122,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.83655141338,2.4515750770628357,3.4920911194635336,12348.348191562185,8668.989907107125,3536.0899155057496,24.135580107058082,1.9643533607317796,0.00034351546132110205,0.0005320055338198594,1.4144158019028594,1.310786499268144,32.94899810411823,-3.211495211930778,-3.136173470584083,205455.9178886591,6.2567352210249965,-9.39290869160908,1419283.9653581309,"[0.0024305971195338065, 0.0022644956662191884]","[-1.0015199508744377, -3.3397724543518734]","[[205455.9178886591, 398376.8089203086], [1419283.9653581309, 460280.2012790099], [1419283.9653581309, 245975.7251471345], [205455.9178886591, 245975.7251471345]]",0.057122716232024175,21.721231656153122,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1264.93655141338,2.4515889439804606,3.4919313258973115,12347.674828338015,8668.962894120075,3536.058895764529,24.135654835333096,1.9643525371686126,0.0003435308333362073,0.0005320189866919946,1.414414423247309,1.3107953297502988,32.94878770605749,-3.211456385428226,-3.1321205172822033,205453.05402996263,6.261143159892299,-9.393263677174502,1419281.7075950662,"[0.0024305826462305224, 0.0022644697760401556]","[-1.0016070074440835, -3.3399335836776256]","[[205453.05402996263, 398380.34660216264], [1419281.7075950662, 460285.57307643746], [1419281.7075950662, 245975.42323137313], [205453.05402996263, 245975.42323137313]]",0.057120522727333284,21.71941872388364,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.0365514133798,2.451568736998281,3.4917700210291183,12347.002699950779,8668.82000605282,3536.0297572838963,24.13572957960249,1.9643517136102198,0.0003435462048957015,0.0005320324524125793,1.4144130445917584,1.3108041556303107,32.94857731907791,-3.2114158403761395,-3.128102906204731,205450.40019446856,6.265489726835881,-9.393592633040612,1419277.8141809097,"[0.0024305685449688193, 0.0022644445283437247]","[-1.0016918525280885, -3.340090843951618]","[[205450.40019446856, 398383.84822522406], [1419277.8141809097, 460290.8169598862], [1419277.8141809097, 245975.11970800883], [205450.40019446856, 245975.11970800883]]",0.057118444491113494,21.71941872388364,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.1365514133797,2.45154089376152,3.491607699427759,12346.33013990463,8668.652331937848,3536.0015221435315,24.135804367758784,1.9643508900595408,0.00034356157594713275,0.0005320459309124689,1.4144116604215857,1.3108129811928715,32.94836694243952,-3.211371946562681,-3.1241034877123752,205447.86671893354,6.269803185068611,-9.393906672780986,1419272.6067320665,"[0.0024305549023791086, 0.002264420089837061]","[-1.0017739787246023, -3.3402432408598783]","[[205447.86671893354, 398387.330937228], [1419272.6067320665, 460295.98116491706], [1419272.6067320665, 245974.81512430453], [205447.86671893354, 245974.81512430453]]",0.05711643702679259,21.71941872388364,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.2365514133796,2.451557560626382,3.491446738563644,12345.659738565986,8668.640176780535,3535.972524571548,24.13587909523647,1.964350066515893,0.00034357694650803135,0.0005320594219407447,1.4144102762514132,1.310821794027555,32.94815657909311,-3.2113290067736022,-3.1201461222452735,205445.15977325628,6.274096096281369,-9.394242218526642,1419270.7246668893,"[0.0024305413853743206, 0.0022643958754776446]","[-1.0018553649520394, -3.340394301270197]","[[205445.15977325628, 398390.7826342981], [1419270.7246668893, 460301.2132204438], [1419270.7246668893, 245974.51306402485], [205445.15977325628, 245974.51306402485]]",0.05711432614979786,21.717675373828133,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.3365514133795,2.4515351841210955,3.491284316587003,12344.99034460076,8668.494294102496,3535.945292667808,24.135953816912362,1.964349242980558,0.00034359231655635154,0.0005320729254891071,1.4144088865666182,1.3108306019933447,32.947946233246284,-3.2112846362459067,-3.116203663809756,205442.6602579522,6.27834839099728,-9.394552054807036,1419266.9548297527,"[0.002430528138681369, 0.0022643721229198424]","[-1.0019352641787254, -3.3405426655242554]","[[205442.6602579522, 398394.2157793931], [1419266.9548297527, 460306.33610990003], [1419266.9548297527, 245974.20923143634], [205442.6602579522, 245974.20923143634]]",0.05711232750213993,21.717675373828133,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.4365514133794,2.4515097388139697,3.4911209317162872,12344.320409786933,8668.339566442735,3535.918878558664,24.136028650201506,1.9643484194564056,0.00034360768604379085,0.0005320864412238321,1.414407507911068,1.3108394171133406,32.947735905575314,-3.2112374449565175,-3.1123099080764405,205440.27719471834,6.282537550507811,-9.394847458584252,1419261.908046521,"[0.0024305154043085682, 0.0022643492728163382]","[-1.0020119913750523, -3.340685503008741]","[[205440.27719471834, 398397.6040993507], [1419261.908046521, 460311.34519078827], [1419261.908046521, 245973.9044042421], [205440.27719471834, 245973.9044042421]]",0.05711040580372339,21.717675373828133,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.5365514133794,2.4515231412269256,3.4909588577768687,12343.652305183488,8668.320225546062,3535.891658443732,24.13610336918386,1.9643475959423615,0.0003436230549926012,0.0005320999691502542,1.4144061182262733,1.3108482144932754,32.94752559902906,-3.2111913189510966,-3.1084373680526483,205437.72543685284,6.286726408593381,-9.39516377664603,1419259.8841737136,"[0.0024305026916938382, 0.0022643264844417537]","[-1.0020886103329185, -3.3408279975231006]","[[205437.72543685284, 398400.9790450421], [1419259.8841737136, 460316.43849347695], [1419259.8841737136, 245973.60191545537], [205437.72543685284, 245973.60191545537]]",0.05710838116914138,21.715990668428777,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.6365514133793,2.4515048357252507,3.4907955061294764,12342.985275417874,8668.192690417127,3535.866037911664,24.13617807167413,1.964346772439453,0.00034363842338826564,0.0005321135090037383,1.4144047285414785,1.3108570037004812,32.94731531947815,-3.2111445262437974,-3.1046091067337898,205435.36029178978,6.290847858018026,-9.395456964751816,1419256.2998415576,"[0.0024304902731137664, 0.0022643042048771642]","[-1.0021634785871392, -3.3409674250238837]","[[205435.36029178978, 398404.31097095436], [1419256.2998415576, 460321.4004855115], [1419256.2998415576, 245973.2979506006], [205435.36029178978, 245973.2979506006]]",0.05710646391220241,21.715990668428777,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.7365514133792,2.451479473170924,3.490631323500954,12342.317774530049,8668.041930382566,3535.841121757663,24.13625282298159,1.9643459489498452,0.00034365379119293265,0.0005321270607163335,1.4144033388566837,1.310865794239658,32.94710506816608,-3.211095392313436,-3.1008073706303207,205433.09917250628,6.294929889434798,-9.395737260065118,1419251.456308209,"[0.0024304782379385853, 0.0022642826017281762]","[-1.0022360691067556, -3.3411027804941758]","[[205433.09917250628, 398407.61733992014], [1419251.456308209, 460326.2780180301], [1419251.456308209, 245972.99301754398], [205433.09917250628, 245972.99301754398]]",0.05710461245502497,21.715990668428777,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
