t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1265.836551413379,2.451495812217602,3.4904685438495613,12341.652237147673,8668.03651003409,3535.815344588763,24.136327490977244,1.96434512547235,0.0003436691584335007,0.0005321406240529709,1.4144019491718887,1.3108745697115547,32.946894850496165,-3.2110479719440868,-3.0970541569679995,205430.6662852576,6.298984693972443,-9.396038850940442,1419249.703323428,"[0.0024304662680995834, 0.0022642611174096975]","[-1.00230827949572, -3.341237433722006]","[[205430.6662852576, 398410.8871280412], [1419249.703323428, 460331.2099458139], [1419249.703323428, 245972.69047449686], [205430.6662852576, 245972.69047449686]]",0.057102663288665735,21.714354920127708,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1265.936551413379,2.451475528889198,3.4903045076424677,12340.987585676876,8667.905336731526,3535.7910917671243,24.1364020927549,1.9643443020076317,0.00034368452509946133,0.0005321541990081735,1.4144005484578492,1.3108833325861766,32.94668467226535,-3.210999909674464,-3.0933225339010164,205428.41981717173,6.302994801079137,-9.396317334980154,1419246.1496854501,"[0.002430454486668833, 0.0022642399725872195]","[-1.002379378315439, -3.3413700529240575]","[[205428.41981717173, 398414.1332570735], [1419246.1496854501, 460336.03168805834], [1419246.1496854501, 245972.38628851165], [205428.41981717173, 245972.38628851165]]",0.05710081863378184,21.714354920127708,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.036551413379,2.451452284627128,3.4901396852882605,12340.322367301735,8667.76524385972,3535.7674706599923,24.136476782269902,1.9643434785579545,0.00034369989115356543,0.0005321677852741069,1.4143991587730549,1.310892100358563,32.94647453681051,-3.2109498912993657,-3.089643693498374,205426.2740705566,6.306939641764814,-9.396583335263188,1419241.3686799945,"[0.0024304431535111196, 0.002264219599240983]","[-1.0024478014136595, -3.341498012716359]","[[205426.2740705566, 398417.3315257416], [1419241.3686799945, 460340.73958442785], [1419241.3686799945, 245972.08118930523], [205426.2740705566, 245972.08118930523]]",0.05709904511891632,21.714354920127708,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.1365514133788,2.451465862618629,3.489976218458266,12339.658833944637,8667.753157681702,3535.742956837629,24.13655134160043,1.964342655121891,0.0003437152566245367,0.0005321813828630079,1.4143977580590155,1.3109008488203182,32.94626444866873,-3.2109014819543185,-3.0859905543840114,205423.9599876371,6.310879651610435,-9.396870205994446,1419239.4310806843,"[0.002430431795368777, 0.002264199202151998]","[-1.0025163928426348, -3.341626142728854]","[[205423.9599876371, 398420.51258391934], [1419239.4310806843, 460345.5221766861], [1419239.4310806843, 245971.7783294333], [205423.9599876371, 245971.7783294333]]",0.057097172533189675,21.712759101284785,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.2365514133787,2.451449317241198,3.4898116558936265,12338.99627037564,8667.637960166196,3535.7198287585024,24.136624935449174,1.964341831676839,0.0003437306219533639,0.0005321949915365786,1.4143963683742207,1.3109094501428415,32.94605441616977,-3.2108794538396275,-3.0823841179733904,205421.81399539785,6.314752123238691,-9.397136241212081,1419235.9941543848,"[0.0024304206661925247, 0.0022641791995848923]","[-1.0025836111128736, -3.341751881159739]","[[205421.81399539785, 398423.6490785446], [1419235.9941543848, 460350.17627616326], [1419235.9941543848, 245971.47409459774], [205421.81399539785, 245971.47409459774]]",0.05709539980298564,21.712759101284785,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.3365514133786,2.451425956299629,3.4896464010993435,12338.333215850984,8667.500034754928,3535.6972591733183,24.13669634008958,1.9643410081746804,0.0003437459880717412,0.0005322086112407567,1.4143949676601812,1.3109177252699957,32.94584444210864,-3.21091237199888,-3.078799217319215,205419.75829025437,6.318591868388012,-9.397391085707227,1419231.345507967,"[0.0024304098555437146, 0.0022641597580223866]","[-1.0026489454044076, -3.3418742537341983]","[[205419.75829025437, 398426.7646606595], [1419231.345507967, 460354.75604048994], [1419231.345507967, 245971.1689663725], [205419.75829025437, 245971.1689663725]]",0.0570936854303476,21.712759101284785,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.4365514133785,2.4514419827874567,3.4894825723520304,12337.672008090167,8667.499121541003,3535.6737717632886,24.13676766760035,1.9643401846129374,0.0003437613550287107,0.0005322222417705665,1.4143935669461423,1.310925987682736,32.945634534466365,-3.2109475384932162,-3.0752354763776566,205417.5279677115,6.322432103275901,-9.397667579653557,1419229.6429547349,"[0.0024303990526389515, 0.002264140334372333]","[-1.0027142412513872, -3.341996530711744]","[[205417.5279677115, 398429.8670822943], [1419229.6429547349, 460359.4196883623], [1419229.6429547349, 245970.86615382502], [205417.5279677115, 245970.86615382502]]",0.05709186685480523,21.711195618888013,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.5365514133784,2.451422878352036,3.489317619602101,12337.011629220424,8667.377365840033,3535.651658626381,24.136838986261573,1.9643393609906854,0.00034377672284226777,0.0005322358831389349,1.4143921662321028,1.3109342463521059,32.94542470028955,-3.2109830187577315,-3.0716634210086795,205415.4657885751,6.326259809862506,-9.397923230871186,1419226.2120983866,"[0.0024303883803878427, 0.0022641211472072187]","[-1.0027787593766198, -3.3421173811503397]","[[205415.4657885751, 398432.9718699311], [1419226.2120983866, 460364.01419721753], [1419226.2120983866, 245970.56180086976], [205415.4657885751, 245970.56180086976]]",0.05709013647697956,21.711195618888013,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.6365514133784,2.4514007777715654,3.489151979262008,12336.350702972273,8667.246336035321,3535.6300832678376,24.136910342150564,1.964338537309429,0.0003437920914874593,0.0005322495350788164,1.4143907655180636,1.3109425037879106,32.94521494564191,-3.2110165578383727,-3.0681074888622106,205413.49038135898,6.330060637860015,-9.398168126722226,1419221.601978492,"[0.0024303780802830085, 0.0022641025992013114]","[-1.0028410627835649, -3.3422343803654297]","[[205413.49038135898, 398436.0604615151], [1419221.601978492, 460368.5422980394], [1419221.601978492, 245970.25660590065], [205413.49038135898, 245970.25660590065]]",0.05708846115032839,21.711195618888013,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.7365514133783,2.4514141391267072,3.488987693681174,12335.691412395314,8667.23846547712,3535.6076018084564,24.136981650752112,1.9643377135669216,0.00034380746100709714,0.0005322631976278067,1.4143893648040247,1.3109507538676248,32.94500527626707,-3.211051849496706,-3.0645439884141297,205411.3450566577,6.3338901012988345,-9.398434089712964,1419219.7277864525,"[0.0024303677082716134, 0.00226408394302907]","[-1.002903803581601, -3.3423520448169977]","[[205411.3450566577, 398439.160265112], [1419219.7277864525, 460373.1820977458], [1419219.7277864525, 245969.9535990187], [205411.3450566577, 245969.9535990187]]",0.057086678649141104,21.709660105108245,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.8365514133782,2.451398315946854,3.4888223964875293,12335.033083543954,8667.130593575477,3535.5864190629472,24.137052964408056,1.9643368897635274,0.000343822831396892,0.000532276870590946,1.4143879640899852,1.3109590004587406,32.94479570308192,-3.211086604061611,-3.060990064427017,205409.3540866143,6.33769085434983,-9.398680918776847,1419216.409932367,"[0.002430357506249927, 0.0022640655784827548]","[-1.0029655303729839, -3.3424679489455555]","[[205409.3540866143, 398442.24756183615], [1419216.409932367, 460377.7415150967], [1419216.409932367, 245969.6493020525], [205409.3540866143, 245969.6493020525]]",0.05708497976509348,21.709660105108245,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1266.936551413378,2.451375973267634,3.488656480240705,12334.37432201532,8667.000901215537,3535.5657376630816,24.13712429200654,1.964336065900459,0.00034383820263533696,0.0005322905539452694,1.4143865578613237,1.3109672446323233,32.944586230009406,-3.21111957839834,-3.0574322190891507,205407.44403070534,6.341485499226792,-9.398917718315943,1419211.9229249493,"[0.002430347571759554, 0.0022640476840438102]","[-1.0030256711946441, -3.3425810276448593]","[[205407.44403070534, 398445.3359254091], [1419211.9229249493, 460382.25967727636], [1419211.9229249493, 245969.34417622164], [205407.44403070534, 245969.34417622164]]",0.0570833280617443,21.709660105108245,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.036551413378,2.4513919382997393,3.4884919996903085,12333.717393851892,8667.004364992064,3535.5441247813724,24.137195578354532,1.9643352419764966,0.0003438535747476915,0.0005323042475263221,1.4143851516326624,1.31097548090598,32.94437686765161,-3.211153740520745,-3.0538882085826344,205405.36116904955,6.345287734846352,-9.399175943428986,1419210.2759865636,"[0.0024303376066981994, 0.0022640297400160565]","[-1.003086000741336, -3.342694416342737]","[[205405.36116904955, 398448.4173247139], [1419210.2759865636, 460386.86746439856], [1419210.2759865636, 245969.0413170495], [205405.36116904955, 245969.0413170495]]",0.05708157238045111,21.70815057354768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.136551413378,2.4513741531445574,3.488326478145501,12333.061318562892,8666.891684273987,3535.5238094341207,24.137266884460313,1.964334417991816,0.0003438689477312564,0.0005323179513688643,1.4143837454040007,1.3109837174328147,32.944167623865724,-3.211187381489956,-3.05033684583384,205403.43874017554,6.349077434678577,-9.399414280512417,1419206.9527074213,"[0.0024303277434183164, 0.0022640119801344044]","[-1.0031457236675274, -3.342806693084108]","[[205403.43874017554, 398451.5004878149], [1419206.9527074213, 460391.40795192466], [1419206.9527074213, 245968.73699976018], [205403.43874017554, 245968.73699976018]]",0.05707990137832756,21.70815057354768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.2365514133778,2.4513535974870106,3.4881603341798963,12332.40477158169,8666.770419425231,3535.5039878008274,24.137338247854366,1.964333593948692,0.0003438843215464667,0.0005323316652334697,1.4143823391753396,1.3109919558735985,32.94395850738056,-3.211218554795324,-3.046805784954472,205401.59904680608,6.35283657695868,-9.399642361913152,1419202.4821454682,"[0.0024303182193911306, 0.002263994801812495]","[-1.0032034270458106, -3.342915464819525]","[[205401.59904680608, 398454.5640053826], [1419202.4821454682, 460395.8787833911], [1419202.4821454682, 245968.4319004982], [205401.59904680608, 245968.4319004982]]",0.05707828450964791,21.70815057354768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.3365514133777,2.4513675179721015,3.4879955349486726,12331.749870078169,8666.768855743718,3535.4832729909544,24.137409543592923,1.9643327698456987,0.0003438996962208221,0.0005323453891602295,1.4143809274320558,1.3110001841883743,32.94374952462738,-3.2112510171888218,-3.043274255572328,205399.5948292165,6.356616586921689,-9.399890842494017,1419200.6525035475,"[0.0024303086152139795, 0.002263977499011702]","[-1.003261620619049, -3.3430250053367585]","[[205399.5948292165, 398457.6325264944], [1419200.6525035475, 460400.44952232135], [1419200.6525035475, 245968.12895206554], [205399.5948292165, 245968.12895206554]]",0.05707656584667658,21.706664892854853,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.4365514133776,2.4513534450651084,3.48782978027242,12331.095971258435,8666.67139593374,3535.4638121976536,24.137480854548137,1.9643319456837467,0.00034391507173989644,0.0005323591229566087,1.4143795156887724,1.311008410556661,32.94354068902311,-3.2112826293586307,-3.0397616872964477,205397.7412243914,6.360358964658019,-9.400120651954467,1419197.420588063,"[0.0024302991688549503, 0.0022639604664125806]","[-1.0033188723792275, -3.343132914216155]","[[205397.7412243914, 398460.68064306886], [1419197.420588063, 460404.9306577034], [1419197.420588063, 245967.82479228952], [205397.7412243914, 245967.82479228952]]",0.057074931270656916,21.706664892854853,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.5365514133775,2.451333393120349,3.487663430154938,12330.441736824725,8666.554037314474,3535.4448569244396,24.137552220542318,1.9643311214645385,0.0003439304480733562,0.0005323728665813757,1.4143781039454884,1.3110166403366288,32.94333200509038,-3.211312268473127,-3.036256229104424,205395.96900308836,6.364084143907917,-9.400340373012341,1419193.055336227,"[0.0024302899863346706, 0.0022639438960457546]","[-1.0033745552395357, -3.3432380384153637]","[[205395.96900308836, 398463.7204052182], [1419193.055336227, 460409.3582856977], [1419193.055336227, 245967.51987077136], [205395.96900308836, 245967.51987077136]]",0.05707334653242047,21.706664892854853,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.6365514133774,2.451350618749624,3.487498474538578,12329.789383595678,8666.566324026495,3535.425025591445,24.13762354947135,1.9643302971873133,0.0003439458252382508,0.0005323866198512461,1.4143766922022052,1.3110248627584622,32.94312348596759,-3.2113428973614964,-3.032777064857328,205394.0328834686,6.3678033511071135,-9.400580415964441,1419191.4480158293,"[0.002430280781914408, 0.002263927290988046]","[-1.00343037494281, -3.3433433822890235]","[[205394.0328834686, 398466.7423250806], [1419191.4480158293, 460413.8569394325], [1419191.4480158293, 245967.21719362767], [205394.0328834686, 245967.21719362767]]",0.05707166584918483,21.70520080166199,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.7365514133774,2.4513352445626384,3.487332512956866,12329.137976415037,8666.466516849661,3535.406483496268,24.13769489850568,1.9643294728526295,0.0003439612032252758,0.0005324003827674263,1.4143752804589211,1.3110330853919585,32.942915139880995,-3.211372896616176,-3.029303975336404,205392.25628302086,6.371496707705205,-9.40080068304161,1419188.2201729983,"[0.002430271691950753, 0.002263910891037009]","[-1.0034855124792568, -3.343447487728526]","[[205392.25628302086, 398469.7545838287], [1419188.2201729983, 460418.27400512865], [1419188.2201729983, 245966.91314962486], [205392.25628302086, 245966.91314962486]]",0.057070072320092875,21.70520080166199,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.8365514133773,2.4513170960675588,3.487165967551878,12328.486249613037,8666.358123908441,3535.3884398763216,24.137766302538104,1.9643286484631228,0.0003439765819885487,0.0005324141550698665,1.4143738687156377,1.3110413096586693,32.94270697818007,-3.2114004241118095,-3.025864574100467,205390.56302017454,6.375146045004726,-9.401010619105193,1419183.8865195604,"[0.0024302629453845336, 0.00226389510189952]","[-1.0035386057589213, -3.3435480335439216]","[[205390.56302017454, 398472.73576371383], [1419183.8865195604, 460422.60649634147], [1419183.8865195604, 245966.6083973525], [205390.56302017454, 245966.6083973525]]",0.05706853619008942,21.70520080166199,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1267.9365514133772,2.451332430643816,3.4870007694289145,12327.836275247626,8666.36598595618,3535.3695311247734,24.137837675101835,1.9643278240176298,0.00034399196155112505,0.0005324279367703141,1.414372456972354,1.311049528787475,32.94249900760349,-3.211429135162702,-3.0224380170811855,205388.7113825597,6.3788021754291435,-9.401240192510329,1419182.1323181004,"[0.002430254136307425, 0.002263879198939017]","[-1.003592079639525, -3.343649155911496]","[[205388.7113825597, 398475.71041852224], [1419182.1323181004, 460427.0204059391], [1419182.1323181004, 245966.30578941232], [205388.7113825597, 245966.30578941232]]",0.05706690515249565,21.703755225647022,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.036551413377,2.4513202749165908,3.4868347083964397,12327.187439025047,8666.279600008951,3535.351821909045,24.13790898760599,1.9643269995173103,0.0003440073418941564,0.0005324417276692584,1.4143710341998261,1.3110577354626307,32.942291244076216,-3.211457031150842,-3.0190427091745278,205387.00606229933,6.382408917154464,-9.401451626328992,1419179.0217051106,"[0.0024302454866022456, 0.0022638635689356725]","[-1.003644611509818, -3.34374863965416]","[[205387.00606229933, 398478.6543104304], [1419179.0217051106, 460431.3323101493], [1419179.0217051106, 245966.0020547573], [205387.00606229933, 245966.0020547573]]",0.057065359175031756,21.703755225647022,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.136551413377,2.451302137677805,3.4866681527268617,12326.538437933827,8666.173177233217,3535.334565262099,24.137980424942846,1.964326174964037,0.00034402272298427003,0.0005324555277177348,1.414369622456542,1.3110659555328643,32.94208369233854,-3.211482991301068,-3.015665774755348,205385.37815888735,6.385987688150465,-9.401653462905813,1419174.8143120555,"[0.0024302370982388095, 0.002263848395444722]","[-1.003695580308665, -3.343845359468386]","[[205385.37815888735, 398481.58035348274], [1419174.8143120555, 460435.57921959885], [1419174.8143120555, 245965.69762977003], [205385.37815888735, 245965.69762977003]]",0.057063863995317425,21.703755225647022,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.236551413377,2.4513201699610554,3.4865030684708707,12325.891439592295,8666.192372483592,3535.3163893810224,24.13805175048701,1.964325350357206,0.00034403810483547875,0.0005324693367463984,1.4143681996840143,1.3110741579753113,32.941876368035366,-3.2115100140492467,-3.0123246220746864,205383.58630005454,6.38955100695523,-9.401875629029917,1419173.308139268,"[0.0024302286783362214, 0.0022638331718473695]","[-1.0037467521376835, -3.343942407555718]","[[205383.58630005454, 398484.48046250077], [1419173.308139268, 460439.88470117596], [1419173.308139268, 245965.39545070444], [205383.58630005454, 245965.39545070444]]",0.05706227621018616,21.70232499722528,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.3365514133768,2.451306226067843,3.4863371168529174,12325.245520278675,8666.101432252439,3535.2994008234505,24.138123129636483,1.9643245256974489,0.00034405348743696257,0.0005324831547673035,1.4143667824261084,1.3110823656473556,32.94166927936675,-3.2115364982281642,-3.0089980889209755,205381.94566903883,6.393080957360667,-9.402079046281642,1419170.2226763116,"[0.0024302203585912286, 0.0022638181275396667]","[-1.0037973222692034, -3.344038364786959]","[[205381.94566903883, 398487.36385684763], [1419170.2226763116, 460444.10140360316], [1419170.2226763116, 245965.0919882781], [205381.94566903883, 245965.0919882781]]",0.057060774030516764,21.70232499722528,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.4365514133767,2.451289399778871,3.486170719978906,12324.599437458903,8666.001290305841,3535.2828152757465,24.138194559333122,1.9643237009873542,0.0003440688707433561,0.0005324969815464122,1.414365365168203,1.311090574852686,32.94146244017958,-3.211560714691411,-3.0057115722643175,205380.38077818867,6.396561501633585,-9.402273073897902,1419166.0589926029,"[0.002430212351752516, 0.0022638036200404825]","[-1.0038460293840619, -3.3441310833102578]","[[205380.38077818867, 398490.21098943154], [1419166.0589926029, 460448.2284741657], [1419166.0589926029, 245964.78788783998], [205380.38077818867, 245964.78788783998]]",0.05705932757042789,21.70232499722528,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.5365514133766,2.4513053722705505,3.4860057663609987,12323.9552128732,8666.014816284533,3535.265297549417,24.13826591806036,1.9643228762257647,0.00034408425477725884,0.0005325108171168493,1.4143639423956749,1.311098773739743,32.941255857064164,-3.211586259529086,-3.0024435469306354,205378.6546590884,6.400043546276152,-9.402487093206787,1419164.4303331983,"[0.002430204259300402, 0.002263788977654885]","[-1.003895258572886, -3.344224637437447]","[[205378.6546590884, 398493.04685949936], [1419164.4303331983, 460452.42995362944], [1419164.4303331983, 245964.48594715705], [205378.6546590884, 245964.48594715705]]",0.05705778723100846,21.700906689190607,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.6365514133765,2.451294234672067,3.4858400903217452,12323.312237340368,8665.935171073195,3535.248869147901,24.138337285431106,1.9643220514137896,0.0003440996395203073,0.000532524661310456,1.4143625196231469,1.3111069704062497,32.94104954830493,-3.2116111869790513,-2.999210399961271,205377.06573996088,6.403473702539429,-9.4026841025007,1419161.4733914249,"[0.0024301963140096992, 0.0022637745653290675]","[-1.0039437248289247, -3.3443168785821777]","[[205377.06573996088, 398495.8491290282], [1419161.4733914249, 460456.52790422144], [1419161.4733914249, 245964.18295891315], [205377.06573996088, 245964.18295891315]]",0.05705632893362176,21.700906689190607,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.7365514133764,2.4512772110666003,3.485674042243524,12322.669221697792,8665.835610726695,3535.2328050061765,24.13840869957307,1.9643212265531182,0.0003441150249421563,0.0005325385140991803,1.414361096850619,1.3111151699583217,32.94084351836767,-3.2116344216807753,-2.995998749063972,205375.54695186092,6.4068736683257725,-9.402872417389744,1419157.4424583593,"[0.002430188576752397, 0.0022637605373076164]","[-1.0039908349941866, -3.344406720922391]","[[205375.54695186092, 398498.63109208003], [1419157.4424583593, 460460.55938916], [1419157.4424583593, 245963.87935221783], [205375.54695186092, 245963.87935221783]]",0.05705491907960485,21.700906689190607,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.8365514133764,2.451295709104059,3.4855095591155014,12322.028300141592,8665.859205751483,3535.2157528635453,24.13848007076822,1.964320401643011,0.00034413041105884804,0.0005325523753457255,1.414359674078091,1.3111233621236689,32.94063778522269,-3.2116589168663885,-2.99282411045715,205373.8602487065,6.410257442915736,-9.403081553372886,1419156.0788656112,"[0.002430180774415387, 0.0022637464012866836]","[-1.0040383424963322, -3.344497230278071]","[[205373.8602487065, 398501.3861819049], [1419156.0788656112, 460464.6481321588], [1419156.0788656112, 245963.5780223752], [205373.8602487065, 245963.5780223752]]",0.05705341587248472,21.699497350904043,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1268.9365514133763,2.4512826637280054,3.4853443274080766,12321.388555556747,8665.77397297039,3535.199796090079,24.13855145436475,1.9643195766839352,0.0003441457978622512,0.0005325662450798877,1.414358251305563,1.3111315541738084,32.94043235660331,-3.2116830971732258,-2.989665239436647,205372.31677827946,6.413607691521349,-9.403272930957996,1419153.1633155148,"[0.0024301730389033834, 0.0022637323869049196]","[-1.0040854488423085, -3.344587000384548]","[[205372.31677827946, 398504.1238041167], [1419153.1633155148, 460468.6492133383], [1419153.1633155148, 245963.27549144241], [205372.31677827946, 245963.27549144241]]",0.05705199503656596,21.699497350904043,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.0365514133762,2.451266667576871,3.4851787624160537,12320.748762875013,8665.679100227198,3535.184162069729,24.138622846547882,1.964318751678225,0.000344161185311261,0.0005325801231020335,1.414356823018413,1.311139742413511,32.94022724865198,-3.211705284781368,-2.986545643532054,205370.8419711766,6.41691015236961,-9.403455795901664,1419149.1895331605,"[0.0024301655760344694, 0.002263718840571721]","[-1.004130933007509, -3.3446739497146516]","[[205370.8419711766, 398506.8259969253], [1419149.1895331605, 460472.5636238235], [1419149.1895331605, 245962.97239859216], [205370.8419711766, 245962.97239859216]]",0.057050626643959594,21.699497350904043,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.136551413376,2.451283082012735,3.4850147246411494,12320.110919810015,8665.696375030477,3535.167536796738,24.138694200306198,1.9643179266245876,0.00034417657343063617,0.0005325940094603852,1.4143553947312626,1.3111479253558533,32.940022467386825,-3.2117289836573946,-2.9834439690724253,205369.20199372494,6.420215172846383,-9.403659141918808,1419147.730809919,"[0.0024301579990274945, 0.0022637051077523656]","[-1.0041771092778147, -3.3447620424413365]","[[205369.20199372494, 398509.5175230547], [1419147.730809919, 460476.5535657656], [1419147.730809919, 245962.67151090418], [205369.20199372494, 245962.67151090418]]",0.05704916295109088,21.698094179691733,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.236551413376,2.4512725739672394,3.4848500709289563,12319.474425286791,8665.62095061563,3535.151921759087,24.13876559479482,1.964317101523869,0.00034419196220645144,0.0005326079040169364,1.4143539719587346,1.311156111120139,32.93981803328683,-3.2117522842991435,-2.9803749685666503,205367.69202577995,6.423471400192454,-9.403846368759105,1419144.9641141691,"[0.002430150512902534, 0.002263691530165292]","[-1.0042227344263384, -3.3448491850033832]","[[205367.69202577995, 398512.17753254314], [1419144.9641141691, 460480.44469227834], [1419144.9641141691, 245962.36965756654], [205367.69202577995, 245962.36965756654]]",0.05704777757697418,21.698094179691733,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.336551413376,2.4512562030049634,3.4846851405731116,12318.83800178174,8665.525534600938,3535.136606274767,24.138836958745717,1.9643162763775963,0.0003442073516110452,0.0005326218067618034,1.414352538156962,1.3111642893149331,32.9396139501298,-3.2117741196967247,-2.9773255497621562,205366.24627281784,6.426700084571792,-9.404025634333948,1419141.140619234,"[0.0024301432213651754, 0.0022636782923979573]","[-1.0042672090758535, -3.3449342888776266]","[[205366.24627281784, 398514.81903557543], [1419141.140619234, 460484.27336162515], [1419141.140619234, 245962.06726335277], [205366.24627281784, 245962.06726335277]]",0.05704643755090681,21.698094179691733,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.4365514133758,2.451275002869318,3.484521855511634,12318.203772880132,8665.551900887129,3535.120249969402,24.13890834941269,1.964315451184815,0.00034422274166402814,0.0005326357175842083,1.414351115384434,1.3111724704179788,32.939410238030916,-3.211797389608022,-2.974309757843514,205364.62844198945,6.429916479955239,-9.404226237798753,1419139.9736375937,"[0.002430135834897718, 0.0022636648933825254]","[-1.0043122494541723, -3.345020368195051]","[[205364.62844198945, 398517.43666891864], [1419139.9736375937, 460488.16398753645], [1419139.9736375937, 245961.7672045708], [205364.62844198945, 245961.7672045708]]",0.05704500177630397,21.696695070239993,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.5365514133757,2.4512624578736895,3.484357912350628,12317.570827612964,8665.469995175816,3535.104928214234,24.13897967616346,1.9643146259458055,0.00034423813236043063,0.0005326496365307926,1.4143496815826615,1.3111806410429725,32.93920690388262,-3.211820536604251,-2.9713068669870495,205363.14805879712,6.433102932487088,-9.404409799474138,1419137.273118169,"[0.00243012848742687, 0.0022636515658866724]","[-1.0043570627192724, -3.345106022099319]","[[205363.14805879712, 398520.0394436912], [1419137.273118169, 460491.9720756322], [1419137.273118169, 245961.46602771152], [205363.14805879712, 245961.46602771152]]",0.057043645051537466,21.696695070239993,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.6365514133756,2.4512468948618378,3.4841937222946386,12316.937954504372,8665.378082163827,3535.0898762289885,24.139051044722507,1.9643138006626588,0.0003442535236632627,0.0005326635634266916,1.4143482477808893,1.3111888130007825,32.93900396591238,-3.211841872086866,-2.968339022632051,205361.73111033026,6.436246473824269,-9.40458549645632,1419133.5291482988,"[0.002430121382715874, 0.0022636386535682665]","[-1.00440042688802, -3.3451891674230834]","[[205361.73111033026, 398522.61054374755], [1419133.5291482988, 460495.7000097601], [1419133.5291482988, 245961.16437037138], [205361.73111033026, 245961.16437037138]]",0.057042337354630546,21.696695070239993,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.7365514133755,2.4512635714546347,3.484031131601113,12316.307144029966,8665.397608870631,3535.073792055903,24.13912237239158,1.9643129753339414,0.0003442689155995958,0.000532677498335713,1.4143468139791169,1.311196979659012,32.93880142918641,-3.2118648604733018,-2.9653855263251785,205360.14542711212,6.439396590787737,-9.404782117112916,1419132.2978836596,"[0.002430114139708909, 0.0022636255114497888]","[-1.0044446264925075, -3.345273716748564]","[[205360.14542711212, 398525.17412405566], [1419132.2978836596, 460499.50845378556], [1419132.2978836596, 245960.86498628234], [205360.14542711212, 245960.86498628234]]",0.05704093202918167,21.69529818352713,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.8365514133754,2.4512533641448813,3.4838680061702534,12315.67780361218,8665.324459583873,3535.0586709370077,24.139193738416765,1.964312149960258,0.00034428430815964097,0.0005326914411422295,1.4143453856919666,1.31120514920778,32.93859931617345,-3.21188760536426,-2.9624599637033384,205358.6849384015,6.442503251311052,-9.40496321501439,1419129.7725841803,"[0.0024301069610938595, 0.0022636124779896274]","[-1.0044884323855618, -3.345357596332621]","[[205358.6849384015, 398527.71036766306], [1419129.7725841803, 460503.2250842333], [1419129.7725841803, 245960.56472115338], [205358.6849384015, 245960.56472115338]]",0.05703960164112763,21.69529818352713,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1269.9365514133754,2.451237290587,3.4837046788038175,12315.048662449082,8665.231212180117,3535.04381050969,24.139265108232934,1.9643113245429782,0.0003442997013183762,0.0005327053918507284,1.414343951890194,1.3112133163464894,32.938397629579526,-3.2119090052497925,-2.959549946622076,205357.28465636275,6.445586901716979,-9.405136848339055,1419126.2027463075,"[0.002430099954817965, 0.002263599744586823]","[-1.004531215290052, -3.345439670251702]","[[205357.28465636275, 398530.23166086525], [1419126.2027463075, 460506.88520829764], [1419126.2027463075, 245960.26399758336], [205357.28465636275, 245960.26399758336]]",0.05703831375477907,21.69529818352713,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1270.0365514133753,2.451256234481072,3.4835430661399367,12314.421846679386,8665.259120551425,3535.0278761803334,24.139336430082665,1.9643104990809765,0.0003443150950982625,0.0005327193503706138,1.4143425180884215,1.3112214762206171,32.938196391433564,-3.211931986045292,-2.956668508237044,205355.70894963358,6.448663726981351,-9.405332235218395,1419125.2924595291,"[0.002430092829476515, 0.0022635868077311313]","[-1.0045747162651284, -3.345522985972827]","[[205355.70894963358, 398532.73348311457], [1419125.2924595291, 460510.61407833715], [1419125.2924595291, 245959.9656875189], [205355.70894963358, 245959.9656875189]]",0.057036927404271756,21.693902370338492,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1270.1365514133752,2.4512438829331806,3.4833808661381362,12313.796448850702,8665.178853782172,3535.01294347478,24.139447869592296,1.964309260819083,0.00034433818670660235,0.0005327402999734461,1.414341078772027,1.3112342987341508,32.937995607427524,-3.211957863492845,-2.953795704108643,205354.2671351132,6.451715316439447,-9.40551102054809,1419122.860238591,"[0.0024300857240756317, 0.0022635737055507407]","[-1.0046180987335145, -3.345609202176856]","[[205354.2671351132, 398535.2241874152], [1419122.860238591, 460514.2665104782], [1419122.860238591, 245959.66634452427], [205354.2671351132, 245959.66634452427]]",0.057035617379318025,21.693902370338492,0.15000000000000002,2.0,0.6,0.0026216852750625243,1000.0,30.0
1270.2865514133753,2.4512089753771154,3.483138398239373,12312.858576394865,8664.99863176956,3534.9897617099177,24.13961485063917,1.964307403249931,0.0003443728266362649,0.0005327717512507,1.4143389280693683,1.3112535098492306,32.93769543384377,-3.212005139335637,-2.949469497324287,205352.1146878593,6.456308428988677,-9.405777926312965,1419117.2043629214,"[0.0024300744179087614, 0.002263553049942747]","[-1.004687010100424, -3.345744518745014]","[[205352.1146878593, 398538.9744468819], [1419117.2043629214, 460519.71588085184], [1419117.2043629214, 245959.2167307941], [205352.1146878593, 245959.2167307941]]",0.05703367981610635,21.693902370338492,0.22500000000000003,2.0,0.6,0.0026216852750625243,1000.0,30.0
1270.5115514133752,2.451196844792187,3.4827810978467446,12311.458907926106,8664.859599862531,3534.950535805353,24.13986462868102,1.9643046164171853,0.0003444247937526222,0.0005328189893922806,1.414335696500758,1.3112822420825996,32.937247274471815,-3.212100744671884,-2.9429411745525726,205348.3963861598,6.463297830272154,-9.406239004824727,1419112.613181171,"[0.0024300553257111976, 0.002263518507533347]","[-1.0048030780735862, -3.3459689498741634]","[[205348.3963861598, 398544.6467913841], [1419112.613181171, 460528.1390393661], [1419112.613181171, 245958.54696075644], [205348.3963861598, 245958.54696075644]]",0.05703051582932454,21.692275343472215,0.3375,2.0,0.6,0.0026216852750625243,1000.0,30.0
1270.8490514133753,2.451144137004897,3.4822525066144334,12309.368189899942,8664.516892901062,3534.886733951277,24.140233238915624,1.9643004865338707,0.00034450180153749945,0.0005328891063109414,1.4143308381185984,1.3113246221566197,32.93658056393667,-3.212281042816097,-2.9331309819365856,205342.57656269116,6.473829708259473,-9.406960690196058,1419101.806057611,"[0.0024300236424943055, 0.0022634615023811064]","[-1.0049952817096839, -3.3463366286181997]","[[205342.57656269116, 398553.1771372123], [1419101.806057611, 460540.7585354234], [1419101.806057611, 245957.54384887367], [205342.57656269116, 245957.54384887367]]",0.05702572441475015,21.691231702349956,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1271.3490514133753,2.451079002790187,3.4814803950101383,12306.287638031496,8664.039376785751,3534.7858502002737,24.1405845188466,1.9642963546639283,0.0003445788416026847,0.000532959408312508,1.414323630507381,1.311364737231043,32.93560536537376,-3.212579160760195,-2.9190390610663712,205333.6858784683,6.489024146288614,-9.408063207354985,1419081.322751014,"[0.00242997408339312, 0.0022633733854032076]","[-1.0052956106245639, -3.3468942590773283]","[[205333.6858784683, 398565.445336857], [1419081.322751014, 460558.8915906787], [1419081.322751014, 245956.0670600936], [205333.6858784683, 245956.0670600936]]",0.057018702198417696,21.689673933873312,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1271.8490514133753,2.4511008739160602,3.4807075454342873,12303.252140180237,8663.902864336393,3534.6986150326406,24.140937890101867,1.9642922213454863,0.00034465590412038747,0.0005330298710742752,1.4143163953230522,1.311405008140747,32.93464592840684,-3.2127910730904907,-2.906349344671696,205325.9106958714,6.502678078955853,-9.409027423627549,1419064.3258982026,"[0.0024299343542537573, 0.002263301195437789]","[-1.0055375209537885, -3.3473561653718718]","[[205325.9106958714, 398576.48621366505], [1419064.3258982026, 460575.20087737014], [1419064.3258982026, 245954.6078254771], [205325.9106958714, 245954.6078254771]]",0.05701244992264174,21.687379067512033,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1272.3490514133753,2.451118794206445,3.479940533482954,12300.278967676915,8663.781654188093,3534.6233216709556,24.141292655310874,1.9642880869313273,0.00034473298264981085,0.0005331004844923682,1.4143091491094792,1.3114453718731172,32.93370383224743,-3.2129461882665082,-2.894909356238543,205319.06953544766,6.514966477115877,-9.40987583335442,1419051.6028944065,"[0.002429901314867509, 0.002263240687487296]","[-1.0057397062088378, -3.347747877669603]","[[205319.06953544766, 398586.43493726687], [1419051.6028944065, 460589.92584125884], [1419051.6028944065, 245953.1663631722], [205319.06953544766, 245953.1663631722]]",0.057006843810521415,21.68507056512376,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1272.8490514133753,2.4511159223726686,3.4791879115601776,12297.37058459138,8663.596681011826,3534.5519981060324,24.14164787628307,1.9642839515826913,0.00034481007420065254,0.0005331712472057335,1.4143018808374173,1.311485742677239,32.93277985037844,-3.2130797147952626,-2.8844049589886254,205312.47050308902,6.526289277269257,-9.410694236257882,1419044.0901575133,"[0.002429870725214584, 0.0022631846605539138]","[-1.0059274823283053, -3.348112607608335]","[[205312.47050308902, 398595.5788169775], [1419044.0901575133, 460603.6166565862], [1419044.0901575133, 245951.7431595719], [205312.47050308902, 245951.7431595719]]",0.0570015133723241,21.68272998437038,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1273.3490514133753,2.451097083700185,3.4784552852373407,12294.519443200157,8663.345732980139,3534.476782087277,24.142003446057647,1.9642798152199736,0.00034488717992085154,0.0005332421877004924,1.414294601536111,1.3115261742866384,32.931876512741724,-3.2132174831554265,-2.873328881377404,205305.44624669006,6.538236515929668,-9.411565397307072,1419038.0508253288,"[0.002429837907252218, 0.0022631250292315516]","[-1.006128445709081, -3.3484990253364573]","[[205305.44624669006, 398605.2220900939], [1419038.0508253288, 460618.1115495807], [1419038.0508253288, 245950.33978592537], [205305.44624669006, 245950.33978592537]]",0.05699584091136989,21.680350089647952,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1273.8490514133753,2.4510750709653317,3.4777393857809704,12291.72776326918,8663.083732732299,3534.4016327172017,24.142358999744165,1.9642756778036239,0.00034496430047078103,0.0005333133049449314,1.4142873001763159,1.3115665776253935,32.93099397160563,-3.213357530446982,-2.8620239678197663,205298.2655224757,6.550432019886557,-9.412455987706323,1419035.7476241663,"[0.002429804058151012, 0.0022630635355989637]","[-1.0063354410851597, -3.3488966283966772]","[[205298.2655224757, 398615.06481735833], [1419035.7476241663, 460632.99857662234], [1419035.7476241663, 245948.95828340153], [205298.2655224757, 245948.95828340153]]",0.05698999335316046,21.677957206653776,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1274.3490514133753,2.4510532806035434,3.477039512821433,12288.996644442417,8662.825207943912,3534.3275792890113,24.14271474819814,1.9642715392585772,0.0003450414371198097,0.0005333846107376985,1.4142799767580323,1.3116069954279403,32.93013492137783,-3.2134981136367338,-2.8499313059049314,205291.0251443783,6.563422695276927,-9.413354001181858,1419034.7301244633,"[0.002429769396092767, 0.002263000623302603]","[-1.0065474059393027, -3.3493028964530285]","[[205291.0251443783, 398625.5809841494], [1419034.7301244633, 460648.8554009074], [1419034.7301244633, 245947.60154861648], [205291.0251443783, 245947.60154861648]]",0.0569838921360475,21.675564995874232,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1274.8490514133753,2.451030800563733,3.476354206158125,12286.333312339417,8662.57567229223,3534.2581865147727,24.143070642670374,1.9642673996322577,0.0003451185891184887,0.0005334560908225593,1.4142726423105039,1.3116473771245192,32.92929882365377,-3.213629417311909,-2.837950926252745,205284.03248085603,6.576270388078626,-9.414221314331371,1419037.3192778465,"[0.00242973613479094, 0.0022629400154804574]","[-1.0067510506921358, -3.349695315665314]","[[205284.03248085603, 398635.9943606924], [1419037.3192778465, 460664.6074573162], [1419037.3192778465, 245946.27076973053], [205284.03248085603, 245946.27076973053]]",0.056977868923320185,21.673195720601093,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1275.3490514133753,2.4510069026852688,3.475686734299799,12283.741013710003,8662.326704615032,3534.1910686276647,24.143426799693806,1.9642632589072682,0.00034519575671568574,0.0005335277570071482,1.4142652747752424,1.3116877731693475,32.92848866524446,-3.2137539990218853,-2.825471062846532,205277.1396083525,6.589605209823162,-9.415076272669694,1419040.3439489745,"[0.002429703192854888, 0.0022628800711692347]","[-1.0069528374247845, -3.350083792126859]","[[205277.1396083525, 398646.83085321786], [1419040.3439489745, 460680.9338684317], [1419040.3439489745, 245944.96907028684], [205277.1396083525, 245944.96907028684]]",0.056971744521894754,21.670848356574005,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1275.8490514133753,2.4509842333867438,3.475036448413465,12281.224319317631,8662.092504691878,3534.1282031515525,24.14378315550394,1.964259117138082,0.00034527293901160625,0.0005335995980804214,1.4142578962107366,1.3117281428109986,32.92770360726797,-3.213868224638407,-2.813136393251341,205270.52427374036,6.60276043427524,-9.41589682752658,1419045.3969860845,"[0.0024296717547692107, 0.0022628226713136412]","[-1.0071458017865067, -3.3504570444662445]","[[205270.52427374036, 398657.53565797914], [1419045.3969860845, 460697.0730792902], [1419045.3969860845, 245943.6973381097], [205270.52427374036, 245943.6973381097]]",0.05696574072032896,21.668534930114348,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1276.3490514133753,2.4509622520518604,3.4744043418642554,12278.786103286091,8661.87072055788,3534.0694102108114,24.144139566756653,1.9642549743898754,0.0003453501349210411,0.0005336716055647138,1.414250495587742,1.311768469417342,32.926944338878286,-3.2139737406894247,-2.801176557430324,205264.20031153463,6.61550470281594,-9.416681260246264,1419052.5143144617,"[0.0024296419795778665, 0.0022627681846023617]","[-1.0073287915515456, -3.3508127118873947]","[[205264.20031153463, 398667.9125409138], [1419052.5143144617, 460712.7527835668], [1419052.5143144617, 245942.4571362389], [205264.20031153463, 245942.4571362389]]",0.056959924409335505,21.66625163795275,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1276.8490514133753,2.450935738629349,3.4737921855361416,12276.426185766779,8661.638369336455,3534.0128395942165,24.144496097430004,1.9642508307007174,0.00034542734379107225,0.0005337437782204996,1.4142430839355027,1.3118087754528538,32.92621113704212,-3.2140741824322148,-2.789483311746608,205258.03307468182,6.627962958874377,-9.417446270620985,1419061.0758977204,"[0.0024296131744661288, 0.002262715448817468]","[-1.0075060349290912, -3.351157861148854]","[[205258.03307468182, 398678.0575888649], [1419061.0758977204, 460728.1166884591], [1419061.0758977204, 245941.2494019723], [205258.03307468182, 245941.2494019723]]",0.05695422197619351,21.663990605040784,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1277.3490514133753,2.4509066439084854,3.473201209067943,12274.145600182666,8661.400013695355,3533.957539844493,24.14485260542197,1.9642466860954195,0.00034550456520053595,0.0005338161140691349,1.414235650224775,1.3118490438164234,32.92550438166262,-3.2141722206311427,-2.778046550227714,205251.94167788464,6.640155340767478,-9.418201890995192,1419071.2434921244,"[0.002429584903625978, 0.0022626636723296844]","[-1.0076801292983517, -3.3514972744896467]","[[205251.94167788464, 398687.98168445966], [1419071.2434921244, 460743.1990537221], [1419071.2434921244, 245940.07561498997], [205251.94167788464, 245940.07561498997]]",0.05694859658319326,21.661747887537043,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1277.8490514133753,2.450875025035436,3.472631401048397,12271.943162347634,8661.155052670398,3533.903183229496,24.145209090579165,1.9642425405767714,0.0003455817991087211,0.0005338886140143275,1.414228194455558,1.3118892806761224,32.924824061429206,-3.214269639791273,-2.76670300882364,205245.89951630105,6.652248412263589,-9.418951421087229,1419082.4765631335,"[0.002429556848779563, 0.002262612297316257]","[-1.007852965917401, -3.3518343110573894]","[[205245.89951630105, 398697.8248172793], [1419082.4765631335, 460758.18530707207], [1419082.4765631335, 245938.9364371669], [205245.89951630105, 245938.9364371669]]",0.056943001222345885,21.65952060044517,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1278.3490514133753,2.450843472005112,3.4720825788948946,12269.820128246864,8660.91398481714,3533.850318776733,24.145565592119063,1.9642383941583241,0.00034565904531243344,0.0005339612746902319,1.414220727657097,1.311929485933687,32.92417029236577,-3.214365617667616,-2.7555194974020765,205239.94523531865,6.66417056895375,-9.419690066355827,1419095.1110746502,"[0.0024295292596945178, 0.0022625617266590816]","[-1.0080230459055437, -3.3521665281426154]","[[205239.94523531865, 398707.52893205185], [1419095.1110746502, 460772.99589903594], [1419095.1110746502, 245937.8330713235], [205239.94523531865, 245937.8330713235]]",0.05693746444631722,21.657309717313574,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1278.8490514133753,2.450810316347999,3.4715545331058135,12267.775643515517,8660.670837531714,3533.798915306163,24.145922077058465,1.9642342468490692,0.00034573630367653967,0.0005340340953731298,1.4142132388001472,1.3119696581618068,32.92354281635971,-3.2144598511228026,-2.744420523377471,205234.08304185324,6.67599678079057,-9.42041730416804,1419108.6978434585,"[0.0024295021171835455, 0.002262511944959447]","[-1.008190494102408, -3.352494030586166]","[[205234.08304185324, 398717.1582996275], [1419108.6978434585, 460787.70811879216], [1419108.6978434585, 245936.76578979872], [205234.08304185324, 245936.76578979872]]",0.05693197378791512,21.65511449941312,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1279.3490514133753,2.4507771963803977,3.471047289751311,12265.810638989356,8660.431996392923,3533.749216037953,24.146278521001285,1.9642300986707353,0.0003458135738550308,0.0005341070721763523,1.4142057278847082,1.312009789641529,32.92294151994332,-3.214551573616234,-2.733504577487338,205228.33221661721,6.687626164318317,-9.421130741805655,1419123.5639574833,"[0.0024294756029741133, 0.0022624632556133973]","[-1.0083542278948865, -3.3528149889498455]","[[205228.33221661721, 398726.62838699314], [1419123.5639574833, 460802.2094138233], [1419123.5639574833, 245935.73538829546], [205228.33221661721, 245935.73538829546]]",0.056926558843011114,21.652935807107934,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1279.8490514133753,2.4507423444406324,3.47056069960285,12263.923513937894,8660.19046087514,3533.7009133254182,24.146635026162006,1.9642259496363295,0.0003458908556381259,0.000534180204441376,1.4141982059400253,1.312049899539365,32.92236593418443,-3.2146411660695455,-2.7226950967789207,205222.67581958635,6.699137383207017,-9.421832479985937,1419139.2509222399,"[0.0024294495746824173, 0.002262415430172404]","[-1.0085150873838635, -3.3531307680201]","[[205222.67581958635, 398736.0049673199], [1419139.2509222399, 460816.5829660725], [1419139.2509222399, 245934.74175305502], [205222.67581958635, 245934.74175305502]]",0.05692119866210689,21.650772212681574,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1280.3490514133753,2.4507074870473837,3.4700946698027204,12262.114355238127,8659.952628647367,3533.6541282129474,24.14699148419343,1.9642217997675435,0.00034596814867631474,0.0005342534885576953,1.4141906619368534,1.312089969206608,32.92181574827163,-3.2147284582958875,-2.712075174685083,205217.1220273073,6.710446328849798,-9.422521503534881,1419156.0768926274,"[0.002429424133374324, 0.0022623686295415953]","[-1.0086724781287266, -3.3534404088793623]","[[205217.1220273073, 398745.2169498113], [1419156.0768926274, 460830.7366688501], [1419156.0768926274, 245933.78532700677], [205217.1220273073, 245933.78532700677]]",0.05691591443873082,21.648624088123388,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1280.8490514133753,2.450671008832388,3.4696488434832857,12260.380863445953,8659.71206156014,3533.608562858881,24.14734799314008,1.9642176490759828,0.00034604545278257696,0.0005343269240121824,1.414183106904437,1.3121300172101302,32.921290321294634,-3.2148139645769453,-2.7015603510183723,205211.6531091912,6.721639660421545,-9.423200011439917,1419173.5998455903,"[0.0024293991265507487, 0.0022623226026759293]","[-1.0088272999251484, -3.3537454125125006]","[[205211.6531091912, 398754.3368637672], [1419173.5998455903, 460844.76354992203], [1419173.5998455903, 245932.8656663052], [205211.6531091912, 245932.8656663052]]",0.056910682555299914,21.64648994781086,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
