t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1281.3490514133753,2.450634607291749,3.4692229403435944,12258.722523610757,8659.475096913782,3533.564355595044,24.147704481993497,1.964213497581432,0.0003461227676393915,0.0005344005073725658,1.414175535328154,1.3121700302009471,32.9207891823076,-3.2148975094158176,-2.691227018909103,205206.27751909388,6.732639935268935,-9.423866954178038,1419192.1432262373,"[0.0024293746534206693, 0.002262277507458316]","[-1.0089789648605763, -3.3540448319617657]","[[205206.27751909388, 398763.2993253958], [1419192.1432262373, 460858.5794416194], [1419192.1432262373, 245931.98289595192], [205206.27751909388, 245931.98289595192]]",0.05690552243232141,21.644370278578705,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1281.8490514133753,2.450596689570654,3.468816443144895,12257.136575070035,8659.235450132272,3533.5212387189567,24.14806094145852,1.9642093452941671,0.00034620009308198457,0.0005344742382190425,1.4141679416933823,1.312210011382205,32.920311559645256,-3.214979525801546,-2.6809913847516214,205200.97943272965,6.743532909650128,-9.424524294401749,1419211.2802682612,"[0.0024293505743407874, 0.0022622331139177396]","[-1.0091283095902979, -3.354340059706642]","[[205200.97943272965, 398772.17624121334], [1419211.2802682612, 460872.27650214545], [1419211.2802682612, 245931.13627939654], [205200.97943272965, 245931.13627939654]]",0.05690041117279702,21.64226382460388,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1282.3490514133753,2.4505588822214626,3.4684289488234423,12255.62206292417,8658.99920297804,3533.479348649051,24.14841741180122,1.9642051922325916,0.0003462774288152486,0.0005345481133011603,1.414160337029366,1.312249963172368,32.91985686005154,-3.215059798168383,-2.6709269710345325,205195.76679777878,6.754244074390556,-9.425171045425088,1419231.3337863553,"[0.0024293269895924712, 0.0022621895787237668]","[-1.009274752443484, -3.3546301555454283]","[[205195.76679777878, 398780.9046900629], [1419231.3337863553, 460885.77404190274], [1419231.3337863553, 245930.32566026258], [205195.76679777878, 245930.32566026258]]",0.056895367231689926,21.640171242646748,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1282.8490514133753,2.4505196422998896,3.4680598290341855,12254.175898200603,8658.760292235565,3533.438435983744,24.148773885051956,1.9642010384058526,0.0003463547746927672,0.0005346221323120119,1.4141527158214837,1.312289888768741,32.919424220587416,-3.215138683571996,-2.6609516908864634,205190.62510646408,6.76485731582153,-9.425809006707993,1419251.8868182846,"[0.002429303760804582, 0.002262146681512682]","[-1.0094190705109005, -3.3549164185839397]","[[205190.62510646408, 398789.55508512614], [1419251.8868182846, 460899.16213505325], [1419251.8868182846, 245929.55005750517], [205190.62510646408, 245929.55005750517]]",0.056890368556725406,21.638091477119165,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1283.3490514133753,2.4504805519774373,3.4677085894772883,12252.796803716305,8658.524642453887,3533.3986370415437,24.149130329249555,1.9641968838312849,0.00034643213043607365,0.0005346962921771005,1.414145078069734,1.312329780465555,32.91901296161558,-3.215215992858836,-2.65113687916471,205185.5620953002,6.775300338627574,-9.426437217792284,1419273.2596999572,"[0.0024292809831449992, 0.002262104593572414]","[-1.009560721758954, -3.3551979535729504]","[[205185.5620953002, 398798.0663771256], [1419273.2596999572, 460912.3626559549], [1419273.2596999572, 245928.80908069434], [205185.5620953002, 245928.80908069434]]",0.056885432963455294,21.636025312250457,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1283.8490514133753,2.4504401213521456,3.4673745239257747,12251.481483709946,8658.286425804179,3533.359721937038,24.149486773463657,1.9641927285169294,0.0003465094959169821,0.0005347705926847295,1.4141374237741184,1.3123696464763352,32.91862216514755,-3.2152920125505906,-2.641402691080316,205180.56476741467,6.785654599715883,-9.4270572907962,1419295.0442395546,"[0.002429258536872754, 0.002262063079412552]","[-1.009700420161204, -3.35547593658045]","[[205180.56476741467, 398806.5070240508], [1419295.0442395546, 460925.4628969667], [1419295.0442395546, 245928.10155742976], [205180.56476741467, 245928.10155742976]]",0.05688053947921548,21.63397184450127,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1284.3490514133753,2.4503998681340415,3.467057084217249,12250.22844480107,8658.051320354745,3533.3218194089186,24.149843185508814,1.9641885724788033,0.0003465868708787205,0.0005348450309126482,1.4141297529346357,1.3124094791896872,32.91825109788863,-3.2153666014272355,-2.631818975387148,205175.64021108346,6.795849370326209,-9.427668345713357,1419317.556848653,"[0.0024292365093183757, 0.002262022291044783]","[-1.0098376441410868, -3.3557495734558347]","[[205175.64021108346, 398814.81726237637], [1419317.556848653, 460938.38653823343], [1419317.556848653, 245927.42691165488], [205175.64021108346, 245927.42691165488]]",0.05687570531756399,21.631931935724555,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1284.8490514133753,2.4503583552838446,3.4667555226107654,12249.034281540828,8657.813710880971,3533.284710055427,24.15019963091192,1.9641844157242405,0.0003466642552042191,0.0005349196067310681,1.4141220710659086,1.312449291803849,32.917898818530375,-3.215440003195109,-2.6223082774492354,205170.77633022517,6.8059636055527335,-9.428271883001969,1419340.3960741349,"[0.002429214787319681, 0.0022619820455275588]","[-1.0099730640638875, -3.356019961732105]","[[205170.77633022517, 398823.0634857223], [1419340.3960741349, 460951.218009292], [1419340.3960741349, 245926.7838313204], [205170.77633022517, 245926.7838313204]]",0.056870910413329555,21.62990478117752,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1285.3490514133753,2.450317088477866,3.4664692520946074,12247.897377626336,8657.579242679514,3533.2485266458275,24.150556005062942,1.9641802582683576,0.00034674164865108073,0.0005349943173414084,1.4141143671386929,1.3124890664899245,32.91756456855717,-3.2155120877240506,-2.6129394481990857,205165.9804779707,6.815927541605333,-9.428866989804419,1419363.8756435802,"[0.002429193455910303, 0.0022619424822648312]","[-1.0101061809759126, -3.356286270691394]","[[205165.9804779707, 398831.186774478], [1419363.8756435802, 460963.8820412885], [1419363.8756435802, 245926.17160378184], [205165.9804779707, 245926.17160378184]]",0.05686617185160465,21.627891275821927,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1285.8490514133753,2.4502746479988,3.466197510302312,12246.81431227831,8657.342387135688,3533.213060097714,24.150912409925304,1.9641761001178828,0.0003468190511118882,0.0005350691626728605,1.4141066521822325,1.3125288214616888,32.91724741000138,-3.2155830613534873,-2.6036374581504447,205161.24140071636,6.82581760398358,-9.429455062134025,1419387.6021088692,"[0.002429172409708621, 0.0022619034260525023]","[-1.0102376144836827, -3.356549546070112]","[[205161.24140071636, 398839.2514297859], [1419387.6021088692, 460976.4602032443], [1419387.6021088692, 245925.5888267164], [205161.24140071636, 245925.5888267164]]",0.05686147044324446,21.62589066529836,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1286.3490514133753,2.450232506924758,3.4659397022926623,12245.783422956254,8657.108661134502,3533.1784378291027,24.151268777470555,1.964171941287104,0.0003468964623576519,0.0005351441400285252,1.414098920681906,1.3125685441195523,32.91694658291584,-3.215652808075351,-2.594470045535502,205156.56599918482,6.835565197742824,-9.430035243278326,1419411.8859226054,"[0.0024291517301485138, 0.0022618650102840215]","[-1.0103668826879675, -3.3568089873616422]","[[205156.56599918482, 398847.19949388556], [1419411.8859226054, 460988.8785632729], [1419411.8859226054, 245925.03469458836], [205156.56599918482, 245925.03469458836]]",0.05685682284001307,21.62390383761002,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1286.8490514133753,2.450190015333159,3.4656950752938536,12244.801337622064,8656.875266106854,3533.1444548923096,24.15162517468716,1.9641677817824685,0.00034697388228427595,0.0005352192494411557,1.4140911781523346,1.3126082476480259,32.91666117406305,-3.2157214791479882,-2.585365710545034,205151.94354513226,6.845243153600222,-9.430608864145256,1419436.3408358993,"[0.0024291313161046704, 0.0022618270664036553]","[-1.0104945842967539, -3.357065606390324]","[[205151.94354513226, 398855.0922424167], [1419436.3408358993, 461001.2145860427], [1419436.3408358993, 245924.50775839353], [205151.94354513226, 245924.50775839353]]",0.05685221091279698,21.621930060125212,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1287.3490514133753,2.450147985165473,3.4654630408460525,12243.86640702931,8656.645375878576,3533.1112358480423,24.151981496978504,1.9641636216177825,0.0003470513106694416,0.0005352944883408603,1.4140834135642746,1.3126479143539782,32.916390441067506,-3.2157889930545394,-2.576390952323777,205147.38062951996,6.854784154143545,-9.431175106467322,1419461.2749795006,"[0.0024291112447839963, 0.0022617897214809776]","[-1.0106202670746987, -3.357318646856094]","[[205147.38062951996, 398862.87278328143], [1419461.2749795006, 461013.39581472956], [1419461.2749795006, 245924.00716002524], [205147.38062951996, 245924.00716002524]]",0.05684765088879928,21.619970168450475,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1287.8490514133753,2.4501049531381245,3.465242863167153,12242.975369837606,8656.41335377313,3533.0785902399366,24.152337844302714,1.9641594607987067,0.000347128747422746,0.0005353698567692636,1.4140756379469703,1.3126875619388396,32.91613351180143,-3.2158555562992435,-2.5674738882219685,205142.8672723421,6.864261320156686,-9.431735208378655,1419486.311922079,"[0.002429091420971797, 0.0022617528162024647]","[-1.0107444900775024, -3.35756905884802]","[[205142.8672723421, 398870.602697095], [1419486.311922079, 461025.5002187474], [1419486.311922079, 245923.53144275304], [205142.8672723421, 245923.53144275304]]",0.056843124695188284,21.618023416345995,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1288.3490514133753,2.4500623291338894,3.4650339745588012,12242.12664706852,8656.1844838153,3533.046641664544,24.152694184950118,1.964155299338043,0.0003472061923393515,0.000535445352216473,1.4140678513004215,1.312727183031574,32.91588967603167,-3.2159210893900556,-2.558679742406923,205138.40988731626,6.873608631202956,-9.432288373609879,1419511.7577925331,"[0.0024290719205625243, 0.002261716476104597]","[-1.0108668000331893, -3.357816083089723]","[[205138.40988731626, 398878.2261843095], [1419511.7577925331, 461037.4568354151], [1419511.7577925331, 245923.07972913195], [205138.40988731626, 245923.07972913195]]",0.05683864817271036,21.616090637227803,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1288.8490514133753,2.450018789882722,3.464835673571221,12241.317127557904,8655.953644265539,3533.0152078873994,24.153050510777938,1.9641511372409017,0.0003472836453382023,0.0005355209747394948,1.414060048110006,1.3127667799965124,32.91565811449436,-3.215985766153323,-2.54993910116724,205133.99916881302,6.882896655507977,-9.432835756675217,1419537.2442324916,"[0.0024290526522019657, 0.0022616805480874455]","[-1.0109877463549075, -3.3580606505649597]","[[205133.99916881302, 398885.802700631], [1419537.2442324916, 461049.34076335264], [1419537.2442324916, 245922.6505848105], [205133.99916881302, 245922.6505848105]]",0.056834204068672275,21.614171112594544,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1289.3490514133753,2.449975711601699,3.464647425780012,12240.545333964275,8655.725988690008,3532.984407845917,24.153406827231073,1.9641469745195503,0.000347361106223002,0.000535596721910541,1.4140522338903463,1.312806350767366,32.91543815948148,-3.216049502649831,-2.5413165122187706,205129.64116702334,6.892060094201099,-9.43337660641987,1419563.0746559703,"[0.0024290336888809763, 0.0022616451533537937]","[-1.0111068886626933, -3.358302022040715]","[[205129.64116702334, 398893.2770338168], [1419563.0746559703, 461061.0818566392], [1419563.0746559703, 245922.24314101267], [205129.64116702334, 245922.24314101267]]",0.05682980793539174,21.61226564927383,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1289.8490514133753,2.4499318036519506,3.464468571781786,12239.80833205783,8655.49653056612,3532.9540674005484,24.15376308956757,1.9641428111787151,0.00034743857491892967,0.0005356725938160414,1.4140443976121977,1.3128458924482354,32.915229052232746,-3.21611246062589,-2.5327443106127134,205125.32713696858,6.901167697229539,-9.433912007842252,1419588.8891386616,"[0.002429014942983668, 0.0022616101446193493]","[-1.011224758547793, -3.358541099595431]","[[205125.32713696858, 398900.70713205973], [1419588.8891386616, 461072.75322444784], [1419588.8891386616, 245921.85601100198], [205125.32713696858, 245921.85601100198]]",0.056825443096251864,21.61037352456195,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1290.3490514133753,2.449888411951531,3.4642986152919093,12239.104773030429,8655.270311789034,3532.924303639782,24.15411933990257,1.9641386472300773,0.000347516051239328,0.0005357485880939643,1.4140365503048047,1.312885408175748,32.91503017439538,-3.2161745561007047,-2.5242861037666557,205121.0629239474,6.910155131448619,-9.434441235215274,1419614.9891193858,"[0.0024289964855230693, 0.002261575640311217]","[-1.0113409229956865, -3.3587771546167797]","[[205121.0629239474, 398908.0385910106], [1419614.9891193858, 461084.285828561], [1419614.9891193858, 245921.48835710928], [205121.0629239474, 245921.48835710928]]",0.056821124796128365,21.60849550728234,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1290.8490514133753,2.4498442966458813,3.464136938037789,12238.431922554239,8655.042563745015,3532.894958097853,24.154475606738036,1.9641344826781737,0.0003475935351122457,0.0005358247048420816,1.4140286919681673,1.312924905275262,32.91484083197798,-3.2162358985819117,-2.515875940027911,205116.8408675128,6.919089298965275,-9.434965238993186,1419641.0246223812,"[0.0024289782362968797, 0.0022615415051160477]","[-1.011455860533449, -3.359011004836002]","[[205116.8408675128, 398915.3278671019], [1419641.0246223812, 461095.7507456827], [1419641.0246223812, 245921.1388593498], [205116.8408675128, 245921.1388593498]]",0.05681683710959167,21.60663086585242,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1291.3490514133753,2.4498006876814653,3.4639831038934283,12237.7885727569,8654.817867772888,3532.866127147658,24.15483185801565,1.9641303175340197,0.0003476710263622266,0.0005359009417628784,1.4140208226022855,1.3129643766277517,32.91466045984299,-3.2162965065325166,-2.5075763148751093,205112.66520023005,6.927907178729811,-9.43548349360492,1419667.293202382,"[0.0024289602586900607, 0.002261507845352882]","[-1.0115691925494477, -3.3592420069072273]","[[205112.66520023005, 398922.52154934336], [1419667.293202382, 461107.08052591013], [1419667.293202382, 245920.80672615356], [205112.66520023005, 245920.80672615356]]",0.05681259440111107,21.604780326317634,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1291.8490514133753,2.449756433097776,3.4638365418822685,12237.17218313215,8654.591784594684,3532.8376599671765,24.15518805010901,1.964126151801685,0.00034774852492504515,0.0005359772989971802,1.414012931177915,1.3130038191973292,32.91448843015678,-3.2163564464082937,-2.4993220600413792,205108.52871133716,6.936674833706718,-9.435996893748097,1419693.4520787324,"[0.0024289424722114617, 0.0022614745245679367]","[-1.0116814081595538, -3.3594709976971875]","[[205108.52871133716, 398929.6754130883], [1419693.4520787324, 461118.3453880311], [1419693.4520787324, 245920.4907163984], [205108.52871133716, 245920.4907163984]]",0.05680838103452984,21.602943151058568,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1292.3490514133753,2.4497127721684437,3.4636968452214383,12236.58170219284,8654.368965603879,3532.8096681078164,24.155544224552337,1.9641219854918426,0.0003478260306305599,0.0005360537743000977,1.4140050287242998,1.3130432362578035,32.91432423235449,-3.2164157092025745,-2.491174752050199,205104.43667738384,6.945330032230288,-9.436504784280487,1419719.7987778168,"[0.0024289249441234472, 0.00226144165601898]","[-1.0117920967431169, -3.3596972797028495]","[[205104.43667738384, 398936.73680231307], [1419719.7987778168, 461129.4787231633], [1419719.7987778168, 245920.19009913207], [205104.43667738384, 245920.19009913207]]",0.05680421153651428,21.6011200460263,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1292.8490514133753,2.4496684820218615,3.463563508786716,12236.01479738175,8654.14470347019,3532.781993556693,24.155900409056525,1.9641178186081203,0.0003479035434222607,0.0005361303678146335,1.4139971152414408,1.3130826348765492,32.9141673040549,-3.216474392340369,-2.4830709847698245,205100.38130943375,6.95393714693688,-9.437008131706705,1419745.9976956344,"[0.0024289075969937427, 0.002261409108011536]","[-1.0119017203487726, -3.359921649037535]","[[205100.38130943375, 398943.76000522944], [1419745.9976956344, 461140.5489779307], [1419745.9976956344, 245919.90371910055], [205100.38130943375, 245919.90371910055]]",0.05680007042015087,21.59931027522875,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1293.3490514133753,2.4496248371336553,3.4634361670038674,12235.470565949847,8653.923776021786,3532.754748742619,24.156256574072607,1.9641136511609019,0.00034798106313432364,0.0005362070773623145,1.413989190729337,1.3131220082454553,32.914017188761136,-3.216532450808446,-2.475071037558507,205096.3678828267,6.962435243475113,-9.43750628103362,1419772.3434513249,"[0.002428890493607325, 0.0022613769869252753]","[-1.0120099039437234, -3.3601434618372155]","[[205096.3678828267, 398950.69347232755], [1419772.3434513249, 461151.4910017409], [1419772.3434513249, 245919.63091174178], [205096.3678828267, 245919.63091174178]]",0.05679597190167953,21.597514513183256,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1293.8490514133753,2.449580629605994,3.4633143614396458,12234.946877233353,8653.701554909068,3532.7277862664123,24.156612710578596,1.9641094831534291,0.0003480585897167038,0.0005362839031065138,1.4139812496733666,1.3131613582083275,32.913873387109334,-3.216589985556061,-2.4671125788371455,205092.38927098888,6.970887537762337,-9.438000116599483,1419798.50899391,"[0.0024288735606549858, 0.002261345167565099]","[-1.0121170894444194, -3.360363481145782]","[[205092.38927098888, 398957.5905566139], [1419798.50899391, 461162.3720243609], [1419798.50899391, 245919.37061321532], [205092.38927098888, 245919.37061321532]]",0.05679190092642832,21.59573202641632,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1294.3490514133753,2.449537101715278,3.4631977700797925,12234.442981461249,8653.48270342035,3532.7012182672333,24.156968788718622,1.9641053145957592,0.0003481361230088182,0.0005363608429096556,1.4139732920735297,1.313200677938502,32.91373549475509,-3.2166469701328433,-2.4592551227722765,205088.4506954774,6.97923386730929,-9.438488990081566,1419824.7867958029,"[0.002428856881015632, 0.0022613137692811236]","[-1.0122228984187842, -3.3605810649842223]","[[205088.4506954774, 398964.4003628928], [1419824.7867958029, 461173.127758124], [1419824.7867958029, 245919.12222912122], [205088.4506954774, 245919.12222912122]]",0.056787871512350534,21.59396346946443,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1294.8490514133753,2.4494930645295994,3.4630859837931274,12233.956940514883,8653.262673172798,3532.6749026066623,24.157324872621654,1.964101145490893,0.00034821366296463484,0.0005364378969380653,1.4139653234444483,1.3132399795315182,32.91360307179349,-3.2167034649384,-2.451437756587495,205084.54535308044,6.987535989133846,-9.438973745721341,1419850.8574067655,"[0.0024288403493432837, 0.002261282649336729]","[-1.0123277212388206, -3.3607969100182515]","[[205084.54535308044, 398971.17502485425], [1419850.8574067655, 461183.8238671465], [1419850.8574067655, 245918.88478706108], [205084.54535308044, 245918.88478706108]]",0.056783869009691554,21.592208109834395,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1295.3490514133753,2.4494497277105323,3.4629787231366937,12233.488147252754,8653.046006617195,3532.648949160137,24.157680970629023,1.9640969758485385,0.0003482912094289584,0.0005365150631190205,1.4139573493007445,1.3132792616160223,32.91347576308402,-3.2167594117153078,-2.4437185231769263,205080.67819334424,6.995735245776814,-9.43945376895374,1419877.0106536215,"[0.002428824034627073, 0.0022612519159675892]","[-1.012431258534121, -3.3610104339806264]","[[205080.67819334424, 398977.86490977556], [1419877.0106536215, 461194.3977949198], [1419877.0106536215, 245918.65776356935], [205080.67819334424, 245918.65776356935]]",0.05677990696912727,21.590466574465523,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1295.8490514133753,2.449405927574776,3.4628756262740783,12233.034840719185,8652.828251682284,3532.623218663346,24.15803699770853,1.9640928056714226,0.00034836876236050653,0.000536592341620406,1.413949353098552,1.3133185151412248,32.91335318381516,-3.21681496835865,-2.4360378638095312,205076.84257837906,7.0038920197280845,-9.439929883537616,1419902.9337107723,"[0.0024288078723698173, 0.00226122145278198]","[-1.012533909173713, -3.361222360273631]","[[205076.84257837906, 398984.5209916664], [1419902.9337107723, 461204.9137296275], [1419902.9337107723, 245918.4402755505], [205076.84257837906, 245918.4402755505]]",0.05677597107978505,21.58873814043708,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1296.3490514133753,2.4493628531424694,3.462776451993449,12232.596544692818,8652.613874857838,3532.5978197786244,24.158392998517773,1.9640886349688924,0.00034844632161044984,0.0005366697303785247,1.4139413458671153,1.3133577439171797,32.913235024414575,-3.2168700835975024,-2.4284537501910677,205073.0434498118,7.011947725694256,-9.440401475885324,1419928.9133447155,"[0.0024287919225734686, 0.002261191362107291]","[-1.012635305185823, -3.3614320568411613]","[[205073.0434498118, 398991.0936990103], [1419928.9133447155, 461215.30913003976], [1419928.9133447155, 245918.2318691893], [205073.0434498118, 245918.2318691893]]",0.056772074911803846,21.58702341571784,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1296.8490514133753,2.449319346040615,3.462680882502563,12232.171662223256,8652.398448776497,3532.572615638427,24.158749000163777,1.964084463743596,0.0003485238871384568,0.0005367472295781899,1.4139333276064339,1.3133969547094348,32.91312095036466,-3.2169248164161686,-2.4209073931073704,205069.27421986873,7.019961970463498,-9.440869363570869,1419954.6435504828,"[0.002428776118907195, 0.002261161529358022]","[-1.012735843234252, -3.3616402173271878]","[[205069.27421986873, 398997.6333478229], [1419954.6435504828, 461225.6474265804], [1419954.6435504828, 245918.0317472235], [205069.27421986873, 245918.0317472235]]",0.05676820428766218,21.585321664554677,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1297.3490514133753,2.4492764408931156,3.462587636421164,12231.760123411817,8652.188780958393,3532.548893420711,24.159104969021648,1.9640802920037022,0.00034860145881666384,0.0005368248372287637,1.413925298316508,1.3134361405217487,32.91301069457154,-3.2169793432230462,-2.4134560177636217,205065.5338826833,7.027877653536336,-9.441333671299958,1419980.506395057,"[0.002428760497339217, 0.0022611320170974813]","[-1.012835307601808, -3.3618464619265067]","[[205065.5338826833, 399004.0911683431], [1419980.506395057, 461235.87055896036], [1419980.506395057, 245917.8395767774], [205065.5338826833, 245917.8395767774]]",0.05676438835610919,21.583633469645996,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1297.8490514133753,2.449233018693333,3.4624971069191237,12231.360919043194,8651.97922233977,3532.5259607007933,24.159460886197976,1.96407611974909,0.00034867903665549,0.0005369025535917619,1.413917252482716,1.3134753019845484,32.912903971314165,-3.2170340808804476,-2.406041078645842,205061.8111480637,7.03575472181501,-9.441795800460852,1420006.249986334,"[0.0024287449564707737, 0.002261102649206177]","[-1.0129343083591433, -3.362051861998385]","[[205061.8111480637, 399010.5173986876], [1420006.249986334, 461246.0440202045], [1420006.249986334, 245917.65462396573], [205061.8111480637, 245917.65462396573]]",0.05676060206228705,21.58195811891184,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1298.3490514133753,2.4493525226094275,3.4624109041275375,12230.972543453852,8652.342048011249,3532.501740008189,24.15981717605849,1.9640719471181487,0.00034875661801770025,0.0005369803650175677,1.413909195619679,1.3135145091427318,32.91280054931883,-3.217079067376331,-2.3990181478083628,205058.0486388541,7.04324472593288,-9.442262873741242,1420031.8762018662,"[0.0024287292962315216, 0.002261073081848413]","[-1.0130340335350132, -3.3622584870818972]","[[205058.0486388541, 399016.610420462], [1420031.8762018662, 461255.76320487226], [1420031.8762018662, 245917.4764119001], [205058.0486388541, 245917.4764119001]]",0.05675690593418574,21.58029621695956,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1298.8490514133753,2.449496700000805,3.462328081643716,12230.592925087101,8652.789771104337,3532.4765986014568,24.160173785179087,1.964067774198727,0.00034883420119632394,0.0005370582717831272,1.4139011277273978,1.3135537515658546,32.912700175122495,-3.217115875092336,-2.3922796616050164,205054.26880045695,7.050452443342635,-9.442732104947652,1420057.1326136296,"[0.0024287134997730436, 0.0022610432747715856]","[-1.013134580650635, -3.3624665776572598]","[[205054.26880045695, 399022.461337249], [1420057.1326136296, 461265.1434429207], [1420057.1326136296, 245917.304393992], [205054.26880045695, 245917.304393992]]",0.05675328374513557,21.578641077475627,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1299.3490514133753,2.4496439411378352,3.462248422316843,12230.221896126926,8653.24647807057,3532.4507095717854,24.160530418821292,1.9640636010041506,0.00034891178592087263,0.0005371362763835745,1.4138930488058723,1.3135929810092302,32.91260265040921,-3.217151683161672,-2.3857077738364296,205050.45402275663,7.057497906512992,-9.443205680349422,1420082.425422059,"[0.002428697546894224, 0.002261013194405624]","[-1.0132360700548035, -3.3626763360581355]","[[205050.45402275663, 399028.1711302146], [1420082.425422059, 461274.33679978503], [1420082.425422059, 245917.1383733828], [205050.45402275663, 245917.1383733828]]",0.05674969167295478,21.57698930586617,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1299.8490514133753,2.4497903557854595,3.4621714513447994,12229.858473804661,8653.698917802076,3532.4242735160497,24.16088700786156,1.9640594275211094,0.00034898937242241535,0.0005372143808682584,1.4138849588551026,1.3136321893185905,32.91250776485708,-3.2171890341962466,-2.3791426379773384,205046.6049019628,7.0645408881408684,-9.443683526118207,1420107.5555033612,"[0.0024286813837503646, 0.0022609827443908228]","[-1.0133388228679634, -3.362888344919143]","[[205046.6049019628, 399033.8760896052], [1420107.5555033612, 461283.52631210844], [1420107.5555033612, 245916.9777869118], [205046.6049019628, 245916.9777869118]]",0.056746090313597924,21.57534050606719,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1300.3490514133753,2.449937521696156,3.4620968531280947,12229.50281183031,8654.15356110581,3532.397656865271,24.161243523686444,1.964055253742075,0.00034906696084792074,0.0005372925843865151,1.4138768578750884,1.3136713690824189,32.91241535483317,-3.2172277461451997,-2.372597024923607,205042.740190502,7.071566289462282,-9.44416331438589,1420132.8365114224,"[0.0024286651337305488, 0.002260952137488086]","[-1.013442101874101, -3.3631013171391464]","[[205042.740190502, 399039.5648055193], [1420132.8365114224, 461292.7000147761], [1420132.8365114224, 245916.82240344596], [205042.740190502, 245916.82240344596]]",0.05674248606100755,21.57369755553147,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1300.8490514133753,2.450084182193528,3.4620242921327393,12229.154010213415,8654.606170765608,3532.3709420536125,24.16159998292491,1.964051079659021,0.0003491445513407568,0.0005373708879944798,1.4138687403512078,1.3137105244760316,32.91232524166736,-3.2172669302612724,-2.366014920902444,205038.86902669567,7.078628989824665,-9.444643910727109,1420157.9774666151,"[0.002428648816382562, 0.0022609214085741133]","[-1.013545796764815, -3.36331505068363]","[[205038.86902669567, 399045.2847891613], [1420157.9774666151, 461301.91480490123], [1420157.9774666151, 245916.67168394141], [205038.86902669567, 245916.67168394141]]",0.05673887168580352,21.572062445425647,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1301.3490514133753,2.4502312341849133,3.461953565603797,12228.81226878425,8655.06056339405,3532.3443937213615,24.161956476504102,1.9640469052727378,0.00034922214389969804,0.0005374492905086725,1.4138606228273265,1.3137496646693276,32.91223728499955,-3.217306020260184,-2.3594554623545605,205035.0104558792,7.085667488334991,-9.445122950689552,1420183.2425893648,"[0.0024286325692716693, 0.0022608907979777054]","[-1.0136490734323895, -3.363528074607989]","[[205035.0104558792, 399050.9850857077], [1420183.2425893648, 461311.10300567886], [1420183.2425893648, 245916.52544954888], [205035.0104558792, 245916.52544954888]]",0.05673526668005702,21.570437884938116,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1301.8490514133753,2.4503772651373033,3.4618844773038076,12228.476751531622,8655.511648542955,3532.3179706607166,24.162312894375553,1.9640427305814387,0.00034929973855768356,0.0005375277926589287,1.4138524832449568,1.3137887763521436,32.912151329914366,-3.2173446924378633,-2.3528779199546648,205031.16687315074,7.092722216893321,-9.445600136847986,1420208.3215157508,"[0.0024286163782724496, 0.0022608602842640966]","[-1.013752036033714, -3.3637405455049874]","[[205031.16687315074, 399056.700359858], [1420208.3215157508, 461320.30464817845], [1420208.3215157508, 245916.38322659425], [205031.16687315074, 245916.38322659425]]",0.05673166548958227,21.568824799248265,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1302.3490514133753,2.4505232504078673,3.461816929733701,12228.147677493056,8655.963270542667,3532.2918356730383,24.16266927733055,1.9640385555896258,0.0003493773352491974,0.0005376063929408173,1.4138443326333425,1.3138278621618222,32.91206725501712,-3.2173828669327733,-2.3463440319455344,205027.3502804612,7.099729947084313,-9.446073979029848,1420233.4649349311,"[0.0024286003421710735, 0.0022608300400313286]","[-1.0138540858059644, -3.363951407199613]","[[205027.3502804612, 399062.3776339818], [1420233.4649349311, 461329.4503022251], [1420233.4649349311, 245916.2448870495], [205027.3502804612, 245916.2448870495]]",0.05672808571703641,21.56722474526951,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1302.8490514133753,2.4506679200352077,3.4617507948514628,12227.824231409151,8656.41068684419,3532.2658839553537,24.163025691216905,1.964034380297912,0.00034945493396655125,0.0005376850918273107,1.4138361765071066,1.31386693397699,32.911984925648255,-3.2174204360195793,-2.3398113063695973,205023.55778769997,7.10673352954484,-9.446544835914437,1420258.366224928,"[0.002428584417372599, 0.0022607999910590065]","[-1.0139554799868322, -3.364161104232637]","[[205023.55778769997, 399068.05322226125], [1420258.366224928, 461338.58337259945], [1420258.366224928, 245916.11001288204], [205023.55778769997, 245916.11001288204]]",0.05672451921362307,21.56563768042159,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1303.3490514133753,2.45081231026291,3.4616860047263893,12227.506634110527,8656.857884217054,3532.2402486579613,24.16338206460008,1.9640302047127303,0.0003495325346116351,0.0005377638876112326,1.4138280093516258,1.3139059788699015,32.911904236671944,-3.2174574768619224,-2.333338860145602,205019.79866649202,7.113672696084166,-9.447011556229768,1420283.2777036943,"[0.002428568683917295, 0.0022607702769058225]","[-1.0140557445065912, -3.364368797719623]","[[205019.79866649202, 399073.67645848], [1420283.2777036943, 461347.63817702053], [1420283.2777036943, 245915.97851762566], [205019.79866649202, 245915.97851762566]]",0.056720981790473184,21.5640644256012,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1303.8490514133753,2.450955202263149,3.461622468733187,12227.194093844215,8657.300223832874,3532.2147935788244,24.163738388183322,1.9640260288355194,0.000349610137164011,0.0005378427806021367,1.4138198256522785,1.3139449983886766,32.911825070830105,-3.2174940157799243,-2.3268817152674615,205016.06683188395,7.120593180035826,-9.447474895303287,1420307.904838528,"[0.002428553081830519, 0.002260740794155395]","[-1.0141552430028555, -3.364575120623468]","[[205016.06683188395, 399079.2858651029], [1420307.904838528, 461356.6620591042], [1420307.904838528, 245915.85002775927], [205016.06683188395, 245915.85002775927]]",0.05671746321771109,21.56250439991748,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1304.3490514133753,2.451097714233189,3.461560137607561,12226.886827140173,8657.74193219832,3532.1896315777203,24.164094664241315,1.9640218526732465,0.0003496877415172062,0.0005379217690067317,1.4138116309236866,1.313983990165694,32.911747336862504,-3.21753013763215,-2.3204955548497423,205012.3694154329,7.127438412679453,-9.447933967529195,1420332.502308527,"[0.002428537678006759, 0.002260711659247199]","[-1.0142535707290699, -3.3647793612807613]","[[205012.3694154329, 399084.8337636353], [1420332.502308527, 461365.5939205914], [1420332.502308527, 245915.72448776406], [205012.3694154329, 245915.72448776406]]",0.056713977521727674,21.560958044007826,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1304.8490514133753,2.451238683043353,3.461498931909869,12226.58406524798,8658.17855551997,3532.164621672152,24.164450920316078,1.9640176762275567,0.0003497653476481082,0.0005380008530635318,1.4138034251658504,1.3140229610392526,32.91167093239534,-3.217565875040976,-2.3141330544343646,205008.69917716898,7.134256617229198,-9.448389671663563,1420356.7887363422,"[0.0024285224069064966, 0.002260682758213475]","[-1.0143511198979245, -3.3649822101861395]","[[205008.69917716898, 399090.3607091756], [1420356.7887363422, 461374.4844356516], [1420356.7887363422, 245915.6015608586], [205008.69917716898, 245915.6015608586]]",0.05671051321495404,21.559424541351497,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1305.3490514133753,2.4513792366060545,3.461438808778274,12226.2860306986,8658.614342814182,3532.1398719204594,24.164807123172046,1.9640134995053695,0.00034984295545159285,0.0005380800309596222,1.4137952083787702,1.3140619037378711,32.9115957780902,-3.217601326222051,-2.307846833983831,205005.06234645357,7.140994400115915,-9.448841234099746,1420381.0215251152,"[0.002428507328986557, 0.002260654196598281]","[-1.0144475285275925, -3.3651830274380616]","[[205005.06234645357, 399095.82166049763], [1420381.0215251152, 461383.2763781303], [1420381.0215251152, 245915.48121615654], [205005.06234645357, 245915.48121615654]]",0.05670708311862616,21.557904189707255,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1305.8490514133753,2.451518263543541,3.461379696119869,12225.991984796827,8659.045025965974,3532.1152425149708,24.165163301020108,1.9640093225081912,0.00034992056490740307,0.0005381593029114634,1.4137869805624452,1.3141008252052595,32.9115217844959,-3.2176365116175902,-2.3015881555361375,205001.45119339178,7.147701458922711,-9.449289614458849,1420404.9303724307,"[0.0024284923767446246, 0.0022606258564114605]","[-1.014543200477638, -3.3653825278459935]","[[205001.45119339178, 399101.2583913126], [1420404.9303724307, 461392.022454654], [1420404.9303724307, 245915.36314676088], [205001.45119339178, 245915.36314676088]]",0.05670367502513346,21.556396119173396,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1306.3490514133753,2.4516568888779777,3.4613215553207337,12225.702160189938,8659.474840274597,3532.0908401002566,24.165519421889627,1.9640051452426428,0.0003499981759156225,0.0005382386671321773,1.4137787417168757,1.3141397184194763,32.91144888270321,-3.2176715197149663,-2.295407144210799,204997.87147046288,7.154326954125736,-9.449734098336535,1420428.7731049375,"[0.0024284776068817203, 0.0022605978370008406]","[-1.0146377961456536, -3.3655801088594726]","[[204997.87147046288, 399106.62800121075], [1420428.7731049375, 461400.6684914463], [1420428.7731049375, 245915.24734126515], [204997.87147046288, 245915.24734126515]]",0.05670030090043531,21.554900612442452,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1306.8490514133753,2.451794033215776,3.4612643178194054,12225.415851147029,8659.899645083326,3532.0665307782774,24.16587551447358,1.9640009677099544,0.00035007578846089373,0.0005383181238443835,1.4137704918420622,1.314178590353942,32.91137699465361,-3.217706351564111,-2.2892545091957572,204994.31553237216,7.160921125691857,-9.450175634887614,1420452.287991759,"[0.002428462952869148, 0.0022605700215391944]","[-1.0147317135430851, -3.3657764782906514]","[[204994.31553237216, 399111.9727326956], [1420452.287991759, 461409.2680253579], [1420452.287991759, 245915.13351795689], [204994.31553237216, 245915.13351795689]]",0.056696948305463596,21.5534168380728,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1307.3490514133753,2.4519308038863263,3.4612079472593034,12225.133305529303,8660.323618284561,3532.0424232844953,24.166231547922642,1.963996789916407,0.00035015340244898003,0.0005383976713028237,1.4137622309380038,1.314217434179642,32.91130606074057,-3.2177410798667148,-2.2831786281214477,204990.78908812875,7.167434886976423,-9.45061351509787,1420475.7316449203,"[0.002428448470255169, 0.002260542507752105]","[-1.014824619953522, -3.365971043345295]","[[204990.78908812875, 399117.2511768621], [1420475.7316449203, 461417.7689185534], [1420475.7316449203, 245915.02168160272], [204990.78908812875, 245915.02168160272]]",0.05669362874204275,21.55194512007127,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1307.8490514133753,2.452066143323898,3.46115237874627,12224.853853664285,8660.742712665862,3532.0183903872157,24.1665875877367,1.9639926118629758,0.0003502310178688374,0.0005384773097432071,1.4137539645193236,1.3142562620040255,32.91123601312421,-3.2177756757795306,-2.277130415966667,204987.28481212814,7.173918232495851,-9.451048648462518,1420498.8488758502,"[0.002428434095426699, 0.0022605151833748893]","[-1.014916891542214, -3.3661644782370552]","[[204987.28481212814, 399122.50539160316], [1420498.8488758502, 461426.2245449858], [1420498.8488758502, 245914.9115721995], [204987.28481212814, 245914.9115721995]]",0.05669032986123835,21.550484695684236,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1308.3490514133753,2.4522011373180472,3.4610975787488583,12224.577761491577,8661.161035742567,3531.994543161826,24.16694356744602,1.9639884335556785,0.0003503086346304049,0.0005385570374633056,1.4137456870713987,1.3142950619933091,32.9111668006467,-3.2178102067771244,-2.2711570747683822,204983.8085143202,7.180323238655774,-9.451480313424156,1420521.8937963312,"[0.002428419883281727, 0.0022604881455239303]","[-1.0150082039448718, -3.3663561999133997]","[[204983.8085143202, 399127.6949678479], [1420521.8937963312, 461434.5840672876], [1420521.8937963312, 245914.80320830282], [204983.8085143202, 245914.80320830282]]",0.056687062926940236,21.549035939411866,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1308.8490514133753,2.4523347443665773,3.4610434873709357,12224.304395704317,8661.57461028339,3531.970759775138,24.16729947933369,1.9639842549953253,0.00035038625272527257,0.0005386368547183274,1.4137373930796076,1.314333835863546,32.9110983647455,-3.217844652688522,-2.2652101550135058,204980.35320128626,7.186699223248183,-9.45190937826169,1420544.6163075734,"[0.0024284057716353535, 0.0022604612842029486]","[-1.0150989337033542, -3.3665468811338752]","[[204980.35320128626, 399132.8614121267], [1420544.6163075734, 461442.9001546576], [1420544.6163075734, 245914.6963490705], [204980.35320128626, 245914.6963490705]]",0.0566838158193011,21.547598153193576,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1309.3490514133753,2.4524680239122145,3.460990075925476,12224.034039882152,8661.987451093446,3531.947151455908,24.167655330624562,1.9639800761877497,0.00035046387206613406,0.0005387167598312163,1.4137290880585713,1.3143725822070886,32.911030662012706,-3.2178790554123204,-2.259336020059834,204976.92469807048,7.19299909947182,-9.452335119531654,1420567.2670057837,"[0.0024283918157460183, 0.0022604346973326846]","[-1.0151887454407684, -3.366735921792783]","[[204976.92469807048, 399137.9650302827], [1420567.2670057837, 461451.1228701861], [1420567.2670057837, 245914.59102504354], [204976.92469807048, 245914.59102504354]]",0.056680599634033595,21.54617175044454,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1309.8490514133753,2.452599952396772,3.460937289722343,12223.76609504711,8662.395655607788,3531.9236009698907,24.168011149976884,1.9639758971336483,0.00035054149264632944,0.0005387967530699439,1.4137207720082914,1.3144113078113453,32.91096364234107,-3.217913374050981,-2.2534870611625024,204973.5163402286,7.199271303528917,-9.45275836469142,1420589.6000113762,"[0.002428377956369683, 0.002260408279643013]","[-1.0152779937054095, -3.3669239600483998]","[[204973.5163402286, 399143.04660256667], [1420589.6000113762, 461459.30391748756], [1420589.6000113762, 245914.48701270408], [204973.5163402286, 245914.48701270408]]",0.05667740254555072,21.544756082089297,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1310.3490514133753,2.4527315657040685,3.460885104309989,12223.50086210069,8662.80315707351,3531.9002202292813,24.168366981773552,1.963971717838725,0.00035061911438036573,0.0005388768327985803,1.4137124559580114,1.3144500165343753,32.91089726944392,-3.2179476323598015,-2.247708978443029,204970.1340379468,7.20546940126826,-9.45317837971129,1420611.8622650683,"[0.002428364249258571, 0.002260382130237828]","[-1.0153663357549232, -3.3671103825284936]","[[204970.1340379468, 399148.0669981947], [1420611.8622650683, 461467.3940345043], [1420611.8622650683, 245914.3843534474], [204970.1340379468, 245914.3843534474]]",0.056674235557316974,21.543351583772065,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1310.8490514133753,2.452861857311364,3.460833471027305,12223.237775031306,8663.206121363002,3531.876895366188,24.16872270809131,1.9639675383036925,0.000350696737260996,0.0005389569992732947,1.4137041178492424,1.3144886944252716,32.91083150090918,-3.2179818253401935,-2.2419550452149792,204966.77137631207,7.211640915872522,-9.453595961087501,1420633.8118058853,"[0.0024283506352233723, 0.002260356143998995]","[-1.0154541435998212, -3.367295850889324]","[[204966.77137631207, 399153.0662381481], [1420633.8118058853, 461475.4439220251], [1420633.8118058853, 245914.28283955992], [204966.77137631207, 245914.28283955992]]",0.056671087121887766,21.541957638256278,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1311.3490514133753,2.452991838414863,3.460782370987415,12222.977149930051,8663.60839134626,3531.8537370041695,24.16907841019924,1.9639633585341845,0.00035077436120352866,0.0005390372508918657,1.4136957742258514,1.314527350579222,32.910766306958635,-3.2180159677792846,-2.236270340038118,204963.43421386823,7.217740041150478,-9.454010381188596,1420655.6916564493,"[0.0024283371694440864, 0.002260330419213211]","[-1.015541073491127, -3.367479750600703]","[[204963.43421386823, 399158.0057232583], [1420655.6916564493, 461483.4049691547], [1420655.6916564493, 245914.1825221116], [204963.43421386823, 245914.1825221116]]",0.056667968111519376,21.540574688939603,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1311.8490514133753,2.4531205175890958,3.4607317620477938,12222.718449976395,8664.006190589527,3531.830633051992,24.169434079415314,1.9639591785308923,0.00035085198620088686,0.0005391175879104716,1.4136874195732156,1.3145659864189976,32.91070165211511,-3.2180500246999175,-2.2306090090194743,204960.11627344764,7.223813410409775,-9.45442241942925,1420677.2634179988,"[0.002428323795637584, 0.0022603048552500083]","[-1.0156274667557046, -3.367662697971998]","[[204960.11627344764, 399162.92472624406], [1420677.2634179988, 461491.32690215483], [1420677.2634179988, 245914.0832078154], [204960.11627344764, 245914.0832078154]]",0.05666486721549562,21.539202138207543,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1312.3490514133753,2.4532488894139237,3.460681629345152,12222.462004233865,8664.403302381928,3531.8076937769806,24.16978972436094,1.963954998299423,0.0003509296121684195,0.0005391980087508201,1.4136790594059576,1.3146046008115784,32.91063751247327,-3.2180840262978423,-2.225015521239925,204956.82342967615,7.229815824925879,-9.454831346165804,1420698.766365521,"[0.0024283105676196786, 0.0022602795486080848]","[-1.0157129966868745, -3.367844101408024]","[[204956.82342967615, 399167.7851673719], [1420698.766365521, 461499.16173546534], [1420698.766365521, 245913.98495659378], [204956.82342967615, 245913.98495659378]]",0.056661795202271596,21.537840427769794,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1312.8490514133753,2.4533759772430326,3.460631936715728,12222.207303080764,8664.796006801073,3531.784808840465,24.17014526275363,1.9639508178405083,0.00035100723909813265,0.0005392785136655804,1.4136706771802112,1.3146431847529525,32.91057385872614,-3.2181179596561753,-2.219444839757159,204953.54952917996,7.2357930857046995,-9.455237925461859,1420719.9657710881,"[0.0024282974293120853, 0.0022602543988316528]","[-1.015798012283921, -3.3680245884056985]","[[204953.54952917996, 399172.62561911414], [1420719.9657710881, 461506.95829224406], [1420719.9657710881, 245913.88758842045], [204953.54952917996, 245913.88758842045]]",0.056658740976028604,21.536488971529675,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1313.3490514133753,2.45350275438011,3.460582674423786,12221.954686048653,8665.18800656085,3531.7620863034876,24.170500813201173,1.963946637159713,0.000351084866905753,0.0005393591010986799,1.4136622949544648,1.3146817526687937,32.910510672189275,-3.2181518275040704,-2.2139408088584673,204950.30032190928,7.241700634283347,-9.455641443141815,1420741.0970597225,"[0.0024282844347089166, 0.0022602295027479014]","[-1.0158821724525542, -3.36820354709034]","[[204950.30032190928, 399177.40853811515], [1420741.0970597225, 461514.66926022054], [1420741.0970597225, 245913.7911709948], [204950.30032190928, 245913.7911709948]]",0.05665571514359294,21.53514820406469,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1313.8490514133753,2.4536282640709555,3.4605338111128012,12221.703667370264,8665.57565687135,3531.7394178096874,24.170856329576146,1.9639424562578862,0.00035116249558097255,0.0005394397712981314,1.4136539016994738,1.3147203006263573,32.91044792895286,-3.218185608682822,-2.2084591606790696,204947.0697904345,7.247583485729194,-9.456042646408264,1420761.9291342758,"[0.0024282715296505717, 0.0022602047629022206]","[-1.0159658102853855, -3.3683815807549746]","[[204947.0697904345, 399182.1718370985], [1420761.9291342758, 461522.3426120044], [1420761.9291342758, 245913.69553639978], [204947.0697904345, 245913.69553639978]]",0.05665270681663479,21.533817547000393,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1314.3490514133753,2.4537534565245265,3.4604853449271507,12221.454593015475,8665.962563699451,3531.716905240284,24.171211784423587,1.9639382751402805,0.0003512401250448459,0.0005395205227323147,1.4136454974152384,1.3147588224803586,32.910385614878976,-3.218219353861005,-2.2030430249669735,204943.86325926744,7.2533978489400965,-9.45644087390707,1420782.6930866519,"[0.002428258763923569, 0.0022601802695325253]","[-1.0160486275987113, -3.36855814168125]","[[204943.86325926744, 399186.87859390955], [1420782.6930866519, 461529.93187192624], [1420782.6930866519, 245913.6007588942], [204943.86325926744, 245913.6007588942]]",0.05664972630536261,21.532497425600162,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
