t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1314.8490514133753,2.4538774163845742,3.460437240221596,12221.207000155391,8666.345255468917,3531.6944512401506,24.17156720503894,1.9639340938080174,0.00035131775528192714,0.0005396013556439106,1.4136370821017592,1.3147973245507814,32.91032371068775,-3.2182529883811837,-2.197648862129199,204940.67550267355,7.2591879124099705,-9.45683677453917,1420803.1623923131,"[0.0024282460872065564, 0.0022601559311820054]","[-1.0161309256556483, -3.368733784759047]","[[204940.67550267355, 399191.56607821264], [1420803.1623923131, 461537.48408117023], [1420803.1623923131, 245913.50668220813], [204940.67550267355, 245913.50668220813]]",0.0566467631621466,21.53118726999884,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1315.3490514133753,2.4540010323796895,3.460389500706583,12220.961246084069,8666.727115094622,3531.672155284441,24.171922563783674,1.9639299122665894,0.0003513953862085314,0.0005396822685122121,1.413628655759035,1.3148358007438143,32.91026220615663,-3.2182865843523425,-2.192319353383141,204937.51169737248,7.264910351907304,-9.457229705290445,1420823.5651850305,"[0.002428233549574546, 0.002260131860764238]","[-1.0162124045832155, -3.3689079491287424]","[[204937.51169737248, 399196.19775455934], [1420823.5651850305, 461544.9532564447], [1420823.5651850305, 245913.41338658688], [204937.51169737248, 245913.41338658688]]",0.05664382756088285,21.529887495933238,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1315.8490514133753,2.4541234415805424,3.4603420963714786,12220.716887590834,8667.104855963416,3531.649919932917,24.17227792461067,1.963925730517034,0.00035147301781065707,0.0005397632615740136,1.4136202239016886,1.3148742625014957,32.910201085934034,-3.2183200410520163,-2.1870116402623694,204934.36658496357,7.270608678873657,-9.457620319136026,1420843.678467774,"[0.002428221101468711, 0.002260107929907228]","[-1.0162933566647363, -3.369081157395374]","[[204934.36658496357, 399200.81031254434], [1420843.678467774, 461552.3857281938], [1420843.678467774, 245913.32072528073], [204934.36658496357, 245913.32072528073]]",0.05664090917334733,21.52859753568779,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1316.3490514133753,2.4542455067794187,3.4602950381734168,12220.474283161711,8667.481752074802,3531.627837611363,24.172633223258277,1.9639215485645227,0.0003515506500101504,0.000539844333336847,1.4136117810150977,1.3149126986471311,32.910140343060846,-3.2183534668120948,-2.181767524106533,204931.24482561988,7.276240513096127,-9.45800803720266,1420863.726118466,"[0.0024282087895126487, 0.0022600842350095104]","[-1.0163735070768412, -3.369252956539183]","[[204931.24482561988, 399205.3679813944], [1420863.726118466, 461559.736566714], [1420863.726118466, 245913.2287831265], [204931.24482561988, 245913.2287831265]]",0.05663801779628366,21.527317793270303,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1316.8490514133753,2.454366369415382,3.4602482992718473,12220.233001924988,8667.854533056541,3531.6058112062465,24.172988486173995,1.9639173664101552,0.0003516282827916905,0.0005399254840352935,1.4136033270992627,1.3149511152989528,32.91007996538423,-3.2183867890256037,-2.1765447770247874,204928.14117468693,7.281848733753009,-9.458393510777796,1420883.48806242,"[0.0024281965636556305, 0.0022600606891711172]","[-1.0164531554503662, -3.3694238739831874]","[[204928.14117468693, 399209.9069124586], [1420883.48806242, 461567.05142625247], [1420883.48806242, 245913.1374219159], [204928.14117468693, 245913.1374219159]]",0.05663514323406885,21.526047711029193,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1317.3490514133753,2.4544868859365954,3.460201888418322,12219.993405171783,8668.226458004785,3531.5839362071474,24.17334368632852,1.9639131840591673,0.0003517059160756715,0.0005400067121931035,1.4135948621541832,1.314989506533385,32.91001994858817,-3.218420088559109,-2.171384664220227,204925.06055773483,7.287391463795075,-9.458776128015302,1420903.1851552448,"[0.0024281844713721886, 0.0022600373802022515]","[-1.016532017427115, -3.369593375659575]","[[204925.06055773483, 399214.39178493514], [1420903.1851552448, 461574.2858757094], [1420903.1851552448, 245913.0467310514], [204925.06055773483, 245913.0467310514]]",0.056632295286877715,21.524787688626446,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1317.8490514133753,2.4546062079519193,3.460155786817209,12219.755075985217,8668.594282211672,3531.562111319109,24.173698886386397,1.9639090015124436,0.0003517835498505477,0.0005400880180429655,1.4135863916944813,1.3150278835625442,32.90996028309672,-3.218453286539507,-2.1662456096435108,204921.99740328145,7.2929109711701585,-9.45915658081367,1420922.6001155432,"[0.0024281724631542664, 0.002260014217204458]","[-1.0166103849718862, -3.3697620080517288]","[[204921.99740328145, 399218.8582032095], [1420922.6001155432, 461581.48494357604], [1420922.6001155432, 245912.95657947395], [204921.99740328145, 245912.95657947395]]",0.05662946376556605,21.52353717549941,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1318.3490514133753,2.454725209071493,3.4601099940914293,12219.518379660924,8668.961351080537,3531.540442508267,24.174054024112017,1.9639048187754502,0.0003518611840321475,0.000540169400128084,1.413577910205535,1.3150662354360763,32.90990096670731,-3.2184864278952836,-2.1611682149106173,204918.95742440922,7.298365944592945,-9.459534159503562,1420941.95168903,"[0.002428160587644887, 0.0022599912895447764]","[-1.0166879711815047, -3.369929233711891]","[[204918.95742440922, 399223.2713907058], [1420941.95168903, 461588.60474825115], [1420941.95168903, 245912.8670607409], [204918.95742440922, 245912.8670607409]]",0.05662665863199459,21.522296564950786,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1318.8490514133753,2.454843004298483,3.460064497348684,12219.282918079229,8669.324289178963,3531.518827883816,24.17440912447832,1.963900635849117,0.0003519388186080675,0.0005402508586675956,1.4135694176873441,1.3151045680779665,32.90984199190507,-3.218519476435829,-2.1561117336024154,204915.93497732934,7.303797831378461,-9.459909564980876,1420961.0266464509,"[0.0024281487968220265, 0.002259968508809585]","[-1.0167650636255554, -3.3700955902502603]","[[204915.93497732934, 399227.66624623584], [1420961.0266464509, 461595.68945457594], [1420961.0266464509, 245912.7780502639], [204915.93497732934, 245912.7780502639]]",0.05662386983289165,21.52106531312557,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1319.3490514133753,2.454960476777968,3.4600193024050885,12219.049054842357,8669.686458858137,3531.497366603936,24.174764162167104,1.9638964527388865,0.00035201645349423893,0.0005403323922245799,1.4135609141399095,1.3151428757859474,32.909783358149014,-3.2185524696236727,-2.1511161020104623,204912.9352988409,7.309166044708377,-9.46028214671884,1420980.0397046243,"[0.0024281371366886664, 0.0022599459600886073]","[-1.016841386747755, -3.3702605600186626]","[[204912.9352988409, 399232.0085738199], [1420980.0397046243, 461602.6959784095], [1420980.0397046243, 245912.68964344534], [204912.9352988409, 245912.68964344534]]",0.056621107022528455,21.519843802346838,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1319.8490514133753,2.455076765041895,3.459974398827078,12218.816398973984,8670.044566689046,3531.4759563296566,24.175119235016364,1.9638922694456695,0.000352094088678417,0.0005404140010203792,1.4135524105924742,1.3151811747458777,32.909725059468485,-3.2185853529986184,-2.1461410416029025,204909.95267967222,7.314511572163212,-9.460652613766115,1420998.7804628806,"[0.002428125560017051, 0.002259923555870593]","[-1.0169172144503373, -3.370424662977571]","[[204909.95267967222, 399236.3328749518], [1420998.7804628806, 461609.668015693], [1420998.7804628806, 245912.6017211908], [204909.95267967222, 245912.6017211908]]",0.05661836020730847,21.518631494896425,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1320.3490514133753,2.455192732974483,3.4599297907929634,12218.585311298335,8670.401909124614,3531.454697090261,24.17547420833842,1.963888085974864,0.0003521717240770166,0.0005404956836405953,1.4135438905011726,1.3152194438360632,32.909667096535145,-3.218618191991292,-2.141225771195991,204906.99243478986,7.319794534678977,-9.461020305874968,1421017.4604777787,"[0.0024281141110048953, 0.002259901378632018]","[-1.0169922952765884, -3.3705874154783957]","[[204906.99243478986, 399240.60556339676], [1421017.4604777787, 461616.56323369953], [1421017.4604777787, 245912.51438083308], [204906.99243478986, 245912.51438083308]]",0.05661563892543791,21.517428769011463,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1320.8490514133753,2.4553075287137083,3.4598854685528715,12218.355411472274,8670.755232494863,3531.4334889191323,24.175829142952562,1.9638839023273964,0.0003522493596773771,0.00054057744030158,1.4135353593806266,1.315257693978118,32.909609464511334,-3.218650943516031,-2.1363306832876674,204904.04901200364,7.325055229313534,-9.461385912601202,1421035.8727784404,"[0.0024281027432621906, 0.002259879342037859]","[-1.0170669025741885, -3.3707493365101566]","[[204904.04901200364, 399244.8605639866], [1421035.8727784404, 461623.4245836938], [1421035.8727784404, 245912.42750816324], [204904.04901200364, 245912.42750816324]]",0.056612933375693765,21.5162350984155,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1321.3490514133753,2.4554219993418034,3.459841437590301,12218.127058238708,8671.107769160495,3531.4124299142304,24.176184050822126,1.9638797185086496,0.0003523269953958938,0.0005406592696077033,1.4135268227454585,1.3152959247823577,32.909552164941715,-3.21868363193989,-2.131494434278011,204901.1276158647,7.3302543531216315,-9.461748787399642,1421054.2255777987,"[0.002428091501945031, 0.0022598575301642546]","[-1.0171407614018513, -3.3709099083905913]","[[204901.1276158647, 399249.0647732191], [1421054.2255777987, 461630.2103412769], [1421054.2255777987, 245912.3412014579], [204901.1276158647, 245912.3412014579]]",0.056610252949931196,21.515050856896647,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1321.8490514133753,2.455535314338725,3.4597976877542185,12217.89988059491,8671.45634845773,3531.391423215166,24.176538919447232,1.9638755345195116,0.0003524046312205214,0.0005407411717697954,1.4135182750810455,1.3153341367769014,32.90949519378768,-3.2187162274270706,-2.1266780832240215,204898.22290725057,7.335431510153683,-9.462109593377704,1421072.3153221796,"[0.0024280803413610037, 0.002259835857872553]","[-1.017214149820834, -3.3710696550491543]","[[204898.22290725057, 399253.2515415407], [1421072.3153221796, 461636.9627051342], [1421072.3153221796, 245912.2553507024], [204898.22290725057, 245912.2553507024]]",0.05660758806019948,21.51387552663962,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1322.3490514133753,2.4556482985932853,3.459754227041777,12217.674234033626,8671.804115757906,3531.3705634172193,24.17689379757173,1.9638713503653549,0.0003524822670675344,0.0005408231454117643,1.4135097274166328,1.315372334811971,32.90943855318187,-3.2187487520927847,-2.121919675586412,204895.3398543032,7.340548037756832,-9.462467713343244,1421090.3468456727,"[0.0024280693057307646, 0.0022598144078003353]","[-1.0172867940531405, -3.371228061426818]","[[204895.3398543032, 399257.38829302497], [1421090.3468456727, 461643.6406443649], [1421090.3468456727, 245912.17005446175], [204895.3398543032, 245912.17005446175]]",0.056604947890276244,21.512709474491015,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1322.8490514133753,2.455760146328366,3.4597110454595725,12217.449754348569,8672.147992206967,3531.3497554607648,24.17724856271192,1.9638671660471045,0.0003525599029240877,0.0005409051907420565,1.4135011576937317,1.3154105038442638,32.90938223960893,-3.2187812020759194,-2.1171808393214064,204892.47322926167,7.345642957266591,-9.462823796587998,1421108.1196712009,"[0.0024280583486169863, 0.002259793093500391]","[-1.017358989926086, -3.371385677641474]","[[204892.47322926167, 399261.50788981636], [1421108.1196712009, 461650.2857352635], [1421108.1196712009, 245912.08520617208], [204892.47322926167, 245912.08520617208]]",0.05660232300444828,21.511552190359733,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1323.3490514133753,2.4558716595444072,3.4596681508123663,12217.226793124637,8672.491040048497,3531.3290930102366,24.17760333699553,1.9638629815700623,0.0003526375387074545,0.0005409873064036441,1.41349258797083,1.3154486591176409,32.9093262555549,-3.2188135828882203,-2.112499024884073,204889.6279542709,7.350678206737939,-9.463177231622012,1421125.8355411303,"[0.0024280475143405944, 0.00225977199779749]","[-1.0174304541804082, -3.371541975312709]","[[204889.6279542709, 399265.5782647173], [1421125.8355411303, 461656.8575845665], [1421125.8355411303, 245912.00090440913], [204889.6279542709, 245912.00090440913]]",0.05659972245330729,21.51040403579592,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1323.8490514133753,2.4559820462449666,3.4596255344339117,12217.004992780525,8672.830230472811,3531.3084815636144,24.177958070733656,1.9638587969351964,0.00035271517440388275,0.0005410694926082138,1.4134840072186843,1.315486795835407,32.90927059781518,-3.218845871554432,-2.1078364954826156,204886.79882850454,7.355692168924861,-9.463528664407477,1421143.2969715388,"[0.0024280367584117893, 0.0022597510372370858]","[-1.0175014621198835, -3.371697474300819]","[[204886.79882850454, 399269.63173733145], [1421143.2969715388, 461663.3970857405], [1421143.2969715388, 245911.91704544853], [204886.79882850454, 245911.91704544853]]",0.05659713693899797,21.50926450896604,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1324.3490514133753,2.4560921029514815,3.4595832026455544,12216.784700692528,8673.16860709812,3531.28801508526,24.178312740280134,1.9638546121477625,0.00035279280993121855,0.0005411517480107459,1.4134754154372942,1.315524908674278,32.90921526905095,-3.218878104960647,-2.103230102639259,204883.9908170639,7.360647375468034,-9.463877478107293,1421160.7027721135,"[0.002428026122737547, 0.0022597302911100065]","[-1.0175717626842273, -3.3718516919166017]","[[204883.9908170639, 399273.6367500795], [1421160.7027721135, 461669.86447098857], [1421160.7027721135, 245911.83372753972], [204883.9908170639, 245911.83372753972]]",0.05659457541055677,21.50813396541422,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1324.8490514133753,2.45620104316209,3.4595411485100818,12216.565565668023,8673.503160722536,3531.2675991523683,24.178667368596088,1.963850427208721,0.00035287044527577006,0.000541234072810047,1.4134668126266596,1.3155630030793817,32.90916026621005,-3.2189102487551424,-2.098642704308361,204881.1987038882,7.365581616283464,-9.464224320591825,1421177.858441203,"[0.00242801556429267, 0.0022597096779871924]","[-1.0176416135450461, -3.3720051236532758]","[[204881.1987038882, 399277.62511573196], [1421177.858441203, 461676.3000080245], [1421177.858441203, 245911.75084933365], [204881.1987038882, 245911.75084933365]]",0.05659202868086145,21.507011910831956,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1325.3490514133753,2.4563096516548635,3.4594993787187494,12216.347929326248,8673.83688847238,3531.2473256898406,24.179022005522352,1.9638462421232905,0.0003529480803557613,0.0005413164656874652,1.4134582098160249,1.3156010841312007,32.9091055919925,-3.2189423196994356,-2.0941105571699836,204878.42732893475,7.370458033388786,-9.46456859055877,1421194.9595382493,"[0.002428005124868115, 0.0022596892770957782]","[-1.0177107554491656, -3.37215727499305]","[[204878.42732893475, 399281.56578746875], [1421194.9595382493, 461682.6645809458], [1421194.9595382493, 245911.66850821584], [204878.42732893475, 245911.66850821584]]",0.056589505537023826,21.50589869508657,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1325.8490514133753,2.456417160172866,3.459457884992712,12216.131446272293,8674.166853057051,3531.2271033176717,24.17937660068211,1.9638420568924637,0.00035302571515681254,0.0005413989268386644,1.4134495959761457,1.3156391468754722,32.90905124337553,-3.218974296636509,-2.089597109286842,204875.67168114145,7.375313801141772,-9.464910910428614,1421211.814746486,"[0.0024279947619408994, 0.0022596690078223883]","[-1.0177794519453853, -3.372308648674969]","[[204875.67168114145, 399285.4900691145], [1421211.814746486, 461688.99779121747], [1421211.814746486, 245911.58660509528], [204875.67168114145, 245911.58660509528]]",0.05658699698489754,21.504793832002328,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1326.3490514133753,2.4565243352648776,3.459416673991856,12215.916453839556,8674.49598425857,3531.20702275609,24.179731131021164,1.9638378715214468,0.0003531033495971033,0.0005414814549628173,1.4134409711070222,1.3156771861315464,32.9089972230048,-3.219006218431514,-2.0851380549935925,204872.9365310743,7.3801126325145106,-9.465250687508103,1421228.6167423816,"[0.0024279845155023294, 0.0022596489466630808]","[-1.0178474634344195, -3.3724587788805147]","[[204872.9365310743, 399289.3673953584], [1421228.6167423816, 461695.26113241055], [1421228.6167423816, 245911.50523633402], [204872.9365310743, 245911.50523633402]]",0.05658451167504892,21.503697665799205,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1326.8490514133753,2.456630422134612,3.4593757388131223,12215.702611574341,8674.821392381826,3531.1869926466643,24.180085618914205,1.9638336860112353,0.00035318098366210487,0.0005415640502523033,1.4134323352086544,1.315715207193303,32.90894352780958,-3.2190380480964436,-2.08069741870969,204870.21685192923,7.384891127478625,-9.465588546188314,1421245.1769961717,"[0.00242797434435666, 0.002259629014836777]","[-1.0179150366459984, -3.3726081451292678]","[[204870.21685192923, 399293.2285788985], [1421245.1769961717, 461701.49359742797], [1421245.1769961717, 245911.4243045352], [204870.21685192923, 245911.4243045352]]",0.05658204072166127,21.502609717647086,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1327.3490514133753,2.4567361751477512,3.4593350857622327,12215.490250723,8675.145960745629,3531.16710231366,24.18044007824967,1.9638295003670578,0.0003532586172693049,0.0005416467114252024,1.4134236937956641,1.315753210122355,32.908890160308886,-3.219069813000464,-2.07631031826719,204867.51733484422,7.389613585365737,-9.465923903632927,1421261.685126161,"[0.0024279642881186864, 0.0022596092883940848]","[-1.0179819297856363, -3.372756278166832]","[[204867.51733484422, 399297.04354827286], [1421261.685126161, 461707.6573041151], [1421261.685126161, 245911.34390481113], [204867.51733484422, 245911.34390481113]]",0.05657959263352232,21.501530326310412,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1327.8490514133753,2.4568408586944597,3.459294706612537,12215.2790362146,8675.466874550777,3531.147263303343,24.18079449470096,1.963825314589875,0.00035333625040471865,0.0005417294386705401,1.4134150413534297,1.315791194991631,32.90883711732704,-3.2191014788405665,-2.0719413329888425,204864.8331444272,7.394316027479817,-9.46625736046866,1421277.9557224547,"[0.002427954306531086, 0.0022595896900315863]","[-1.0180483884139895, -3.372903654675455]","[[204864.8331444272, 399300.84263764066], [1421277.9557224547, 461713.7906221409], [1421277.9557224547, 245911.26394151137], [204864.8331444272, 245911.26394151137]]",0.05657715870399639,21.50045902077216,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1328.3490514133753,2.4569452038666997,3.459254608495564,12215.069294228046,8675.786929255593,3531.1275626341944,24.181148882221443,1.9638211286847882,0.00035341388298792,0.0005418122307243911,1.413406383396573,1.3158291619068347,32.90878440121821,-3.219133081713133,-2.0676250275924417,204862.16882238624,7.398963324820386,-9.466588352412828,1421294.1754357077,"[0.0024279444381632223, 0.002259570294235081]","[-1.0181141769988753, -3.373049814869524]","[[204862.16882238624, 399304.5962513727], [1421294.1754357077, 461719.85628437577], [1421294.1754357077, 245911.18450828307], [204862.16882238624, 245911.18450828307]]",0.05657474727762177,21.499396134633706,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1328.8490514133753,2.4570484888300705,3.4592147844213277,12214.86069332566,8676.103358186318,3531.107911638107,24.181503262641343,1.9638169426528038,0.00035349151500399506,0.0005418950877723392,1.4133977199250942,1.3158671160216406,32.9087320086694,-3.2191645821401864,-2.0633265555748608,204859.51950668675,7.4035909278413214,-9.466917483416182,1421310.1614148123,"[0.0024279346435652207, 0.0022595510247741418]","[-1.0181795318255378, -3.373195222874291]","[[204859.51950668675, 399308.3342346739], [1421310.1614148123, 461725.8920516948], [1421310.1614148123, 245911.1055107662], [204859.51950668675, 245911.1055107662]]",0.05657234975436981,21.498341204627653,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1329.3490514133753,2.457151440385593,3.4591752396274553,12214.653553892102,8676.418942276348,3531.088397593754,24.18185757730522,1.963812756499,0.00035356914637268966,0.0005419780085687585,1.413389045424371,1.3159050472067224,32.908679941837875,-3.219196027117191,-2.0590799256336254,204856.88978033361,7.40816425842246,-9.467244184056085,1421326.0975354942,"[0.002427924959819277, 0.0022595319539685265]","[-1.0182442351311565, -3.3733394441436664]","[[204856.88978033361, 399312.02746496256], [1421326.0975354942, 461731.86123597017], [1421326.0975354942, 245911.02704127095], [204856.88978033361, 245911.02704127095]]",0.056569974385831404,21.497294559298084,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1329.8490514133753,2.457253343936608,3.459135967185028,12214.44754971505,8676.73094397049,3531.0689332789975,24.18221188427546,1.9638085702243955,0.0003536467770787712,0.0005420609932956863,1.4133803654090253,1.3159429657030812,32.90862819726118,-3.2192273686689568,-2.054850849963657,204854.27486782408,7.412718197583558,-9.467569047547215,1421341.803853463,"[0.0024279153489467366, 0.0022595130077613093]","[-1.018308509968155, -3.373482923604408]","[[204854.27486782408, 399315.7053085726], [1421341.803853463, 461737.8009895902], [1421341.803853463, 245910.94900678794], [204854.27486782408, 245910.94900678794]]",0.05656761271398309,21.496255742786268,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1330.3490514133753,2.4573549136218302,3.459096972304992,12214.242995988621,8677.04209586329,3531.049604501137,24.18256612518157,1.9638043838340273,0.00035372440704248883,0.0005421440407250954,1.4133716743644358,1.3159808614479571,32.908576776897064,-3.2192586542420236,-2.050672800187897,204851.6792652335,7.417218715068884,-9.467891515256781,1421357.4613998467,"[0.002427905847201519, 0.002259494257310985]","[-1.0183721435318585, -3.37362523371695]","[[204851.6792652335, 399319.3391033444], [1421357.4613998467, 461743.67520905426], [1421357.4613998467, 245910.87149805788], [204851.6792652335, 245910.87149805788]]",0.056565272853228765,21.49522507832544,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1330.8490514133753,2.457455448767407,3.459058248213144,12214.03957088182,8677.349712289299,3531.0303251444993,24.18292032119444,1.9638001973289612,0.00035380203624766,0.0005422271510357787,1.4133629722906014,1.3160187394447278,32.908525677134094,-3.219289846557286,-2.046512029182338,204849.09826100324,7.421700143286444,-9.468212172468782,1421372.8929638928,"[0.002427896416868158, 0.002259475628863849]","[-1.0184353617398967, -3.373766823683575]","[[204849.09826100324, 399322.95775273145], [1421372.8929638928, 461749.52046058566], [1421372.8929638928, 245910.79442328046], [204849.09826100324, 245910.79442328046]]",0.05656294647631212,21.494202117191413,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1331.3490514133753,2.4575556522456767,3.459019799876548,12213.83758408848,8677.656482758091,3531.0111796770834,24.18327452420622,1.9637960107142036,0.0003538796646148458,0.0005423103230183244,1.4133542702167672,1.3160566052130789,32.90847489973032,-3.219320954040122,-2.0424014577682215,204846.53627154388,7.4261290126702875,-9.468530470438509,1421388.2767707617,"[0.0024278870947915905, 0.0022594571945667875]","[-1.018497934933014, -3.3739072417078813]","[[204846.53627154388, 399326.53306649503], [1421388.2767707617, 461755.3012406471], [1421388.2767707617, 245910.7178716257], [204846.53627154388, 245910.7178716257]]",0.05656064155914355,21.493187177503366,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1331.8490514133753,2.457654844034514,3.4589816120032126,12213.63672282904,8677.959822328983,3530.992093292948,24.183628645649808,1.9637918239909353,0.00035395729212572385,0.0005423935568407998,1.4133455515990663,1.3160944481882295,32.90842444094852,-3.219351950286947,-2.038307986092775,204843.9893951403,7.430538907755363,-9.468846893848138,1421403.4398475315,"[0.0024278778456346887, 0.0022594388848232306]","[-1.0185600881398476, -3.374046930080128]","[[204843.9893951403, 399330.0933737858], [1421403.4398475315, 461761.05326758174], [1421403.4398475315, 245910.64175325964], [204843.9893951403, 245910.64175325964]]",0.05655835020476497,21.492179818091593,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1332.3490514133753,2.4577536613383457,3.458943706160317,12213.437289650667,8678.26214190892,3530.9731314501455,24.183982736175636,1.9637876371639424,0.0003540349187047049,0.0005424768513095461,1.4133368274667428,1.316132273884618,32.9083743023761,-3.219382917251896,-2.034264069585902,204841.46067652016,7.434896994775443,-9.469161064361344,1421418.555990211,"[0.0024278687014880882, 0.0022594207638777703]","[-1.0186216201647211, -3.3741854849267443]","[[204841.46067652016, 399333.610919052], [1421418.555990211, 461766.74179702403], [1421418.555990211, 245910.56615438662], [204841.46067652016, 245910.56615438662]]",0.05655607978961631,21.491180348219295,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1332.8490514133753,2.4578515239959233,3.4589060648578487,12213.238966487905,8678.561210925038,3530.9542200562287,24.18433681800843,1.9637834502344038,0.0003541125443332447,0.0005425602066071332,1.4133280978197977,1.3161700872710753,32.90832448011258,-3.2194137486616983,-2.0302367548954976,204838.94624599768,7.439236707798273,-9.46947346269377,1421433.4535544962,"[0.002427859626593196, 0.002259402760839908]","[-1.018682745157875, -3.3743233380453437]","[[204838.94624599768, 399337.1139055359], [1421433.4535544962, 461772.40239860245], [1421433.4535544962, 245910.4909861178], [204838.94624599768, 245910.4909861178]]",0.05655382245007711,21.490188332722322,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1333.3490514133753,2.4576431175202385,3.4588686935108206,12213.04205532591,8677.77918472841,3530.935440896841,24.1846908693079,1.9637792632072302,0.00035419016893320813,0.0005426436215559289,1.41331936265823,1.3162078835971842,32.90827497554551,-3.2194445223495913,-2.0262579757863364,204836.4503504241,7.443525585362863,-9.4697835611492,1421448.3058701416,"[0.0024278506567153367, 0.002259384946579491]","[-1.0187432488157275, -3.3744600575043164]","[[204836.4503504241, 399340.5749894436], [1421448.3058701416, 461778.00065326534], [1421448.3058701416, 245910.41633470048], [204836.4503504241, 245910.41633470048]]",0.05655158590151129,21.48920408295859,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1333.8490514133753,2.4571347667531924,3.458831611411022,12212.846238545333,8675.938138977153,3530.9166824583094,24.185044879217454,1.9637750760851627,0.0003542677924558956,0.0005427270961413523,1.413310616467418,1.316245663441176,32.908225784663955,-3.21947508322105,-2.0222996709503036,204833.96692501355,7.447792442232071,-9.470092113182375,1421462.9399948088,"[0.0024278417511749396, 0.0022593672417212797]","[-1.018803379218494, -3.374596132751485]","[[204833.96692501355, 399344.0182633674], [1421462.9399948088, 461783.5668586685], [1421462.9399948088, 245910.34210939656], [204833.96692501355, 245910.34210939656]]",0.05654936273392644,21.488227173374096,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1334.3490514133753,2.4570371283418204,3.4587961596435624,12212.650912898296,8675.543554310247,3530.896401294964,24.18539927917373,1.963770889017585,0.0003543454120458976,0.0005428106157786036,1.4133018592473623,1.3162835003301319,32.908176905784956,-3.21949472180481,-2.018719416583224,204831.42613904196,7.451688378375366,-9.47040779495859,1421477.2825169272,"[0.0024278326388410838, 0.0022593491905223712]","[-1.0188647559089832, -3.3747343209744987]","[[204831.42613904196, 399347.1407789438], [1421477.2825169272, 461788.6953263603], [1421477.2825169272, 245910.2682724292], [204831.42613904196, 245910.2682724292]]",0.05654722126774874,21.487257828802296,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1334.8490514133753,2.456927033629614,3.458761858993369,12212.454997799367,8675.101685032163,3530.874774175304,24.18575416608761,1.96376670212521,0.0003544230253649921,0.0005428941781045821,1.4132931020273056,1.3163214063621302,32.9081283298047,-3.219502910657161,-2.0154942759739356,204828.84176363578,7.455234619681505,-9.47072889565544,1421491.243610136,"[0.0024278232700931067, 0.002259330686545409]","[-1.0189276622076815, -3.3748752493101923]","[[204828.84176363578, 399349.9617141405], [1421491.243610136, 461793.4077201524], [1421491.243610136, 245910.19484907927], [204828.84176363578, 245910.19484907927]]",0.056545162062890626,21.486289065572453,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1335.3490514133753,2.4568130534793116,3.4587286833908544,12212.258705891138,8674.64301122494,3530.8518891740687,24.18610915267692,1.96376251544146,0.00035450063174074847,0.0005429777861314965,1.4132843337780052,1.3163593202887802,32.908080057361474,-3.219507639626238,-2.012478298532983,204826.1899364541,7.458580081765831,-9.471058380298814,1421505.1485670584,"[0.0024278135655745286, 0.002259311600213466]","[-1.0189925804500872, -3.375019711854581]","[[204826.1899364541, 399352.6061651107], [1421505.1485670584, 461797.88864050154], [1421505.1485670584, 245910.1219997136], [204826.1899364541, 245910.1219997136]]",0.0565431326308044,21.48531554643347,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1335.8490514133753,2.456696573734796,3.4586963725569952,12212.06192665353,8674.17300098738,3530.8279800302967,24.186464171466895,1.9637583289591745,0.0003545782312703958,0.0005430614425642777,1.4132755655287048,1.3163972323604427,32.908032088577784,-3.219513116281406,-2.009497919694468,204823.4673782267,7.461898736896671,-9.47139665659114,1421518.9620307889,"[0.0024278034688492538, 0.002259291820970195]","[-1.0190598378198383, -3.3751683658071823]","[[204823.4673782267, 399355.22220411204], [1421518.9620307889, 461802.34190473636], [1421518.9620307889, 245910.04965816397], [204823.4673782267, 245910.04965816397]]",0.05654108623355766,21.484335879464084,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1336.3490514133753,2.456578957506715,3.458664687994532,12211.865181937466,8673.697436466822,3530.80344108708,24.186819087202213,1.9637541426658705,0.0003546558241726387,0.0005431451479359051,1.4132667862501598,1.3164351204515266,32.90798443052125,-3.219520358163689,-2.0065079765000178,204820.6900401422,7.4652337663475805,-9.471741742847598,1421532.9235586033,"[0.0024277930675401854, 0.0022592715065939003]","[-1.0191289187247206, -3.3753202648265357]","[[204820.6900401422, 399357.8478977744], [1421532.9235586033, 461806.8225226499], [1421532.9235586033, 245909.97789146804], [204820.6900401422, 245909.97789146804]]",0.05653901384764524,21.48335241714763,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1336.8490514133753,2.4564593103425043,3.4586334611698146,12211.668345938946,8673.21349312642,3530.7784080156875,24.18717394773413,1.963749956550803,0.0003547334106264721,0.0005432289035114774,1.4132579959423703,1.3164729922993497,32.90793708390788,-3.2195283966608335,-2.003462734848881,204817.86821773415,7.468629625186509,-9.47209236003539,1421546.871939578,"[0.0024277824020876907, 0.002259250719734859]","[-1.0191995829834573, -3.375475033622001]","[[204817.86821773415, 399360.52195522166], [1421546.871939578, 461811.37805736903], [1421546.871939578, 245909.90657864866], [204817.86821773415, 245909.90657864866]]",0.056536909634042336,21.48236791329406,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1337.3490514133753,2.4563392280320655,3.4586025012185093,12211.471906777264,8672.727630903153,3530.7532167905993,24.187528811933454,1.9637457706086536,0.00035481099072644777,0.0005433127092928428,1.413249205634581,1.3165108526363003,32.907890052367975,-3.219536710541984,-2.000387306055984,204815.02502038918,7.472058330841094,-9.472445636897078,1421560.9759584698,"[0.0024277716093309442, 0.002259229706514879]","[-1.0192710046477935, -3.375631169021781]","[[204815.02502038918, 399363.22233002353], [1421560.9759584698, 461815.97765189555], [1421560.9759584698, 245909.8357869221], [204815.02502038918, 245909.8357869221]]",0.05653478695365214,21.481385490471062,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1337.8490514133753,2.456217917634978,3.4585717404779928,12211.275748667647,8672.237137667033,3530.72790301004,24.187883643321605,1.9637415848352622,0.0003548885645373337,0.0005433965662100914,1.413240404297547,1.3165486974373792,32.90784333172212,-3.219544656940743,-1.9972646999186736,204812.16800762332,7.475535934289383,-9.472800634208056,1421575.0395963704,"[0.0024277607212573253, 0.002259208518492435]","[-1.0193430036616957, -3.375788376100182]","[[204812.16800762332, 399365.96329964336], [1421575.0395963704, 461820.6349147646], [1421575.0395963704, 245909.76540929702], [204812.16800762332, 245909.76540929702]]",0.05653264698545298,21.480407103533143,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1338.3490514133753,2.4560969158286783,3.45854108925958,12211.08036017809,8671.74801094825,3530.702699499312,24.18823848317201,1.963737399229508,0.00035496613208403757,0.0005434804738585715,1.4132316029605132,1.316586529323319,32.907796920623696,-3.219552243252425,-1.9941297538608183,204809.31422686885,7.4790254799052605,-9.473155233766079,1421589.2139656837,"[0.002427749847335998, 0.0022591873543565412]","[-1.0194149174686375, -3.3759454387199566]","[[204809.31422686885, 399368.71469239355], [1421589.2139656837, 461825.30854505155], [1421589.2139656837, 245909.69552412283], [204809.31422686885, 245909.69552412283]]",0.05653050353384031,21.47943466183762,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1338.8490514133753,2.455975309990672,3.4585105630828195,12210.88558638231,8671.2568795927,3530.677545624689,24.188593285929006,1.9637332137901016,0.0003550436933851305,0.0005435644328502916,1.4132227905942347,1.3166243435906284,32.90775081017466,-3.2195591934821417,-1.9909663202974457,204806.46416406563,7.48254305487859,-9.473509375176036,1421603.2965141085,"[0.002427738978871925, 0.0022591661950025267]","[-1.0194868086713407, -3.3761024890982796]","[[204806.46416406563, 399371.4902621808], [1421603.2965141085, 461830.01263762795], [1421603.2965141085, 245909.62603227282], [204806.46416406563, 245909.62603227282]]",0.05652835532037212,21.47846895975374,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1339.3490514133753,2.4558545707708133,3.4584801199629793,12210.69184847269,8670.7693403386,3530.6526060364913,24.18894801431042,1.9637290285176887,0.0003551212484388543,0.000543648442507139,1.413213967198712,1.3166621322550411,32.907704994392645,-3.219565776404682,-1.987808738538888,204803.62968324136,7.486052845667075,-9.473861584205963,1421617.434390582,"[0.002427728195507922, 0.0022591451862283337]","[-1.0195582011565518, -3.3762586424651753]","[[204803.62968324136, 399374.2604049777], [1421617.434390582, 461834.70757830166], [1421617.434390582, 245909.5570154325], [204803.62968324136, 245909.5570154325]]",0.056526214041329945,21.47751096853295,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1339.8490514133753,2.455733850096826,3.4584498100024947,12210.498918813846,8670.28211159156,3530.6277637740354,24.189302768083774,1.9637248434117038,0.00035519879725506544,0.0005437325032365672,1.4132051438031894,1.3166999115493923,32.907659460059676,-3.219571793811043,-1.9846387740354885,204800.80651065175,7.489573617816745,-9.474212391852234,1421631.4291985636,"[0.002427717463829679, 0.002259124264757064]","[-1.019629287012044, -3.376414273467316]","[[204800.80651065175, 399377.04078509734], [1421631.4291985636, 461839.41110791045], [1421631.4291985636, 245909.4883772026], [204800.80651065175, 245909.4883772026]]",0.05652407594408158,21.47656074503345,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1340.3490514133753,2.455614379537417,3.4584195915216607,12210.30714782178,8669.799894803156,3530.6031627149673,24.18965743698383,1.9637206584734248,0.00035527633982418373,0.0005438166141961059,1.4131963093784219,1.3167376633487542,32.907614196909265,-3.2195775650844185,-1.9814884606064425,204798.00447513914,7.493072116111023,-9.474560576717465,1421645.4317017766,"[0.0024277068485387323, 0.002259103549887111]","[-1.0196996878518405, -3.376568669211434]","[[204798.00447513914, 399379.8038203933], [1421645.4317017766, 461844.0868748137], [1421645.4317017766, 245909.4201991037], [204798.00447513914, 245909.4201991037]]",0.05652195126675861,21.475618715534665,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1340.8490514133753,2.4554950574069414,3.4583895122905126,12210.11626479224,8669.31848827643,3530.5786758257327,24.190012120454305,1.9637164737025241,0.00035535387615501614,0.0005439007756427391,1.413187474953655,1.3167754040214734,32.90756918805499,-3.2195829388784025,-1.9783366955969655,204795.21771810047,7.496570171130827,-9.474906866727792,1421659.25574611,"[0.00242769630786764, 0.002259082963096965]","[-1.019769645462871, -3.376722296342097]","[[204795.21771810047, 399382.5676641186], [1421659.25574611, 461848.7566418518], [1421659.25574611, 245909.35238566512], [204795.21771810047, 245909.35238566512]]",0.05651983470744868,21.474684544837352,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1341.3490514133753,2.4553772161376197,3.458359532621287,12209.926574233683,8668.8429118771,3530.5544316785035,24.190366709732594,1.9637122891003123,0.00035543140623987336,0.0005439849866266908,1.4131786294996433,1.316813115820807,32.907524419742856,-3.2195882316237125,-1.9752135508489914,204792.45445516016,7.500036690062302,-9.475250240911294,1421673.0569862253,"[0.002427685897786633, 0.0022590626084690825]","[-1.01983883349188, -3.376874533841403]","[[204792.45445516016, 399385.3064514555], [1421673.0569862253, 461853.38684920553], [1421673.0569862253, 245909.2850137851], [204792.45445516016, 245909.2850137851]]",0.056517735284941896,21.47375840116092,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1341.8490514133753,2.4552596715235784,3.458329702684918,12209.737768869505,8668.368640650344,3530.530290212157,24.190721232832278,1.9637081046663964,0.0003555089300904831,0.0005440692473336207,1.4131697730163872,1.3168508051703929,32.907479872383306,-3.2195932997097607,-1.9720961215884358,204789.70725743906,7.503495500744577,-9.475591622333013,1421686.658643287,"[0.0024276755675241278, 0.002259042391585608]","[-1.019907556293969, -3.3770259566224867]","[[204789.70725743906, 399388.03991529037], [1421686.658643287, 461858.0019588089], [1421686.658643287, 245909.21798509895], [204789.70725743906, 245909.21798509895]]",0.05651564647586432,21.47283978147354,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1342.3490514133753,2.4551436871965975,3.4582999815811832,12209.550108834826,8667.900423002291,3530.5063684071874,24.19107572910673,1.9637039204019615,0.0003555864477023681,0.0005441535567854249,1.4131609165331314,1.316888475382003,32.907435529699285,-3.2195984094242953,-1.9690124128792377,204786.9830925266,7.506917732208194,-9.475930145087432,1421700.2187192678,"[0.0024276653671026125, 0.0022590224058333893]","[-1.0199755051525037, -3.377175983856963]","[[204786.9830925266, 399390.743987383], [1421700.2187192678, 461862.5711818365], [1421700.2187192678, 245909.15137028875], [204786.9830925266, 245909.15137028875]]",0.05651357623041702,21.471928756038306,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1342.8490514133753,2.4550280952042876,3.4582704105910316,12209.363261558306,8667.433795773642,3530.4825279616234,24.191430154512695,1.9636997363064699,0.00035566395909053734,0.0005442379151439299,1.4131520490206313,1.3169261227124447,32.90739137051543,-3.2196034121675945,-1.9659382384667197,204784.2742108153,7.510328533651602,-9.476266772118322,1421713.568632521,"[0.0024276552429353866, 0.002259002551632765]","[-1.020043010017072, -3.3773252337254127]","[[204784.2742108153, 399393.43950194126], [1421713.568632521, 461867.12075201795], [1421713.568632521, 245909.08506830476], [204784.2742108153, 245909.08506830476]]",0.056511517447313704,21.471024785372105,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1343.3490514133753,2.454914122162798,3.458240942257991,12209.177461335043,8666.973374692969,3530.458885077943,24.191784476405218,1.963695552380844,0.00035574146425544905,0.0005443223214335193,1.4131431704788868,1.3169637403620378,32.90734737722482,-3.21960858014816,-1.962900104200287,204781.58725424606,7.513700573774258,-9.476600677974545,1421726.8683100122,"[0.0024276452415360724, 0.002258982916552015]","[-1.020109791991645, -3.3774731727191543]","[[204781.58725424606, 399396.10367799114], [1421726.8683100122, 461871.6217622521], [1421726.8683100122, 245909.0191441616], [204781.58725424606, 245909.0191441616]]",0.05650947752552286,21.47012793514213,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1343.8490514133753,2.4548005134775734,3.458211613209212,12208.992365965856,8666.514395631237,3530.435303418561,24.192138797912563,1.963691368624287,0.0003558189632169512,0.0005444067758130655,1.413134291937142,1.317001345384276,32.90730352835891,-3.2196137073868867,-1.9598728027291372,204778.91427582692,7.517060047424877,-9.476932850154014,1421739.9553232996,"[0.002427635310863372, 0.0022589634029727373]","[-1.0201761539874845, -3.377620382806592]","[[204778.91427582692, 399398.75822564826], [1421739.9553232996, 461876.1018357113], [1421739.9553232996, 245908.9534941803], [204778.91427582692, 245908.9534941803]]",0.05650744893145434,21.46923769189065,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1344.3490514133753,2.4546884576596297,3.458182371215066,12208.808194959436,8666.061341182938,3530.4118997835712,24.192493088147717,1.963687185037691,0.00035589645597570833,0.000544491277328102,1.413125413395397,1.3170389312553314,32.90725980624853,-3.2196190291450777,-1.95688155055376,204776.26179277193,7.520380928140753,-9.477262478694513,1421752.9896500949,"[0.002427625496144992, 0.0022589440965567207]","[-1.020241824781258, -3.3777663419504087]","[[204776.26179277193, 399401.38146672765], [1421752.9896500949, 461880.5336100841], [1421752.9896500949, 245908.8881783366], [204776.26179277193, 245908.8881783366]]",0.05650543867309774,21.468354162448847,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1344.8490514133753,2.454576759868792,3.458153244959778,12208.624607609947,8665.609679235073,3530.3885463733827,24.192847230995387,1.9636830016201474,0.0003559739425533803,0.0005445758261436746,1.4131165127951635,1.3170764839943379,32.90721619036958,-3.2196243758673377,-1.9539011983706587,204773.62235118964,7.5236892914704185,-9.477590489841077,1421765.8137589851,"[0.002427615744919579, 0.0022589248991477366]","[-1.0203071364439054, -3.3779116719043603]","[[204773.62235118964, 399403.99504819175], [1421765.8137589851, 461884.9446416136], [1421765.8137589851, 245908.8230917956], [204773.62235118964, 245908.8230917956]]",0.05650343935785944,21.467476892471193,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1345.3490514133753,2.454466567700173,3.45812418310544,12208.441818774805,8665.163742322959,3530.3653577331825,24.19320137886055,1.9636788183723295,0.000356051422954205,0.0005446604213290499,1.413107617709552,1.3171140230209553,32.907172664171924,-3.219629939933533,-1.9509562855127456,204771.00224578322,7.526959815759312,-9.477916101272058,1421778.5864850113,"[0.0024276061036729367, 0.0022589058983186116]","[-1.0203717880505154, -3.3780558086818906]","[[204771.00224578322, 399406.5778753918], [1421778.5864850113, 461889.30838812754], [1421778.5864850113, 245908.7582907772], [204771.00224578322, 245908.7582907772]]",0.056501457743009416,21.466606033717405,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1345.8490514133753,2.4543567032915643,3.4580952134446354,12208.259492766385,8664.71906415418,3530.3422084222034,24.193555452135268,1.9636746352932664,0.000356128897200678,0.0005447450630671386,1.4130987115946962,1.3171515394701239,32.9071292091358,-3.2196355356949207,-1.948021829259858,204768.394129777,7.530218396684063,-9.478240225943921,1421791.1530707828,"[0.0024275965215277214, 0.002258886998462898]","[-1.0204360977524727, -3.37819935250872]","[[204768.394129777, 399409.15145022114], [1421791.1530707828, 461893.65225051687], [1421791.1530707828, 245908.69367034946], [204768.394129777, 245908.69367034946]]",0.056499486483942506,21.465741182257815,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1346.3490514133753,2.4542483045271895,3.45806628240448,12208.077844150746,8664.27994830389,3530.3192151835115,24.19390945773352,1.9636704523836281,0.0003562063652965765,0.0005448297504336813,1.4130897999652186,1.3171890322162185,32.907085810786555,-3.219641375140938,-1.9451218450046213,204765.80445439188,7.533440217068062,-9.478562062072683,1421803.6707550462,"[0.0024275870431247617, 0.0022588682845477346]","[-1.0204997934361713, -3.3783417794993142]","[[204765.80445439188, 399411.6951204974], [1421803.6707550462, 461897.95022868813], [1421803.6707550462, 245908.62928508234], [204765.80445439188, 245908.62928508234]]",0.056497532282435564,21.464882526873996,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1346.8490514133753,2.454140209319418,3.4580374171367003,12207.896549514968,8663.841994568016,3530.296256777714,24.1942634255624,1.9636662696424012,0.00035628382726487416,0.0005449144836257051,1.4130808828211183,1.3172265078206415,32.90704245341743,-3.2196472397948144,-1.9422316780094775,204763.22614711252,7.536650810542483,-9.47888248855196,1421815.9874258111,"[0.00242757762085518, 0.002258849666067073]","[-1.0205631603985061, -3.378483640801723]","[[204763.22614711252, 399414.2301008472], [1421815.9874258111, 461902.22933702695], [1421815.9874258111, 245908.56503183008], [204763.22614711252, 245908.56503183008]]",0.05649558795176975,21.46402970388318,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1347.3490514133753,2.454033542207776,3.458008565322515,12207.715828414328,8663.409459737839,3530.273450110949,24.194617289774257,1.9636620870702548,0.00035636128310890164,0.0005449992617401227,1.4130719546477737,1.31726395489355,32.90699912534802,-3.2196533550337336,-1.9393749882234488,204760.6656957339,7.53982571081616,-9.479200699039609,1421828.2583059918,"[0.0024275682984155173, 0.002258831226838781]","[-1.0206259410785712, -3.3786244316512817]","[[204760.6656957339, 399416.7360411961], [1421828.2583059918, 461906.463937363], [1421828.2583059918, 245908.50096495147], [204760.6656957339, 245908.50096495147]]",0.05649366014166137,21.4631829273818,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1347.8490514133753,2.4539271571852153,3.4579797557341796,12207.535371573551,8662.978006429441,3530.2506763755514,24.19497118975329,1.9636579046661735,0.00035643873285142754,0.0005450840849774587,1.4130630319890514,1.3173013954259614,32.9069558142013,-3.2196594722512595,-1.9365275334598095,204758.11619777008,7.54299001785796,-9.47951755131777,1421840.3333315433,"[0.002427559030934677, 0.0022588128806266803]","[-1.0206883910877325, -3.3787646591348377]","[[204758.11619777008, 399419.2337996755], [1421840.3333315433, 461910.68056822434], [1421840.3333315433, 245908.43698439831], [204758.11619777008, 245908.43698439831]]",0.05649174181309371,21.462341861490806,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
