t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1348.3490514133753,2.4538221691261852,3.457950937910421,12207.355405066828,8662.55185721531,3530.228052467256,24.195324913642132,1.9636537224309327,0.00035651617649340336,0.0005451689524611831,1.4130540872718402,1.3173387974128818,32.90691251150997,-3.2196658503904323,-1.9337126756327052,204755.58417738136,7.546119558878388,-9.479832234511093,1421852.3655495746,"[0.0024275498600393767, 0.002258794708288167]","[-1.020750283024855, -3.378903860737174]","[[204755.58417738136, 399421.70327937836], [1421852.3655495746, 461914.85388219904], [1421852.3655495746, 245908.37314575445], [204755.58417738136, 245908.37314575445]]",0.056489839581042284,21.461506734193055,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1348.8490514133753,2.453717448048599,3.457922142498185,12207.175635121173,8662.12673766303,3530.205462145561,24.195678673691145,1.96364954036352,0.0003565936140573718,0.0005452538643747854,1.4130451480692512,1.3173761931057824,32.906869208445016,-3.219672221097672,-1.9309065905385978,204753.06291442548,7.549238993219433,-9.48014558375803,1421864.2069052327,"[0.002427540742959656, 0.002258776626776533]","[-1.0208118510612088, -3.379042512114508]","[[204753.06291442548, 399424.16497697687], [1421864.2069052327, 461919.0099318343], [1421864.2069052327, 245908.30935329208], [204753.06291442548, 245908.30935329208]]",0.056487946560961504,21.460677227052745,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1349.3490514133753,2.4536140957503836,3.457893322826641,12206.996294873135,8661.70681962794,3530.1830204798152,24.196032331192402,1.9636453584647056,0.0003566710455440501,0.0005453388198634376,1.4130361978374182,1.3174135608887951,32.90682589989922,-3.219678838505505,-1.928132373025619,204750.5588401857,7.552324426686312,-9.48045679971193,1421876.0080864849,"[0.002427531721775078, 0.002258758717834235]","[-1.0208728562133338, -3.379180133201175]","[[204750.5588401857, 399426.5990258806], [1421876.0080864849, 461923.12364957435], [1421876.0080864849, 245908.2456647593], [204750.5588401857, 245908.2456647593]]",0.05648606929322675,21.45985357343802,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1349.8490514133753,2.4535109343923547,3.457864525497336,12206.81709748067,8661.287624762801,3530.160596943859,24.19638595094014,1.9636411767330997,0.00035674847098263174,0.0005454238191180959,1.4130272420909624,1.3174509121936993,32.906782580518325,-3.2196855062460856,-1.9253665144645993,204748.06420126048,7.555400331483668,-9.480766845948267,1421887.6203835022,"[0.0024275227482570276, 0.0022587408892238156]","[-1.0209335830584867, -3.379317279697833]","[[204748.06420126048, 399429.02568203706], [1421887.6203835022, 461927.2209399498], [1421887.6203835022, 245908.18198821493], [204748.06420126048, 245908.18198821493]]",0.05648420058172663,21.459035465176004,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1350.3490514133753,2.4534092217920085,3.4578356789593463,12206.638286401454,8660.87394527368,3530.13833499315,24.196739543390272,1.9636369951701336,0.000356825890361423,0.0005455088612961876,1.4130182863445069,1.3174882462791384,32.9067392484306,-3.2196923221196863,-1.922631810741052,204745.58755019208,7.558442848724781,-9.481074659465833,1421899.1951451558,"[0.0024275138719811826, 0.0022587232351836957]","[-1.0209937299619762, -3.379453371370734]","[[204745.58755019208, 399431.4252754913], [1421899.1951451558, 461931.2766131642], [1421899.1951451558, 245908.11838669697], [204745.58755019208, 245908.11838669697]]",0.056482347708646394,21.458223140388803,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1350.8490514133753,2.4533077100874277,3.4578068360259833,12206.45960555344,8660.461061957936,3530.1161066539453,24.19709306142808,1.963632813774364,0.00035690330371077343,0.0005455939465679935,1.413009319568807,1.3175255588530714,32.906695901597345,-3.219699187042573,-1.9199054656473322,204743.12127269653,7.561475720917997,-9.48138118656533,1421910.587895039,"[0.0024275050488727573, 0.002258705670941822]","[-1.0210535700956682, -3.3795889371168344]","[[204743.12127269653, 399433.81745090353], [1421910.587895039, 461935.3158041989], [1421910.587895039, 245908.05477407802], [204743.12127269653, 245908.05477407802]]",0.05648050366248253,21.457416295724403,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1351.3490514133753,2.45320758765443,3.4577779429207984,12206.281303490914,8660.053480899367,3530.0940387109476,24.197446479122693,1.9636286325473373,0.0003569807110166689,0.0005456790740967308,1.4130003417638626,1.3175628440871452,32.90665254121012,-3.2197062185690606,-1.917210076046615,204740.67274752105,7.564475434066139,-9.481685510112754,1421921.9461326876,"[0.0024274963221164224, 0.00225868828018179]","[-1.0211128445610334, -3.3797234668586698]","[[204740.67274752105, 399436.1827403431], [1421921.9461326876, 461939.3137373754], [1421921.9461326876, 245907.99121500782], [204740.67274752105, 245907.99121500782]]",0.056478675266340775,21.456615158509546,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1351.8490514133753,2.453107627850888,3.457749058766654,12206.1031257324,8659.646543219378,3530.0719972102893,24.197799895605506,1.9636244514876657,0.00035705811230817214,0.0005457642440605505,1.4129913639589178,1.3176001183964587,32.906609168077466,-3.219713293611366,-1.9145229413207403,204738.23391147406,7.567465690902168,-9.481988632222908,1421933.1254747403,"[0.002427487646200336, 0.0022586709749985306]","[-1.02117181725993, -3.3798574840271405]","[[204738.23391147406, 399438.54071923456], [1421933.1254747403, 461943.29554093466], [1421933.1254747403, 245907.9276282519], [204738.23391147406, 245907.9276282519]]",0.056476855357326126,21.455819423766012,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1352.3490514133753,2.4530089818049596,3.457720139605681,12205.925313289266,8659.244593506515,3530.0500967325925,24.198153211292027,1.9636202705962753,0.00035713550758217623,0.0005458494556482698,1.4129823751247295,1.317637365588976,32.90656578593308,-3.219720575430439,-1.9118660763543858,204735.81128484147,7.570423666092438,-9.482289742446824,1421944.2690074344,"[0.002427479059282812, 0.00225865383069562]","[-1.0212302681688146, -3.379990541343725]","[[204735.81128484147, 399440.87243948167], [1421944.2690074344, 461947.23721718363], [1421944.2690074344, 245907.86408109314], [204735.81128484147, 245907.86408109314]]",0.05647505032946461,21.455029316816976,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1352.8490514133753,2.452910604754499,3.4576912162358786,12205.747628609717,8658.843697953685,3530.0282371359845,24.198506526812963,1.9636160898725419,0.00035721289685371676,0.0005459347090321014,1.4129733862905405,1.3176746020304393,32.90652239790393,-3.219727841866259,-1.9092171480932052,204733.39926774518,7.573372388658925,-9.48258953675213,1421955.237643591,"[0.002427470545940794, 0.0022586367882637694]","[-1.0212883995674664, -3.3801230686324306]","[[204733.39926774518, 399443.1970953517], [1421955.237643591, 461951.1630189108], [1421955.237643591, 245907.8005002816], [204733.39926774518, 245907.8005002816]]",0.056473254008182754,21.454244545291704,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1353.3490514133753,2.452813543225158,3.457662250102011,12205.570335759472,8658.447834647475,3530.0065341545064,24.198859741858563,1.9636119093172801,0.00035729028012182343,0.0005460200033900887,1.4129643864271073,1.3177118115618043,32.906479009934,-3.2197352976061695,-1.9065982906481622,204731.0044605006,7.576288904077217,-9.482887194725379,1421966.1750798936,"[0.0024274621123829537, 0.0022586199072093084]","[-1.021345944922014, -3.380254551660965]","[[204731.0044605006, 399445.49563497247], [1421966.1750798936, 461955.0488044558], [1421966.1750798936, 245907.73695653002], [204731.0044605006, 245907.73695653002]]",0.056471472841655636,21.453465331232042,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1353.8490514133753,2.4527167004619517,3.457633291068622,12205.3932057743,8658.05284465412,3529.9848706633898,24.199212956316536,1.96360772892978,0.00035736765740308405,0.0005461053388873252,1.412955386563674,1.3177490104401912,32.90643562706293,-3.219742742652211,-1.903987574446603,204728.62001659407,7.579195992847417,-9.48318356729402,1421976.9420361575,"[0.002427453725912626, 0.0022586031110381297]","[-1.021403211545941, -3.3803855257432165]","[[204728.62001659407, 399447.78694281523], [1421976.9420361575, 461958.91863545845], [1421976.9420361575, 245907.6733794885], [204728.62001659407, 245907.6733794885]]",0.05646970027706001,21.45269137709639,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1354.3490514133753,2.4526211302282883,3.4576043064590625,12205.216492765543,8657.662709769069,3529.96335351772,24.19956607017879,1.9636035487109524,0.0003574450286943888,0.0005461907147211962,1.4129463756709966,1.3177861826277009,32.906392256881645,-3.219750395672834,-1.9014066187312437,204726.25192629095,7.582071291126738,-9.483477909857982,1421987.67825268,"[0.002427445428970675, 0.0022585864774986517]","[-1.0214599526210077, -3.380515528748873]","[[204726.25192629095, 399450.0524227912], [1421987.67825268, 461962.7490228646], [1421987.67825268, 245907.60984183656], [204726.25192629095, 245907.60984183656]]",0.056467942442169,21.451922895729417,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1354.8490514133753,2.4525257891557946,3.4575753380835375,12205.039972099352,8657.273482822307,3529.9418750668074,24.199919183490444,1.9635993686601074,0.00035752239401184185,0.0005462761310571,1.4129373647783192,1.3178233443572676,32.906348905718346,-3.219758039475765,-1.8988336838343116,204723.8940108431,7.584937306527934,-9.483770990362245,1421998.2469171463,"[0.0024274371833409784, 0.0022585699296389407]","[-1.0215163893468442, -3.3806450185098136]","[[204723.8940108431, 399452.31077904324], [1421998.2469171463, 461966.5637091184], [1421998.2469171463, 245907.54627841548], [204723.8940108431, 245907.54627841548]]",0.05646619306184778,21.451159594252616,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1355.3490514133753,2.452431703624565,3.457546353845022,12204.863901671693,8656.889050119817,3529.9205426701137,24.200272196538172,1.9635951887781884,0.0003575997533515102,0.0005463615871023314,1.412928342856397,1.3178604796293274,32.90630558233727,-3.219765885679468,-1.8962900611529108,204721.55230652966,7.5877719973219655,-9.484062058474876,1422008.7863414553,"[0.0024274290270772055, 0.0022585535435463103]","[-1.0215723015823404, -3.38077354246525]","[[204721.55230652966, 399454.543693786], [1422008.7863414553, 461970.33954623], [1422008.7863414553, 245907.48276424935], [204721.55230652966, 245907.48276424935]]",0.05646445821471721,21.4504016838564,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1355.8490514133753,2.4523378444365225,3.457517396329934,12204.688065703074,8656.505518912609,3529.899250444275,24.20062513638103,1.963591009064672,0.00035767710672638347,0.0005464470830181534,1.4129193099052308,1.317897594335543,32.90626229391734,-3.219773722187116,-1.8937543480196837,204719.2207452305,7.590597520385131,-9.484351868404815,1422019.1616917134,"[0.002427420920933021, 0.002258537241325523]","[-1.021627925462954, -3.3809015761982275]","[[204719.2207452305, 399456.7695807438], [1422019.1616917134, 461974.099901651], [1422019.1616917134, 245907.41923772634], [204719.2207452305, 245907.41923772634]]",0.05646273173094531,21.44964887701451,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1356.3490514133753,2.4522452257183547,3.4574884349088135,12204.512722852643,8656.126729061245,3529.8781044728266,24.20097808541376,1.9635868295204038,0.00035775445413411953,0.0005465326180207525,1.412910282468687,1.3179346982289686,32.906219049979995,-3.219781743591798,-1.8912475453867046,204716.9052930415,7.593392133144448,-9.484639678531153,1422029.5094031293,"[0.002427412904776517, 0.0022585211017665235]","[-1.0216830077805734, -3.3810286203600537]","[[204716.9052930415, 399458.9703717399], [1422029.5094031293, 461977.8219407694], [1422029.5094031293, 245907.3557753078], [204716.9052930415, 245907.3557753078]]",0.05646101961062657,21.44890138224198,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1356.8490514133753,2.452152829646735,3.4574595123922074,12204.337663119606,8655.74883156813,3529.8570003139257,24.20133096060464,1.963582650144812,0.00035783179558853903,0.000546618192266901,1.4129012440028985,1.3179717816185756,32.9061758581297,-3.2197897679809104,-1.8887486044026787,204714.59997256767,7.5961776273967985,-9.484926231799477,1422039.696531799,"[0.002427404939048077, 0.0022585050465870784]","[-1.0217377998512678, -3.3811551711209953]","[[204714.59997256767, 399461.16417629353], [1422039.696531799, 461981.5286388114], [1422039.696531799, 245907.29231830226], [204714.59997256767, 245907.29231830226]]",0.05645931578710074,21.448158916062695,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1357.3490514133753,2.452061650330876,3.457430600701345,12204.163142941266,8655.37558761625,3529.836040806035,24.20168377266197,1.9635784709388957,0.00035790913108424584,0.0005467038049830962,1.412892200022488,1.3180088441663564,32.90613272825681,-3.2197979770111247,-1.8862782506715803,204712.310539511,7.598932562057485,-9.485210812729065,1422049.8573739396,"[0.002427397061130345, 0.0022584891505747595]","[-1.02179207225552, -3.381280765579979]","[[204712.310539511, 399463.3331668154], [1422049.8573739396, 461985.1974829738], [1422049.8573739396, 245907.22894390725], [204712.310539511, 245907.22894390725]]",0.05645762613469876,21.44742168295476,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1357.8490514133753,2.4519706894938187,3.457401742035055,12203.988955263121,8655.003220886345,3529.815122983004,24.20203658401538,1.9635742919020973,0.00035798646063473605,0.0005467894563239227,1.412883156042077,1.318045896705938,32.90608966801892,-3.219806168716103,-1.8838156898313514,204710.0311031976,7.601678463668691,-9.485494153500042,1422059.860705263,"[0.0024273892338583193, 0.002258473338999206]","[-1.0218460441800075, -3.381405854039035]","[[204710.0311031976, 399465.4952334137], [1422059.860705263, 461988.8511698495], [1422059.860705263, 245907.1655957413], [204710.0311031976, 245907.1655957413]]",0.05645594466444796,21.446689402417448,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1358.3490514133753,2.45188093239777,3.4573729076634447,12203.815354417606,8654.635461415037,3529.7943497408746,24.202389295855834,1.9635701130354555,0.0003580637842336858,0.0005468751455249002,1.4128741010324215,1.318082923437951,32.906046687348805,-3.2198145503143785,-1.881381339091547,204707.7674420409,7.604394196705073,-9.48577553579662,1422069.8391589255,"[0.002427381493123255, 0.002258457684575633]","[-1.0218995084580467, -3.3815300043680927]","[[204707.7674420409, 399467.63281085296], [1422069.8391589255, 461992.46750468184], [1422069.8391589255, 245907.10235146823], [204707.7674420409, 245907.10235146823]]",0.05645427720082018,21.445962276046725,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1358.8490514133753,2.451791388484227,3.4573441398153895,12203.6421369189,8654.268562642617,3529.7736191140443,24.202741933595366,1.96356593433846,0.0003581411018936648,0.0005469608727367391,1.412865034993522,1.318119929941798,32.9060037936718,-3.2198229344303506,-1.878954715387522,204705.51371888988,7.607100969771977,-9.4860556851595,1422079.6633353876,"[0.002427373801826384, 0.0022584421125389064]","[-1.0219526883245218, -3.381653673211578]","[[204705.51371888988, 399469.76352231286], [1422079.6633353876, 461996.0688488416], [1422079.6633353876, 245907.03915637074], [204705.51371888988, 245907.03915637074]]",0.05645261783309669,21.44524002734322,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1359.3490514133753,2.451703028346022,3.457315411180043,12203.469553205641,8653.906196458589,3529.753031425149,24.203094545226627,1.9635617558121468,0.0003582184136081911,0.0005470466372048773,1.4128559689546223,1.3181569211960615,32.90596099670637,-3.2198314878384116,-1.876555948240366,204703.27554831386,7.6097779553878695,-9.486333903628235,1422089.4638341467,"[0.0024273661966734863, 0.00225842669683915]","[-1.0220053539903773, -3.3817763966142]","[[204703.27554831386, 399471.8700523823], [1422089.4638341467, 461999.63333560346], [1422089.4638341467, 245906.97608780715], [204703.27554831386, 245906.97608780715]]",0.05645097227350095,21.44452285478165,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1359.8490514133753,2.451614878838242,3.457286762359839,12203.297401625188,8653.54468319874,3529.732486898364,24.203447155989636,1.963557577456037,0.000358295719389198,0.0005471324390769706,1.4128469029157231,1.3181939027242395,32.905918303415945,-3.2198400198288524,-1.8741648419797343,204701.0472355992,7.612446057071054,-9.486610899050788,1422099.1130661762,"[0.0024273586417366145, 0.0022584113646510265]","[-1.0220577216521058, -3.381898619436828]","[[204701.0472355992, 399473.96977525065], [1422099.1130661762, 462003.1829983537], [1422099.1130661762, 245906.9130923126], [204701.0472355992, 245906.9130923126]]",0.05644933471822757,21.443810485716952,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1360.3490514133753,2.451527896928011,3.457258165775733,12203.125929198974,8653.187644852746,3529.712085143303,24.20379966771052,1.9635533992712217,0.00035837301922897886,0.0005472182776078569,1.412837825847579,1.318230858866357,32.90587572310778,-3.219848734242332,-1.8718012242890723,204698.83435995755,7.615084753561803,-9.486885977850875,1422108.7399609904,"[0.0024273511712657133, 0.0022583961861937147]","[-1.022109594010028, -3.3820199246805664]","[[204698.83435995755, 399476.04563386156], [1422108.7399609904, 462006.69629392895], [1422108.7399609904, 245906.85024668428], [204698.83435995755, 245906.85024668428]]",0.05644771080876354,21.44310311564367,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1360.8490514133753,2.451441118139932,3.457229662054459,12202.954935847318,8652.831433468571,3529.691726813344,24.20415210516571,1.9635492212572476,0.0003584503131389218,0.0005473041529524527,1.4128287377501905,1.318267795061934,32.90583326212703,-3.219857447873074,-1.869445185967038,204696.63123901424,7.617714660388401,-9.48715984635544,1422118.2185833086,"[0.0024273437495111647, 0.002258381088672298]","[-1.022161186186032, -3.3821407570581163]","[[204696.63123901424, 399478.1147577797], [1422118.2185833086, 462010.1949551464], [1422118.2185833086, 245906.78749811457], [204696.63123901424, 245906.78749811457]]",0.056446094799225674,21.442400475848363,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1361.3490514133753,2.4513554870521435,3.4572012244699115,12202.784663216697,8652.47962130945,3529.671509094104,24.204504516950962,1.9635450434152186,0.0003585276011109047,0.0005473900643570206,1.412819649652802,1.3183047164238615,32.90579092922525,-3.2198663249497725,-1.8671162657054765,204694.44329886755,7.620315564305486,-9.487431830010962,1422127.6758502054,"[0.0024273364116207097, 0.0022583661436925044]","[-1.0222122777491338, -3.3822606668085746]","[[204694.44329886755, 399480.1603405833], [1422127.6758502054, 462013.6577664185], [1422127.6758502054, 245906.72492230934], [204694.44329886755, 245906.72492230934]]",0.056444492222433265,21.44170275925798,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1361.8490514133753,2.4512700580023137,3.4571728912843347,12202.614912130372,8652.128633441149,3529.651335313207,24.20485692770334,1.9635408657446956,0.0003586048831559746,0.0005474760119814668,1.4128105615554138,1.3183416283366636,32.90574873001793,-3.219875177061123,-1.8647948398146355,204692.26503643845,7.622907773054237,-9.487702612868873,1422136.9876378018,"[0.002427329123188815, 0.0022583512807057638]","[-1.0222630757461213, -3.3823800850032617]","[[204692.26503643845, 399482.19926344504], [1422136.9876378018, 462017.10612631607], [1422136.9876378018, 245906.66246697755], [204692.26503643845, 245906.66246697755]]",0.056442897453308175,21.441009701466292,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1362.3490514133753,2.451185761049562,3.457144635325199,12202.445920362443,8651.781989201094,3529.631301993418,24.20520923982224,1.9635366882468328,0.0003586821592648825,0.0005475619950821682,1.4128014624287812,1.3183785152696943,32.90570667261238,-3.2198842060690067,-1.8625001630414886,204690.10184597535,7.625471361282905,-9.487971524324394,1422146.2792709172,"[0.0024273219169916294, 0.0022583365677331063]","[-1.0223133917371408, -3.382498607959707]","[[204690.10184597535, 399484.2149629426], [1422146.2792709172, 462020.5191228036], [1422146.2792709172, 245906.60020661767], [204690.10184597535, 245906.60020661767]]",0.05644131595897725,21.44032149273776,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1362.8490514133753,2.4511016582886804,3.4571164948690827,12202.277489630094,8651.436141686509,3529.611312705325,24.20556151414942,1.963532510921224,0.0003587594294480175,0.0005476480138163889,1.4127923577875259,1.318415387707476,32.905664761843525,-3.219893220202762,-1.8602128957413129,204687.94822453219,7.62802635268315,-9.488239248424463,1422155.4282067106,"[0.0024273147592529264, 0.002258321934965219]","[-1.0223634245556743, -3.382616656222316]","[[204687.94822453219, 399486.22407803056], [1422155.4282067106, 462023.9178578485], [1422155.4282067106, 245906.5380889638], [204687.94822453219, 245906.5380889638]]",0.056439742167857083,21.439637872485385,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1363.3490514133753,2.451018669209611,3.4570884430726565,12202.109852018648,8651.09456802395,3529.5914619914743,24.205913763274637,1.9635283337690013,0.00035883669369632273,0.0005477340674608766,1.412783253146271,1.3184522457197496,32.90562300512153,-3.219902389909413,-1.85795200826459,204685.80944422728,7.630553121472133,-9.488505129736723,1422164.5578671193,"[0.002427307683323611, 0.0022583074513539336]","[-1.0224129690031611, -3.3827338021864457]","[[204685.80944422728, 399488.2102911477], [1422164.5578671193, 462027.28173701005], [1422164.5578671193, 245906.47618696114], [204685.80944422728, 245906.47618696114]]",0.05643818145024594,21.43895902839699,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1363.8490514133753,2.450935871309475,3.4570605162274073,12201.942809721879,8650.753781032983,3529.571655586034,24.20626590124956,1.963524156789831,0.00035891395201880026,0.0005478201561510543,1.4127741319611495,1.3184890790116355,32.90558140647585,-3.2199115634022517,-1.8556984351795904,204683.6801435692,7.633071399555831,-9.488769834735422,1422173.5474349656,"[0.0024273006545345935, 0.0022582930457688256]","[-1.022462246996097, -3.382850498725144]","[[204683.6801435692, 399490.1900035331], [1422173.5474349656, 462030.63154800504], [1422173.5474349656, 245906.4144483695], [204683.6801435692, 245906.4144483695]]",0.056436628338739615,21.438284704014507,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1364.3490514133753,2.4508541694634745,3.45703268780934,12201.776589941062,8650.417201946966,3529.551986294093,24.206618014167404,1.9635199799848386,0.00035899120440631893,0.0005479062791815314,1.412765010776028,1.318525898067996,32.90553997260241,-3.219920891197411,-1.8534708750722189,204681.5654873576,7.635561846247356,-9.489032721319575,1422182.5185846933,"[0.002427293706250435, 0.002258278787103234]","[-1.0225110444016323, -3.3829663064480076]","[[204681.5654873576, 399492.1471323093], [1422182.5185846933, 462033.9469993848], [1422182.5185846933, 245906.35294447767], [204681.5654873576, 245906.35294447767]]",0.056435088113800706,21.437615084546373,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1364.8490514133753,2.4507726546591573,3.4570049929328865,12201.61099533562,8650.081394527386,3529.532361185253,24.20697012573712,1.9635158033536961,0.00035906845086772877,0.0005479924366859818,1.4127558895909063,1.3185627080700713,32.90549870673766,-3.219930191324404,-1.851250545120081,204679.4601970433,7.638043900543948,-9.48929444566403,1422191.3521060443,"[0.0024272868061409247, 0.0022582646079019886]","[-1.0225595557891025, -3.3830816376850295]","[[204679.4601970433, 399494.0978354512], [1422191.3521060443, 462037.2485654646], [1422191.3521060443, 245906.29162286248], [204679.4601970433, 245906.29162286248]]",0.0564335553931646,21.43694991744851,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1365.3490514133753,2.4506922216577296,3.4569774041891894,12201.446248590257,8649.74974327561,3529.5128726628236,24.207322139259315,1.9635116268975745,0.00035914569139286115,0.0005480786279681805,1.4127467573765402,1.3185994936791483,32.905457614874024,-3.219939659493537,-1.8490558663471575,204677.3694253946,7.640498500807041,-9.489554367154199,1422200.1681178203,"[0.002427279984837922, 0.0022582505729886507]","[-1.0226076056068951, -3.3831961081215534]","[[204677.3694253946, 399496.0262670884], [1422200.1681178203, 462040.51624711684], [1422200.1681178203, 245906.23055317427], [204677.3694253946, 245906.23055317427]]",0.05643203540055824,21.43628938525154,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1365.8490514133753,2.450611968424718,3.456949956471118,12201.282153100308,8649.418837707823,3529.493428234487,24.207674151324277,1.963507450616169,0.00035922292599007555,0.0005481648531596393,1.4127376251621742,1.3186362703621393,32.9054166994913,-3.2199490993904147,-1.8468683264910624,204675.28790804624,7.642944813721442,-9.489813140212505,1422208.848963441,"[0.0024272732111946384, 0.002258236616514794]","[-1.0226553724555485, -3.3833101082244617]","[[204675.28790804624, 399497.948354094], [1422208.848963441, 462043.77023402735], [1422208.848963441, 245906.16968267376], [204675.28790804624, 245906.16968267376]]",0.05643052280949974,21.435633239038957,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1366.3490514133753,2.450532780358583,3.4569226223759135,12201.118926255533,8649.092025465472,3529.4741187668837,24.208026065503624,1.9635032745106578,0.00035930015464888257,0.000548251111573845,1.4127284819185637,1.3186730228402195,32.90537596590559,-3.219958705531276,-1.8447060728221913,204673.22070585398,7.645364062819567,-9.490070135641758,1422217.5130122642,"[0.002427266515103102, 0.0022582228022187097]","[-1.022702685217228, -3.3834232602290677]","[[204673.22070585398, 399499.84848655015], [1422217.5130122642, 462046.990828785], [1422217.5130122642, 245906.10907922607], [204673.22070585398, 245906.10907922607]]",0.0564290227594237,21.434981658849544,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1366.8490514133753,2.450453767962295,3.456895435475394,12200.956371943057,8648.765944018167,3529.454853257711,24.208377978105137,1.9634990985807583,0.0003593773773771772,0.0005483374033400216,1.412719338674953,1.318709766515572,32.905335415884906,-3.219968282842399,-1.8425508624131908,204671.1626478607,7.647775133849791,-9.490325996262982,1422226.0442038197,"[0.0024272598661797934, 0.002258209065408192]","[-1.0227497179043639, -3.3835359475958504]","[[204671.1626478607, 399501.7423590986], [1422226.0442038197, 462050.1979206048], [1422226.0442038197, 245906.04868985264], [204671.1626478607, 245906.04868985264]]",0.05642753000970696,21.434334399671826,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1367.3490514133753,2.450375804777349,3.4568683683150305,12200.794702852338,8648.443895911887,3529.4357212679547,24.208729792980932,1.9634949228276568,0.0003594545941641327,0.000548423727780977,1.4127101844020986,1.3187464861700504,32.9052950541095,-3.2199780241920175,-1.8404205792040216,204669.11871838104,7.650159523181571,-9.490580102385593,1422234.559264114,"[0.0024272532936634957, 0.0022581954688570996]","[-1.0227963033293812, -3.383647798405844]","[[204669.11871838104, 399503.6145884634], [1422234.559264114, 462053.3721004936], [1422234.559264114, 245905.98858067134], [204669.11871838104, 245905.98858067134]]",0.05642604962280051,21.433691639104577,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1367.8490514133753,2.450298013057166,3.456841453388821,12200.633723692521,8648.122563415542,3529.4166331325264,24.209081606163572,1.963490747251094,0.00035953180501716053,0.000548510085023614,1.4127010301292435,1.3187831971433739,32.90525488169516,-3.2199877358457636,-1.8382972480692388,204667.08382866866,7.652535838551671,-9.49083308662091,1422242.9437054838,"[0.0024272467678696113, 0.002258181948921339]","[-1.022842611304531, -3.3837591897715744]","[[204667.08382866866, 399505.4806386726], [1422242.9437054838, 462056.53296103916], [1422242.9437054838, 245905.92869845696], [204667.08382866866, 245905.92869845696]]",0.05642457643946787,21.433053135832086,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1368.3490514133753,2.450221254652882,3.4568146632987515,12200.47364261425,8647.80520441288,3529.3976770428426,24.20943339509827,1.963486571852255,0.00035960900992528335,0.0005485964744000827,1.4126918758563891,1.3188198946427767,32.90521490273659,-3.2199975878943214,-1.8361984917917198,204665.0628813719,7.654885847630737,-9.491084339422457,1422251.3126261507,"[0.0024272403183777823, 0.002258168568967057]","[-1.0228884637377804, -3.383869734012433]","[[204665.0628813719, 399507.3253513783], [1422251.3126261507, 462059.66138065537], [1422251.3126261507, 245905.869107602], [204665.0628813719, 245905.869107602]]",0.05642311544353738,21.432419064901612,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1368.8490514133753,2.4501446650731222,3.456788028962992,12200.314265567886,8647.488552824045,3529.37876530077,24.2097851090147,1.96348239663093,0.00035968620889493755,0.0005486828960348053,1.4126827105542894,1.3188565732264395,32.905175117762155,-3.22000742681015,-1.8341065920222945,204663.0509141023,7.65722788568047,-9.491334477702765,1422259.5531909852,"[0.00242723391446863, 0.0022581552637731326]","[-1.0229340543819871, -3.3839798421338543]","[[204663.0509141023, 399509.16396818386], [1422259.5531909852, 462062.77665994666], [1422259.5531909852, 245905.80975472645], [204663.0509141023, 245905.80975472645]]",0.056421661570404014,21.431789188569933,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1369.3490514133753,2.4500690907823865,3.4567615238748735,12200.155796337416,8647.175806860163,3529.3599839255307,24.210136725492575,1.9634782215883142,0.00035976340191477406,0.0005487693492693243,1.412673534222946,1.3188932281481067,32.905135530337134,-3.2200174264424866,-1.8320389136824815,204661.05268815815,7.659543995797662,-9.491582909480144,1422267.7788254577,"[0.0024272275845654153, 0.002258142094770072]","[-1.0229792120954344, -3.384089138216406]","[[204661.05268815815, 399510.98155449575], [1422267.7788254577, 462065.8599735739], [1422267.7788254577, 245905.75070248378], [204661.05268815815, 245905.75070248378]]",0.05642021970342666,21.43116367934443,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1369.8490514133753,2.4499936797494724,3.4567351784858036,12199.998041189221,8646.863745854718,3529.341245785955,24.210488340036445,1.9634740467244363,0.000359840588986745,0.0005488558342263366,1.4126643578916023,1.3189298746229539,32.90509614046465,-3.2200273941051,-1.8299780011990379,204659.06327076166,7.661852246796968,-9.491830247996006,1422275.8780588235,"[0.0024272213003408553, 0.0022581290224769233]","[-1.0230240985177819, -3.384197978880062]","[[204659.06327076166, 399512.7931270363], [1422275.8780588235, 462068.9303386593], [1422275.8780588235, 245905.69189727627], [204659.06327076166, 245905.69189727627]]",0.05641878484034974,21.430542303147448,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1370.3490514133753,2.449919276203268,3.456708963330158,12199.841200912006,8646.555565366069,3529.3226390568916,24.210839930966824,1.9634698720403463,0.0003599177701020336,0.0005489423502559887,1.4126551815602588,1.318966508001862,32.90505695123511,-3.220037482609862,-1.8279409593577611,204657.08759408604,7.664134920658057,-9.492075880015818,1422283.9632198836,"[0.0024272150908243254, 0.0022581160712099447]","[-1.0230685388831007, -3.384305959107798]","[[204657.08759408604, 399514.58396833396], [1422283.9632198836, 462071.9691702834], [1422283.9632198836, 245905.63340045227], [204657.08759408604, 245905.63340045227]]",0.05641736187763342,21.429925230145763,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1370.8490514133753,2.449845021968578,3.456682910749399,12199.685083476596,8646.248019567396,3529.304075169492,24.21119144665696,1.9634656975358402,0.0003599949452668329,0.0005490288974801389,1.4126459941996705,1.319003122720465,32.905017962199736,-3.220047560358747,-1.8259105479117466,204655.12059581673,7.666409886984127,-9.492320434895873,1422291.924170825,"[0.0024272089258579764, 0.002258103187341937]","[-1.0231127235743314, -3.3844135493507648]","[[204655.12059581673, 399516.36891505116], [1422291.924170825, 462074.9952938101], [1422291.924170825, 245905.57515810875], [204655.12059581673, 245905.57515810875]]",0.05641594580100671,21.429312229342973,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1371.3490514133753,2.449771756126628,3.4566569937571434,12199.529883222429,8645.944275036973,3529.285637902532,24.21154293835433,1.963461523212095,0.00036007211446977574,0.0005491154752587069,1.4126368068390824,1.3190397244779253,32.90497917602164,-3.2200577800878505,-1.8239036372985993,204653.16691708338,7.66865969828018,-9.49256333557878,1422299.8710537727,"[0.002427202833307679, 0.002258090436128636]","[-1.0231564759204888, -3.3845203359919944]","[[204653.16691708338, 399518.1334575293], [1422299.8710537727, 462077.9904153874], [1422299.8710537727, 245905.5172297766], [204653.16691708338, 245905.5172297766]]",0.05641454136124303,21.42870346946187,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1371.8490514133753,2.449698646752259,3.456631239945498,12199.375409176737,8645.641191264083,3529.2672438408817,24.21189435462175,1.9634573490689233,0.00036014927771677474,0.0005492020837097308,1.41262760844925,1.3190763076592806,32.904940591843456,-3.2200679861104176,-1.8219032916502442,204651.22186723055,7.670901873572689,-9.492805165222933,1422307.6955424633,"[0.0024271967847148313, 0.002258077756749962]","[-1.0231999760675052, -3.3846267045452727]","[[204651.22186723055, 399519.89216269815], [1422307.6955424633, 462080.9729596329], [1422307.6955424633, 245905.45956189907], [204651.22186723055, 245905.45956189907]]",0.05641314374501344,21.428098723971697,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1372.3490514133753,2.449626510880811,3.456605622918474,12199.221853345536,8645.341853850414,3529.248975486395,24.212245747076633,1.9634531751075517,0.00036022643499537225,0.0005492887222013488,1.412618410059418,1.319112878042698,32.90490221195847,-3.2200783280281096,-1.8199261467322572,204649.29000612308,7.673119210134303,-9.49304535686656,1422315.5064399939,"[0.00242719080774605, 0.0022580652093964868]","[-1.0232430485815336, -3.3847322733196377]","[[204649.29000612308, 399521.63072323037], [1422315.5064399939, 462083.9248956785], [1422315.5064399939, 245905.40221261693], [204649.29000612308, 245905.40221261693]]",0.05641175762765819,21.42749815819294,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1372.8490514133753,2.449554532345229,3.4565801693404854,12199.069027172052,8645.043181973451,3529.2307510690925,24.212597100598973,1.9634490013278059,0.0003603035863112045,0.0005493753908484217,1.412609206154963,1.3191494351296307,32.90486403517457,-3.2200886437529745,-1.8179555256605795,204647.36674680831,7.675328955123177,-9.493284480783757,1422323.197013826,"[0.0024271848751872154, 0.002258052734375469]","[-1.0232858617121452, -3.3848374148717517]","[[204647.36674680831, 399523.36348237924], [1422323.197013826, 462086.86435742665], [1422323.197013826, 245905.34512844507], [204647.36674680831, 245905.34512844507]]",0.056410378282981885,21.426901547926455,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1373.3490514133753,2.449483506747226,3.4565548541863045,12198.917119089007,8644.74817959141,3529.2126506584,24.212948393879778,1.9634448277309335,0.00036038073165126343,0.0005494620890280027,1.4125999967358864,1.3191859744212349,32.904826063469045,-3.220099102097079,-1.8160077990445416,204645.456483639,7.677514191538933,-9.493521990583474,1422330.8744916935,"[0.0024271790128048733, 0.0022580403890329987]","[-1.02332826030454, -3.3849417768996894]","[[204645.456483639, 399525.0763634463], [1422330.8744916935, 462089.77362667327], [1422330.8744916935, 245905.28836607095], [204645.456483639, 245905.28836607095]]",0.056409010273158165,21.42630905494303,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1373.8490514133753,2.449412631457563,3.456529703844691,12198.765941138941,8644.453814814544,3529.194592938194,24.213299648140868,1.963440654316771,0.0003604578710209015,0.0005495488168547034,1.4125907818021872,1.3192225005374785,32.90478829536198,-3.2201095343388224,-1.8140664918457787,204643.55464594025,7.679691962679385,-9.493758454525164,1422338.433413367,"[0.0024271731939573063, 0.0022580281144054908]","[-1.0233704047194931, -3.385045721451774]","[[204643.55464594025, 399526.7835371207], [1422338.433413367, 462092.6706263344], [1422338.433413367, 245905.2318720727], [204643.55464594025, 245905.2318720727]]",0.056407648914269505,21.425720458083003,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1374.3490514133753,2.4493426960152673,3.4565046927663006,12198.615677987886,8644.163068809434,3529.176657424157,24.213650842272745,1.9634364810865583,0.0003605350044070885,0.0005496355737149346,1.4125815613538661,1.31925900902227,32.904750732550724,-3.220120108337069,-1.8121477191173767,204641.66560352076,7.6818456101450465,-9.493993329262423,1422345.9795668891,"[0.002427167443990474, 0.002258015967258077]","[-1.0234121423204736, -3.385148899723367]","[[204641.66560352076, 399528.4711452785], [1422345.9795668891, 462095.53791024996], [1422345.9795668891, 245905.175701934], [204641.66560352076, 245905.175701934]]",0.05640629871112939,21.425135917534593,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1374.8490514133753,2.4492729082409133,3.4564798463611597,12198.466143713862,8643.872950495008,3529.158764387389,24.214002033902908,1.9634323080401401,0.00036061213181497924,0.0005497223597211654,1.4125723409055448,1.319295509618795,32.90471337331388,-3.220130645423936,-1.8102352578958403,204639.7848876413,7.683991912493582,-9.494227170389422,1422353.4089829684,"[0.0024271617376246542, 0.0022580038907572867]","[-1.0234536208606135, -3.3852516547581457]","[[204639.7848876413, 399530.15314087446], [1422353.4089829684, 462098.3931167331], [1422353.4089829684, 245905.1198024755], [204639.7848876413, 245905.1198024755]]",0.056404955065846196,21.42455521623663,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1375.3490514133753,2.4492040472690255,3.456455139156265,12198.31752018018,8643.586402105268,3529.1409924555946,24.214353128901344,1.9634281351787701,0.00036068925323112756,0.0005498091742680075,1.4125631094279791,1.3193319875631024,32.904676219112616,-3.2201413312064266,-1.808344998167172,204637.91682002138,7.6861144423645555,-9.494459440531728,1422360.8260576474,"[0.002427156098765904, 0.002257991939521711]","[-1.0234947052300098, -3.385353662952333]","[[204637.91682002138, 399531.81585901143], [1422360.8260576474, 462101.21904241014], [1422360.8260576474, 245905.06422800358], [204637.91682002138, 245905.06422800358]]",0.05640362242406633,21.42397851242155,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1375.8490514133753,2.449135329153002,3.4564305964117565,12198.169623364221,8643.30046337298,3529.1232626014753,24.21470422125378,1.9634239625023076,0.0003607663686603883,0.000549896017466072,1.4125538779504139,1.3193684577220133,32.904639268028006,-3.2201519801014045,-1.8064609615929612,204636.05696930498,7.688229729051045,-9.494690690644006,1422368.1281842927,"[0.0024271505030047102, 0.002257980057952394]","[-1.023535533519701, -3.3854552537918092]","[[204636.05696930498, 399533.47304303385], [1422368.1281842927, 462104.0330616241], [1422368.1281842927, 245905.00892556386], [204636.05696930498, 245905.00892556386]]",0.056402296248474405,21.423405592259925,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1376.3490514133753,2.449067523927946,3.456406192980474,12198.02263180513,8643.018041213421,3529.1056521591063,24.215055253743067,1.9634197900119976,0.00036084347808931067,0.0005499828887186124,1.4125446409582263,1.3194049105702899,32.904602521318395,-3.220162765868314,-1.804598805698788,204634.20957990523,7.690321587258325,-9.494920392957113,1422375.4182865978,"[0.00242714497412873, 0.002257968300545492]","[-1.0235759668979045, -3.385556098324904]","[[204634.20957990523, 399535.11122837476], [1422375.4182865978, 462106.8182273188], [1422375.4182865978, 245904.95394832996], [204634.20957990523, 245904.95394832996]]",0.05640098091328503,21.422836611635255,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1376.8490514133753,2.4489998590309163,3.456381953120633,12197.876363464507,8642.736219482433,3529.088083697324,24.215406246828614,1.963415617707712,0.00036092058152245967,0.0005500697881446314,1.412535398451416,1.3194413505540354,32.904565976901836,-3.2201735233156987,-1.8027427839643337,204632.3703220854,7.69240630183441,-9.495149085798744,1422382.5952024679,"[0.002427139487519689, 0.002257956611383534]","[-1.0236161535704138, -3.385656540120271]","[[204632.3703220854, 399536.74395792594], [1422382.5952024679, 462109.59165201517], [1422382.5952024679, 245904.89924371766], [204632.3703220854, 245904.89924371766]]",0.05639967196235963,21.422271359852168,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1377.3490514133753,2.448933091793125,3.456357852509052,12197.730993878222,8642.457856039022,3529.070632840752,24.21575718012288,1.9634114455906704,0.00036099767894672935,0.0005501567151362155,1.4125261504299835,1.319477773379875,32.904529635864606,-3.2201844178328805,-1.8009083244407407,204630.54333103466,7.694467930533392,-9.495376254974133,1422389.7603930703,"[0.0024271340666162755, 0.0022579450443772375]","[-1.0236559523767719, -3.3857562477256984]","[[204630.54333103466, 399538.3579657784], [1422389.7603930703, 462112.3366490618], [1422389.7603930703, 245904.84486380673], [204630.54333103466, 245904.84486380673]]",0.05639837368665737,21.42170999046248,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1377.8490514133753,2.448866459608159,3.4563339151939294,12197.586342466682,8642.18007147184,3529.0532227938097,24.216108073821083,1.9634072736608221,0.0003610747703651909,0.0005502436698193402,1.4125168968939295,1.319514183436937,32.90449349599129,-3.2201952862377894,-1.79907990748859,204628.72431101935,7.696522527102502,-9.495602434591092,1422396.8139458494,"[0.0024271286872559763, 0.0022579335442713495]","[-1.0236955087716546, -3.385855560670353]","[[204628.72431101935, 399539.96660043614], [1422396.8139458494, 462115.07008597656], [1422396.8139458494, 245904.7907563464], [204628.72431101935, 245904.7907563464]]",0.05639708168615794,21.421152295937524,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1378.3490514133753,2.4488007182897604,3.4563101155469282,12197.442582357675,8641.905719808097,3529.0359298177577,24.21645894452664,1.96340310191934,0.0003611518557655352,0.0005503306515835446,1.4125076433578747,1.3195505816673454,32.90445755822128,-3.220206276040769,-1.79727274264701,204626.91745965127,7.698554360039509,-9.495827102686519,1422403.8561470725,"[0.0024271233732662844, 0.0022579221657011194]","[-1.0237346748354919, -3.3859541370179715]","[[204626.91745965127, 399541.55678059364], [1422403.8561470725, 462117.77549078496], [1422403.8561470725, 245904.73697257557], [204626.91745965127, 245904.73697257557]]",0.05639580023461869,21.420598427796165,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1378.8490514133753,2.4487351065920118,3.456286477990552,12197.299535659722,8641.631927441766,3529.0186775116804,24.216809775295225,1.963398930366153,0.0003612289351511592,0.0005504176605581611,1.412498384307198,1.3195869671976572,32.9044218202381,-3.220217244356178,-1.795471619576574,204625.11850220358,7.700579171187769,-9.496050790764343,1422410.788466355,"[0.0024271181007063055, 0.002257910853778592]","[-1.0237735991343626, -3.3860523201628165]","[[204625.11850220358, 399543.141590463], [1422410.788466355, 462120.4693953247], [1422410.788466355, 245904.68346061875], [204625.11850220358, 245904.68346061875]]",0.056394525002991684,21.420048181259727,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1379.3490514133753,2.4486703660942406,3.4562629786695322,12197.157371794636,8641.361491074527,3529.001539254938,24.217160546649264,1.9633947590024716,0.00036130600850878047,0.0005505046961682265,1.4124891197418992,1.3196233358977096,32.90438628285807,-3.2202283425760583,-1.7936914624866063,204623.33143605085,7.702581539266475,-9.496273001753082,1422417.7095571335,"[0.0024271128915697745, 0.0022578996601778844]","[-1.0238121491936947, -3.386149792247882]","[[204623.33143605085, 399544.7081975072], [1422417.7095571335, 462123.13567062037], [1422417.7095571335, 245904.6302706287], [204623.33143605085, 245904.6302706287]]",0.05639326013379249,21.419501703814138,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1379.8490514133753,2.448605754571087,3.4562396400826905,12197.015914447386,8641.091610186053,3528.9844410660057,24.21751127821522,1.9633905878282536,0.0003613830758412343,0.0005505917585176473,1.4124798496619786,1.319659692035458,32.90435094367899,-3.220239412595851,-1.7919171475368785,204621.55213460018,7.704577101208201,-9.49649424874508,1422424.5222907534,"[0.0024271077230278494, 0.002257888531656339]","[-1.023850462442456, -3.3862468805605768]","[[204621.55213460018, 399546.26960809936], [1422424.5222907534, 462125.79074563563], [1422424.5222907534, 245904.5773513016], [204621.55213460018, 245904.5773513016]]",0.056392001359519196,21.418958793818486,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1380.3490514133753,2.448542005879009,3.456216437743178,12196.875331427562,8640.825054628422,3528.9674565033356,24.217861950339323,1.9633864168446866,0.00036146013713554253,0.0005506788470434304,1.4124705740674353,1.3196960314641095,32.90431580341419,-3.220250612414309,-1.7901634262494213,204619.78462683715,7.7065506044825725,-9.496714030731994,1422431.32418648,"[0.0024271026171431057, 0.002257877520157322]","[-1.0238884060076885, -3.386343265606165]","[[204619.78462683715, 399547.81313608226], [1422431.32418648, 462128.41866031016], [1422431.32418648, 245904.52475200157], [204619.78462683715, 245904.52475200157]]",0.05639075280499014,21.418419599278895,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1380.8490514133753,2.4484783833486587,3.4561933942083614,12196.735449239828,8640.559045373157,3528.9505123406097,24.21821261913222,1.963382246051742,0.0003615371923942924,0.0005507659618458151,1.4124612984728917,1.3197323635950198,32.90428085960383,-3.2202617737880743,-1.7884154802438843,204618.02483643295,7.7085173743196265,-9.49693285456351,1422438.019438489,"[0.0024270975522736435, 0.0022578665743031817]","[-1.0239261057715452, -3.386439257297385]","[[204618.02483643295, 399549.35152601067], [1422438.019438489, 462131.03550429567], [1422438.019438489, 245904.4724218583], [204618.02483643295, 245904.4724218583]]",0.056389510284911924,21.417883922538028,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1381.3490514133753,2.4484156101524692,3.456170485774035,12196.596433043973,8640.296310703232,3528.933680571158,24.21856322862728,1.9633780754506651,0.000361614241603299,0.0005508531023695191,1.412452017363726,1.3197686791651981,32.904246112876535,-3.2202730610149297,-1.7866878671134145,204616.27669606067,7.710462364087732,-9.497150231201147,1422444.7041827703,"[0.002427092549295019, 0.0022578557442387644]","[-1.023963440430603, -3.386534553147159]","[[204616.27669606067, 399550.87225972384], [1422444.7041827703, 462133.62553505757], [1422444.7041827703, 245904.4204093455], [204616.27669606067, 245904.4204093455]]",0.0563882778542127,21.417351908591225,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
