t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1381.8490514133753,2.4483529618080335,3.4561477340509263,12196.45811147356,8640.034118505044,3528.9168895503713,24.21891376140195,1.9633739050414254,0.00036169128476514135,0.0005509402687131201,1.4124427252253167,1.319804977164313,32.904211560727845,-3.220284326471951,-1.7849659746627822,204614.5362287719,7.712400680481267,-9.497366655144049,1422451.2839924062,"[0.002427087586106278, 0.0022578449777853815]","[-1.024000547479184, -3.3866294800849928]","[[204614.5362287719, 399552.3879032454], [1422451.2839924062, 462136.2046095214], [1422451.2839924062, 245904.36866416153], [204614.5362287719, 245904.36866416153]]",0.05638705140200386,21.41682336162963,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1382.3490514133753,2.4482911449722637,3.456125117192475,12196.320646657638,8639.775131957802,3528.900208498561,24.21926430820376,1.963369734825185,0.0003617683218670343,0.000551027460329814,1.4124334386015287,1.3198412691127026,32.90417720371295,-3.220295700472936,-1.783264132746524,204612.80717769088,7.714317528171591,-9.497581660918115,1422457.8535119698,"[0.002427082684492134, 0.0022578343264201012]","[-1.0240372824223005, -3.386723703233447]","[[204612.80717769088, 399553.8861377886], [1422457.8535119698, 462138.757261363], [1422457.8535119698, 245904.3172338524], [204612.80717769088, 245904.3172338524]]",0.0563858348694322,21.416298423786905,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1382.8490514133753,2.4482294475538624,3.4561026563284774,12196.183868200726,8639.516664597739,3528.8835665422916,24.219614778112067,1.9633655648019543,0.00036184535291075413,0.0005511146773174863,1.4124241409484968,1.3198775435831753,32.904143039289124,-3.220307055384835,-1.781567917048278,204611.08561023144,7.716227820465065,-9.497795737513343,1422464.3194225496,"[0.0024270778218968003, 0.0022578237372968186]","[-1.0240737943310296, -3.3868175656849986]","[[204611.08561023144, 399555.3793679617], [1422464.3194225496, 462141.29914260795], [1422464.3194225496, 245904.26606862442], [204611.08561023144, 245904.26606862442]]",0.05638462419740381,21.415776902146042,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1383.3490514133753,2.4481685730030565,3.4560803286560975,12196.047935890285,8639.261368990146,3528.8670332013776,24.219965225509178,1.9633613949729352,0.00036192237788262513,0.0005512019191375045,1.412414843295465,1.3199138069591723,32.904109067944546,-3.220318526189678,-1.7798914380720703,204609.37530538108,7.718116976918338,-9.498008414990409,1422470.7752143638,"[0.0024270730192809536, 0.0022578132606232764]","[-1.024109948100221, -3.3869107463607206]","[[204609.37530538108, 399556.8554610189], [1422470.7752143638, 462143.8150091885], [1422470.7752143638, 245904.21521538447], [204609.37530538108, 245904.21521538447]]",0.056383423298992694,21.415258937345442,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1383.8490514133753,2.4481078151086733,3.4560581546291864,12195.912682407656,8639.006583321983,3528.85053918203,24.220315595947405,1.9633572253381253,0.0003619993967846326,0.0005512891858859304,1.412405534613188,1.3199500529544586,32.9040752871158,-3.2203299750828998,-1.7782204915133093,204607.67243049468,7.7199996784053155,-9.498220169918625,1422477.1289732228,"[0.002427068255393252, 0.002257802845568922]","[-1.02414588053739, -3.3870035700453323]","[[204607.67243049468, 399558.32663123636], [1422477.1289732228, 462146.3202646485], [1422477.1289732228, 245904.16462493865], [204607.67243049468, 245904.16462493865]]",0.05638222819301529,21.414744339736245,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1384.3490514133753,2.4480478685265092,3.4560361123870345,12195.778265512616,8638.754925303452,3528.834152455996,24.220665980552916,1.9633530558986738,0.0003620764096039497,0.0005513764770314136,1.412396231445534,1.3199862931651307,32.90404169724172,-3.2203415293365736,-1.7765689946467091,204605.98066711283,7.721861549824155,-9.498430544470864,1422483.4728808885,"[0.0024270635511214277, 0.0022577925423026683]","[-1.0241814525563113, -3.3870957098297705]","[[204605.98066711283, 399559.7809132948], [1422483.4728808885, 462148.7998836369], [1422483.4728808885, 245904.11434338975], [204605.98066711283, 245904.11434338975]]",0.05638104272137803,21.41423324797318,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1384.8490514133753,2.447988038112374,3.4560142219497094,12195.644519929736,8638.503774737404,3528.817804762842,24.221016287942245,1.963348886654662,0.0003621534163410011,0.0005514637926673507,1.4123869172486354,1.3200225160601662,32.90400829574844,-3.220353063422138,-1.7749229747494724,204604.2962482387,7.723717032309764,-9.498640007059237,1422489.71624988,"[0.0024270588852896846, 0.002257782300109327]","[-1.0242168049381812, -3.387187495868407]","[[204604.2962482387, 399561.2303222181], [1422489.71624988, 462151.269011359], [1422489.71624988, 245904.06432209894], [204604.2962482387, 245904.06432209894]]",0.05637986297290906,21.413725475079907,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1385.3490514133753,2.4479290092003954,3.4559924611517925,12195.511601503633,8638.25571581578,3528.80156383188,24.22136653633138,1.9633447176072247,0.0003622304169831115,0.0005515511322692902,1.4123775975371147,1.3200587229404137,32.903975083033174,-3.2203647181107535,-1.7732961503340903,204602.6228505288,7.725551950124782,-9.498848100458872,1422495.9501559096,"[0.002427054277375018, 0.002257772166978377]","[-1.0242518159422846, -3.387278626654732]","[[204602.6228505288, 399562.66306229134], [1422495.9501559096, 462153.7128310709], [1422495.9501559096, 245904.0146065303], [204602.6228505288, 245904.0146065303]]",0.05637869275028597,21.413221157087584,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1385.8490514133753,2.4478700876857244,3.4559708512279963,12195.379346709344,8638.008130242948,3528.785360668192,24.221716780647775,1.9633405487563793,0.0003623074115318367,0.0005516384959297268,1.4123682778255937,1.3200949229662367,32.90394205651995,-3.2203763355166304,-1.7716747417903207,204600.9566383795,7.727380559829555,-9.499055301619876,1422502.0849546592,"[0.002427049708208173, 0.0022577620951696295]","[-1.0242865965594203, -3.38736938997537]","[[204600.9566383795, 399564.0909857627], [1422502.0849546592, 462156.14630149555], [1422502.0849546592, 245903.9651484801], [204600.9566383795, 245903.9651484801]]",0.05637752815222243,21.412720109041057,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1386.3490514133753,2.447811952584456,3.455949370566998,12195.24790796243,8637.763576074443,3528.7692614436723,24.22206700289692,1.9633363801032084,0.00036238439997529723,0.0005517258831330708,1.4123589581140725,1.3201311123058062,32.9039092165649,-3.2203880536579326,-1.7700722317903796,204599.30118929513,7.729188933851731,-9.49926116564211,1422508.2102936287,"[0.002427045196147132, 0.0022577521310354195]","[-1.0243210361932693, -3.387459500306265]","[[204599.30118929513, 399565.50250071386], [1422508.2102936287, 462158.5548722247], [1422508.2102936287, 245903.91599267314], [204599.30118929513, 245903.91599267314]]",0.05637637289997042,21.41222246493702,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1386.8490514133753,2.4477539794234224,3.4559280272413266,12195.117130214401,8637.519719658381,3528.7532130549253,24.222417148419304,1.9633322116481213,0.000362461382307921,0.00055181329396367,1.4123496273733076,1.3201672845247676,32.90387656061256,-3.2203997112072904,-1.7684751125377147,204597.6538039609,7.730990915640064,-9.499466028177778,1422514.2399174955,"[0.002427040725094649, 0.0022577422321869256]","[-1.0243552407226821, -3.3875492311417883]","[[204597.6538039609, 399566.9091964918], [1422514.2399174955, 462160.953000122], [1422514.2399174955, 245903.86709268458], [204597.6538039609, 245903.86709268458]]",0.05637522356161105,21.411728043320274,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1387.3490514133753,2.4476967505440745,3.455906812368403,12194.987167832394,8637.278747447905,3528.7372692422,24.22276727126042,1.9633280433922073,0.0003625383585176932,0.0005519007279057307,1.4123402966325422,1.3202034461488537,32.90384408903691,-3.22041149599709,-1.7668968030927203,204596.01714968737,7.732772754415748,-9.499669557508469,1422520.261940504,"[0.00242703631233222, 0.0022577324431572615]","[-1.0243890972532357, -3.3876382960823475]","[[204596.01714968737, 399568.29956038814], [1422520.261940504, 462163.3263836038], [1422520.261940504, 245903.8184916782], [204596.01714968737, 245903.8184916782]]",0.05637408350679768,21.411236972687178,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1387.8490514133753,2.447639587338652,3.4558857520122253,12194.857852483863,8637.038080419024,3528.721354686937,24.22311731652492,1.963323875335442,0.0003626153286067135,0.0005519881850568777,1.4123309548625325,1.3202395907692808,32.90381179926891,-3.2204232700092823,-1.7653237469679652,204594.38691559396,7.734548542734387,-9.499872289702353,1422526.1872406194,"[0.0024270319340429394, 0.0022577227082132825]","[-1.0244227578784335, -3.3877270496259886]","[[204594.38691559396, 399569.6852674124], [1422526.1872406194, 462165.6898412228], [1422526.1872406194, 245903.77014174007], [204594.38691559396, 245903.77014174007]]",0.056372948700360394,21.410749070761433,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1388.3490514133753,2.4475831744883383,3.4558648232307623,12194.729324923039,8636.800291632273,3528.7055335464856,24.223467339657326,1.9633197074788609,0.00036269229256354963,0.0005520756649282427,1.412321613092523,1.320275725004993,32.90377969156225,-3.220435165875825,-1.763768804720371,204592.76655801942,7.736304990197709,-9.50007379491808,1422532.1022976746,"[0.0024270276074721767, 0.0022577130716303333]","[-1.02445610969898, -3.387815206518563]","[[204592.76655801942, 399571.0552593637], [1422532.1022976746, 462168.0295067753], [1422532.1022976746, 245903.7220864292], [204592.76655801942, 245903.7220864292]]",0.056371822695446,21.41026447052955,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1388.8490514133753,2.447526879841722,3.4558440381005378,12194.601428640048,8636.563009353167,3528.6897482048007,24.22381735821964,1.963315539822492,0.0003627692503894341,0.0005521631676104916,1.4123122713225134,1.3203118526237243,32.90374776332135,-3.2204470283350894,-1.7622187813901178,204591.15303911053,7.738055669529331,-9.500274450919449,1422537.9217610168,"[0.002427023317287626, 0.002257703491927708]","[-1.024489245075637, -3.387903022516582]","[[204591.15303911053, 399572.42086812493], [1422537.9217610168, 462170.35956902517], [1422537.9217610168, 245903.67428009855], [204591.15303911053, 245903.67428009855]]",0.05637070199811633,21.409783002918676,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1389.3490514133753,2.447471348903167,3.4558233743260813,12194.47431544303,8636.328674581802,3528.6740653581783,24.224167281342964,1.9633113723675615,0.0003628462020695538,0.0005522506926057749,1.412302918523259,1.3203479595406267,32.903716014818144,-3.2204590166039475,-1.760686723523179,204589.5500217032,7.739787078655866,-9.500473802179044,1422543.7324235735,"[0.002427019081275137, 0.0022576940150339244]","[-1.0245220658365939, -3.3879902269775144]","[[204589.5500217032, 399573.77087130555], [1422543.7324235735, 462172.66590308776], [1422543.7324235735, 245903.626765813], [204589.5500217032, 245903.626765813]]",0.05636959028696318,21.409304801227137,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1389.8490514133753,2.447415924271221,3.455802850741651,12194.347834316195,8636.094813511356,3528.6584220795935,24.224517200058088,1.963307205114095,0.00036292314760522765,0.0005523382399976169,1.4122935657240052,1.3203840599364338,32.903684443528675,-3.2204709553961535,-1.7591597609595624,204587.95407121995,7.7415125148414745,-9.500672275801037,1422549.4497639206,"[0.0024270148834989874, 0.0022576845982429186]","[-1.0245546591556929, -3.3880770711238752]","[[204587.95407121995, 399575.11633475154], [1422549.4497639206, 462174.9624273087], [1422549.4497639206, 245903.57949776063], [204587.95407121995, 245903.57949776063]]",0.05636848398736133,21.408829692434352,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1390.3490514133753,2.447361235942938,3.455782450216375,12194.222130729619,8635.8637950015,3528.6428779583935,24.22486702343867,1.9633030380633685,0.0003630000869805664,0.0005524258092977105,1.4122842018955064,1.3204201397712074,32.903653049728405,-3.2204830198400223,-1.757650659853141,204586.36834114022,7.743218819743731,-9.500869479596872,1422555.1585298162,"[0.002427010738781891, 0.0022576752824964735]","[-1.0245869445749578, -3.388163314504724]","[[204586.36834114022, 399576.4462890902], [1422555.1585298162, 462177.2354156345], [1422555.1585298162, 245903.53251785607], [204586.36834114022, 245903.53251785607]]",0.056367386532866555,21.40835780106747,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1390.8490514133753,2.447306652665798,3.455762189445149,12194.097051494145,8635.633241350299,3528.627371622469,24.225216915611092,1.9632988712153265,0.0003630770201983095,0.0005525134005909788,1.4122748490962522,1.3204562235367454,32.90362183090667,-3.2204950142078053,-1.7561466178899536,204584.78949144878,7.74491921102674,-9.501065828916694,1422560.7751622938,"[0.0024270066322264784, 0.002257666026509197]","[-1.0246189940834156, -3.3882491874279563]","[[204584.78949144878, 399577.77173971204], [1422560.7751622938, 462179.49870749353], [1422560.7751622938, 245903.48578101018], [204584.78949144878, 245903.48578101018]]",0.05636629439054464,21.407888954031257,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1391.3490514133753,2.4472527997685605,3.4557420502559584,12193.972739229366,8635.40550550359,3528.6119628998895,24.22556663895967,1.963294704571263,0.0003631539472421368,0.0005526010133956593,1.4122654742385095,1.3204922764579132,32.90359078731592,-3.2205071595748493,-1.7546601802776536,204583.22069979468,7.746600748284209,-9.501260928561862,1422566.3834546097,"[0.0024270025983209233, 0.002257656882832132]","[-1.0246507461830925, -3.3883344852133286]","[[204583.22069979468, 399579.0819049575], [1422566.3834546097, 462181.73880833876], [1422566.3834546097, 245903.43932873575], [204583.22069979468, 245903.43932873575]]",0.05636521095815188,21.407423274231025,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1391.8490514133753,2.4471990434243973,3.4557220491381564,12193.849043040394,8635.178202839586,3528.596591291679,24.22591643105566,1.9632905381311136,0.00036323086811492324,0.000552688647795045,1.412256110410011,1.320528333420969,32.90355991646521,-3.2205192360864325,-1.7531787338965614,204581.6586752631,7.748276453885353,-9.501455187781914,1422571.901037503,"[0.002426998587143689, 0.0022576477883327986]","[-1.024682235072474, -3.3884193952225705]","[[204581.6586752631, 399580.38762756117], [1422571.901037503, 462183.96935201227], [1422571.901037503, 245903.39311653306], [204581.6586752631, 245903.39311653306]]",0.056364132755578646,21.40696059177156,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1392.3490514133753,2.4471459970016847,3.455702170131117,12193.726102074805,8634.953636092756,3528.5813133636307,24.226266127700995,1.9632863718959561,0.00036330778280413466,0.0005527763033180502,1.4122467355522683,1.3205643700297973,32.90352921858687,-3.2205314434130417,-1.7517145712496358,204580.10636833572,7.7499336683758315,-9.501648239625467,1422577.4101374142,"[0.002426994620148364, 0.0022576387860384203]","[-1.0247134693243436, -3.3885037571705996]","[[204580.10636833572, 399581.67834753747], [1422577.4101374142, 462186.17715638474], [1422577.4101374142, 245903.34718510674], [204580.10636833572, 245903.34718510674]]",0.05636306304659644,21.40650102825339,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1392.8490514133753,2.447093051915544,3.455682428448344,12193.603766267552,8634.729513511074,3528.56607015902,24.2266158190505,1.9632822058658232,0.00036338469131085374,0.0005528639800573174,1.4122373606945255,1.3206004002983476,32.90349869119899,-3.220543618420902,-1.7502552866617407,204578.56059891958,7.751585192903747,-9.501840479565487,1422582.8293491811,"[0.002426990687761887, 0.0022576298379306586]","[-1.0247444977684381, -3.3885877944219502]","[[204578.56059891958, 399582.96472771635], [1422582.8293491811, 462188.3756087135], [1422582.8293491811, 245903.30149058718], [204578.56059891958, 245903.30149058718]]",0.05636199843598597,21.406044418537125,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1393.3490514133753,2.447040820385744,3.4556628048714417,12193.482174985264,8634.508142047998,3528.5509216339433,24.226965414931243,1.9632780400417755,0.00036346159362296137,0.0005529516775237504,1.412227974807538,1.3206364103197568,32.903468334517584,-3.220555923665767,-1.748813093949991,204577.0245848918,7.7532184134420845,-9.502031507392076,1422588.2404178574,"[0.0024269868053830024, 0.0022576209855032056]","[-1.0247752361725249, -3.3886712630244467]","[[204577.0245848918, 399584.2362678831], [1422588.2404178574, 462190.5515462673], [1422588.2404178574, 245903.25607349075], [204577.0245848918, 245903.25607349075]]",0.05636094227785085,21.405590883674726,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1393.8490514133753,2.4469886900027813,3.4556433169962664,12193.361181485485,8634.287212879664,3528.535807359964,24.227315004830757,1.9632738744238558,0.0003635384897413535,0.0005530393958136443,1.4122185889205503,1.3206724139866672,32.90343814609179,-3.220568208085279,-1.7473758533961927,204575.49503061658,7.754845879556228,-9.502221732952421,1422593.5629533203,"[0.002426982958473818, 0.002257612188026359]","[-1.0248057638632917, -3.388754402519847]","[[204575.49503061658, 399585.5034072871], [1422593.5629533203, 462192.71809446905], [1422593.5629533203, 245903.21089031987], [204575.49503061658, 245903.21089031987]]",0.056359891188105984,21.405140259091144,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1394.3490514133753,2.4469372515913497,3.455623946931474,12193.24092221475,8634.068952059786,3528.52078509356,24.22766457316681,1.9632697090132099,0.0003636153796520369,0.0005531271344477994,1.4122092030335631,1.3207084079866354,32.903408126128966,-3.2205805915459833,-1.7459555313321289,204573.97500027856,7.756455243814742,-9.50241077514687,1422598.8773850366,"[0.0024269791612607588, 0.002257603485782098]","[-1.0248359945592818, -3.3888369639165514]","[[204573.97500027856, 399586.75586092344], [1422598.8773850366, 462194.86238582234], [1422598.8773850366, 245903.16598090468], [204573.97500027856, 245903.16598090468]]",0.05635884841350834,21.40469266122546,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1394.8490514133753,2.4468859003052277,3.4556047101404683,12193.121252371731,8633.85108417902,3528.5057971448614,24.228014063154593,1.963265543809949,0.000363692263354489,0.0005532148935279468,1.4121998061173318,1.3207443854958592,32.90337827220327,-3.2205929474561446,-1.7445399695645847,204572.46136109828,7.758059054009266,-9.50259902357385,1422604.104620655,"[0.0024269753981346976, 0.0022575948362672338]","[-1.024866031650204, -3.388919221755011]","[[204572.46136109828, 399588.0040793054], [1422604.104620655, 462196.99756034755], [1422604.104620655, 245903.12130248276], [204572.46136109828, 245903.12130248276]]",0.05635781061091941,21.40424792724475,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1395.3490514133753,2.4468352371161073,3.4555855888362235,12193.002307526956,8633.635870192,3528.4909009107573,24.228363531454427,1.9632613788151525,0.0003637691408358542,0.0005533026725940671,1.4121904092011004,1.320780353416659,32.90334858451763,-3.2206054046468098,-1.7431409252358208,204570.95715625456,7.759645174506261,-9.502786099742082,1422609.3241564184,"[0.0024269716839497805, 0.0022575862806571943]","[-1.02489577626031, -3.3890009095186855]","[[204570.95715625456, 399589.23795635253], [1422609.3241564184, 462199.11097916745], [1422609.3241564184, 245903.07689434817], [204570.95715625456, 245903.07689434817]]",0.05635678097646008,21.40380617504699,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1395.8490514133753,2.446784663191287,3.455566598364261,12192.883945290547,8633.421057933076,3528.476039519022,24.228712994390456,1.9632572140289333,0.00036384601209563827,0.0005533904717225725,1.4121810122848688,1.320816315254771,32.90331906067752,-3.220617818293634,-1.7417465191721249,204569.45931436695,7.761225866446523,-9.502972385618648,1422614.4579338382,"[0.0024269680048107922, 0.002257577779201733]","[-1.0249253125983249, -3.3890822728404357]","[[204569.45931436695, 399590.46770301514], [1422614.4579338382, 462201.2154647156], [1422614.4579338382, 245903.03271423222], [204569.45931436695, 245903.03271423222]]",0.056355756250485486,21.403367247408394,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1396.3490514133753,2.4467347693950314,3.4555477212126404,12192.766299519317,8633.208870769966,3528.461269590154,24.229062362313165,1.9632530494523754,0.0003639228771208093,0.0005534782904670611,1.4121716043393928,1.3208522572256878,32.90328970088035,-3.2206303507169975,-1.7403684049045864,204567.97084300627,7.762789102232091,-9.503157507136677,1422619.5843938093,"[0.002426964373288283, 0.002257569369622801]","[-1.0249545732732104, -3.389163090521938]","[[204567.97084300627, 399591.68330253474], [1422619.5843938093, 462203.29848322953], [1422619.5843938093, 245902.98880088152], [204567.97084300627, 245902.98880088152]]",0.05635473960234289,21.402931261044177,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1396.8490514133753,2.4466849587818515,3.455528973615883,12192.649229147215,8632.997061935128,3528.4465337267206,24.229411724688767,1.9632488850855936,0.0003639997359108214,0.0005535661289034734,1.4121621963939164,1.3208881931800347,32.903260502756666,-3.220642841349801,-1.738994895791791,204566.48862418934,7.764346956272334,-9.503341852064125,1422624.6263425483,"[0.0024269607762940227, 0.0022575610132050555]","[-1.0249836287685499, -3.3892435897755013]","[[204566.48862418934, 399592.8948029868], [1422624.6263425483, 462205.37266209145], [1422624.6263425483, 245902.94511248343], [204566.48862418934, 245902.94511248343]]",0.0563537277931517,21.40249806006178,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1397.3490514133753,2.446635817543796,3.455510338426619,12192.532865269095,8632.787835422861,3528.4318873780776,24.229761065457648,1.9632447209296444,0.00036407658845303176,0.0005536539865926891,1.4121527884484402,1.3209241197602042,32.90323146649001,-3.2206554302244697,-1.7376374585856524,204565.0155933128,7.765887596721029,-9.503525055306682,1422629.6610514214,"[0.002426957226860116, 0.0022575527484397406]","[-1.0250124000467205, -3.389323532536731]","[[204565.0155933128, 399594.09234883555], [1422629.6610514214, 462207.42567608424], [1422629.6610514214, 245902.90168724544], [204565.0155933128, 245902.90168724544]]",0.056352723930807556,21.402067758529935,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1397.8490514133753,2.4465867592317103,3.4554918305769635,12192.417068725721,8632.57898612782,3528.4172750279527,24.230110327220984,1.9632405569846691,0.00036415343474638384,0.0005537418636093762,1.41214336947372,1.3209600300142241,32.90320258973196,-3.220667995925645,-1.736284560809338,204563.5487560729,7.767422928445512,-9.50370748925485,1422634.6124712136,"[0.0024269537107444155, 0.002257544534883348]","[-1.0250409822284574, -3.3894031807983933]","[[204563.5487560729, 399595.285853324], [1422634.6124712136, 462209.4699698726], [1422634.6124712136, 245902.85848401277], [204563.5487560729, 245902.85848401277]]",0.056351724849759866,21.401640202474987,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1398.3490514133753,2.4465383588025613,3.455473433911727,12192.30196897818,8632.372674745651,3528.4027506401726,24.230459567367326,1.963236393251704,0.0003642302747785052,0.0005538297595209913,1.4121339504989994,1.3209959309964767,32.90317387265594,-3.220680660971939,-1.7349474975616772,204562.09094998514,7.768941303422594,-9.50388880098427,1422639.5568005987,"[0.0024269502411904923, 0.002257536411241604]","[-1.0250692861807673, -3.3894822830989764]","[[204562.09094998514, 399596.4656099469], [1422639.5568005987, 462211.49341723265], [1422639.5568005987, 245902.81554042728], [204562.09094998514, 245902.81554042728]]",0.056350733589063694,21.401215504146887,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1398.8490514133753,2.44649003965184,3.4554551629299635,12192.187428536625,8632.16673319277,3528.3882596232493,24.230808801724837,1.9632322297308786,0.0003643071085485321,0.000553917674400966,1.4121245315242792,1.3210318260994518,32.903145312936886,-3.220693282957663,-1.7336149092100186,204560.6392392465,7.770454446404074,-9.504069355614092,1422644.4189640698,"[0.0024269468055028616, 0.002257528339523016]","[-1.0250973888287942, -3.3895610743274758]","[[204560.6392392465, 399597.6413829786], [1422644.4189640698, 462213.50826920493], [1422644.4189640698, 245902.77281586893], [204560.6392392465, 245902.77281586893]]",0.05634974703830845,21.40079351192147,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1399.3490514133753,2.4464423708213516,3.4554370011506594,12192.07357544831,8631.963301086278,3528.373855864932,24.231157941271746,1.9632280664232151,0.0003643839360442542,0.0005540056078226804,1.4121151015203142,1.3210677016567627,32.9031169107397,-3.2207060165665893,-1.7322979231249178,204559.19646635666,7.771950876471749,-9.504248799596667,1422649.2742565179,"[0.0024269434148410903, 0.002257520355308553]","[-1.0251252313175323, -3.389639346332649]","[[204559.19646635666, 399598.8036087794], [1422649.2742565179, 462215.5025741712], [1422649.2742565179, 245902.7303475341], [204559.19646635666, 245902.7303475341]]",0.05634876820662588,21.40037433636453,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1399.8490514133753,2.4463948074324193,3.4554189576387837,12191.960277452286,8631.760339580658,3528.359491835255,24.231507075244593,1.9632239033289973,0.000364460757261992,0.0005540935598546147,1.4121056715163491,1.3211035714042463,32.90308866377751,-3.2207186869224103,-1.7309853974697944,204557.76019478755,7.773442038488099,-9.504427435957894,1422654.049604752,"[0.00242694005948359, 0.0022575124253798994]","[-1.025152863824423, -3.38971729284339]","[[204557.76019478755, 399599.96185225894], [1422654.049604752, 462217.4882591849], [1422654.049604752, 245902.6880958265], [204557.76019478755, 245902.6880958265]]",0.05634779420869928,21.39995782796864,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1400.3490514133753,2.44634787056609,3.4554010224033553,12191.847662415275,8631.559802708824,3528.3452147430944,24.231856187452042,1.9632197404492284,0.00036453757218986576,0.0005541815300722612,1.412096241512384,1.3211394320708731,32.90306057223307,-3.2207314621852445,-1.7296883642048329,204556.33278486272,7.774916606911972,-9.504604971116805,1422658.819076207,"[0.0024269367504702365, 0.0022575045851610936]","[-1.0251802194465074, -3.3897946946218527]","[[204556.33278486272, 399601.10664434143], [1422658.819076207, 462219.45356717904], [1422658.819076207, 245902.64609696736], [204556.33278486272, 245902.64609696736]]",0.05634682785687317,21.399544093379152,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1400.8490514133753,2.4463009888011125,3.4553832134595552,12191.735591887054,8631.359531255683,3528.330966127661,24.232205220189194,1.9632155777840299,0.0003646143808270349,0.0005542695185501832,1.412086800479175,1.3211752766228595,32.90303263383373,-3.2207442207226387,-1.7283957113383508,204554.91100161403,7.77638609607186,-9.504781807410211,1422663.5085385859,"[0.0024269334724244212, 0.0022574967919600825]","[-1.0252074000388782, -3.3898718272772115]","[[204554.91100161403, 399602.24754635076], [1422663.5085385859, 462221.41054956085], [1422663.5085385859, 245902.60431085972], [204554.91100161403, 245902.60431085972]]",0.05634586597631121,21.39913298311768,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1401.3490514133753,2.446254727568171,3.4553655145792956,12191.624185612578,8631.16164554892,3528.316797216446,24.23255423150599,1.9632114153343634,0.00036469118316210353,0.0005543575248816467,1.4120773594459655,1.3212111122540156,32.903004848705336,-3.220757081171039,-1.7271180934550898,204553.49751568813,7.777839519203667,-9.504957612658757,1422668.190694481,"[0.002426930236603693, 0.0022574890812609633]","[-1.0252343283520378, -3.3899484588193505]","[[204553.49751568813, 399603.3754024257], [1422668.190694481, 462223.3477887104], [1422668.190694481, 245902.56277368104], [204553.49751568813, 245902.56277368104]]",0.0563449114198146,21.39872460533321,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1401.8490514133753,2.446208546738214,3.4553479360399617,12191.513311403553,8630.964120564666,3528.302659261506,24.232903236564088,1.9632072531003257,0.0003647679791947015,0.000554445549138844,1.4120679184127563,1.321246942198557,32.90297721457762,-3.220769903226146,-1.7258446153622344,204552.08978635917,7.779288087494194,-9.505132702856429,1422672.7936587483,"[0.0024269270327187463, 0.002257481418885023]","[-1.0252610667521136, -3.390024800863396]","[[204552.08978635917, 399604.49957003567], [1422672.7936587483, 462225.2769739607], [1422672.7936587483, 245902.52144673947], [204552.08978635917, 245902.52144673947]]",0.05634396131020173,21.39831881879073,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1402.3490514133753,2.4461629958306763,3.455330460946907,12191.403094676562,8630.769026150067,3528.2886058127133,24.233252146738145,1.9632030910829281,0.0003648447689125667,0.000554533590911967,1.4120584663503026,1.321282752882544,32.90294973158973,-3.2207828406490364,-1.724585986348984,204550.69067041198,7.780720736319438,-9.505306722668422,1422677.3900963417,"[0.002426923871691717, 0.002257473840321592]","[-1.0252875579225862, -3.390100645916619]","[[204550.69067041198, 399605.6108416032], [1422677.3900963417, 462227.1865796174], [1422677.3900963417, 245902.4803659049], [204550.69067041198, 245902.4803659049]]",0.05634301858793501,21.397915732285995,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1402.8490514133753,2.4461175183326636,3.45531310386259,12191.293407211951,8630.5742715988,3528.274584894687,24.233601050469908,1.9631989292823093,0.00036492155231460257,0.000554621650267555,1.412049014287849,1.3213185579206734,32.902922397528584,-3.220795736834565,-1.7233315872069852,204549.29738728557,7.7821484307152105,-9.505480017922196,1422681.9088638588,"[0.002426920743402915, 0.002257466311434421]","[-1.0253138544283726, -3.390176193337187]","[[204549.29738728557, 399606.71834588225], [1422681.9088638588, 462229.0880436972], [1422681.9088638588, 245902.4394925454], [204549.29738728557, 245902.4394925454]]",0.05634208034477812,21.397515203618383,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1403.3490514133753,2.4460726560755583,3.4552958501749753,12191.18437061397,8630.381891213294,3528.2606466235334,24.233949932809047,1.9631947676994763,0.0003649983293885355,0.0005547097268023442,1.4120395622253952,1.3213543541954462,32.90289521254124,-3.2208087252403237,-1.7220919404361439,204547.91255512956,7.783560322524522,-9.505652262960666,1422686.421249781,"[0.002426917658227556, 0.002257458866728179]","[-1.0253398933399092, -3.3902512294000804]","[[204547.91255512956, 399607.8130410811], [1422686.421249781, 462230.97008262185], [1422686.421249781, 245902.39886180288], [204547.91255512956, 245902.39886180288]]",0.05634114939754764,21.397117335837432,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1403.8490514133753,2.4460278648006315,3.4552787132425586,12191.075856610958,8630.189840513542,3528.246740237754,24.234298735287155,1.9631906063345959,0.0003650751001327055,0.0005547978205830327,1.4120300991336971,1.3213901345149124,32.90286817444178,-3.22082169050343,-1.7208565055815939,204546.53346349119,7.784967289313556,-9.50582379489515,1422690.8570527935,"[0.00242691460441243, 0.002257451469480306]","[-1.0253657546969175, -3.390325993401354]","[[204546.53346349119, 399608.90398688085], [1422690.8570527935, 462232.844047869], [1422690.8570527935, 245902.35843565335], [204546.53346349119, 245902.35843565335]]",0.05634022287326012,21.396721986532363,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1404.3490514133753,2.4459836775210015,3.455261678988962,12190.967984406383,8630.000119633305,3528.2329146120014,24.234647516363673,1.963186445188648,0.00036515186453521677,0.0005548859312133556,1.412020636041999,1.3214259061678244,32.90284128337163,-3.2208347496469187,-1.719635603716199,204545.16264439086,7.78635869506229,-9.50599429877849,1422695.2865867247,"[0.002426911592574889, 0.00225744415443033]","[-1.0253913652670055, -3.3904002580641666]","[[204545.16264439086, 399609.9823155755], [1422695.2865867247, 462234.69888940715], [1422695.2865867247, 245902.3182487729], [204545.16264439086, 245902.3182487729]]",0.05633930351528818,21.396329256850148,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1404.8490514133753,2.44593955989449,3.4552447600342413,12190.860627046095,8629.810721876818,3528.219120119665,24.234996290812028,1.9631822842617823,0.00036522862259471395,0.000554974058759162,1.4120111729503007,1.3214616723100356,32.90281453717023,-3.220847766267532,-1.7184188380205114,204543.79745980247,7.787745264697094,-9.506164102717605,1422699.640580675,"[0.0024269086125762412, 0.002257436887430282]","[-1.025416786485246, -3.39047423483116]","[[204543.79745980247, 399611.0569623991], [1422699.640580675, 462236.54579516844], [1422699.640580675, 245902.2782636656], [204543.79745980247, 245902.2782636656]]",0.05633838850409889,21.395939007221152,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1405.3490514133753,2.4458960394510396,3.455227941855628,12190.753902529967,8629.623628277033,3528.205405743197,24.235344970547708,1.9631781235549888,0.00036530537429902245,0.0005550622028297031,1.4120016988293582,1.3214974194977926,32.902787935975084,-3.2208608944505928,-1.717216376471356,204542.44045909026,7.789116513133422,-9.506332889604778,1422703.9885495373,"[0.0024269056730444184, 0.002257429700253483]","[-1.0254419748350527, -3.3905477387816183]","[[204542.44045909026, 399612.1191896954], [1422703.9885495373, 462238.3738721428], [1422703.9885495373, 245902.23851461374], [204542.44045909026, 245902.23851461374]]",0.0563374805604025,21.395551338057114,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1405.8490514133753,2.445852584526487,3.455211237536433,12190.647685748532,8629.436841754163,3528.191721916391,24.235693680184056,1.9631739630683727,0.00036538211964757373,0.0005551503634898746,1.4119922302230379,1.3215331664255525,32.90276147765434,-3.220873971656725,-1.7160179849906854,204541.08899905434,7.790483003203633,-9.506500988194318,1422708.262078078,"[0.0024269027653768295, 0.0022574225609879664]","[-1.0254669692217808, -3.390620949568361]","[[204541.08899905434, 399613.1777940917], [1422708.262078078, 462240.1941384413], [1422708.262078078, 245902.19896454917], [204541.08899905434, 245902.19896454917]]",0.05633657689385861,21.395166112338966,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1406.3490514133753,2.4458097151221465,3.4551946334090347,12190.542092510197,8629.252313074323,3528.178116114552,24.236042295136837,1.9631698028032654,0.0003654588586217989,0.0005552385403552609,1.4119827505874731,1.3215688944934418,32.90273516233998,-3.2208871594871917,-1.714833674604506,204539.74553176123,7.79183441887335,-9.506668093477856,1422712.5296017337,"[0.002426899897199031, 0.0022574155222874616]","[-1.0254917365897385, -3.390693690049502]","[[204539.74553176123, 399614.2241744068], [1422712.5296017337, 462241.9958824734], [1422712.5296017337, 245902.15964722307], [204539.74553176123, 245902.15964722307]]",0.056335680160565456,21.394783429315844,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1406.8490514133753,2.445766923934707,3.4551781376735664,12190.437001387485,8629.068145927276,3528.1645448230133,24.23639094034766,1.9631656427595532,0.0003655355912251568,0.0005553267334887775,1.4119732764665305,1.3216046223894689,32.90270898793125,-3.2209002734303738,-1.713653363561889,204538.4078403823,7.793181117617621,-9.50683448117951,1422716.7243404714,"[0.0024268970616727996, 0.002257408515975096]","[-1.0255163052093657, -3.3907661014607022]","[[204538.4078403823, 399615.2669857199], [1422716.7243404714, 462243.7898834471], [1422716.7243404714, 245902.12052648465], [204538.4078403823, 245902.12052648465]]",0.05633478775452727,21.39440315454261,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1407.3490514133753,2.4457246920517104,3.455161742405371,12190.332527089322,8628.886138646525,3528.1510493349033,24.236739490817644,1.9631614829382333,0.0003656123174451449,0.0005554149425124673,1.4119637913163439,1.3216403315379637,32.90268295456815,-3.2209135067863826,-1.7124868981919121,204537.0779277299,7.794513003976249,-9.506999902168161,1422720.9134152476,"[0.0024268942650617882, 0.0022574015817049303]","[-1.0255406502997373, -3.3908380878687097]","[[204537.0779277299, 399616.297779567], [1422720.9134152476, 462245.565696045], [1422720.9134152476, 245902.08163519614], [204537.0779277299, 245902.08163519614]]",0.05633390213086994,21.394025385242863,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1407.8490514133753,2.4456825289267057,3.45514545798483,12190.228545670949,8628.704446833723,3528.1375831802884,24.237088034203946,1.9631573233393986,0.00036568903728138576,0.0005555031674901942,1.4119543061661568,1.3216760353424812,32.902657060166405,-3.2209267003656095,-1.7113243373710816,204535.75336891544,7.795840320679758,-9.50716465805084,1422725.0300097263,"[0.0024268914986514062, 0.002257394691848532]","[-1.0255648157829933, -3.390909808828181]","[[204535.75336891544, 399617.32509683014], [1422725.0300097263, 462247.3339814772], [1422725.0300097263, 245902.04293731484], [204535.75336891544, 245902.04293731484]]",0.056333020639969394,21.3936499898917,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1408.3490514133753,2.445640939302893,3.455129270199332,12190.125170448759,8628.524966985156,3528.1241936703254,24.237436482825863,1.963153163964031,0.0003657657507216103,0.0005555914080475047,1.4119448099867256,1.3217117204512054,32.902631304847375,-3.220940007026454,-1.7101754388320387,204534.43662642592,7.79715300368548,-9.507328442517519,1422729.1410083412,"[0.002426888770429234, 0.0022573878779278637]","[-1.0255887620114175, -3.3909810796870836]","[[204534.43662642592, 399618.3405519942], [1422729.1410083412, 462249.08428677387], [1422729.1410083412, 245902.00446587914], [204534.43662642592, 245902.00446587914]]",0.056332145896442753,21.393277065826727,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1408.8490514133753,2.4455994130115473,3.455113190710688,12190.022281829995,8628.345785368918,3528.110834285753,24.237784997661826,1.9631490048122207,0.0003658424577654941,0.0005556796642561542,1.4119353248365385,1.321747410657244,32.90260568655816,-3.2209532506168386,-1.709030451742251,204533.12525419917,7.79846110806983,-9.507491559812081,1422733.1807570069,"[0.002426886073812247, 0.0022573811113299797]","[-1.025612511286227, -3.3910520553760253]","[[204533.12525419917, 399619.3525242899], [1422733.1807570069, 462250.827081891], [1422733.1807570069, 245901.96618532957], [204533.12525419917, 245901.96618532957]]",0.05633127527663443,21.392906482333863,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1409.3490514133753,2.445558448191068,3.455097206844712,12189.919991712222,8628.168770316415,3528.0975503564446,24.23813341791551,1.9631448458849912,0.00036591915839992716,0.000555767935726172,1.4119258286571073,1.3217830822791876,32.902580205424215,-3.2209666023260333,-1.7078989591749405,204531.82157768306,7.79975476149275,-9.50765372066769,1422737.2150936713,"[0.00242688341494059, 0.0022573744199319715]","[-1.0256360439866232, -3.391122585510234]","[[204531.82157768306, 399620.3527808598], [1422737.2150936713, 462252.5521260268], [1422737.2150936713, 245901.9281280938], [204531.82157768306, 245901.9281280938]]",0.0563304113098926,21.392538333641728,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1409.8490514133753,2.44551754400907,3.455081329768697,12189.818181660261,8627.992043106722,3528.084296202752,24.23848175751869,1.963140687182449,0.00036599585262422067,0.0005558562225388372,1.4119163214484318,1.3218187382835134,32.902554859421855,-3.2209799304627262,-1.7067713122107193,204530.5231981745,7.8010439112296694,-9.507815223440389,1422741.1792139076,"[0.0024268807852589557, 0.0022573677719377946]","[-1.0256594119588691, -3.3911928685792003]","[[204530.5231981745, 399621.34961274534], [1422741.1792139076, 462254.2697784854], [1422741.1792139076, 245901.8902590894], [204530.5231981745, 245901.8902590894]]",0.0563295514063002,21.392172490473918,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1410.3490514133753,2.4454771903690395,3.455065548001584,12189.716961397244,8627.817438483484,3528.071115307146,24.23883014925679,1.9631365287055516,0.00036607254042640453,0.000555944524311482,1.4119068252690004,1.32185439656412,32.90252964867358,-3.2209933300818667,-1.705656945219971,204529.2323170886,7.802318849069138,-9.50797579428911,1422745.137923606,"[0.0024268781940402153, 0.0022573611999879965]","[-1.0256825412925343, -3.391262676641579]","[[204529.2323170886, 399622.33491726243], [1422745.137923606, 462255.9699774829], [1422745.137923606, 245901.8526102303], [204529.2323170886, 245901.8526102303]]",0.05632869802167804,21.391809046090795,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1410.8490514133753,2.4454369003705607,3.455049870779323,12189.616214116222,8627.643132870722,3528.057964433007,24.239178460303556,1.9631323704544617,0.00036614922180473644,0.0005560328411236017,1.4118973180603245,1.3218900392870743,32.90250457118066,-3.22100670272802,-1.7045463549594047,204527.94670620235,7.803589355408121,-9.508135710367526,1422749.0274224721,"[0.0024268756320365097, 0.0022573546715075384]","[-1.0257055056851152, -3.391332237089914]","[[204527.94670620235, 399623.31685658573], [1422749.0274224721, 462257.6628954776], [1422749.0274224721, 245901.81514703343], [204527.94670620235, 245901.81514703343]]",0.056327848657385375,21.39144787384294,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1411.3490514133753,2.4453971513275063,3.455034286945251,12189.516048962381,8627.47091536052,3528.0448865645476,24.239526713552255,1.9631282124301097,0.00036622589674763163,0.0005561211726094568,1.4118878053370265,1.3219256688057934,32.90247962706684,-3.221020172158005,-1.7034488313623797,204526.66853603066,7.804845870313272,-9.508294701675652,1422752.9117972532,"[0.0024268731066103503, 0.0022573482160964465]","[-1.0257282560694034, -3.3914013588430696]","[[204526.66853603066, 399624.287452017], [1422752.9117972532, 462259.33863055083], [1422752.9117972532, 245901.77790101766], [204526.66853603066, 245901.77790101766]]",0.056327005728921214,21.391089065791515,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1411.8490514133753,2.4453574614669358,3.455018806894071,12189.416350314104,8627.298978428264,3528.0318376246178,24.239874959249523,1.9631240546326674,0.0003663025652532056,0.0005562095188261455,1.4118782926137288,1.3219612931934037,32.902454814362386,-3.2210335987091114,-1.702355020141738,204525.3955103979,7.806098033680996,-9.508453053822734,1422756.727869874,"[0.0024268706107286823, 0.002257341804441156]","[-1.0257508306471925, -3.391470219079018]","[[204525.3955103979, 399625.2547405988], [1422756.727869874, 462261.0072105417], [1422756.727869874, 245901.74083800454], [204525.3955103979, 245901.74083800454]]",0.05632616674187189,21.390732497403427,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1412.3490514133753,2.4453183124232134,3.455003418231276,12189.317225816596,8627.129128423281,3528.018861427549,24.24022314708781,1.9631198970629813,0.00036637922731136055,0.000556297879421557,1.4118687743758087,1.3219969044402804,32.90243013318849,-3.2210471213539997,-1.701274100030787,204524.12987486614,7.80733638744033,-9.508610487471117,1422760.5390151895,"[0.002426868151025472, 0.0022573354652283104]","[-1.0257731935825076, -3.3915386443421864]","[[204524.12987486614, 399626.2108363832], [1422760.5390151895, 462262.65883005806], [1422760.5390151895, 245901.70398921537], [204524.12987486614, 245901.70398921537]]",0.05632533412149769,21.390378259662562,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1412.8490514133753,2.4452792145280964,3.454988132513145,12189.218561361458,8626.959528152254,3528.0059131476864,24.240571327220497,1.9631157397212151,0.00036645588292032893,0.0005563862544522205,1.4118592561378884,1.322032510614156,32.902405581602466,-3.221060604303812,-1.7001968619549643,204522.86926842635,7.808570434343153,-9.508767296298117,1422764.2827753152,"[0.0024268657205243644, 0.0022573291691408365]","[-1.0257953827496527, -3.3916068118906813]","[[204522.86926842635, 399627.16365438723], [1422764.2827753152, 462264.30337830575], [1422764.2827753152, 245901.66732083264], [204522.86926842635, 245901.66732083264]]",0.05632450537648812,21.3900262293025,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1413.3490514133753,2.4452406480050066,3.4549729377892118,12189.12046224118,8626.791976198147,3527.993035465229,24.24091944952906,1.9631115826082932,0.0003665325320684859,0.0005564746435726688,1.411849732385346,1.3220681037378557,32.902381159719994,-3.22107418373933,-1.6991323217621925,204521.6158646762,7.809790888153145,-9.508923209915338,1422768.021522694,"[0.0024268633251249465, 0.002257322943668008]","[-1.0258173667310209, -3.391674555559545]","[[204521.6158646762, 399628.105449498], [1422768.021522694, 462265.9312342354], [1422768.021522694, 245901.63086361677], [204521.6158646762, 245901.63086361677]]",0.056323682874779374,21.389676495599627,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1413.8490514133753,2.44520213809614,3.4549578432887778,12189.022816480638,8626.624695307437,3527.9801865477743,24.241267564101342,1.963107425724354,0.00036660917475452606,0.0005565630468381557,1.4118402086328037,1.322103691841247,32.90235686562255,-3.2210877185050584,-1.6980714048380037,204520.3675102279,7.811007091338638,-9.509078496176642,1422771.693908593,"[0.0024268609588540403, 0.0022573167611214537]","[-1.0258391773329567, -3.3917420426188003]","[[204520.3675102279, 399629.0440164125], [1422771.693908593, 462267.55210727244], [1422771.693908593, 245901.59458440123], [204520.3675102279, 245901.59458440123]]",0.05632286422643214,21.389328937466153,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1414.3490514133753,2.4451641499601915,3.4549428382612537,12188.925728952005,8626.45942760664,3527.9674077288773,24.241615620865698,1.9631032690702628,0.00036668581096783114,0.0005566514639075038,1.4118306793656397,1.3221392669760617,32.90233269942911,-3.221101349110795,-1.6970230062785276,204519.126286733,7.812209889850294,-9.509232896128822,1422775.3615519837,"[0.0024268586273521035, 0.0022573106486434326]","[-1.0258607847443637, -3.391809109095625]","[[204519.126286733, 399629.97171548323], [1422775.3615519837, 462269.1565217088], [1422775.3615519837, 245901.558513493], [204519.126286733, 245901.558513493]]",0.05632205174193518,21.388983642744684,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1414.8490514133753,2.445126212159974,3.4549279329523968,12188.8290884471,8626.29440557729,3527.9546563598446,24.241963669737473,1.963099112646196,0.00036676244070638347,0.0005567398948356135,1.4118211500984752,1.3221748371426827,32.902308659248376,-3.2211149378393467,-1.695978177463644,204517.88997433116,7.813408508433554,-9.509386685897198,1422778.963656483,"[0.0024268563244375964, 0.002257304578121197]","[-1.0258822220125223, -3.391875924845237]","[[204517.88997433116, 399630.8962358092], [1422778.963656483, 462270.7540673323], [1422778.963656483, 245901.52261800886], [204517.88997433116, 245901.52261800886]]",0.05632124303105336,21.388640491937977,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
