t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1415.3490514133753,2.4450887915687356,3.4549131158469466,12188.732997952982,8626.131377955928,3527.941974009672,24.242311624123648,1.9630949564530138,0.00036683906395957694,0.0005568283392868668,1.411811609802066,1.3222103892242347,32.90228474519449,-3.221128631410514,-1.6949456716527607,204516.66068259126,7.814593931400907,-9.509539603053668,1422782.561064259,"[0.0024268540549813463, 0.002257298575502645]","[-1.0259034683765702, -3.3919423392063037]","[[204516.66068259126, 399631.8100578999], [1422782.561064259, 462272.3354102969], [1422782.561064259, 245901.4869279358], [204516.66068259126, 245901.4869279358]]",0.05632044038843093,21.38829957184166,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1415.8490514133753,2.4450514207840883,3.4548983967782143,12188.637348104694,8625.96859380768,3527.929318984004,24.242659570445277,1.9630908004908896,0.00036691568072543847,0.0005569167973147593,1.4118020695056575,1.322245936378098,32.90226095540089,-3.2211422842522013,-1.6939166863751893,204515.43625228945,7.8157752298083665,-9.509691916183556,1422786.093853029,"[0.0024268518138204098, 0.002257292614245981]","[-1.0259245463132187, -3.392008506383225]","[[204515.43625228945, 399632.72074459505], [1422786.093853029, 462273.90997530415], [1422786.093853029, 245901.45141086643], [204515.43625228945, 245901.45141086643]]",0.05631964147408744,21.38796076499281,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1416.3490514133753,2.4450145598809603,3.4548837647641504,12188.54224067094,8625.807775677496,3527.9167319549456,24.243007495721486,1.9630866447607103,0.0003669922909928045,0.0005570052685883178,1.4117925292092484,1.3222814759196653,32.90223728998075,-3.2211560202980594,-1.692899854363759,204514.21873778023,7.816943515361288,-9.509843369725047,1422789.622052966,"[0.0024268496065392373, 0.002257286721486671]","[-1.0259454219314057, -3.3920742563706248]","[[204514.21873778023, 399633.62088067055], [1422789.622052966, 462275.4685637121], [1422789.622052966, 245901.41609636656], [204514.21873778023, 245901.41609636656]]",0.056318848540446664,21.38762415676862,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1416.8490514133753,2.4449777514467295,3.4548692282601325,12188.447568339692,8625.647212781198,3527.9041732290916,24.24335541296217,1.963082489262633,0.00036706889475998964,0.0005570937531594594,1.4117829889128393,1.322317010593086,32.90221374709472,-3.221169709216941,-1.691886503892647,204513.00611522634,7.818107711531866,-9.509994215424513,1422793.0867223057,"[0.002426847427800475, 0.0022572808705203116]","[-1.0259661276067729, -3.39213975647313]","[[204513.00611522634, 399634.5179137933], [1422793.0867223057, 462277.02043846797], [1422793.0867223057, 245901.38095255947], [204513.00611522634, 245901.38095255947]]",0.05631805932145608,21.38728963121045,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1417.3490514133753,2.4449414419308293,3.454854777662426,12188.353431891608,8625.488575440024,3527.8916817853383,24.243703235773996,1.963078333997499,0.0003671454920165987,0.0005571822507020433,1.4117734375871862,1.3223525273430752,32.9021903268594,-3.2211835011370447,-1.690885132611811,204511.80032062804,7.819259079828896,-9.510144212440707,1422796.5470834565,"[0.002426845281524286, 0.002257275085809753]","[-1.0259866483604396, -3.3922048651875687]","[[204511.80032062804, 399635.4045471423], [1422796.5470834565, 462278.5565679173], [1422796.5470834565, 245901.34600854092], [204511.80032062804, 245901.34600854092]]",0.05631727599874518,21.38695727196541,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1417.8490514133753,2.4449051770006043,3.4548404227432346,12188.259724069329,8625.330160500946,3527.8792166011326,24.24405105031275,1.9630741789654838,0.00036722208276058246,0.0005572707612683783,1.4117638862615327,1.322388039267765,32.902167027458404,-3.22119725229052,-1.68988718075326,204510.599227381,7.8204064445533845,-9.510293625306645,1422799.9446090527,"[0.002426843162841886, 0.002257269341162732]","[-1.0260070048551275, -3.392269734532743]","[[204510.599227381, 399636.2881357469], [1422799.9446090527, 462280.08611699607], [1422799.9446090527, 245901.3112326719], [204510.599227381, 245901.3112326719]]",0.05631649628997772,21.386626964778856,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1418.3490514133753,2.4448694076170505,3.4548261527550626,12188.166543482508,8625.173655507713,3527.8668171951326,24.244398843850185,1.9630700241673957,0.0003672986669820619,0.0005573592845378607,1.4117543349358797,1.3224235437395855,32.90214384899883,-3.2212110859965826,-1.688901012806923,204509.4048235043,7.821541193901282,-9.510442206708206,1422803.3377559946,"[0.00242684107665626, 0.002257263662674077]","[-1.0260271673115127, -3.392334200844006]","[[204509.4048235043, 399637.16149488505], [1422803.3377559946, 462281.60018041363], [1422803.3377559946, 245901.2766537744], [204509.4048235043, 245901.2766537744]]",0.0563157223724969,21.386298792720076,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1418.8490514133753,2.4448336857680175,3.4548119759447515,12188.073785319877,8625.017385158175,3527.854444810106,24.244746555602752,1.9630658696034378,0.00036737524467848225,0.000557447820560826,1.4117447725809815,1.322459033033722,32.90212078968682,-3.221224896932854,-1.6879182119623692,204508.2151376114,7.822671989909907,-9.510590201872276,1422806.6690326354,"[0.002426839017208858, 0.0022572580229132245]","[-1.0260471794700596, -3.392398447953452]","[[204508.2151376114, 399638.0318534607], [1422806.6690326354, 462283.10774372885], [1422806.6690326354, 245901.24224078367], [204508.2151376114, 245901.24224078367]]",0.05631495204810112,21.385972643712392,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1419.3490514133753,2.4447984502140776,3.4547978830164174,12187.98154748024,8624.862989814408,3527.842137276869,24.24509424632287,1.9630617152744039,0.00036745181584018315,0.0005575363690210055,1.411735210226084,1.3224945149444307,32.90209784963071,-3.221238791078116,-1.6869470347947413,204507.03204317376,7.823790342937457,-9.510737377732198,1422809.996087375,"[0.002426836989657575, 0.002257252448258848]","[-1.026067001208002, -3.392462298446671]","[[204507.03204317376, 399638.89212189004], [1422809.996087375, 462284.60003583255], [1422809.996087375, 245901.2080220461], [204507.03204317376, 245901.2080220461]]",0.05631418743201252,21.385648599347984,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1419.8490514133753,2.4447632604529,3.454783882173289,12187.889726151157,8624.708821497026,3527.8298561715424,24.245441928576167,1.9630575611805339,0.00036752838046391,0.000557624929967937,1.4117256478711864,1.3225299921207445,32.902075027060846,-3.2212526418143144,-1.6859791900710093,204505.85358689452,7.824904787195919,-9.510883977266928,1422813.262083962,"[0.002426834989502892, 0.0022572469132632225]","[-1.0260866597944458, -3.39252591186755]","[[204505.85358689452, 399639.74942152156], [1422813.262083962, 462286.08590603695], [1422813.262083962, 245901.1739668591], [204505.85358689452, 245901.1739668591]]",0.056313426357238516,21.38532654889743,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1420.3490514133753,2.4447285545555624,3.4547699630643165,12187.798418396105,8624.556520166023,3527.817640160839,24.24578958995433,1.9630534073225892,0.0003676049385405337,0.0005577135030896098,1.4117160855162882,1.3225654619995582,32.90205232208518,-3.2212665691497846,-1.685022806097777,204504.68170947928,7.826006952946273,-9.51102975904405,1422816.5241351912,"[0.002426833021117688, 0.002257241443231503]","[-1.0261061287041098, -3.3925891294774675]","[[204504.68170947928, 399640.59677028377], [1422816.5241351912, 462287.5567057517], [1422816.5241351912, 245901.14010332752], [204504.68170947928, 245901.14010332752]]",0.0563126709387784,21.385006572496575,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1420.8490514133753,2.4446938898142854,3.454756134624868,12187.707522177656,8624.404429502985,3527.8054505867603,24.246137169325106,1.9630492537007767,0.00036768149006739223,0.000557802088434442,1.4117065121321464,1.322600916794467,32.902029732961694,-3.2212804738359884,-1.6840697112392604,204503.51442867046,7.827105258408096,-9.511174969647357,1422819.726136046,"[0.0024268310790684783, 0.0022572360111550865]","[-1.0261254496977963, -3.3926521325185477]","[[204503.51442867046, 399641.4411883563], [1422819.726136046, 462289.02116772404], [1422819.726136046, 245901.10640108451], [204503.51442867046, 245901.10640108451]]",0.0563119190198345,21.384688560731508,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1421.3490514133753,2.444659695451209,3.4547423884408555,12187.617131992356,8624.254151586345,3527.7933233952926,24.246484727714726,1.9630451003158613,0.00036775803503520167,0.0005578906856963875,1.4116969387480043,1.3226363643608636,32.90200725979514,-3.221294460959542,-1.6831278964737066,204502.35349787746,7.828191494468854,-9.51131939094256,1422822.924103366,"[0.002426829167526783, 0.002257230641846046]","[-1.0261445886006304, -3.392714753132581]","[[204502.35349787746, 399642.2758158696], [1422822.924103366, 462290.47082212043], [1422822.924103366, 245901.07288767744], [204502.35349787746, 245901.07288767744]]",0.05631117262106757,21.384372592494756,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1421.8490514133753,2.4446255445026814,3.454728731752226,12187.527146287068,8624.104090228193,3527.7812217996047,24.24683227740808,1.9630409471680317,0.0003678345734416306,0.0005579792949237135,1.411687365363862,1.3226718072839427,32.901984900859134,-3.2213084055129735,-1.6821893043165232,204501.19706706482,7.829273948750881,-9.511463253067404,1422826.0626611342,"[0.0024268272827016645, 0.0022572253109211762]","[-1.0261635683721226, -3.392777144307917]","[[204501.19706706482, 399643.1075720653], [1422826.0626611342, 462291.9142542324], [1422826.0626611342, 245901.03953324567], [204501.19706706482, 245901.03953324567]]",0.056310429657453996,21.384058560693965,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1422.3490514133753,2.4445918617650273,3.4547151551453044,12187.437659362478,8623.955834238099,3527.7691827099065,24.2471798062118,1.963036794258095,0.0003679111052765603,0.0005580679158140058,1.4116777919797199,1.322707243054735,32.90196265625502,-3.221322428385046,-1.6812618214362942,204500.0469666905,7.830344506864492,-9.511606328300786,1422829.197375691,"[0.002426825428246604, 0.002257220042585002]","[-1.026182366848267, -3.3928391540562566]","[[204500.0469666905, 399643.9296838927], [1422829.197375691, 462293.34308834013], [1422829.197375691, 245901.00636513406], [204500.0469666905, 245901.00636513406]]",0.056309692158418086,21.383746543506803,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1422.8490514133753,2.4445582194667113,3.4547016660233556,12187.34857205472,8623.807785873467,3527.7571698639194,24.24752725290954,1.963032641586239,0.000367987630537646,0.000558156548414327,1.4116682075663332,1.3227426638431246,32.90194052428444,-3.2213364243877707,-1.680337513698646,204498.9013736374,7.8314113297352606,-9.511748843433907,1422832.2736828593,"[0.0024268235996290745, 0.002257214811239012]","[-1.0262010203367844, -3.3929009549801465]","[[204498.9013736374, 399644.748964696], [1422832.2736828593, 462294.76577775273], [1422832.2736828593, 245900.9733538493], [204498.9013736374, 245900.9733538493]]",0.0563089580708414,21.383436435250466,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1423.3490514133753,2.4445250365566404,3.454688256491149,12187.259977091451,8623.661508400153,3527.7452181661633,24.247874678618437,1.9630284891532053,0.0003680641492159244,0.0005582451924271469,1.4116586231529464,1.3227780775357918,32.901918505050105,-3.221350501582397,-1.6794241507791412,204497.7619816626,7.8324664369706625,-9.511890587749804,1422835.3462464374,"[0.002426821800592049, 0.002257209641103084]","[-1.0262194972832406, -3.392962382886928]","[[204497.7619816626, 399645.5587449067], [1422835.3462464374, 462296.1740944952], [1422835.3462464374, 245900.94052623995], [204497.7619816626, 245900.94052623995]]",0.056308229352280956,21.383128312719684,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1423.8490514133753,2.444491894928996,3.4546749336134024,12187.171775812345,8623.515439387655,3527.7332918455586,24.248222095367936,1.9630243369591853,0.0003681406613089858,0.000558333847898076,1.41164903873956,1.3228134866623804,32.90189659687417,-3.2213645365494985,-1.678513935632509,204496.6270010505,7.833517848254189,-9.512031783886698,1422838.361106247,"[0.0024268200279372997, 0.002257204508688443]","[-1.0262378170621391, -3.3930235853000523]","[[204496.6270010505, 399646.36572008295], [1422838.361106247, 462297.5763373657], [1422838.361106247, 245900.9078531882], [204496.6270010505, 245900.9078531882]]",0.05630750399055192,21.38282207189493,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1424.3490514133753,2.444459207664513,3.454661688858842,12187.084059849802,8623.371122201517,3527.7214261392664,24.248569417765367,1.9630201850049847,0.0003682171668066299,0.0005584225145334665,1.411639443296929,1.3228488783708874,32.901874799855875,-3.2213786701359304,-1.6776145243767928,204495.4981575884,7.83455769276452,-9.512172217141313,1422841.3723448466,"[0.002426818283497243, 0.002257199435350493]","[-1.026255977355694, -3.3930844397673985]","[[204495.4981575884, 399647.16331659025], [1422841.3723448466, 462298.9643906839], [1422841.3723448466, 245900.87536129245], [204495.4981575884, 245900.87536129245]]",0.056306783933749806,21.382517788096468,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1424.8490514133753,2.444426560505059,3.4546485292099596,12186.996732236566,8623.227009400032,3527.7095858499965,24.248916767867588,1.9630160332907343,0.0003682936657075341,0.000558511192389959,1.4116298533689204,1.3228842707608621,32.90185311234097,-3.221392749239867,-1.676718230282745,204494.37369278757,7.835593875986433,-9.512312106269178,1422844.326753228,"[0.002426816565699612, 0.002257194400013635]","[-1.026273974465286, -3.3931450609398475]","[[204494.37369278757, 399647.9581350836], [1422844.326753228, 462300.34643415187], [1422844.326753228, 245900.8430218185], [204494.37369278757, 245900.8430218185]]",0.056306067200673,21.382215358391228,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1425.3490514133753,2.4443943593907,3.4546354468678815,12186.909883375494,8623.084616448996,3527.6978051112924,24.249264023737133,1.963011881817182,0.00036837015800252407,0.0005585998811558341,1.4116202524116674,1.3229196458245542,32.90183153442911,-3.221406924884415,-1.6758325851499194,204493.25525855672,7.836618660606291,-9.51245124575621,1422847.2776701923,"[0.002426814875612756, 0.0022571894229293913]","[-1.0262918151085525, -3.3932053391458563]","[[204493.25525855672, 399648.7437099342], [1422847.2776701923, 462301.71449766017], [1422847.2776701923, 245900.81086097012], [204493.25525855672, 245900.81086097012]]",0.056305355687976164,21.381914856702128,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1425.8490514133753,2.4443621834029834,3.4546224484653396,12186.823417363174,8622.942374048933,3527.686049390715,24.24961130798919,1.9630077305846307,0.00036844664368697127,0.000558688580901403,1.4116106569690363,1.32295502173946,32.901810064488245,-3.2214210291851115,-1.67494991381119,204492.14112559415,7.837639936917753,-9.512589850728943,1422850.1725517495,"[0.0024268132118282467, 0.0022571844832213277]","[-1.0263094945880402, -3.3932653878184933]","[[204492.14112559415, 399649.5266311323], [1422850.1725517495, 462303.07675623364], [1422850.1725517495, 245900.7788503864], [204492.14112559415, 245900.7788503864]]",0.056304647419769954,21.38161618173209,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1426.3490514133753,2.4443304557254515,3.454609525701865,12186.737423590297,8622.801859020186,3527.674353041201,24.24995853447055,1.9630035795937686,0.0003685231227527208,0.0005587772913214666,1.411601056011783,1.322990385535766,32.90178870261667,-3.2214352235424926,-1.674077619801949,204491.03296945497,7.838650092928162,-9.512727712730111,1422853.0640967113,"[0.0024268115757880918, 0.0022571796017636877]","[-1.0263270129495061, -3.3933250874223733]","[[204491.03296945497, 399650.3005417479], [1422853.0640967113, 462304.42536987667], [1422853.0640967113, 245900.74701596808], [204491.03296945497, 245900.74701596808]]",0.056303944276904806,21.38131940848562,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1426.8490514133753,2.4442987702020496,3.454596685096881,12186.651807918779,8622.661555683477,3527.6626821567784,24.250305751373652,1.9629994288447372,0.0003685995951982813,0.0005588660124777036,1.4115914550545299,1.3230257448367397,32.901767447205714,-3.221449381125182,-1.6732083340067447,204489.92912164837,7.839656705316145,-9.51286503932289,1422855.900466856,"[0.0024268099657009613, 0.0022571747571395974]","[-1.0263443766568294, -3.393384566812368]","[[204489.92912164837, 399651.07176920574], [1422855.900466856, 462305.7681567448], [1422855.900466856, 245900.71532971752], [204489.92912164837, 245900.71532971752]]",0.0563032443783156,21.38102443917657,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1427.3490514133753,2.444267519785933,3.454583919846094,12186.566658181247,8622.522929367911,3527.651069111725,24.250652910520138,1.9629952783382973,0.0003686760610141367,0.0005589547440778012,1.4115818485826548,1.3230610920998445,32.90174629835269,-3.2214636296679813,-1.6723494362086058,204488.83113184053,7.84065220150103,-9.513001637709635,1422858.7335354146,"[0.00242680838276824, 0.0022571699697598547]","[-1.0263615828013914, -3.3934437032727063]","[[204488.83113184053, 399651.833980278], [1422858.7335354146, 462307.0973143958], [1422858.7335354146, 245900.68381710845], [204488.83113184053, 245900.68381710845]]",0.05630254956076139,21.380731345328552,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1427.8490514133753,2.4442363020033597,3.454571236573199,12186.481880318788,8622.384477191601,3527.639479916271,24.250999986896538,1.9629911280746684,0.00036875252019731195,0.0005590434861634213,1.4115722310815348,1.3230964245726922,32.90172525446633,-3.2214778553390664,-1.6714935661034929,204487.73730784105,7.84164415230083,-9.513137718404323,1422861.5119882512,"[0.0024268068240665334, 0.002257165216354017]","[-1.0263786534854742, -3.3935026490360896]","[[204487.73730784105, 399652.59349551785], [1422861.5119882512, 462308.420668438], [1422861.5119882512, 245900.65245048775], [204487.73730784105, 245900.65245048775]]",0.05630185792904057,21.380440027160468,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1428.3490514133753,2.4442055110080245,3.454558628213745,12186.397560569028,8622.247668229356,3527.627946748807,24.251347115901417,1.9629869780545612,0.00036882897273908484,0.0005591322384604283,1.4115626246096593,1.323131760712239,32.90170431563752,-3.2214921376571555,-1.6706478911928002,204486.64918105258,7.842625199687234,-9.513273090880034,1422864.2870507967,"[0.0024268052929385282, 0.002257160520633946]","[-1.0263955507513858, -3.3935612309059184]","[[204486.64918105258, 399653.3441631623], [1422864.2870507967, 462309.7306547135], [1422864.2870507967, 245900.6212550594], [204486.64918105258, 245900.6212550594]]",0.0563011712656695,21.380150554481695,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1428.8490514133753,2.4441747568577146,3.4545460993366337,12186.313607185599,8622.111050581823,3527.616438387,24.251694162177284,1.962982828278211,0.0003689054186361651,0.00055922100101023,1.4115530071085398,1.3231670821130863,32.90168348029766,-3.2215063916842626,-1.6698051371192832,204485.5652482691,7.843602805021874,-9.513407942141157,1422867.008379424,"[0.0024268037862671334, 0.0022571558592871487]","[-1.0264123111466477, -3.3936196195183195]","[[204485.5652482691, 399654.0922253187], [1422867.008379424, 462311.03497707524], [1422867.008379424, 245900.59020369896], [204485.5652482691, 245900.59020369896]]",0.05630048775860688,21.37986283053707,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1429.3490514133753,2.4441444236677805,3.454533643479855,12186.230106602152,8621.97605653678,3527.6049864509637,24.252041187767745,1.962978678746363,0.0003689818578791595,0.0005593097735420421,1.4115433896074199,1.3232023968405566,32.90166274854488,-3.2215207141098667,-1.6689723865444535,204484.48700621826,7.844569699428973,-9.513542085973427,1422869.7266696899,"[0.0024268023061093037, 0.0022571512539893337]","[-1.026428913375974, -3.393677666357236]","[[204484.48700621826, 399654.83160350216], [1422869.7266696899, 462312.32616654923], [1422869.7266696899, 245900.5593212551], [204484.48700621826, 245900.5593212551]]",0.05629980916171848,21.379576925420128,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1429.8490514133753,2.444114157608637,3.4545212597352517,12186.14697166256,8621.84137851353,3527.59356663982,24.252388130786187,1.9629745294594274,0.0003690582904616249,0.0005593985560914479,1.411533761077056,1.3232376968468276,32.90164211885059,-3.2215349877990214,-1.6681425671773127,204483.41345058163,7.845533080138466,-9.513675647315779,1422872.3932102122,"[0.0024268008740714157, 0.002257146700697039]","[-1.026445359072181, -3.393735496809644]","[[204483.41345058163, 399655.5683539089], [1422872.3932102122, 462313.6116128463], [1422872.3932102122, 245900.5285814138], [204483.41345058163, 245900.5285814138]]",0.05629913388871509,21.379292744482157,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1430.3490514133753,2.444084295062314,3.4545089468707637,12186.064290218257,8621.70826835504,3527.582205643698,24.252735126417996,1.9629703804179046,0.00036913471637867136,0.0005594873483857161,1.4115241435759358,1.3232730006530296,32.901621591344906,-3.221549316903341,-1.6673227609608716,204482.3457190391,7.846485723660464,-9.513808484621336,1422875.058130374,"[0.002426799455107319, 0.0022571421973813103]","[-1.0264615948373996, -3.393792926193139]","[[204482.3457190391, 399656.2964085008], [1422875.058130374, 462314.88391748443], [1422875.058130374, 245900.4980083688], [204482.3457190391, 245900.4980083688]]",0.056298463560767856,21.3790103541858,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1430.8490514133753,2.444054430555526,3.454496718474696,12185.981966030145,8621.575193707591,3527.570861729104,24.25308203869124,1.9629662316219447,0.00036921113562848114,0.0005595761504696416,1.411514515045572,1.3233082897641453,32.90160116450852,-3.221563635785384,-1.6665058219189177,204481.281537984,7.847435058825056,-9.513940880743974,1422877.670491655,"[0.0024267980527681978, 0.0022571377206593423]","[-1.0264777418013529, -3.393850209695586]","[[204481.281537984, 399657.0219210147], [1422877.670491655, 462316.1507974986], [1422877.670491655, 245900.46757461905], [204481.281537984, 245900.46757461905]]",0.056297796106977306,21.378729657870633,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1431.3490514133753,2.4440249689730402,3.4544845661025585,12185.900075745707,8621.44365813003,3527.5595657079934,24.253428929971484,1.9629620830721002,0.00036928754820496373,0.0005596649620885348,1.411504886515208,1.3233435723357982,32.901580838400434,-3.2215780443798123,-1.6656984800982855,204480.22237257674,7.848374173296577,-9.514072653394862,1422880.2789029866,"[0.0024267966721212967, 0.002257133292253127]","[-1.0264937590586873, -3.3939071979939506]","[[204480.22237257674, 399657.7391144262], [1422880.2789029866, 462317.4051561937], [1422880.2789029866, 245900.43730448015], [204480.22237257674, 245900.43730448015]]",0.05629713320458175,21.37845072511854,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1431.8490514133753,2.4439955487995317,3.4544724901194352,12185.818530520773,8621.312322577487,3527.548291490218,24.253775737830125,1.962957934768533,0.00036936395410614657,0.0005597537832831091,1.4114952469555988,1.3233788402396276,32.90156061148468,-3.2215924387651684,-1.664893802033987,204479.16708185108,7.849310142483034,-9.514203944517021,1422882.8351206703,"[0.0024267953139383495, 0.0022571288943252377]","[-1.0265096511299898, -3.3939640163523905]","[[204479.16708185108, 399658.4539303132], [1422882.8351206703, 462318.65426279523], [1422882.8351206703, 245900.40717227574], [204479.16708185108, 245900.40717227574]]",0.05629647324414303,21.378173468247166,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1432.3490514133753,2.443966540237524,3.4544604834141404,12185.737415922125,8621.182571236193,3527.5370711083133,24.25412259811886,1.9629537867118438,0.00036944035332516813,0.0005598426137920733,1.411485618425235,1.3234141120228236,32.90154048384585,-3.22160689298666,-1.6640986620345757,204478.11722596004,7.850235897966627,-9.514334560001203,1422885.3882111325,"[0.002426793981626734, 0.002257124551147952]","[-1.0265253798830793, -3.394020488438881]","[[204478.11722596004, 399659.16046608577], [1422885.3882111325, 462319.89084004035], [1422885.3882111325, 245900.37720209238], [204478.11722596004, 245900.37720209238]]",0.056295817971738195,21.377897957039227,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1432.8490514133753,2.4439375678926902,3.4544485506780576,12185.656647118678,8621.053008153514,3527.525875215832,24.25446937506019,1.9629496389022723,0.00036951674585867367,0.000559931453650693,1.4114759788656264,1.3234493691780191,32.90152045400839,-3.221621322391185,-1.6633063241306445,204477.0714221811,7.851158347738078,-9.514464671868723,1422887.890378166,"[0.002426792673260085, 0.0022571202413060147]","[-1.0265409747562502, -3.3940767734164785]","[[204477.0714221811, 399659.86450157827], [1422887.890378166, 462321.12199160596], [1422887.890378166, 245900.34736808678], [204477.0714221811, 245900.34736808678]]",0.056295165729433765,21.37762410085546,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1433.3490514133753,2.4439089931424296,3.45443668748629,12185.576306590863,8620.924977487784,3527.5147322089183,24.254816131163473,1.962945491340453,0.00036959313169909427,0.0005600203026027916,1.4114663393060185,1.3234846198958023,32.90150052207633,-3.2216358265174376,-1.662523498946598,204476.03096725262,7.852070619834706,-9.514594118781304,1422890.3896679669,"[0.002426791389465734, 0.0022571159842578914]","[-1.0265564231259383, -3.394132736373111]","[[204476.03096725262, 399660.5602809468], [1422890.3896679669, 462322.3406693061], [1422890.3896679669, 245900.31769375197], [204476.03096725262, 245900.31769375197]]",0.05629451813125029,21.377351963683452,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1433.8490514133753,2.443880448675839,3.454424898743309,12185.496307810037,8620.797110078222,3527.503612031924,24.255162804136326,1.9629413440264627,0.00036966951084603896,0.0005601091606854143,1.4114566887171656,1.3235198560324963,32.90148068659653,-3.22165029042252,-1.6617434607408086,204474.9944128455,7.852979620183135,-9.514723080923943,1422892.838638792,"[0.002426790128756987, 0.002257111745178382]","[-1.0265717427883523, -3.394188451311713]","[[204474.9944128455, 399661.2535770949], [1422892.838638792, 462323.55398829945], [1422892.838638792, 245900.2881535321], [204474.9944128455, 245900.2881535321]]",0.056293873491455405,21.377081454193696,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1434.3490514133753,2.443852336199077,3.4544131650630994,12185.41673943933,8620.670934043927,3527.492560148562,24.255509531809786,1.9629371969614866,0.0003697458832816802,0.0005601980276438342,1.4114470491575566,1.323555096339686,32.901460947698695,-3.2216647193194774,-1.660972758515129,204473.9642732714,7.85387848695791,-9.51485124547304,1422895.2874208451,"[0.0024267888975607757, 0.0022571076171832493]","[-1.0265868771452753, -3.3942436306831802]","[[204473.9642732714, 399661.9387386404], [1422895.2874208451, 462324.75485797983], [1422895.2874208451, 245900.25877208108], [204473.9642732714, 245900.25877208108]]",0.056293233828345016,21.376812635796945,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1434.8490514133753,2.443824176516953,3.454401512775675,12185.337514850284,8620.544632022898,3527.48152459531,24.255856176083167,1.9629330501456475,0.00036982224900458584,0.0005602869035228427,1.4114373985687039,1.3235903222440242,32.901441303987895,-3.221679148534073,-1.6602045759509565,204472.9374579706,7.854774420981585,-9.514978996932541,1422897.687107808,"[0.0024267876890997865, 0.0022571034863888184]","[-1.0266018852558445, -3.3942988444954096]","[[204472.9374579706, 399662.6216606281], [1422897.687107808, 462325.9508448405], [1422897.687107808, 245900.22952230432], [204472.9374579706, 245900.22952230432]]",0.056292596810895844,21.376545416932835,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1435.3490514133753,2.4437964160851857,3.4543899335185992,12185.258702990539,8620.419848522224,3527.470533871891,24.25620279881168,1.962928903579323,0.00036989860801174703,0.0005603757880803842,1.4114277479798507,1.3236255417868148,32.9014217555345,-3.2216936856938903,-1.659445349660757,204471.91532954364,7.855660816107786,-9.515106165768543,1422900.083161118,"[0.002426786501013824, 0.0022570993988550304]","[-1.0266167721582935, -3.394353796554362]","[[204471.91532954364, 399663.29681900196], [1422900.083161118, 462327.1351463973], [1422900.083161118, 245900.2004269823], [204471.91532954364, 245900.2004269823]]",0.05629196404219871,21.37627986688704,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1435.8490514133753,2.443768714494455,3.4543784222595484,12185.180220409822,8620.295336269557,3527.4595689604143,24.256549374222455,1.9629247572627602,0.00036997496029972723,0.0005604646813460271,1.4114180918763757,1.3236607519310049,32.90140230088912,-3.2217081942088486,-1.6586887527339513,204470.89725260105,7.856544078293098,-9.515232831027049,1422902.4305141733,"[0.0024267853364188935, 0.002257095343467832]","[-1.0266315231235137, -3.3944085609177255]","[[204470.89725260105, 399663.9696244278], [1422902.4305141733, 462328.31427750346], [1422902.4305141733, 245900.1714622915], [204470.89725260105, 245900.1714622915]]",0.05629133422665229,21.376015904204415,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1436.3490514133753,2.4437413809830324,3.4543669795568293,12185.102147333746,8620.172241446358,3527.4486525160705,24.25689592840344,1.9629206111964692,0.0003700513058631466,0.0005605535830723132,1.4114084357729004,1.3236959557711354,32.901382940139115,-3.221722790110713,-1.657941298267417,204469.88413209512,7.857417581843322,-9.515358880110739,1422904.7751281422,"[0.0024267841947716168, 0.0022570913385114195]","[-1.0266461373393159, -3.394463019088542]","[[204469.88413209512, 399664.63450018206], [1422904.7751281422, 462329.48146340984], [1422904.7751281422, 245900.14265058818], [204469.88413209512, 245900.14265058818]]",0.05629070880179448,21.375753590269117,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1436.8490514133753,2.4437140888027984,3.4543556062741896,12185.024400794438,8620.049350606354,3527.4377596396344,24.257242435675003,1.9629164653807472,0.0003701276446975395,0.0005606424932934033,1.4113987741548033,1.3237311503327471,32.90136367187807,-3.2217373468546064,-1.6571965828655948,204468.87488486862,7.8582878649107215,-9.515484447776316,1422907.0715615447,"[0.0024267830762643825, 0.002257087364795525]","[-1.0266606179635704, -3.3945172951087246]","[[204468.87488486862, 399665.2969343744], [1422907.0715615447, 462330.6434034135], [1422907.0715615447, 245900.11396752257], [204468.87488486862, 245900.11396752257]]",0.05629008628209574,21.37549283680192,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1437.3490514133753,2.4436871586381774,3.4543443014987787,12184.947057959782,8619.927851807648,3527.426913603531,24.257588921685652,1.962912319816185,0.0003702039767959157,0.0005607314117699313,1.411389112536706,1.323766338687499,32.901344496196145,-3.2217520019313888,-1.6564608599614417,204467.87045206252,7.859148556961884,-9.515609416923326,1422909.3651947724,"[0.0024267819797163365, 0.0022570834398604944]","[-1.0266749677884692, -3.3945712749233787]","[[204467.87045206252, 399665.9515706434], [1422909.3651947724, 462331.793605679], [1422909.3651947724, 245900.0854352777], [204467.87045206252, 245900.0854352777]]",0.05628946805871363,21.375233702325673,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1437.8490514133753,2.443660204247094,3.4543330795505462,12184.870028543613,8619.806282997291,3527.4160736488748,24.257935396401233,1.9629081745025811,0.00037028030216280407,0.000560820338544976,1.4113794509186084,1.3238015229750721,32.9013254116789,-3.2217666635958855,-1.6557276704255628,204466.8685931143,7.860006395886501,-9.515734066312064,1422911.6086761819,"[0.002426780901694783, 0.0022570795380634826]","[-1.0266892074451324, -3.394625115601492]","[[204466.8685931143, 399666.6039762691], [1422911.6086761819, 462332.9390573909], [1422911.6086761819, 245900.05702855365], [204466.8685931143, 245900.05702855365]]",0.05628885220561599,21.37497610145924,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1438.3490514133753,2.4436336604492017,3.454321921374193,12184.793386286876,8619.686277677416,3527.4052805824012,24.258281777223257,1.9629040294405626,0.00037035662079044223,0.0005609092733885848,1.4113697782712664,1.323836690718832,32.90130641836322,-3.2217814028281353,-1.6550030905852964,204465.8715574721,7.86085502547985,-9.515858116065147,1422913.847869935,"[0.002426779842322892, 0.0022570756794707257]","[-1.0267033447224545, -3.3946787059021934]","[[204465.8715574721, 399667.2489100675], [1422913.847869935, 462334.07318378], [1422913.847869935, 245900.02877065577], [204465.8715574721, 245900.02877065577]]",0.056288240571687576,21.374720099216653,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1438.8490514133753,2.443607194138361,3.454310820490789,12184.717062922238,8619.566628710856,3527.394521258232,24.258628184576914,1.9628998846304986,0.0003704329326731814,0.0005609982163238372,1.411360111138547,1.3238718596194343,32.90128751489925,-3.2217960650115756,-1.6542810999342237,204464.87907890615,7.8617004993657815,-9.515981599300005,1422916.0410898824,"[0.0024267788099648605, 0.002257071858431429]","[-1.0267173158490723, -3.3947320634624014]","[[204464.87907890615, 399667.89151139697], [1422916.0410898824, 462335.20213416184], [1422916.0410898824, 245900.00063898333], [204464.87907890615, 245900.00063898333]]",0.05628763203980309,21.374465615893314,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1439.3490514133753,2.443581090534099,3.4542997803934603,12184.641142473445,8619.448392895563,3527.3838164345884,24.25897453429224,1.9628957400729987,0.00037050923780377107,0.0005610871671053714,1.4113504384912055,1.3239070171757858,32.90126870144326,-3.2218108031600634,-1.653568029618441,204463.891929792,7.862536390292803,-9.516104419911244,1422918.2332861722,"[0.0024267778022936887, 0.0022570680910195583]","[-1.0267311443341052, -3.39478510160117]","[[204463.891929792, 399668.5263622808], [1422918.2332861722, 462336.3193543383], [1422918.2332861722, 245899.97265475718], [204463.891929792, 245899.97265475718]]",0.05628702796158229,21.374212707217666,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1439.8490514133753,2.443555010402548,3.4542888074552183,12184.565543787423,8619.330300304078,3527.3731361112846,24.259320837092993,1.9628915957684039,0.0003705855361769196,0.000561176125763514,1.4113407603292412,1.323942165579851,32.90124997669835,-3.2218254912042807,-1.6528577419767316,204462.9086269295,7.863369020455025,-9.516226762431756,1422920.3801752247,"[0.0024267768183329776, 0.002257064355826795]","[-1.0267448359660745, -3.3948379516927045]","[[204462.9086269295, 399669.1587352345], [1422920.3801752247, 462337.4313512163], [1422920.3801752247, 245899.94479388034], [204462.9086269295, 245899.94479388034]]",0.05628642674940634,21.37396128444203,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1440.3490514133753,2.443529271362144,3.4542779016041774,12184.490336805555,8619.21352094654,3527.3625006103416,24.259667155988698,1.9628874517172472,0.00037066182778650134,0.0005612650920725909,1.4113310876818992,1.3239773131993773,32.90123134077078,-3.2218402432093853,-1.6521560974361478,204461.92990819932,7.864192437612189,-9.516348535048337,1422922.5251126685,"[0.0024267758555056207, 0.002257060668038099]","[-1.02675839743007, -3.3948905078248974]","[[204461.92990819932, 399669.78361448535], [1422922.5251126685, 462338.53209381393], [1422922.5251126685, 245899.91707755893], [204461.92990819932, 245899.91707755893]]",0.05628582963921562,21.373711401373313,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1440.8490514133753,2.4435035579186377,3.4542670631602084,12184.415438947422,8619.096882737453,3527.3518856993805,24.260013390999212,1.9628833079197388,0.0003707381126295082,0.0005613540660805731,1.4113214040053133,1.3240124465040348,32.901212792326646,-3.221854967382052,-1.6514569135617876,204460.95469622477,7.865012958241323,-9.51646987180311,1422924.6247190647,"[0.0024267749137119607, 0.0022570570078616946]","[-1.026771842265632, -3.39494290977908]","[[204460.95469622477, 399670.4062996041], [1422924.6247190647, 462339.62806912314], [1422924.6247190647, 245899.88948268068], [204460.95469622477, 245899.88948268068]]",0.056285235177677105,21.373462977411442,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1441.3490514133753,2.443478190075231,3.4542562892712985,12184.340922332432,8618.981572569151,3527.34131516999,24.26035960519709,1.962879164376403,0.00037081439069997456,0.0005614430475409945,1.4113117203287269,1.3240475738437607,32.90119433144474,-3.2218697700518186,-1.6507660348820536,204459.9839959913,7.865824612767369,-9.516590647649423,1422926.7222767684,"[0.0024267739916959763, 0.002257053392701907]","[-1.0267851693685164, -3.394995038283549]","[[204459.9839959913, 399671.0217810675], [1422926.7222767684, 462340.7132013956], [1422926.7222767684, 245899.8620304927], [204459.9839959913, 245899.8620304927]]",0.05628464470188583,21.373216072951024,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1441.8490514133753,2.443452852952694,3.45424557998196,12184.266708971969,8618.866424468168,3527.3307664001127,24.260705808817267,1.9628750210874188,0.00037089066199548,0.000561532036509029,1.411302036652141,1.3240826972889135,32.90117595680391,-3.221884524831116,-1.6500775144656359,204459.0168557792,7.866633466530288,-9.516710980995924,1422928.7751657483,"[0.002426773091925088, 0.0022570498069820234]","[-1.0267983636075355, -3.3950469893141975]","[[204459.0168557792, 399671.6351542524], [1422928.7751657483, 462341.79368989554], [1422928.7751657483, 245899.83469818122], [204459.0168557792, 245899.83469818122]]",0.056284056859278134,21.372970612490178,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1442.3490514133753,2.443427860400585,3.454234932931037,12184.192872252945,8618.752603284915,3527.3202630471455,24.261051991748655,1.9628708780533186,0.0003709669265099064,0.0005616210327397672,1.4112923529755546,1.3241178148367443,32.90115766848578,-3.2218993533107727,-1.6493972045341252,204458.05428634418,7.86743354154288,-9.516830746077005,1422930.8262377447,"[0.0024267722123530663, 0.0022570462670686944]","[-1.026811437584618, -3.3950986621017503]","[[204458.05428634418, 399672.2414029251], [1422930.8262377447, 462342.8634383719], [1422930.8262377447, 245899.8075066865], [204458.05428634418, 245899.8075066865]]",0.05628347299715768,21.372726655527888,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1442.8490514133753,2.443402875281064,3.4542243511934094,12184.119334666764,8618.63885731881,3527.309779533353,24.261398091029452,1.962866735274349,0.00037104318423951556,0.0005617100362915173,1.4112826582697242,1.3241529182141618,32.90113946518727,-3.221914148283507,-1.648719176710813,204457.09510771965,7.868230912990555,-9.516950089701368,1422932.8329735862,"[0.0024267713535375754, 0.002257042754167706]","[-1.02682439657455, -3.3951501843280396]","[[204457.09510771965, 399672.8456128846], [1422932.8329735862, 462343.9286794113], [1422932.8329735862, 245899.78043319582], [204457.09510771965, 245899.78043319582]]",0.05628289167731534,21.372484125721254,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1443.3490514133753,2.443378243529942,3.454213831078745,12184.046167328968,8618.526466301244,3527.2993402159796,24.261744169230518,1.9628625927509455,0.00037111943517986816,0.0005617990469367033,1.4112729635638936,1.3241880156539187,32.901121346979494,-3.221929021668297,-1.648049178218855,204456.14039508588,7.86901969986792,-9.517068878086775,1422934.83756004,"[0.0024267705138818676, 0.0022570392852467682]","[-1.0268372415485105, -3.3952014393726255]","[[204456.14039508588, 399673.4428556431], [1422934.83756004, 462344.98340952455], [1422934.83756004, 245899.75349845024], [204456.14039508588, 245899.75349845024]]",0.056282314253682776,21.372243082140827,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1443.8490514133753,2.443353654517193,3.4542033705567796,12183.973296919601,8618.414287740632,3527.2889259429094,24.262090236558823,1.9628584504834852,0.0003711956793250184,0.0005618880646991061,1.411263268858063,1.324223109214826,32.90110331258114,-3.221943843877586,-1.6473815748128686,204455.18944477013,7.869805623967977,-9.517187198780846,1422936.7989826193,"[0.0024267696974357555, 0.002257035847387426]","[-1.0268499477663333, -3.3952525070672253]","[[204455.18944477013, 399674.03795323864], [1422936.7989826193, 462346.03344124823], [1422936.7989826193, 245899.72668046472], [204455.18944477013, 245899.72668046472]]",0.05628173953098,21.372003450137964,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1444.3490514133753,2.443329384701233,3.4541929710540997,12183.900795564656,8618.30334424058,3527.278556138846,24.262436283581366,1.9628543084724295,0.0003712719166700025,0.0005619770893641023,1.4112535741522325,1.3242581970393594,32.90108536208203,-3.2219587296620356,-1.6467220214703389,204454.2429630504,7.870582942430076,-9.517304963900415,1422938.758823741,"[0.0024267689009655367, 0.00225703245498845]","[-1.0268625351571117, -3.3953032986393654]","[[204454.2429630504, 399674.6260659137], [1422938.758823741, 462347.0729504558], [1422938.758823741, 245899.69999937984], [204454.2429630504, 245899.69999937984]]",0.05628116870300198,21.371765282993607,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1444.8490514133753,2.4433051328289257,3.454182636623951,12183.828585292607,8618.192507923859,3527.2682040926584,24.262782245806257,1.962850166717925,0.00037134814721303194,0.0005620661209634693,1.4112438684171575,1.324293270596145,32.90106749421216,-3.221973604626954,-1.646064791304127,204453.29968611803,7.871357539384462,-9.51742233068859,1422940.6751737774,"[0.002426768124423847, 0.002257029088148213]","[-1.0268750125527797, -3.395353948438693]","[[204453.29968611803, 399675.21210999426], [1422940.6751737774, 462348.10796682216], [1422940.6751737774, 245899.67343276553], [204453.29968611803, 245899.67343276553]]",0.056280600343575474,21.371528504178,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1445.3490514133753,2.4432812251634997,3.454172362275116,12183.756734633822,8618.082990532363,3527.257894741796,24.263128260483736,1.9628460252204118,0.0003714243709495329,0.000562155159285061,1.4112341737113268,1.3243283487530755,32.90104970903434,-3.2219885389682075,-1.6454154798614695,204452.36074579207,7.872123678452738,-9.517539158314207,1422942.5893508547,"[0.002426767367166287, 0.0022570257653828788]","[-1.0268873662782079, -3.395404318252588]","[[204452.36074579207, 399675.7912847464], [1422942.5893508547, 462349.13263145223], [1422942.5893508547, 245899.64700104384], [204452.36074579207, 245899.64700104384]]",0.0562800358006952,21.371293168781712,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1445.8490514133753,2.4432573404790734,3.45416214927036,12183.685170231822,8617.973603973092,3527.247605560568,24.263474190461505,1.9628418839800945,0.0003715005878766972,0.0005622442043552808,1.4112244679762518,1.324363412688621,32.90103200529205,-3.2220034545134775,-1.6447685313876264,204451.4251722826,7.872887036050656,-9.517655567438283,1422944.4608137389,"[0.002426766630662298, 0.002257022469577372]","[-1.0268996048695556, -3.3954545377307834]","[[204451.4251722826, 399676.36835256906], [1422944.4608137389, 462350.1527373311], [1422944.4608137389, 245899.62068249367], [204451.4251722826, 245899.62068249367]]",0.056279473789333706,21.371059201928276,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1446.3490514133753,2.4432337889230413,3.4541519951282433,12183.613961756388,8617.865497679855,3527.23735925351,24.263820062961216,1.9628377429974389,0.0003715767979894192,0.0005623332559652539,1.4112147567265545,1.3243984656851011,32.90101438305982,-3.222018448463884,-1.644129439732751,204450.49393106412,7.873641998193364,-9.517771437926115,1422946.330381055,"[0.0024267659120931714, 0.002257019215740273]","[-1.0269117412778346, -3.3955045083071966]","[[204450.49393106412, 399676.9386039738], [1422946.330381055, 462351.1625716829], [1422946.330381055, 245899.59449707004], [204450.49393106412, 245899.59449707004]]",0.05627891557254552,21.370826655848106,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1446.8490514133753,2.4432102707968215,3.45414189867133,12183.54303812351,8617.75756719451,3527.2271364445187,24.264165924670895,1.962833602272726,0.0003716530012834636,0.000562422314140684,1.4112050454768574,1.3244335149521589,32.900996841112715,-3.2220333845937645,-1.6434927077684165,204449.56626863295,7.874394155759319,-9.517886863527735,1422948.1584407496,"[0.0024267652159142513, 0.0022570159914521285]","[-1.026923743825036, -3.3955543006613262]","[[204449.56626863295, 399677.5067454626], [1422948.1584407496, 462352.16783054225], [1422948.1584407496, 245899.56842348407], [204449.56626863295, 245899.56842348407]]",0.0562783599524595,21.37059545585489,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1447.3490514133753,2.4431946468566585,3.4541318825048304,12183.472458665889,8617.677524678707,3527.2169312281176,24.264511772349238,1.9628294618079831,0.00037172919772410034,0.0005625113784829067,1.4111953342271608,1.3244685597348118,32.90097937951464,-3.2220482385262605,-1.6428679310084249,204448.6415926977,7.875133986927267,-9.518001917935692,1422949.9818269522,"[0.0024267645342399362, 0.0022570128032264243]","[-1.02693566059687, -3.395603873849691]","[[204448.6415926977, 399678.06461381627], [1422949.9818269522, 462353.1582504157], [1422949.9818269522, 245899.54247925262], [204448.6415926977, 245899.54247925262]]",0.056277808720630006,21.37036565260995,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1447.8490514133753,2.4431874542365377,3.45412197337068,12183.4021080432,8617.62711617357,3527.2066829053274,24.264857630173676,1.9628253216082836,0.00037180538721602515,0.0005626004485531747,1.4111856229774637,1.3245036044502871,32.900961996880994,-3.2220625393346,-1.64226017459049,204447.71749930887,7.87585672567252,-9.51811690026301,1422951.7541795976,"[0.002426763860583409, 0.002257009619586095]","[-1.0269475301687752, -3.395653420091121]","[[204447.71749930887, 399678.60795717925], [1422951.7541795976, 462354.12734577834], [1422951.7541795976, 245899.51664119153], [204447.71749930887, 245899.51664119153]]",0.05627726291402604,21.37013709004286,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1448.3490514133753,2.443180297210986,3.4541121594189956,12183.33203156138,8617.576789659635,3527.1964166938624,24.265203406458106,1.9628211816762753,0.0003718815697114283,0.0005626895242269522,1.411175900698522,1.324538635297282,32.90094469312726,-3.222076640158029,-1.6416706015469913,204446.7944962488,7.87656114577976,-9.518231747326752,1422953.5197920657,"[0.0024267631872788636, 0.002257006447464759]","[-1.026959407216286, -3.395702907752461]","[[204446.7944962488, 399679.1357702894], [1422953.5197920657, 462355.0746775799], [1422953.5197920657, 245899.49093306184], [204446.7944962488, 245899.49093306184]]",0.05627672242630857,21.3699095394202,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
