t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1448.8490514133753,2.4431729624148426,3.4541024328623515,12183.262161416525,8617.525764028453,3527.1861209166514,24.265549175675094,1.9628170420123083,0.00037195774520304816,0.000562778605657747,1.4111661784195804,1.3245736633030074,32.900927467103486,-3.222090638008909,-1.6410873762408755,204445.8714066769,7.877259229316849,-9.518346605557724,1422955.2459288759,"[0.00242676251726545, 0.0022570032713326426]","[-1.0269712645364, -3.3957524202096767]","[[204445.8714066769, 399679.6581743058], [1422955.2459288759, 462356.01364552265], [1422955.2459288759, 245899.46533637476], [204445.8714066769, 245899.46533637476]]",0.05627618412714597,21.369682784074516,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1449.3490514133753,2.4431658531485123,3.4540927855215733,12183.19257231421,8617.475535045889,3527.1758255545906,24.265894961307357,1.9628129026162924,0.00037203391369464774,0.0005628676927412904,1.411156461655261,1.324608691170464,32.90091031908173,-3.2221047339368196,-1.640511074888991,204444.94907051467,7.8779502955567295,-9.51846137044572,1422956.9758363867,"[0.0024267618469986695, 0.0022570001050634804]","[-1.0269831193478103, -3.3958018657474414]","[[204444.94907051467, 399680.17465508246], [1422956.9758363867, 462356.94439823925], [1422956.9758363867, 245899.43987033854], [204444.94907051467, 245899.43987033854]]",0.05627564789967014,21.3694568871356,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1449.8490514133753,2.443158559338379,3.4540832062854814,12183.123202994075,8617.424640698962,3527.165524219029,24.266240661617264,1.9628087634878453,0.00037211007519316857,0.0005629567855536578,1.4111467338616972,1.324643704996794,32.900893248101625,-3.2221188570878523,-1.639934712474826,204444.02745042852,7.8786413341603065,-9.518576046635133,1422958.6727548267,"[0.0024267611821222226, 0.002256996938520898]","[-1.026994950374825, -3.3958513255426617]","[[204444.02745042852, 399680.6911678173], [1422958.6727548267, 462357.87428075675], [1422958.6727548267, 245899.41451344782], [204444.02745042852, 245899.41451344782]]",0.05627511239398471,21.36923188198838,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1450.3490514133753,2.443151483679815,3.4540736904056333,12183.054127144165,8617.374565331947,3527.1552430931006,24.26658633998037,1.962804624626745,0.0003721862297054089,0.0005630458839421249,1.4111370060681332,1.3246787131630913,32.900876254407706,-3.2221331071748147,-1.639362940348974,204443.10773708473,7.879327545621948,-9.518690485970922,1422960.3757905103,"[0.002426760522360038, 0.002256993791142122]","[-1.0270067510868273, -3.395900668220356]","[[204443.10773708473, 399681.2037150403], [1422960.3757905103, 462358.7984773553], [1422960.3757905103, 245899.38928357148], [204443.10773708473, 245899.38928357148]]",0.05627457876245451,21.369007935117928,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1450.8490514133753,2.4431442265500047,3.454064231079458,12182.98528221338,8617.323872139244,3527.1449710146167,24.266932008135985,1.962800486032903,0.0003722623772332469,0.0005631349879644978,1.4111272782745696,1.3247137179106505,32.9008593369017,-3.2221473042040074,-1.638790951361898,204442.18986683185,7.88001374500891,-9.518804696370808,1422962.0460563838,"[0.002426759875201878, 0.002256990655901878]","[-1.0270184760239727, -3.395949937872465]","[[204442.18986683185, 399681.7163962059], [1422962.0460563838, 462359.72173136764], [1422962.0460563838, 245899.36415947354], [204442.18986683185, 245899.36415947354]]",0.056274046248819,21.368785081315984,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1451.3490514133753,2.443137192272268,3.4540548261052355,12182.916740454351,8617.27404382944,3527.1347311506665,24.267277657021822,1.9627963477065884,0.0003723385177743841,0.0005632240974683667,1.4111175504810058,1.3247487173630261,32.90084249563682,-3.222161544433636,-1.6382237969183961,204441.27489666585,7.880694749391466,-9.518918546309862,1422963.7212624184,"[0.0024267592387550753, 0.0022569875497612606]","[-1.0270301373043997, -3.3959990303239525]","[[204441.27489666585, 399682.2248764919], [1422963.7212624184, 462360.63875525194], [1422963.7212624184, 245899.33915945262], [204441.27489666585, 245899.33915945262]]",0.056273516078011544,21.368563444709626,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1451.8490514133753,2.443129983134657,3.454045472146207,12182.848439220143,8617.223641630186,3527.1245087720877,24.267623221778244,1.9627922096478294,0.00037241465132867736,0.0005633132125043031,1.4111078116581977,1.3247837028545055,32.90082572933807,-3.2221757428985582,-1.6376567678876768,204440.36250732752,7.881375307622363,-9.51903207551004,1422965.3623401357,"[0.002426758618064433, 0.002256984461564074]","[-1.0270417130443334, -3.396048026885336]","[[204440.36250732752, 399682.7331787885], [1422965.3623401357, 462361.5542320162], [1422965.3623401357, 245899.3142628543], [204440.36250732752, 245899.3142628543]]",0.056272987422287445,21.3683430183514,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1452.3490514133753,2.4431230009981033,3.45403616870768,12182.780448989042,8617.174134042514,3527.1143247892514,24.267968765771187,1.9627880718568191,0.0003724907778956193,0.0005634023329020535,1.4110980728353892,1.3248186828007154,32.900809037873444,-3.222190006195425,-1.6370951162302276,204439.45362787525,7.88205005213382,-9.519145168364048,1422967.00640188,"[0.0024267580113413504, 0.002256981408224679]","[-1.027053205774512, -3.3960968114419536]","[[204439.45362787525, 399683.23680082115], [1422967.00640188, 462362.46265408816], [1422967.00640188, 245899.28948803834], [204439.45362787525, 245899.28948803834]]",0.05627246151773281,21.368123891434593,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1452.8490514133753,2.4431158530942247,3.4540269130224597,12182.712706766086,8617.124098071305,3527.104163790535,24.268314336290832,1.9627839343337625,0.0003725668974720256,0.0005634914586993015,1.4110883395272031,1.3248536644808202,32.900792419810614,-3.2222041766799534,-1.6365342311032123,204438.5478748567,7.88272364147781,-9.519257872581022,1422968.6150495696,"[0.0024267574249976715, 0.002256978380705159]","[-1.0270645720111915, -3.3961454341375674]","[[204438.5478748567, 399683.73968345084], [1422968.6150495696, 462363.3686196764], [1422968.6150495696, 245899.2648148268], [204438.5478748567, 245899.2648148268]]",0.05627193752820788,21.367906025062112,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1453.3490514133753,2.4431089343214802,3.4540177060815345,12182.645280300487,8617.074972014907,3527.0940443792,24.26865981306637,1.962779797078978,0.0003726430100550916,0.0005635805897244794,1.411078595189773,1.3248886302727947,32.900775874848534,-3.222218407887207,-1.6359791452613877,204437.6459847147,7.883390951258434,-9.519370096519822,1422970.225074228,"[0.0024267568538304074, 0.0022569753905003318]","[-1.027075857025295, -3.3961938421925044]","[[204437.6459847147, 399684.2375165318], [1422970.225074228, 462364.26691559376], [1422970.225074228, 245899.24026135635], [204437.6459847147, 245899.24026135635]]",0.056271416561141305,21.36768948070681,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1453.8490514133753,2.4431018706891137,3.454008541124938,12182.578107901523,8617.025409999951,3527.083955598376,24.26900531653279,1.9627756600928479,0.00037271911563848705,0.0005636697260084348,1.4110688563669647,1.3249235977962068,32.900759401425375,-3.222232525685192,-1.635425192569528,204436.74785502217,7.884056660351234,-9.519481852920762,1422971.799616434,"[0.0024267563059021035, 0.0022569724310939378]","[-1.0270869984240247, -3.396242058247784]","[[204436.74785502217, 399684.73428036773], [1422971.799616434, 462365.16217627923], [1422971.799616434, 245899.2158080851], [204436.74785502217, 245899.2158080851]]",0.05627089785435941,21.367474201924807,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1454.3490514133753,2.443095023109744,3.4539994246455907,12182.51125542441,8616.976715379664,3527.0739098847525,24.26935072554843,1.962771523375761,0.00037279521421820447,0.0005637588673750515,1.4110591065149125,1.324958549367834,32.90074299910776,-3.222246720970909,-1.6348773133283316,204435.85375500467,7.884715794950068,-9.5195931082784,1422973.3749637313,"[0.0024267557747226836, 0.0022569695118137578]","[-1.0270980493316246, -3.396290042691659]","[[204435.85375500467, 399685.2257564066], [1422973.3749637313, 462366.0493932606], [1422973.3749637313, 245899.19147240062], [204435.85375500467, 245899.19147240062]]",0.0562703823153173,21.36726023633673,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1454.8490514133753,2.443088007969389,3.4539903591472463,12182.444651921309,8616.927478688123,3527.063884141537,24.269696158953092,1.9627673869278097,0.0003728713057933548,0.000563848013852625,1.4110493621774818,1.3249935023923913,32.90072666620347,-3.2222608674625532,-1.6343308660100888,204434.9627034361,7.885373118674977,-9.519703984685066,1422974.9128259735,"[0.002426755264122108, 0.002256966618781342]","[-1.0271089728654639, -3.3963378627681524]","[[204434.9627034361, 399685.7159280086], [1422974.9128259735, 462366.9333414718], [1422974.9128259735, 245899.16723384015], [204434.9627034361, 245899.16723384015]]",0.056269868864799094,21.367047519278923,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1455.3490514133753,2.4430812247310283,3.4539813436652604,12182.378355557896,8616.879152407362,3527.053896194565,24.270041533471584,1.9627632507491275,0.00037294739036480986,0.0005639371652610743,1.4110396123254292,1.3250284445490128,32.90071040210995,-3.222275111084212,-1.6337908047051997,204434.07539613824,7.8860235908479694,-9.519814395553169,1422976.4491793297,"[0.002426754754459019, 0.0022569637535023047]","[-1.027119728786714, -3.3963854074776587]","[[204434.07539613824, 399686.2005532031], [1422976.4491793297, 462367.808890315], [1422976.4491793297, 245899.14311002038], [204434.07539613824, 245899.14311002038]]",0.05626935858482596,21.36683609338146,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1455.8490514133753,2.4430743210401884,3.453972363885209,12182.31230668654,8616.830487282637,3527.04394339254,24.27038686121339,1.9627591148403312,0.0003730234679220896,0.0005640263216204167,1.4110298569587543,1.3250633781194647,32.90069420507223,-3.2222892568712522,-1.6332525185937925,204433.19227895178,7.8866717668062165,-9.519924285400009,1422977.949890498,"[0.002426754323662829, 0.002256960957994882]","[-1.0271301882413006, -3.396432657364264]","[[204433.19227895178, 399686.68355013966], [1422977.949890498, 462368.68054677156], [1422977.949890498, 245899.11908246283], [204433.19227895178, 245899.11908246283]]",0.056268850904384216,21.366625888514392,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1456.3490514133753,2.443067586940756,3.453963443617736,12182.246560914964,8616.782486243861,3527.034017521357,24.270732202771487,1.9627549792015204,0.0003730995384664069,0.0005641154827652737,1.4110201071067021,1.3250983111286918,32.90067807444825,-3.2223035001940183,-1.6327205338747603,204432.31209460137,7.887313276794373,-9.520033810669133,1422979.448133839,"[0.002426753868729822, 0.002256958173130234]","[-1.0271407843805014, -3.396479827280495]","[[204432.31209460137, 399687.1610950117], [1422979.448133839, 462369.54406817054], [1422979.448133839, 245899.0951661638], [204432.31209460137, 245899.0951661638]]",0.05626834606833094,21.366416938533813,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1456.8490514133753,2.443060728632176,3.453954569173164,12182.181045564168,8616.734095790294,3527.0241115187678,24.27107745711212,1.9627508438327148,0.0003731756019984205,0.0005642046487150433,1.4110103462254047,1.325133229860509,32.900662008421705,-3.222317758184507,-1.6321903388621877,204431.43502218352,7.887952610208629,-9.520142949070816,1422980.9080840677,"[0.002426753429124854, 0.002256955406906211]","[-1.027151300625146, -3.396526898809442]","[[204431.43502218352, 399687.63702875684], [1422980.9080840677, 462370.40386683505], [1422980.9080840677, 245899.07134211276], [204431.43502218352, 245899.07134211276]]",0.05626784345097206,21.366209179791742,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1457.3490514133753,2.4430540912630176,3.4539457417757897,12182.115820902674,8616.686572845463,3527.0142415843043,24.271422688576017,1.9627467087340942,0.0003732516585182019,0.0005642938192886007,1.4110005853441079,1.3251681428952522,32.90064600630001,-3.2223321192193763,-1.631666750684019,204430.5616130702,7.888584881307111,-9.52025163199113,1422982.36579368,"[0.002426753004242055, 0.002256952677034703]","[-1.0271617290760677, -3.3965737490664027]","[[204430.5616130702, 399688.10723011254], [1422982.36579368, 462371.2550082242], [1422982.36579368, 245899.04762727168], [204430.5616130702, 245899.04762727168]]",0.0562673440406881,21.366002650069362,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1457.8490514133753,2.4430473171451372,3.453936956417819,12182.050823257547,8616.638623291903,3527.0043943974924,24.271767907574578,1.962742573905927,0.0003733277080218129,0.0005643829944920594,1.4109908244628107,1.3252030522360643,32.9006300663379,-3.222346427954198,-1.6311452503398414,204429.69152810832,7.889214651288398,-9.52035990162824,1422983.7864723075,"[0.0024267526006233634, 0.0022569499743686217]","[-1.0271720311631456, -3.3966204358153442]","[[204429.69152810832, 399688.57556042273], [1422983.7864723075, 462372.1020574343], [1422983.7864723075, 245899.0240022868], [204429.69152810832, 245899.0240022868]]",0.05626684699313528,21.365797278350193,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1458.3490514133753,2.4430407719954825,3.453928212910101,12181.98611428691,8616.59158110023,3526.994588003611,24.272113104598187,1.9627384393485416,0.0003734037505064666,0.0005644721741275467,1.4109810635815137,1.3252379560689638,32.90061418791737,-3.2223608186699835,-1.6306303563886217,204428.8254202771,7.889837320335175,-9.520467676723797,1422985.2062807528,"[0.0024267522132818886, 0.0022569473111416502]","[-1.027182235908186, -3.3966668823522372]","[[204428.8254202771, 399689.0381501547], [1422985.2062807528, 462372.94040962856], [1422985.2062807528, 245899.0004837361], [204428.8254202771, 245899.0004837361]]",0.0562663532561193,21.365593097791837,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1458.8490514133753,2.4430340348944872,3.4539195230427002,12181.921623519454,8616.543882428847,3526.9847899605656,24.272458251701835,1.9627343050619233,0.00037347978597318066,0.0005645613582887453,1.4109712971855946,1.325272851056055,32.90059836938565,-3.2223752111223156,-1.6301174033769144,204427.9615353421,7.890457772187119,-9.520575175564034,1422986.5884125074,"[0.0024267518430097883, 0.002256944668024512]","[-1.0271923434314896, -3.3967132139978795]","[[204427.9615353421, 399689.4990241875], [1422986.5884125074, 462373.775081461], [1422986.5884125074, 245898.9770508506], [204427.9615353421, 245898.9770508506]]",0.05626586142173873,21.365390039378614,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1459.3490514133753,2.4430275487840816,3.4539108765145436,12181.857403026856,8616.497152059217,3526.9750258640065,24.272803378053975,1.9627301710464422,0.00037355581441820776,0.000564650546754258,1.4109615307896752,1.3253077407537022,32.90058261015008,-3.222389657011271,-1.629610617387641,204427.1011030624,7.891071627730923,-9.520682245118564,1422987.9681154904,"[0.0024267514848659243, 0.0022569420570158023]","[-1.027202378330359, -3.3967593497266897]","[[204427.1011030624, 399689.954546528], [1422987.9681154904, 462374.60165672813], [1422987.9681154904, 245898.9537204721], [204427.1011030624, 245898.9537204721]]",0.05626537259854961,21.365188144454095,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1459.8490514133753,2.443020893516329,3.45390227547243,12181.793389508979,8616.449858008466,3526.9652751952094,24.273148453838722,1.9627260373020208,0.00037363183584372987,0.0005647397396095418,1.410951758879134,1.3253426215186788,32.900566908656344,-3.222404115945701,-1.6291054703393115,204426.2432216562,7.891683527259374,-9.520788997598686,1422989.3108470072,"[0.0024267511446272095, 0.002256939467336168]","[-1.0272123113447365, -3.3968053635589754]","[[204426.2432216562, 399690.4086016385], [1422989.3108470072, 462375.4248470643], [1422989.3108470072, 245898.9304732391], [204426.2432216562, 245898.9304732391]]",0.05626488571664966,21.364987355220585,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1460.3490514133753,2.443014488232191,3.4538937111737025,12181.729642527855,8616.403542513763,3526.955564127148,24.27349350811604,1.9627219038290074,0.00037370785024649363,0.0005648289366270341,1.4109419869685924,1.3253774968865517,32.90055126444605,-3.222418639862262,-1.6286063896382075,204425.38917706223,7.892288883343497,-9.520895272981704,1422990.652208503,"[0.0024267508185728984, 0.0022569369133719486]","[-1.0272221595524516, -3.39685115975465]","[[204425.38917706223, 399690.8573803833], [1422990.652208503, 462376.2399951981], [1422990.652208503, 245898.90732575426], [204425.38917706223, 245898.90732575426]]",0.056264401954748584,21.36478771726211,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1460.8490514133753,2.443007908741416,3.4538851905109738,12181.666100978755,8616.356649056877,3526.945867930421,24.27383854932642,1.9627177706274386,0.00037378385762663966,0.0005649181378895864,1.4109322150580512,1.325412368661294,32.900535676136826,-3.22243314177352,-1.6281090660048676,204424.53777132303,7.89289215433007,-9.521001220334938,1422991.9576394714,"[0.0024267505118495446, 0.0022569343832035444]","[-1.0272318928412079, -3.3968968129369017]","[[204424.53777132303, 399691.30458881153], [1422991.9576394714, 462377.0516238483], [1422991.9576394714, 245898.88425840577], [204424.53777132303, 245898.88425840577]]",0.056263920185223505,21.364589172033902,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1461.3490514133753,2.443001573497246,3.4538767062287103,12181.602821599292,8616.310711733588,3526.9362104417414,24.27418349580808,1.9627136376983365,0.0003738598579684001,0.0005650073431722049,1.4109224321182658,1.325447224680767,32.90052014340472,-3.222447714902078,-1.627617800763744,204423.69012284817,7.893488899717795,-9.521106700481539,1422993.2619706006,"[0.002426750218039193, 0.0022569319324968803]","[-1.0272415577436353, -3.3969422375457627]","[[204423.69012284817, 399691.7465298459], [1422993.2619706006, 462377.8552443748], [1422993.2619706006, 245898.86128750895], [204423.69012284817, 245898.86128750895]]",0.05626344149871115,21.364391760817398,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1461.8490514133753,2.4429950987902096,3.453868254117085,12181.539748965775,8616.264348522158,3526.9265799137297,24.274528504371997,1.9627095050415229,0.0003739358512758565,0.0005650965525573223,1.4109126602077244,1.3254820876785738,32.900504665040046,-3.2224621726782585,-1.6271282673106384,204422.84594591978,7.894083481660914,-9.521211748971552,1422994.5329818917,"[0.0024267499477500483, 0.0022569294890478642]","[-1.0272510740395897, -3.396987351739418]","[[204422.84594591978, 399692.1868993524], [1422994.5329818917, 462378.6552441281], [1422994.5329818917, 245898.83839487718], [204422.84594591978, 245898.83839487718]]",0.056262965087068365,21.36419542457234,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1462.3490514133753,2.4429888212347337,3.4538598431511325,12181.476938256128,8616.2187632772,3526.916983157703,24.274873418368454,1.9627053726572956,0.0003740118375464336,0.0005651857658280445,1.4109028772679386,1.3255169350920053,32.90048924088029,-3.2224767217699983,-1.6266445356178565,204422.0050910133,7.894671848789812,-9.521316384407669,1422995.8035856495,"[0.002426749689896602, 0.002256927059962493]","[-1.0272605245576696, -3.3970324009459394]","[[204422.0050910133, 399692.62223213946], [1422995.8035856495, 462379.44765404845], [1422995.8035856495, 245898.81559538768], [204422.0050910133, 245898.81559538768]]",0.056262491511095865,21.36400020222557,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1462.8490514133753,2.442982380158473,3.4538514762972277,12181.414321433576,8616.172628411929,3526.907397446317,24.275218318987598,1.9627012405454825,0.00037408781678402637,0.0005652749830747799,1.4108930943281528,1.3255517789785736,32.90047386982559,-3.2224912646616892,-1.626162301383033,204421.16652071974,7.895258434497862,-9.521420735880895,1422997.0390524652,"[0.0024267494490312997, 0.0022569246471036324]","[-1.027269874029362, -3.3970773537856793]","[[204421.16652071974, 399693.05622561474], [1422997.0390524652, 462380.236949896], [1422997.0390524652, 245898.79287012713], [204421.16652071974, 245898.79287012713]]",0.0562620197095609,21.363806040784517,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1463.3490514133753,2.4429761758085586,3.453843144631739,12181.351952464152,8616.127415995314,3526.8978475173258,24.275563161128673,1.9626971087064482,0.00037416378898498065,0.0005653642040641107,1.4108833058737449,1.3255866123480868,32.900458551784084,-3.2225058895006145,-1.6256858150779863,204420.33144313103,7.895838837975305,-9.52152465305329,1422998.2734576026,"[0.0024267492200156587, 0.002256922265371887]","[-1.0272791570477877, -3.39712211772833]","[[204420.33144313103, 399693.4852236027], [1422998.2734576026, 462381.0186642264], [1422998.2734576026, 245898.77023564297], [204420.33144313103, 245898.77023564297]]",0.05626155080512024,21.363612985625906,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1463.8490514133753,2.442969833119283,3.4538348451352108,12181.289776688718,8616.081772077287,3526.888320628963,24.275907990290857,1.9626929771403627,0.00037423975414707883,0.0005654534288484904,1.4108735174193368,1.3256214421908246,32.900443285812116,-3.2225204743007914,-1.6252110387247285,204419.49952209138,7.896417139027392,-9.52162817775212,1422999.474841076,"[0.002426749011979701, 0.0022569199110745075]","[-1.0272883155471415, -3.3971667198584643]","[[204419.49952209138, 399693.9126773138], [1422999.474841076, 462381.79686321225], [1422999.474841076, 245898.74767438648], [204419.49952209138, 245898.74767438648]]",0.056261084042493976,21.363420981951666,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1464.3490514133753,2.442963681796184,3.4538265855525587,12181.227849453922,8616.036879320998,3526.878824897665,24.276252760920677,1.962688845847439,0.0003743157122693246,0.0005655426572789476,1.4108637234503065,1.325656261591615,32.900428071979775,-3.2225351500406747,-1.6247421292559352,204418.6707403768,7.896989182861091,-9.521731312117026,1423000.6755050842,"[0.0024267488156701563, 0.002256917587907335]","[-1.027297408063421, -3.3972111348662484]","[[204418.6707403768, 399694.335043818], [1423000.6755050842, 462382.567430728], [1423000.6755050842, 245898.7252014171], [204418.6707403768, 245898.7252014171]]",0.05626062006549918,21.363230066465693,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1464.8490514133753,2.4429573913702405,3.4538183634361044,12181.166108590123,8615.991534332878,3526.869344823169,24.27659755576182,1.9626847148278292,0.0003743916633496602,0.0005656318893799897,1.4108539349958984,1.3256910828026238,32.9004129094601,-3.222549772304698,-1.6242748445603183,204417.84456123592,7.89755927837831,-9.521834122938628,1423001.8424743637,"[0.0024267486379350124, 0.002256915287751151]","[-1.0273063857652618, -3.3972554093480474]","[[204417.84456123592, 399694.7559538122], [1423001.8424743637, 462383.334695097], [1423001.8424743637, 245898.70279915445], [204417.84456123592, 245898.70279915445]]",0.05626015800068666,21.363040182308076,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1465.3490514133753,2.4429513049664404,3.4538101792845413,12181.10460824362,8615.946984326112,3526.8598955739203,24.276942292251896,1.9626805840816075,0.000374467607389557,0.0005657211250016397,1.4108441410268684,1.3257258936436727,32.90039779840771,-3.222564484505471,-1.6238131647135674,204417.0214757307,7.89812338439134,-9.521936549104907,1423003.0083870126,"[0.002426748470987834, 0.002256913016835935]","[-1.0273153032062368, -3.3972995076999224]","[[204417.0214757307, 399695.1720012248], [1423003.0083870126, 462384.09463831154], [1423003.0083870126, 245898.68048342224], [204417.0214757307, 245898.68048342224]]",0.056259698639125014,21.362851369191013,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1465.8490514133753,2.442945079837478,3.4538020307127972,12181.043290827132,8615.90198569432,3526.850462912376,24.27728697894691,1.9626764536089951,0.0003745435443857494,0.0005658103641653484,1.4108343415432159,1.3257606958336745,32.900382738109215,-3.222579174829653,-1.6233530117578425,204416.20103517856,7.898685634689684,-9.522038646447527,1423004.1410833828,"[0.0024267483218983242, 0.002256910767813034]","[-1.0273241191125575, -3.3973434842243426]","[[204416.20103517856, 399695.58667441434], [1423004.1410833828, 462384.8513947803], [1423004.1410833828, 245898.65823713303], [204416.20103517856, 245898.65823713303]]",0.05625924117381782,21.362663575069824,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1466.3490514133753,2.442939059995166,3.4537939184002933,12180.982211915396,8615.857789331358,3526.841062236078,24.27763168080704,1.962672323410069,0.000374619474339679,0.0005658996067206858,1.4108245475741858,1.3257954980903086,32.9003677288228,-3.222593930768413,-1.6228984145564596,204415.3837647392,7.899241935054704,-9.522140349611163,1423005.2729011073,"[0.0024267481847306213, 0.002256908549858068]","[-1.0273328590695956, -3.3973872613547598]","[[204415.3837647392, 399695.996524793], [1423005.2729011073, 462385.6008742457], [1423005.2729011073, 245898.63607601568], [204415.3837647392, 245898.63607601568]]",0.05625878642615596,21.362476840053436,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1466.8490514133753,2.442932904726365,3.4537858399587824,12180.921316178334,8615.813160415863,3526.831679964181,24.27797629612117,1.9626681934849957,0.00037469539724910934,0.0005659888526864534,1.410814742575911,1.3258302865056337,32.90035276994115,-3.2226086703135275,-1.6224454010186378,204414.5692588283,7.899796308045495,-9.522241709064133,1423006.3722516077,"[0.0024267480657204285, 0.0022569063544095962]","[-1.027341500205967, -3.397430918918788]","[[204414.5692588283, 399696.4049492959], [1423006.3722516077, 462386.34709028417], [1423006.3722516077, 245898.6139833686], [204414.5692588283, 245898.6139833686]]",0.05625833362602915,21.362291111373924,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1467.3490514133753,2.442926939027603,3.4537778007767646,12180.86065693332,8615.769269427654,3526.8223260320365,24.278320926509902,1.9626640638340123,0.00037477131311248427,0.0005660781019162124,1.4108049430922587,1.32586507503312,32.90033786180123,-3.2226234831683414,-1.6219979059670777,204413.757648131,7.900344802573386,-9.522342708540464,1423007.4704414252,"[0.0024267479575719748, 0.0022569041883226623]","[-1.0273500715939223, -3.397474387770838]","[[204413.757648131, 399696.80859028565], [1423007.4704414252, 462387.08612996974], [1423007.4704414252, 245898.59197446817], [204413.757648131, 245898.59197446817]]",0.056257883430161776,21.362106426301466,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1467.8490514133753,2.442920857738921,3.453769792409849,12180.800179589723,8615.725022572258,3526.812993257039,24.278665507445048,1.9626599344572448,0.00037484722192829853,0.0005661673544285259,1.4107951380939838,1.3258998549751153,32.90032300386531,-3.2226382522572523,-1.6215519814141999,204412.94898832665,7.9008913596937305,-9.52244334110793,1423008.536818335,"[0.0024267478684223466, 0.0022569020459429134]","[-1.0273585347772791, -3.397517723447468]","[[204412.94898832665, 399697.210811536], [1423008.536818335, 462387.821894002], [1423008.536818335, 245898.57003344296], [204412.94898832665, 245898.57003344296]]",0.05625743524206065,21.361922732693333,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1468.3490514133753,2.4429149583889984,3.4537618219708506,12180.739939536608,8615.681490613057,3526.803690413662,24.27901002987784,1.962655805354847,0.0003749231236965332,0.0005662566100768128,1.410785327581087,1.3259346246352148,32.90030819653845,-3.222653115668227,-1.6211115240574827,204412.1433169257,7.901432078037544,-9.522543602095027,1423009.6026700858,"[0.0024267477898710097, 0.0022568999326985756]","[-1.0273669387270612, -3.3975608838565643]","[[204412.1433169257, 399697.6082904582], [1423009.6026700858, 462388.5505353349], [1423009.6026700858, 245898.548175525], [204412.1433169257, 245898.548175525]]",0.05625698967225019,21.36174006668723,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1468.8490514133753,2.44290892854904,3.453753886780916,12180.67987998202,8615.637538186078,3526.7944037943794,24.279354576130647,1.9626516765269635,0.0003749990184152976,0.0005663458688817032,1.4107755225828122,1.325969396165078,32.900293439336906,-3.222667929968124,-1.6206726117311518,204411.34021556244,7.901970931830647,-9.522643543561799,1423010.6366686854,"[0.0024267477298323703, 0.0022568978422501627]","[-1.0273752283115185, -3.3976039048568474]","[[204411.34021556244, 399698.00438177463], [1423010.6366686854, 462389.27601799567], [1423010.6366686854, 245898.52638451933], [204411.34021556244, 245898.52638451933]]",0.05625654595522209,21.361558376248205,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1469.3490514133753,2.4429030899011566,3.4537459894212734,12180.620053562367,8615.59433059105,3526.785146004154,24.2796990272936,1.962647547973853,0.00037507490608256334,0.0005664351307013272,1.4107657065552937,1.3260041522501231,32.900278732686786,-3.2226828420229223,-1.6202390344182618,204410.54001253948,7.902504090231389,-9.52274312464965,1423011.669832087,"[0.0024267476789782195, 0.0022568957784864876]","[-1.0273834715873242, -3.3976467714141463]","[[204410.54001253948, 399698.39584591147], [1423011.669832087, 462389.99454668036], [1423011.669832087, 245898.50467592513], [204410.54001253948, 245898.50467592513]]",0.056256104790655126,21.36137769829748,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1469.8490514133753,2.4428971362097127,3.4537381224133585,12180.560408284102,8615.550769678573,3526.7759096259238,24.28004353933783,1.962643419695714,0.0003751507866954863,0.0005665243955525507,1.4107559015570188,1.32603891545287,32.90026407614107,-3.2226976773935503,-1.6198069830189752,204409.7427348833,7.9030353589731135,-9.522842341992089,1423012.6722869128,"[0.0024267476485090346, 0.0022568937405117217]","[-1.027391585028113, -3.3976894738852756]","[[204409.7427348833, 399698.7859290318], [1423012.6722869128, 462390.7098839531], [1423012.6722869128, 245898.48303440612], [204409.7427348833, 245898.48303440612]]",0.05625566559676579,21.361197982910646,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1470.3490514133753,2.44289136220942,3.453730292267053,12180.500999107211,8615.507917548017,3526.766703925756,24.2803879569821,1.9626392916928035,0.00037522666025202936,0.0005666136632953606,1.4107460855295,1.3260736633528432,32.900249470169,-3.222712592956538,-1.6193801784610287,204408.94845682735,7.903561007886594,-9.522941186347623,1423013.6747460694,"[0.0024267476282229085, 0.0022568917311332087]","[-1.0273996461779091, -3.3977320103466564]","[[204408.94845682735, 399699.17145737435], [1423013.6747460694, 462391.4183671606], [1423013.6747460694, 245898.4614750718], [204408.94845682735, 245898.4614750718]]",0.0562552289599821,21.361019265317385,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1470.8490514133753,2.4428854682953642,3.4537224943692824,12180.44177231049,8615.464691070687,3526.7575180601993,24.280732324801015,1.9626351639651924,0.00037530252675163866,0.0005667029339485802,1.4107362639873584,1.326108402701151,32.90023491434886,-3.2227274713942955,-1.618954824956063,204408.15695562423,7.904084860476871,-9.523039685432934,1423014.6470053243,"[0.0024267476262668053, 0.002256889744327073]","[-1.02740760302693, -3.3977744208789322]","[[204408.15695562423, 399699.55567258253], [1423014.6470053243, 462392.12379316834], [1423014.6470053243, 245898.43998242446], [204408.15695562423, 245898.43998242446]]",0.05625479420904674,21.36084149628994,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1471.3490514133753,2.442879749157851,3.4537147356072184,12180.382779214593,8615.422148668833,3526.748359856387,24.281076670701328,1.9626310365130013,0.00037537838619483696,0.000566792207371981,1.4107264424452175,1.3261431370637258,32.90022040914465,-3.222742441060523,-1.618534678719186,204407.36822681795,7.904603161080388,-9.523137839799574,1423015.6189981098,"[0.0024267476341015733, 0.002256887785170407]","[-1.0274155009497627, -3.3978166591074555]","[[204407.36822681795, 399699.93537297], [1423015.6189981098, 462392.8224577111], [1423015.6189981098, 245898.4185713989], [204407.36822681795, 245898.4185713989]]",0.0562543619197076,21.360664712016106,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1471.8490514133753,2.4428739053460515,3.453707012011338,12180.323964447336,8615.379204989693,3526.7392173355993,24.281421040205643,1.9626269093363367,0.0003754542385804298,0.0005668814835839875,1.4107166264176982,1.3261778733527156,32.90020595411892,-3.222757363474687,-1.61811602407181,204406.58197123525,7.905119662603738,-9.523235686675548,1423016.5604917565,"[0.0024267476600516756, 0.0022568858480050843]","[-1.0274232869456783, -3.3978587626367007]","[[204406.58197123525, 399700.3137339812], [1423016.5604917565, 462393.51808056777], [1423016.5604917565, 245898.39722669983], [204406.58197123525, 245898.39722669983]]",0.05625393141238632,21.360488863558174,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1472.3490514133753,2.442868243403573,3.453699327028354,12180.265378813889,8615.336968471476,3526.7301016889855,24.28176531463669,1.962622782435342,0.00037553008390841554,0.0005669707624496234,1.410706799360935,1.3262125943108118,32.90019154971259,-3.2227723859157704,-1.617702485001928,204405.79842894332,7.905630711180436,-9.523333196182364,1423017.5013577896,"[0.0024267476941322707, 0.002256883935790092]","[-1.0274310328733496, -3.397900722268173]","[[204405.79842894332, 399700.68765995716], [1423017.5013577896, 462394.20705476834], [1423017.5013577896, 245898.37596346255], [204405.79842894332, 245898.37596346255]]",0.05625350332431448,21.36031398592223,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1472.8490514133753,2.44286246237924,3.4536916752255458,12180.206970648014,8615.294354746606,3526.721003504917,24.28210957591084,1.9626186558101832,0.000375605922176526,0.0005670600439863414,1.4106969723041718,1.3262473120001856,32.90017719548439,-3.2227873673800134,-1.617290398442492,204405.01747293168,7.906139985680625,-9.523430384123117,1423018.412250589,"[0.0024267477461434833, 0.0022568820452141133]","[-1.0274386725088729, -3.3979425552800784]","[[204405.01747293168, 399701.0602767852], [1423018.412250589, 462394.89301941136], [1423018.412250589, 245898.3547668165], [204405.01747293168, 245898.3547668165]]",0.05625307704480262,21.360140031311904,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1473.3490514133753,2.4428568602320104,3.453684061198505,12180.14879210781,8615.252440063025,3526.7119331931676,24.282453815514934,1.9626145294609942,0.00037568175338492985,0.0005671493280591513,1.4106871452474081,1.326282024816058,32.90016289187457,-3.2228024362530334,-1.61688337347249,204404.239289695,7.906643853813648,-9.523527227286138,1423019.3228075022,"[0.002426747807587699, 0.0022568801817039966]","[-1.0274462553871577, -3.397984219332672]","[[204404.239289695, 399701.42850298283], [1423019.3228075022, 462395.5723919097], [1423019.3228075022, 245898.33365163722], [204404.239289695, 245898.33365163722]]",0.0562526531894482,21.35996703417905,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1473.8490514133753,2.4428510987993266,3.4536764918364096,12180.090785674547,8615.209973948535,3526.702867065026,24.282798041405563,1.962610403387687,0.0003757575775359211,0.0005672386146912059,1.4106773181906447,1.3263167343775475,32.900148638416965,-3.222817493577382,-1.6164777331971436,204403.46271889657,7.907146136873223,-9.523623870070367,1423020.2018523137,"[0.002426747883463783, 0.002256878334027905]","[-1.027453752585832, -3.3980257926469006]","[[204403.46271889657, 399701.7955044745], [1423020.2018523137, 462396.2490233338], [1423020.2018523137, 245898.31260203704], [204403.46271889657, 245898.31260203704]]",0.05625223076558358,21.35979494673849,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1474.3490514133753,2.4428455869933146,3.4536689482090517,12180.033005204608,8615.16848383118,3526.6938400453046,24.283142173493665,1.9626062775907132,0.0003758333946237846,0.000567327903751037,1.4106674801046368,1.3263514287434148,32.90013443550953,-3.222832594327523,-1.6160769652931322,204402.68974193188,7.9076431005987615,-9.523720065891894,1423021.0810901842,"[0.002426747969217089, 0.0022568765138759068]","[-1.0274611996292764, -3.3980672055280063]","[[204402.68974193188, 399702.1582541876], [1423021.0810901842, 462396.91910744435], [1423021.0810901842, 245898.29163468475], [204402.68974193188, 245898.29163468475]]",0.05625181102931198,21.359623806388296,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1474.8490514133753,2.4428399070339077,3.4536614417781024,12179.97540630688,8615.126436336332,3526.684827577098,24.283486364886464,1.9626021520699781,0.0003759092046511547,0.0005674171952472014,1.4106576530478736,1.3263861302209894,32.90012028272008,-3.2228476705286093,-1.6156777073032913,204401.9190984161,7.908138264297179,-9.52381597160047,1423021.9313625542,"[0.0024267480747937054, 0.002256874718709839]","[-1.027468520125054, -3.3981084593792787]","[[204401.9190984161, 399702.51965275203], [1423021.9313625542, 462397.5861967544], [1423021.9313625542, 245898.27073399152], [204401.9190984161, 245898.27073399152]]",0.05625139300397588,21.35945356571409,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1475.3490514133753,2.4428344565973203,3.4536539629753307,12179.918041439401,8615.08529491669,3526.675854620471,24.283830462267098,1.9625980268259773,0.00037598500761159556,0.0005675064890434494,1.410647814961866,1.3264208164955638,32.90010618047228,-3.222862791390188,-1.6152835113949777,204401.15206256448,7.908627917223214,-9.523911428618192,1423022.782951409,"[0.0024267481913586224, 0.002256872953494593]","[-1.0274757836110022, -3.398149538706622]","[[204401.15206256448, 399702.87663746235], [1423022.782951409, 462398.24653924094], [1423022.782951409, 245898.24991532674], [204401.15206256448, 245898.24991532674]]",0.056250977706097306,21.359284256263024,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1475.8490514133753,2.4428288230571864,3.4536465279675803,12179.86085796371,8615.043526810825,3526.66688942582,24.284174545402607,1.962593901858618,0.0003760608035075537,0.0005675957851561427,1.4106379768758581,1.326455499545419,32.900092128308984,-3.2228779207137217,-1.6148908735533496,204400.38684534357,7.9091157860326575,-9.524006659586007,1423023.6055446772,"[0.002426748324575602, 0.00225687120803178]","[-1.027482948157547, -3.3981905036853806]","[[204400.38684534357, 399703.2322440634], [1423023.6055446772, 462398.9039486753], [1423023.6055446772, 245898.22916265257], [204400.38684534357, 245898.22916265257]]",0.056250563931136525,21.359115826310823,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1476.3490514133753,2.442823377020983,3.453639135978978,12179.803895163579,8615.002468751825,3526.6579441604163,24.28451860764872,1.9625897771680294,0.0003761365923390334,0.0005676850834672594,1.4106281387898505,1.3264901779025513,32.900078126566484,-3.222893113754332,-1.6145030105164437,204399.62379797912,7.909598610275339,-9.524101620791782,1423024.426596068,"[0.002426748463192719, 0.002256869482653549]","[-1.0274900798033375, -3.3982313425378443]","[[204399.62379797912, 399703.58372100774], [1423024.426596068, 462399.55521366314], [1423024.426596068, 245898.20849031964], [204399.62379797912, 245898.20849031964]]",0.056250152285678374,21.35894830810869,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1476.8490514133753,2.442817832780693,3.4536317739017925,12179.747104841019,8614.961111749,3526.649018253838,24.284862620166642,1.9625856527544088,0.00037621237410312663,0.0005677743839948718,1.4106182951892206,1.3265248479023817,32.900064174709826,-3.22290826418171,-1.6141163951958788,204398.8634024473,7.910079857055166,-9.524196252251045,1423025.2192078577,"[0.0024267486191581283, 0.002256867777589953]","[-1.0274971133514081, -3.3982720682088203]","[[204398.8634024473, 399703.9340616127], [1423025.2192078577, 462400.20373050065], [1423025.2192078577, 245898.1878849892], [204398.8634024473, 245898.1878849892]]",0.05624974239901043,21.358781659729335,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1477.3490514133753,2.4428124663191686,3.453624444747176,12179.690542613884,8614.920460926067,3526.6401247358276,24.28520661120972,1.9625815286178914,0.0003762881487999703,0.0005678636866054231,1.4106084515885906,1.3265595131264019,32.900050273095815,-3.222923484278438,-1.6137345549137194,204398.10604731977,7.910555950689115,-9.524290505602835,1423026.0127094756,"[0.0024267487855377675, 0.0022568661013697097]","[-1.0275040843627448, -3.3983126137932356]","[[204398.10604731977, 399704.28024857066], [1423026.0127094756, 462400.845958662], [1423026.0127094756, 245898.16736110012], [204398.10604731977, 245898.16736110012]]",0.05624933494831277,21.35861591618615,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1477.8490514133753,2.442806982395423,3.4536171469650916,12179.634161790715,8614.879445913555,3526.631251670069,24.28555055222856,1.9625774047587994,0.0003763639164245049,0.0005679529913079961,1.4105986024733383,1.3265941699663277,32.90003642122434,-3.2229386635176995,-1.6133542184094267,204397.3514054038,7.911030203154098,-9.524384421563525,1423026.7792777428,"[0.002426748970721351, 0.0022568644484920043]","[-1.027510948353364, -3.3983530285868384]","[[204397.3514054038, 399704.6250792529], [1423026.7792777428, 462401.48515927186], [1423026.7792777428, 245898.14690407037], [204397.3514054038, 245898.14690407037]]",0.05624892932706816,21.358451031403085,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1478.3490514133753,2.4428016592585777,3.453609888222199,12179.578008785391,8614.839061700077,3526.6224046674315,24.28589447278546,1.9625732811772434,0.0003764396769770677,0.0005680422979818267,1.410588753358086,1.3266288222546474,32.90002261942402,-3.222953895907387,-1.6129786254462033,204396.59932481017,7.911499393586666,-9.52447801903287,1423027.5464304106,"[0.0024267491642604934, 0.002256862821026821]","[-1.02751776183512, -3.3983932848627307]","[[204396.59932481017, 399704.96579624567], [1423027.5464304106, 462402.11821174715], [1423027.5464304106, 245898.1265275299], [204396.59932481017, 245898.1265275299]]",0.05624852595052621,21.358287033835868,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1478.8490514133753,2.4427962225475097,3.453602663440534,12179.522031721093,8614.798316689665,3526.61357389262,24.28623837995095,1.9625691578733766,0.00037651543045555755,0.0005681316066447853,1.4105789042428338,1.3266634713967067,32.900008867138524,-3.2229690866758247,-1.612604338325525,204395.8496190805,7.911966982887861,-9.524571321213386,1423028.2863598317,"[0.0024267493750813694, 0.002256861213963011]","[-1.0275244729180462, -3.398433422081119]","[[204395.8496190805, 399705.30533494096], [1423028.2863598317, 462402.7485404844], [1423028.2863598317, 245898.10621733105], [204395.8496190805, 245898.10621733105]]",0.05624812422304346,21.35812387930119,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1479.3490514133753,2.442790950772285,3.4535954769105186,12179.466276953444,8614.758215166885,3526.6047683872994,24.286582265599186,1.9625650348472485,0.00037659117686159114,0.0005682209171625461,1.4105690551275816,1.3266981158532007,32.899995164643826,-3.2229843566394925,-1.6122346439908029,204395.1024025116,7.912429669887217,-9.52466431387802,1423029.026667922,"[0.0024267495935922294, 0.002256859631049608]","[-1.0275311375546052, -3.3984734080761165]","[[204395.1024025116, 399705.64089043305], [1423029.026667922, 462403.3729099443], [1423029.026667922, 245898.08598731385], [204395.1024025116, 245898.08598731385]]",0.05624772467511006,21.357961600868123,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1479.8490514133753,2.442785568070246,3.453588323249025,12179.410695392591,8614.717762977605,3526.595979434686,24.286926137593877,1.962560912099037,0.0003766669161926487,0.0005683102295542312,1.4105592060123293,1.3267327571564518,32.899981511357396,-3.2229995901926918,-1.6118663567549447,204394.3575862631,7.912890651325597,-9.524757008080542,1423029.740078266,"[0.002426749829527657, 0.00225685806876962]","[-1.0275376990028366, -3.3985132734277155]","[[204394.3575862631, 399705.97518062894], [1423029.740078266, 462403.9944385257], [1423029.740078266, 245898.06582351984], [204394.3575862631, 245898.06582351984]]",0.05624732680834275,21.357800156519207,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1480.3490514133753,2.4427803459202786,3.4535812080631016,12179.355333451362,8614.677936361619,3526.5872147486007,24.287269914988105,1.9625567896289253,0.00037674264844774397,0.0005683995437047383,1.4105493458678326,1.3267673834495466,32.89996790752912,-3.2230149125367205,-1.6115026603119986,204393.61518459997,7.913346741731004,-9.524849402043003,1423030.4537842595,"[0.002426750071764119, 0.0022568565284725286]","[-1.0275442311735723, -3.398553012985407]","[[204393.61518459997, 399706.3054913692], [1423030.4537842595, 462404.6100254411], [1423030.4537842595, 245898.0457394886], [204393.61518459997, 245898.0457394886]]",0.05624693109256506,21.357639575721386,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1480.8490514133753,2.442775015798082,3.4535741247704084,12179.30014326635,8614.63777090781,3526.5784671918755,24.287613679750017,1.962552667437069,0.00037681837362466306,0.0005684888596326576,1.4105394857233358,1.3268020067731903,32.89995435256071,-3.22303017356759,-1.6111401923822086,204392.8751910173,7.9138013041904856,-9.524941496572694,1423031.141007889,"[0.0024267503312504287, 0.002256855008399926]","[-1.0275506612191176, -3.398592634377212]","[[204392.8751910173, 399706.63468883466], [1423031.141007889, 462405.22298917815], [1423031.141007889, 245898.02572148637], [204392.8751910173, 245898.02572148637]]",0.056246537008115625,21.357479815894525,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1481.3490514133753,2.4427698445688657,3.4535670793208935,12179.245171269851,8614.598225739166,3526.5697441338734,24.287957423228356,1.962548545523596,0.0003768940917234113,0.0005685781772214953,1.410529625578839,1.326836625498216,32.89994084668302,-3.223045508429899,-1.6107820943210527,204392.13759960808,7.914251198080876,-9.525033292401929,1423031.8286200108,"[0.0024267505979297483, 0.002256853511693279]","[-1.0275570477481433, -3.398632109324153]","[[204392.13759960808, 399706.96009550855], [1423031.8286200108, 462405.8302757334], [1423031.8286200108, 245898.00578280134], [204392.13759960808, 245898.00578280134]]",0.05624614501021983,21.357320909471536,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1481.8490514133753,2.4427645706084116,3.453560063980346,12179.190371055856,8614.558364686856,3526.5610400355754,24.288301154096665,1.9625444238889833,0.0003769698027359817,0.0005686674964838109,1.4105197654343427,1.326871241273498,32.89992738928885,-3.2230607779076252,-1.6104252066539857,204391.40253409525,7.914699567476532,-9.525124774130518,1423032.4903248854,"[0.002426750882574365, 0.002256852036462711]","[-1.0275633279434486, -3.3986714583564774]","[[204391.40253409525, 399707.28440113825], [1423032.4903248854, 462406.4349466856], [1423032.4903248854, 245897.98590989417], [204391.40253409525, 245897.98590989417]]",0.05624575467691112,21.357162817253155,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
