t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1482.3490514133753,2.4427594655163696,3.453553080357684,12179.135792507052,8614.51917683412,3526.552367698272,24.288644866479036,1.9625403025334434,0.00037704550666060025,0.0005687568173093448,1.410509905289846,1.3269058528915423,32.89991398060806,-3.2230760463088757,-1.6100725161948617,204390.67036025517,7.915143380038444,-9.525215896233306,1423033.1537491835,"[0.002426751176611891, 0.0022568505884021997]","[-1.0275695516028367, -3.3987106376077216]","[[204390.67036025517, 399707.60504977906], [1423033.1537491835, 462407.0340614052], [1423033.1537491835, 245897.96611633175], [204390.67036025517, 245897.96611633175]]",0.056245366557394864,21.35700556999926,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1482.8490514133753,2.4427542458210008,3.4535461274807493,12179.081389170005,8614.479632069255,3526.5437146641657,24.288988492611573,1.96253618145744,0.0003771212034893626,0.0005688461397170889,1.410500034116105,1.3269404511019194,32.899900620041535,-3.22309126538685,-1.6097207692778852,204389.94067535683,7.915585939551306,-9.525306708829191,1423033.7921381174,"[0.0024267515322061593, 0.0022568491907300936]","[-1.027575613585155, -3.398749664677599]","[[204389.94067535683, 399707.92482585675], [1423033.7921381174, 462407.63090297644], [1423033.7921381174, 245897.9463880125], [204389.94067535683, 245897.9463880125]]",0.05624498000559318,21.356849129395773,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1483.3490514133753,2.4427492094815797,3.4535392015328905,12179.027210754792,8614.440825840611,3526.5350992248764,24.289332172686056,1.9625320606608745,0.00037719689322638305,0.0005689354635889187,1.4104901739716083,1.326975055406837,32.89988730781033,-3.2231064832770726,-1.6093731437247811,204389.2142797313,7.916023968585478,-9.525397112310259,1423034.4334053183,"[0.002426751892651448, 0.0022568478210266574]","[-1.0275814213512877, -3.3987883605963125]","[[204389.2142797313, 399708.2409987338], [1423034.4334053183, 462408.2222127574], [1423034.4334053183, 245897.92673872694], [204389.2142797313, 245897.92673872694]]",0.056244595786834536,21.356693530237735,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1483.8490514133753,2.4427440172679544,3.4535323162295484,12178.973204873091,8614.40149057318,3526.5264922060114,24.28967576410355,1.9625279401436682,0.0003772725758737821,0.0005690247889396124,1.4104803027978674,1.3270096459424026,32.89987404329321,-3.223121708300404,-1.6090266030129214,204388.48958220717,7.916460701689971,-9.525487304702892,1423035.048844953,"[0.002426752237596266, 0.0022568464481263653]","[-1.0275873566180487, -3.398827105706493]","[[204388.48958220717, 399708.55620023224], [1423035.048844953, 462408.81124761753], [1423035.048844953, 245897.90715319672], [204388.48958220717, 245897.90715319672]]",0.05624421287506507,21.35653873255306,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1484.3490514133753,2.4427390329386376,3.4535254588478845,12178.919414118578,8614.362970935317,3526.517918933059,24.29001933320103,1.962523819906036,0.0003773482514302947,0.0005691141156434787,1.4104704316241263,1.3270442317430384,32.89986082664399,-3.2231370163548023,-1.6086845261189637,204387.7679641378,7.916892587969301,-9.525577114088264,1423035.6659032777,"[0.0024267525831045446, 0.002256845093668109]","[-1.0275932810445945, -3.3988657285553416]","[[204387.7679641378, 399708.8675123691], [1423035.6659032777, 462409.3943673322], [1423035.6659032777, 245897.88764566492], [204387.7679641378, 245897.88764566492]]",0.05624383232202323,21.356384768397668,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1484.8490514133753,2.4427339133711485,3.453518633877165,12178.865795056932,8614.324014977818,3526.5093622454483,24.290362887088282,1.9625196999479773,0.0003774239198969429,0.0005692034436969297,1.410460560450385,1.3270788143241774,32.89984765723278,-3.2231523269299567,-1.6083441980953808,204387.04869562527,7.917322433207744,-9.525666631303125,1423036.2587060905,"[0.002426752947430026, 0.002256843761611938]","[-1.027599087021534, -3.3989042151125552]","[[204387.04869562527, 399709.17726931], [1423036.2587060905, 462409.9743187548], [1423036.2587060905, 245897.86820235805], [204387.04869562527, 245897.86820235805]]",0.05624345348376515,21.356231589983892,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1485.3490514133753,2.442728920513968,3.4535118560173257,12178.812382113483,8614.285534149029,3526.5008171011136,24.290706345721826,1.9625155802694967,0.00037749958127584907,0.0005692927729943262,1.4104506782473998,1.3271133820003966,32.89983453519852,-3.2231677550976725,-1.6080084747667343,204386.33090199184,7.9177474904378755,-9.52575596520461,1423036.8507620594,"[0.0024267533155968818, 0.00225684244578881]","[-1.027604884812607, -3.398942616362507]","[[204386.33090199184, 399709.4830606814], [1423036.8507620594, 462410.5485048243], [1423036.8507620594, 245897.84883487315], [204386.33090199184, 245897.84883487315]]",0.05624307644728443,21.356079214172258,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1485.8490514133753,2.442723820793157,3.453505116895631,12178.759120532384,8614.24668690463,3526.492276195009,24.29104986416842,1.9625114608706113,0.0003775752355672448,0.0005693821035609719,1.4104408070736587,1.3271479571574631,32.8998214598364,-3.2231831414268024,-1.6076740105938256,204385.614552521,7.918171109020136,-9.525845119613962,1423037.4156758436,"[0.002426753695755564, 0.002256841142005828]","[-1.027610599476254, -3.398980934595161]","[[204385.614552521, 399709.7877390448], [1423037.4156758436, 462411.12023895327], [1423037.4156758436, 245897.82953020695], [204385.614552521, 245897.82953020695]]",0.05624270068263952,21.355927597113958,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1486.3490514133753,2.4427188869434713,3.453498413997889,12178.706054935741,8614.208472875973,3526.4837550156135,24.291393287663094,1.9625073417513124,0.0003776508827734928,0.0005694714352920056,1.410430924870673,1.327182517436071,32.89980843125505,-3.223198630623533,-1.6073436078545456,204384.90024111918,7.918590412759329,-9.525934020613875,1423037.9798266683,"[0.0024267540800313432, 0.002256839855374871]","[-1.0276163010214812, -3.399019157734966]","[[204384.90024111918, 399710.0888995238], [1423037.9798266683, 462411.6867150808], [1423037.9798266683, 245897.81030175986], [204384.90024111918, 245897.81030175986]]",0.05624232679666498,21.355776769996847,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1486.8490514133753,2.4427138571540357,3.4534917394425917,12178.653146212408,8614.169960785037,3526.475250286278,24.29173669714504,1.962503222911717,0.00037772652289324503,0.0005695607681955165,1.4104210426676878,1.3272170746708618,32.8997954488151,-3.22321408523129,-1.6070143847132954,204384.18823139032,7.919008250681486,-9.526022635394781,1423038.5188275678,"[0.002426754480050532, 0.002256838587227432]","[-1.0276219045462511, -3.399057269239923]","[[204384.18823139032, 399710.38899137336], [1423038.5188275678, 462412.2506813746], [1423038.5188275678, 245897.7911367286], [204384.18823139032, 245897.7911367286]]",0.056241954468931335,21.355626698094177,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1487.3490514133753,2.4427089778306814,3.4534850996369038,12178.600441721264,8614.132037092904,3526.466769178101,24.292080085424935,1.9624991043518965,0.00037780215592748837,0.0005696501021606106,1.410411160464702,1.3272516274877455,32.89978251269088,-3.2232296108383443,-1.6066893375833615,204383.47853265828,7.919421625210646,-9.526110962794007,1423039.0581892384,"[0.002426754887650307, 0.0022568373420490673]","[-1.0276274663212348, -3.3990952394986764]","[[204383.47853265828, 399710.6854602201], [1423039.0581892384, 462412.8092184935], [1423039.0581892384, 245897.77204736238], [204383.47853265828, 245897.77204736238]]",0.05624158414112393,21.35547740987306,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1487.8490514133753,2.4427039975038087,3.4534784898211766,12178.547898190653,8614.093796264622,3526.4583040218286,24.292423459981684,1.9624949860720216,0.00037787778187384934,0.0005697394371967591,1.410401278261717,1.3272861773275084,32.899769622274846,-3.223245093266326,-1.6063655923496754,204382.77109029607,7.919833417258246,-9.526199009607922,1423039.573012204,"[0.0024267553112369087, 0.0022568361159582442]","[-1.027632929386573, -3.39913309550092]","[[204382.77109029607, 399710.9807574365], [1423039.573012204, 462413.36512703105], [1423039.573012204, 245897.75302055362], [204382.77109029607, 245897.75302055362]]",0.056241215377638286,21.355328865925134,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1488.3490514133753,2.4426991640105036,3.453471916099463,12178.495558302377,8614.056127252452,3526.449860943831,24.292766776733732,1.9624908680721684,0.0003779534007331299,0.0005698287731982925,1.4103913905441092,1.3273207175937451,32.89975677773492,-3.2232606540395814,-1.6060459846763138,204382.06583270946,7.920240800068484,-9.526286784744798,1423040.0882773052,"[0.0024267557411728033, 0.002256834910856148]","[-1.0276383628319135, -3.399170828821948]","[[204382.06583270946, 399711.27246788424], [1423040.0882773052, 462413.9156826414], [1423040.0882773052, 245897.73406846164], [204382.06583270946, 245897.73406846164]]",0.05624084855347655,21.355181091549852,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1488.8490514133753,2.442694230432009,3.45346537275481,12178.44337732945,8614.018141932482,3526.4414328309226,24.293110079606915,1.962486750352596,0.0003780290125013336,0.000569918110176067,1.410381502826502,1.327355254907963,32.89974397845617,-3.223276180484208,-1.6057276203076185,204381.36273702586,7.920646670741576,-9.526374291049194,1423040.5793265381,"[0.0024267561864481507, 0.002256833723677946]","[-1.0276437013647786, -3.39920845487624]","[[204381.36273702586, 399711.5630592336], [1423040.5793265381, 462414.4637079146], [1423040.5793265381, 245897.7151782305], [204381.36273702586, 245897.7151782305]]",0.056240483236800705,21.355034048247685,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1489.3490514133753,2.4426894211628323,3.453458871446607,12178.39139359066,8613.980629641419,3526.4330188734225,24.2934533242336,1.9624826329131189,0.00037810461718395535,0.0005700074480300889,1.4103716095942724,1.3273897826639007,32.899731224579,-3.223291809164801,-1.6054132438796387,204380.66123603727,7.921048355233381,-9.52646159911302,1423041.0697831684,"[0.0024267566356868334, 0.0022568325533270637]","[-1.0276490251836652, -3.399245984336094]","[[204380.66123603727, 399711.8502074875], [1423041.0697831684, 462415.00666799955], [1423041.0697831684, 245897.6963613672], [204380.66123603727, 245897.6963613672]]",0.056240119603775146,21.354887762404243,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1489.8490514133753,2.4426845335623932,3.453452398738401,12178.339561665913,8613.942877168274,3526.4246196400004,24.293796555286878,1.9624785157539042,0.0003781802147786235,0.0005700967867735044,1.4103617163620426,1.3274243074909964,32.89971851545761,-3.2233073872651965,-1.605099984035462,204379.9618764449,7.921448656857308,-9.52654864089277,1423041.5356434311,"[0.0024267570990974714, 0.002256831398840484]","[-1.0276542605393364, -3.399283418282782]","[[204379.9618764449, 399712.1363452252], [1423041.5356434311, 462415.5472423106], [1423041.5356434311, 245897.6776057414], [204379.9618764449, 245897.6776057414]]",0.05623975744202964,21.354742199551836,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1490.3490514133753,2.4426798003230115,3.4534459565668274,12178.287928786505,8613.90573366244,3526.4162468299637,24.294139765410257,1.9624743988750433,0.00037825580528590114,0.0005701861262994003,1.4103518231298127,1.327458827998824,32.89970585123632,-3.2233230258233254,-1.6047906929256897,204379.2649923964,7.9218446818724715,-9.526635374798161,1423042.0025711285,"[0.0024267575703568133, 0.002256830267785602]","[-1.02765945185822, -3.3993207072045606]","[[204379.2649923964, 399712.4190321676], [1423042.0025711285, 462416.0826094378], [1423042.0025711285, 245897.65892383613], [204379.2649923964, 245897.65892383613]]",0.056239397279942545,21.3545973874936,0.5,2.0,0.6,0.0026216852750625243,1000.0,30.0
1490.8490514133753,2.442674968239007,3.453439541320927,12178.236455424354,8613.868287261954,3526.4078926849334,24.29427884899919,1.962472340592503,0.0003782935969145741,0.0005702307964568001,1.410341929897583,1.3274714665424105,32.899693231316576,-3.223325079242778,-1.6044826872326325,204378.57050803627,7.92223912303524,-9.526721810267873,1423042.4467261538,"[0.0024267580586637486, 0.0022568301977838354]","[-1.0276645378727942, -3.399341868620599]","[[204378.57050803627, 399712.70055762754], [1423042.4467261538, 462416.6153757889], [1423042.4467261538, 245897.64030287022], [204378.57050803627, 245897.64030287022]]",0.056239038709327234,21.354453288461908,0.25,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.0990514133753,2.442711456543422,3.45343002179251,12178.213050971512,8614.004150109879,3526.410836218533,24.294349767094268,1.9624713115470371,0.00037831249077755315,0.000570253130787034,1.4103369777668455,1.3274779320499162,32.89968694316269,-3.2232763346029123,-1.604321895843384,204378.73197685683,7.922379818007244,-9.526701713850628,1423043.722269146,"[0.002426763131788712, 0.002256838173829236]","[-1.0276377674620962, -3.3993033454811212]","[[204378.73197685683, 399712.8332008333], [1423043.722269146, 462416.7969393825], [1423043.722269146, 245897.63166985032], [204378.73197685683, 245897.63166985032]]",0.05623904177608731,21.354309925304943,0.125,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.2240514133753,2.442728939575107,3.4534232688634687,12178.202721029524,8614.075339934017,3526.4147406516445,24.294416231566032,1.9624704883592476,0.0003783276048839412,0.0005702709977961822,1.4103345072160993,1.3274844880305887,32.89968380671951,-3.2232411686881086,-1.604241911020324,204378.98195510736,7.9224286905493955,-9.52667060156972,1423044.857777339,"[0.0024267668583504843, 0.002256844100966935]","[-1.0276175869929158, -3.3992741220095164]","[[204378.98195510736, 399712.89454583824], [1423044.857777339, 462416.85984045535], [1423044.857777339, 245897.62762503573], [204378.98195510736, 245897.62762503573]]",0.056239102648176116,21.35423780031866,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.3240514133752,2.442729921599047,3.453417828590812,12178.195419540898,8614.08720836189,3526.4181816395744,24.29448568515879,1.9624696652084912,0.00037834271822812887,0.000570288864523693,1.4103325274667289,1.327491478627562,32.899681304032526,-3.223215211569586,-1.6041725764675903,204379.202576915,7.922470566547247,-9.526643143014837,1423045.8535467335,"[0.0024267696047752807, 0.0022568484535052113]","[-1.0276027649371355, -3.3992539589117032]","[[204379.202576915, 399712.94761514233], [1423045.8535467335, 462416.91372771474], [1423045.8535467335, 245897.6243581253], [204379.202576915, 245897.6243581253]]",0.05623915679127214,21.35423780031866,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.424051413375,2.442728027175422,3.4534130061219335,12178.18891148461,8614.087953449394,3526.421221526674,24.294555073552274,1.9624688420923722,0.0003783578308531389,0.0005703067310585421,1.4103305477173584,1.3274984633367233,32.89967880783706,-3.223191782758575,-1.604097608687141,204379.3862741735,7.922522671413844,-9.526620280100985,1423047.0030038753,"[0.0024267720250789222, 0.0022568522715296973]","[-1.0275899644594777, -3.3992370225599213]","[[204379.3862741735, 399713.0064955239], [1423047.0030038753, 462416.986393085], [1423047.0030038753, 245897.6211285378], [204379.3862741735, 245897.6211285378]]",0.056239192907495766,21.354172213447377,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.524051413375,2.4427242229479087,3.4534087838211787,12178.182973849513,8614.0808702056,3526.423813741047,24.29462439926997,1.96246801900817,0.00037837294280818865,0.0005703245974845422,1.4103285679679882,1.3275054423103179,32.8996763185487,-3.2231707605695825,-1.6040161978307879,204379.5363778152,7.9225854004211556,-9.526601598251943,1423048.108301822,"[0.0024267741229029994, 0.0022568555610880917]","[-1.0275789707202745, -3.399223078687925]","[[204379.5363778152, 399713.0717862358], [1423048.108301822, 462417.07335155865], [1423048.108301822, 245897.61779022324], [204379.5363778152, 245897.61779022324]]",0.0562392148141828,21.354172213447377,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.624051413375,2.4427199544077545,3.453405109064929,12178.177370824422,8614.071020496216,3526.425943732353,24.29469366896185,1.9624671959538715,0.0003783880541296871,0.0005703424638741385,1.4103265882186173,1.327512416092518,32.89967383612469,-3.223151877814952,-1.6039282424288785,204379.6527260271,7.922658875170896,-9.526587117599775,1423049.1421066266,"[0.002426775986461297, 0.002256858455344661]","[-1.0275694999944627, -3.399211737564235]","[[204379.6527260271, 399713.14357819105], [1423049.1421066266, 462417.1741150947], [1423049.1421066266, 245897.6143448536], [204379.6527260271, 245897.6143448536]]",0.05623922279855552,21.354172213447377,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.7240514133748,2.44271744935317,3.4534020111224275,12178.17204129441,8614.066144250059,3526.4275639129114,24.294762882399617,1.9624663729273144,0.00037840316485691726,0.0005703603302891699,1.4103246084692471,1.327519384574477,32.899671360499724,-3.223135121079422,-1.6038336494313512,204379.72544354314,7.922744417778517,-9.526578067209869,1423050.2797934469,"[0.00242677760820427, 0.0022568609340389767]","[-1.027561469499995, -3.399202905513343]","[[204379.72544354314, 399713.22222064715], [1423050.2797934469, 462417.29521233204], [1423050.2797934469, 245897.61093862], [204379.72544354314, 245897.61093862]]",0.056239210559424845,21.354084635934893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.8240514133747,2.4427136407978374,3.453399283525367,12178.166766392496,8614.05578616155,3526.4288217377925,24.294832048582567,1.962465549926472,0.00037841827502674833,0.0005703781967836603,1.410322628719877,1.327526348652134,32.899668891315116,-3.2231201579428115,-1.6037322525835407,204379.77323651232,7.922839866335892,-9.526572118919432,1423051.3123011123,"[0.002426779006849446, 0.002256863024021534]","[-1.0275546613170452, -3.3991962272881446]","[[204379.77323651232, 399713.30734397285], [1423051.3123011123, 462417.42758266145], [1423051.3123011123, 245897.60741666192], [204379.77323651232, 245897.60741666192]]",0.05623918824335848,21.354084635934893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1491.9240514133746,2.4427093593246574,3.453396864448702,12178.161364255146,8614.042900794979,3526.4297276760453,24.294901173259333,1.9624647269499018,0.00037843338466538436,0.0005703960634056097,1.4103206489705065,1.3275333088140724,32.899666427932516,-3.2231067650359373,-1.6036243515060278,204379.79700456327,7.922944809253352,-9.52656916075938,1423052.2379514223,"[0.002426780251121863, 0.0022568648428514864]","[-1.027548890247706, -3.3991913992054656]","[[204379.79700456327, 399713.39866818034], [1423052.2379514223, 462417.57062662527], [1423052.2379514223, 245897.6037993706], [204379.79700456327, 245897.6037993706]]",0.05623915630387508,21.354084635934893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.0240514133745,2.4427068240651004,3.453394806442245,12178.155851203564,8614.035194229618,3526.4302327916394,24.294970256233402,1.9624639039959373,0.0003784484938031683,0.0005704139301963597,1.410318669221136,1.327540265026037,32.89966396987063,-3.223094945750784,-1.6035101161305647,204379.78623867212,7.923060384546375,-9.52657050067694,1423053.2479925903,"[0.002426781301692024, 0.002256866343264374]","[-1.0275441485283003, -3.3991884101010976]","[[204379.78623867212, 399713.4963356851], [1423053.2479925903, 462417.73108492966], [1423053.2479925903, 245897.60024135883], [204379.78623867212, 245897.60024135883]]",0.0562391080426051,21.353998275013435,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.1240514133744,2.4427031020002024,3.453392928720484,12178.150093585873,8614.022679790465,3526.4304829911134,24.29503926572442,1.9624630810631025,0.000378463602467027,0.0005704317971922618,1.4103166839571433,1.327547212396444,32.8996615165226,-3.223084493194375,-1.6033896368175533,204379.75908198985,7.9231842437669115,-9.526573880584465,1423054.146780073,"[0.0024267822131093493, 0.0022568675710766778]","[-1.0275403431232275, -3.3991870219422364]","[[204379.75908198985, 399713.59977351176], [1423054.146780073, 462417.90004220715], [1423054.146780073, 245897.5965929825], [204379.75908198985, 245897.5965929825]]",0.05623905326875411,21.353998275013435,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.2240514133744,2.442699018226828,3.453391191736263,12178.143989053313,8614.008293375326,3526.4304890204176,24.29510831493401,1.9624622581506996,0.0003784787106696582,0.0005704496644221002,1.410314709722395,1.3275541667476447,32.89965906714218,-3.22307525870307,-1.6032635096438526,204379.71627854617,7.923315698237332,-9.526579207881184,1423054.9386415153,"[0.0024267830795482843, 0.0022568686362827144]","[-1.027537352709986, -3.399187034897767]","[[204379.71627854617, 399713.7084532285], [1423054.9386415153, 462418.0767284803], [1423054.9386415153, 245897.59287372738], [204379.71627854617, 245897.59287372738]]",0.05623899237036462,21.353998275013435,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.3240514133743,2.442696689473245,3.4533896696000745,12178.13761919894,8613.99937233605,3526.4301988281704,24.295177259101713,1.9624614352570842,0.00037849381844119224,0.0005704675319147175,1.4103127244584026,1.3275611076263523,32.899656621237625,-3.223067206906589,-1.6031322342086582,204379.647171907,7.923455574654497,-9.526587808863155,1423055.8133573926,"[0.002426783688719207, 0.002256869411662821]","[-1.0275348468368461, -3.3991882102696644]","[[204379.647171907, 399713.82224027376], [1423055.8133573926, 462418.2674968043], [1423055.8133573926, 245897.58923224485], [204379.647171907, 245897.58923224485]]",0.05623891869868508,21.353914151834527,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.4240514133742,2.4426935712839954,3.4533881808864835,12178.130911923643,8613.987345371243,3526.429776798947,24.295246247680815,1.9624606123818669,0.00037850892578883367,0.0005704853996854319,1.4103107502236547,1.3275680559101906,32.89965417827324,-3.223060184326248,-1.6029962034092478,204379.57103663686,7.923601081218862,-9.52659728462811,1423056.5844352657,"[0.002426784332947651, 0.002256870147075921]","[-1.027533036040871, -3.3991905492548553]","[[204379.57103663686, 399713.94027286844], [1423056.5844352657, 462418.4630307258], [1423056.5844352657, 245897.58552170536], [204379.57103663686, 245897.58552170536]]",0.0562388424582509,21.353914151834527,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.524051413374,2.4426900700424836,3.4533867106967984,12178.12381675206,8613.973647024872,3526.429223530211,24.295315139035573,1.9624597895236735,0.0003785240327380003,0.0005705032677440915,1.410308764959662,1.3275749910375485,32.89965173763284,-3.2230539536135483,-1.6028562639146458,204379.48778994076,7.923751381566774,-9.52660764548142,1423057.258397499,"[0.0024267848326217727, 0.002256870643067446]","[-1.0275316672824841, -3.3991936559935567]","[[204379.48778994076, 399714.0618315809], [1423057.258397499, 462418.6625089388], [1423057.258397499, 245897.58175905456], [204379.48778994076, 245897.58175905456]]",0.05623876374997111,21.353914151834527,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.624051413374,2.442688453399858,3.453385336088499,12178.116453605644,8613.96616662387,3526.428495060233,24.29538407853009,1.962458966681677,0.00037853913930406243,0.0005705211360985816,1.4103067907249136,1.3275819336463914,32.89964929898474,-3.2230485387707106,-1.6027130495112374,204379.38755610626,7.923907071040787,-9.526620120552025,1423058.0209789912,"[0.002426785256617401, 0.002256871008772037]","[-1.02753071727422, -3.399197506260188]","[[204379.38755610626, 399714.18664612743], [1423058.0209789912, 462418.87185099215], [1423058.0209789912, 245897.57808648451], [204379.38755610626, 245897.57808648451]]",0.05623867632121767,21.35383290434428,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.724051413374,2.442685831794857,3.4533839190072793,12178.108784345699,8613.955031715379,3526.427721319342,24.295452928501795,1.9624581438551556,0.00037855424550053567,0.0005705390047525938,1.4103048054609209,1.327588864091544,32.89964686197584,-3.22304367335033,-1.6025670579828102,204379.2867567467,7.924065608029707,-9.526632666012517,1423058.691888961,"[0.002426785601788954, 0.0022568712689206532]","[-1.0275297813321285, -3.399201697923324]","[[204379.2867567467, 399714.3138433153], [1423058.691888961, 462419.08242321335], [1423058.691888961, 245897.57435926], [204379.2867567467, 245897.57435926]]",0.05623858920435992,21.35383290434428,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.8240514133738,2.442683191409363,3.4533824328525835,12178.100786086412,8613.943770163456,3526.42692284358,24.29552179939311,1.962457321043746,0.0003785693513344389,0.0005705568736985454,1.4103028257115506,1.327595797266058,32.89964442618685,-3.2230391792291586,-1.6024191183514631,204379.1867847986,7.9242259901468515,-9.526645108498315,1423059.2791546653,"[0.0024267860039596705, 0.00225687149661518]","[-1.0275290473676744, -3.399205983407348]","[[204379.1867847986, 399714.4426784178], [1423059.2791546653, 462419.29311925534], [1423059.2791546653, 245897.57059276366], [204379.1867847986, 245897.57059276366]]",0.05623850305122388,21.35383290434428,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1492.9240514133737,2.442682159640757,3.4533809791924828,12178.09259341083,8613.937962713218,3526.4260348878393,24.29559064883124,1.9624564982472108,0.00037858445681038374,0.000570574742974368,1.41030084596218,1.327602727567633,32.899641991474994,-3.223035309272425,-1.6022698724100337,204379.07641730725,7.924388972406575,-9.526658844816609,1423059.9615119924,"[0.0024267863601523222, 0.0022568717391386554]","[-1.0275286038705231, -3.399210723654954]","[[204379.07641730725, 399714.57291115256], [1423059.9615119924, 462419.50999576104], [1423059.9615119924, 245897.56692187235], [204379.07641730725, 245897.56692187235]]",0.05623841118171593,21.35375475774397,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.0240514133736,2.442679837310013,3.4533794652637346,12178.084179823723,8613.927598265736,3526.4251445051327,24.295659443435465,1.9624556754651976,0.000378599561935224,0.0005705926125429944,1.4102988606981877,1.3276096501213366,32.899639557667626,-3.223031941167285,-1.6021197719119868,204378.96862404625,7.924552488840277,-9.526672260752264,1423060.5630029421,"[0.002426786677657319, 0.0022568719187621464]","[-1.0275283667844195, -3.3992158140144295]","[[204378.96862404625, 399714.7038019227], [1423060.5630029421, 462419.7253734818], [1423060.5630029421, 245897.56320397602], [204378.96862404625, 245897.56320397602]]",0.056238321208147056,21.35375475774397,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.1240514133735,2.4426771552115314,3.4533779040023673,12178.075523271302,8613.91591133408,3526.424232099608,24.295728295866297,1.962454852697385,0.0003786146667152576,0.0005706104823897199,1.4102968864634395,1.3276165808938458,32.89963712450833,-3.223028973806886,-1.6019695649067103,204378.8618743182,7.924715981908491,-9.526685546815202,1423061.086907578,"[0.002426786974297729, 0.0022568720591205913]","[-1.027528221016698, -3.3992210979124073]","[[204378.8618743182, 399714.834754939], [1423061.086907578, 462419.9388052731], [1423061.086907578, 245897.5594497551], [204378.8618743182, 245897.5594497551]]",0.056238232684677605,21.35375475774397,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.2240514133734,2.4426760031507846,3.4533763998958964,12178.066746458708,8613.909392338459,3526.4232265054634,24.295797056194523,1.9624540299434026,0.0003786297711576654,0.0005706283524991789,1.4102949011994468,1.3276234987587632,32.899634691978804,-3.2230265528759303,-1.601819770247232,204378.74479594556,7.9248803481395385,-9.52670011838677,1423061.7018320467,"[0.0024267872441187926, 0.0022568721489578014]","[-1.0275282647389201, -3.3992267298676047]","[[204378.74479594556, 399714.96563878976], [1423061.7018320467, 462420.156287791], [1423061.7018320467, 245897.55578638674], [204378.74479594556, 245897.55578638674]]",0.05623813898031156,21.35367960397884,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.3240514133734,2.442673794348467,3.453374847693201,12178.057816044871,8613.899158147822,3526.4222255454306,24.295865802009683,1.9624532072029315,0.000378644875268682,0.0005706462228558033,1.410292915935454,1.3276304145661544,32.89963226000759,-3.2230245119987244,-1.6016707022774312,204378.63095241168,7.925043585079152,-9.526714287356583,1423062.237937895,"[0.002426787495357016, 0.0022568722045764743]","[-1.027528393307843, -3.3992325271558737]","[[204378.63095241168, 399715.095814778], [1423062.237937895, 462420.370310153], [1423062.237937895, 245897.552076553], [204378.63095241168, 245897.552076553]]",0.05623804781853769,21.35367960397884,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.4240514133733,2.442671278413584,3.4533732537170567,12178.048704129245,8613.887816696317,3526.421214683741,24.295934609527716,1.9624523844757655,0.00037865997905248047,0.0005706640934433394,1.4102909417007057,1.3276373390096634,32.89962982842212,-3.2230227324951928,-1.6015229608889285,204378.5191761966,7.92520523814477,-9.526728199033698,1423062.6987173192,"[0.002426787740989439, 0.0022568722485486964]","[-1.027528530759116, -3.3992383564780013]","[[204378.5191761966, 399715.2248034769], [1423062.6987173192, 462420.5805202222], [1423062.6987173192, 245897.54833106522], [204378.5191761966, 245897.54833106522]]",0.056237958853361844,21.35367960397884,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.5240514133732,2.442670254826318,3.4533717163408872,12178.039523782241,8613.881548309344,3526.4201262080787,24.296003328628608,1.9624515617616785,0.00037867508251357245,0.0005706819642484356,1.4102889564367136,1.3276442509514832,32.899627397266215,-3.2230213705269426,-1.601376917630489,204378.3985405031,7.925366295738513,-9.526743213369002,1423063.2471865786,"[0.0024267879716684654, 0.0022568722649424318]","[-1.027528790713046, -3.399244401972559]","[[204378.3985405031, 399715.35258685803], [1423063.2471865786, 462420.79285283975], [1423063.2471865786, 245897.54467304007], [204378.3985405031, 245897.54467304007]]",0.056237865666038465,21.35360713872433,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.624051413373,2.4426682186560975,3.4533701334444893,12178.03023868018,8613.871748576981,3526.4190538804096,24.296072036435852,1.9624507390604753,0.0003786901856558932,0.000570699835257688,1.4102869711727208,1.3276511612030015,32.89962496652214,-3.2230202790331495,-1.601232752090084,204378.2820528734,7.92552495935206,-9.526757711442144,1423063.7199399788,"[0.002426788193168295, 0.002256872265106598]","[-1.0275290832468067, -3.3992505109729527]","[[204378.2820528734, 399715.4786562901], [1423063.7199399788, 462421.0002356086], [1423063.7199399788, 245897.5409704016], [204378.2820528734, 245897.5409704016]]",0.056237775638620806,21.35360713872433,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.724051413373,2.442665894883143,3.45336851069878,12178.020818492096,8613.860938486507,3526.4179831268298,24.29614080871533,1.9624499163720523,0.0003787052884817048,0.0005707177064564516,1.4102849969379725,1.3276580804154516,32.89962253606876,-3.223019356545419,-1.6010909273912262,204378.1685208452,7.925680914275574,-9.5267718416668,1423064.1206244994,"[0.0024267884166032858, 0.0022568722678586754]","[-1.0275293421494591, -3.3992565705252384]","[[204378.1685208452, 399715.60264960723], [1423064.1206244994, 462421.20248642314], [1423064.1206244994, 245897.5372337819], [204378.1685208452, 245897.5372337819]]",0.056237688377177256,21.35360713872433,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.824051413373,2.4426650244263706,3.453366943144923,12178.01136984277,8613.855095598876,3526.416847771312,24.296209495074415,1.9624490936962597,0.0003787203909940885,0.0005707355778323962,1.4102830116739797,1.3276649874207258,32.89962010598936,-3.223018768270502,-1.6009516941168727,204378.04729537672,7.925835235308796,-9.526786929425668,1423064.607332748,"[0.0024267886318433455, 0.002256872255562909]","[-1.0275296838707444, -3.399262771935162]","[[204378.04729537672, 399715.7246442974], [1423064.607332748, 462421.4055018515], [1423064.607332748, 245897.53358250743], [204378.04729537672, 245897.53358250743]]",0.05623759760749788,21.353536927192902,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1493.9240514133728,2.4426631728291786,3.453365332162235,12178.001854833035,8613.845854189116,3526.4157375461045,24.296278172259925,1.9624482710329907,0.0003787354931953419,0.0005707534493728137,1.410281026409987,1.3276718929865678,32.89961767630507,-3.2230183801392895,-1.6008151225603342,204377.93087790397,7.925986296226142,-9.526801418786476,1423065.0218383602,"[0.002426788843727986, 0.0022568722376751426]","[-1.0275300252561324, -3.39926897566423]","[[204377.93087790397, 399715.8442387279], [1423065.0218383602, 462421.6025770025], [1423065.0218383602, 245897.52988860448], [204377.93087790397, 245897.52988860448]]",0.056237510413674974,21.353536927192902,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.0240514133727,2.4426610389955132,3.4533636838220985,12177.992241496482,8613.83564113067,3526.414636994786,24.296346878922304,1.962447448382206,0.0003787505950865076,0.0005707713210636314,1.4102790466606168,1.3276788025087254,32.89961524693399,-3.2230181112183858,-1.6006815610344347,204377.81799676083,7.926133906986024,-9.526815468020459,1423065.3677197143,"[0.0024267890618480683, 0.002256872230315829]","[-1.0275303133373812, -3.399275090650923]","[[204377.81799676083, 399715.96117076103], [1423065.3677197143, 462421.79368129343], [1423065.3677197143, 245897.52616233178], [204377.81799676083, 245897.52616233178]]",0.05623742634152048,21.353536927192902,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.1240514133726,2.4426603119873347,3.453362091759227,12177.982631235034,8613.83025092374,3526.4134798651457,24.296415575093164,1.9624466257438242,0.0003787656966694084,0.0005707891928930613,1.4102770669112465,1.3276857104885535,32.899612817992136,-3.223018097599568,-1.6005511544098,204377.69812868955,7.926279232447371,-9.52683038685717,1423065.7989926434,"[0.002426789277052231, 0.00225687221721029]","[-1.0275306442434586, -3.3992812798237657]","[[204377.69812868955, 399716.0756045536], [1423065.7989926434, 462421.9847102212], [1423065.7989926434, 245897.5225198379], [204377.69812868955, 245897.5225198379]]",0.056237339194344246,21.353468468162518,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.2240514133725,2.442658617865234,3.4533604606277497,12177.972984401662,8613.82152185509,3526.412352039253,24.296484226822788,1.9624458031177763,0.0003787807979455986,0.0005708070648490403,1.4102750816472538,1.3276926120026675,32.89961038953311,-3.223018245560734,-1.6004238734811906,204377.5833325318,7.926420800966241,-9.526844674447432,1423066.1612394936,"[0.0024267894918859174, 0.0022568722040020566]","[-1.0275309631421052, -3.399287446953426]","[[204377.5833325318, 399716.1872353848], [1423066.1612394936, 462422.16926788754], [1423066.1612394936, 245897.51883617358], [204377.5833325318, 245897.51883617358]]",0.056237255804579965,21.353468468162518,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.3240514133724,2.4426566337014,3.453358797326139,12177.963267037005,8613.811800335387,3526.41123663899,24.296552872605588,1.9624449805040658,0.00037879589891532257,0.0005708249369183714,1.410273096383261,1.3276995124380266,32.89960796150774,-3.22301848182804,-1.600299964567057,204377.47222409563,7.926558538500785,-9.526858503067842,1423066.4577854304,"[0.0024267897149504707, 0.0022568722050509997]","[-1.0275312227915006, -3.399293511383833]","[[204377.47222409563, 399716.2958911312], [1423066.4577854304, 462422.3474635361], [1423066.4577854304, 245897.51512118697], [204377.47222409563, 245897.51512118697]]",0.056237175650696886,21.353468468162518,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.4240514133724,2.442656017644926,3.4533571944516,12177.953575890326,8613.806771144871,3526.4100671243214,24.29662158293028,1.9624441579026428,0.0003788109995797742,0.0005708428090903441,1.410271122148513,1.327706421974776,32.89960553405996,-3.223018913432442,-1.60017948015917,204377.35435536702,7.926693692925312,-9.526873173084482,1423066.8395835005,"[0.0024267899380115633, 0.0022568722053927515]","[-1.0275314995453813, -3.399299608290391]","[[204377.35435536702, 399716.40181263426], [1423066.8395835005, 462422.52521153225], [1423066.8395835005, 245897.51148867712], [204377.35435536702, 245897.51148867712]]",0.056237092583310534,21.353401246199198,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.5240514133723,2.442654442868782,3.4533555584853453,12177.943869151772,8613.79843262857,3526.408926885323,24.296690213221716,1.9624433353134687,0.0003788260999399246,0.0005708606813541457,1.4102691368845204,1.3277133200019575,32.899603107269854,-3.2230194841087254,-1.6000623074290843,204377.2414922688,7.926824912674363,-9.526887220103447,1423067.154797458,"[0.0024267901614458175, 0.0022568722071216536]","[-1.0275317656327614, -3.3993056823834014]","[[204377.2414922688, 399716.50477446074], [1423067.154797458, 462422.69634277513], [1423067.154797458, 245897.5078157988], [204377.2414922688, 245897.5078157988]]",0.05623701326277367,21.353401246199198,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.6240514133722,2.4426525759212443,3.453353896025739,12177.934110699678,8613.78909330237,3526.407798724175,24.296758838681626,1.9624425127365683,0.0003788411999955792,0.0005708785536980049,1.4102671516205276,1.327720217121862,32.899600681114634,-3.223020115177851,-1.5999486124509872,204377.13222349423,7.926952207325201,-9.526900819776188,1423067.4065517045,"[0.0024267903936757897, 0.0022568722241815163]","[-1.027531970029576, -3.3993116488246553]","[[204377.13222349423, 399716.6046736286], [1423067.4065517045, 462422.86106227746], [1423067.4065517045, 245897.50411214598], [204377.13222349423, 245897.50411214598]]",0.05623693713858076,21.353401246199198,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.724051413372,2.44265205666034,3.4533522981933187,12177.924393683974,8613.784374576739,3526.4066165664785,24.29682749290411,1.9624416901719102,0.00037885629974755475,0.0005708964261126954,1.4102651718711574,1.3277271182817558,32.89959825576062,-3.223020926532132,-1.5998383786027262,204377.01619483682,7.927076882192296,-9.526915260795022,1423067.7439253724,"[0.002426790625642855, 0.0022568722402401924]","[-1.0275321978787622, -3.3993176562405485]","[[204377.01619483682, 399716.70180732483], [1423067.7439253724, 462423.0252996984], [1423067.7439253724, 245897.50049011016], [204377.01619483682, 245897.50049011016]]",0.05623685810563212,21.353334773113634,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.824051413372,2.4426505845299933,3.453350672002393,12177.914674389152,8613.77636476891,3526.405462706138,24.29689614236122,1.9624408676194802,0.00037887139919634116,0.0005709142985889484,1.410263192121787,1.3277340186319868,32.89959583130883,-3.2230218162343194,-1.5997314341972242,204376.90502516695,7.927197662869219,-9.526929097066443,1423068.016656237,"[0.002426790858917335, 0.002256872259178297]","[-1.0275324010349303, -3.399323620353488]","[[204376.90502516695, 399716.7960043085], [1423068.016656237, 462423.1830261638], [1423068.016656237, 245897.49682815463], [204376.90502516695, 245897.49682815463]]",0.056236782729597666,21.353334773113634,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1494.924051413372,2.4426488206720745,3.4533490233205466,12177.904914989467,8613.767353944799,3526.404320198101,24.296964750244847,1.9624400450792872,0.00037888649834201885,0.0005709321711165167,1.4102612068577942,1.3277409128781763,32.899593407756754,-3.223022777956376,-1.599627886323276,204376.79731860713,7.927314615998569,-9.526942502321845,1423068.227780318,"[0.002426791100185633, 0.002256872292178549]","[-1.0275325521290228, -3.399329491233498]","[[204376.79731860713, 399716.8872114538], [1423068.227780318, 462423.33451030287], [1423068.227780318, 245897.49313576418], [204376.79731860713, 245897.49313576418]]",0.05623671045166716,21.353334773113634,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.0240514133718,2.442648393123573,3.4533474423632473,12177.895206407953,8613.762922506052,3526.4031232473353,24.297033350747125,1.9624392225513174,0.00037890159718502025,0.0005709500436876271,1.4102592215938015,1.3277478060546106,32.899590985288455,-3.2230239160845415,-1.5995276794318443,204376.68276727427,7.927429080058005,-9.526956759489849,1423068.5255429042,"[0.0024267913402642497, 0.002256872322673415]","[-1.0275327367889253, -3.399335418538853]","[[204376.68276727427, 399716.9757578605], [1423068.5255429042, 462423.4856971266], [1423068.5255429042, 245897.48952470644], [204376.68276727427, 245897.48952470644]]",0.05623663518608844,21.35326861439533,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.1240514133717,2.4426470131443163,3.4533458361659832,12177.88550350128,8613.755199382565,3526.4019537126824,24.297101946497033,1.9624384000355417,0.00037891669572608875,0.0005709679162921182,1.4102572363298094,1.3277546984379984,32.89958856402097,-3.223025135347555,-1.599430604032932,204376.57292992927,7.927539825923361,-9.526970429956293,1423068.760305803,"[0.00242679158109962, 0.0022568723550872552]","[-1.0275329002389837, -3.3993413086865507]","[[204376.57292992927, 399717.0615061556], [1423068.760305803, 462423.63063075475], [1423068.760305803, 245897.48587397576], [204376.57292992927, 245897.48587397576]]",0.056236563456464245,21.35326861439533,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.2240514133716,2.4426453389614013,3.4533442101035368,12177.875767182662,8613.746464696576,3526.400794787135,24.297170575719655,1.962437577532008,0.0003789317939645273,0.0005709857889233021,1.4102552565804387,1.3277615953930495,32.899586143966474,-3.2230263745123624,-1.5993367433417234,204376.4664207254,7.927646942862623,-9.526983686204346,1423068.9350400895,"[0.0024267918303221294, 0.002256872402073542]","[-1.0275330003444891, -3.399347090257496]","[[204376.4664207254, 399717.1444232883], [1423068.9350400895, 462423.76960400096], [1423068.9350400895, 245897.48219300364], [204376.4664207254, 245897.48219300364]]",0.05623649470250532,21.35326861439533,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.3240514133715,2.4426449964603245,3.4533426541765255,12177.866087262724,8613.742291006265,3526.3995805729346,24.29723919818836,1.962436755040671,0.00037894689190133655,0.0005710036615748278,1.4102532768310683,1.3277684914041017,32.899583725321975,-3.223027780639595,-1.5992460029034987,204376.352919357,7.9277518098070345,-9.526997812710533,1423069.1979877723,"[0.002426792077728148, 0.002256872445472009]","[-1.0275331378548298, -3.3993529349488822]","[[204376.352919357, 399717.2248718595], [1423069.1979877723, 462423.9086103751], [1423069.1979877723, 245897.47859355883], [204376.352919357, 245897.47859355883]]",0.05623642282340878,21.3532024016893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.4240514133714,2.442643685170546,3.453341075850572,12177.856417360012,8613.73476393479,3526.3983921311788,24.297307779691785,1.9624359325615242,0.00037896198953679336,0.0005710215342403032,1.4102512915670755,1.327775381507261,32.899581308215545,-3.2230292677511168,-1.599158146140553,204376.24392986306,7.9278532315290136,-9.527011377669567,1423069.3992325617,"[0.002426792324625915, 0.002256872488675126]","[-1.0275332664570045, -3.3993587618630854]","[[204376.24392986306, 399717.30273908237], [1423069.3992325617, 462424.0417318857], [1423069.3992325617, 245897.47495444215], [204376.24392986306, 245897.47495444215]]",0.05623635431808842,21.3532024016893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.5240514133714,2.4426420782218425,3.4533394799480255,12177.84671725269,8613.72621673003,3526.3972128902815,24.297376358343104,1.9624351100946216,0.0003789770868700761,0.000571039406912319,1.4102493063030832,1.3277822710551404,32.89957889266822,-3.2230307778521072,-1.5990732276077324,204376.13808420757,7.927951323740388,-9.52702455134812,1423069.5416554746,"[0.0024267925785146824, 0.002256872544095709]","[-1.0275333446713353, -3.399364500852326]","[[204376.13808420757, 399717.3780158487], [1423069.5416554746, 462424.1692887625], [1423069.5416554746, 245897.47128506258], [204376.13808420757, 245897.47128506258]]",0.056236288626898834,21.3532024016893,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.6240514133713,2.442641801916126,3.453337956869618,12177.837076281001,8613.722222082275,3526.3959764076976,24.297444930859346,1.9624342876399186,0.0003789921839021371,0.0005710572795859174,1.4102473210390905,1.327789159747565,32.89957647888468,-3.2230324388344527,-1.5989911382479818,204376.0249960272,7.928047488198047,-9.527038626446029,1423069.774134417,"[0.002426792829537453, 0.002256872594074806]","[-1.0275334668147258, -3.399370314603524]","[[204376.0249960272, 399717.45107901073], [1423069.774134417, 462424.29732194863], [1423069.774134417, 245897.46769769114], [204376.0249960272, 245897.46769769114]]",0.05623621961062734,21.353135837072312,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.7240514133712,2.4426405599648513,3.4533364121826646,12177.827447045953,8613.714884385334,3526.3947653883556,24.29751353659087,1.9624334651973903,0.0003790072806335674,0.0005710751522560055,1.4102453412897202,1.3277960530741963,32.899574066998866,-3.223034149730391,-1.5989116276905975,204375.91632281416,7.928140524366597,-9.527052152057195,1423069.9459360654,"[0.0024267930801113967, 0.002256872643775055]","[-1.027533570344719, -3.399376098170933]","[[204375.91632281416, 399717.5218233455], [1423069.9459360654, 462424.4198748816], [1423069.9459360654, 245897.46407050503], [204375.91632281416, 245897.46407050503]]",0.05623615383574168,21.353135837072312,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.824051413371,2.442639013376764,3.4533348506057897,12177.817788511955,8613.706493824297,3526.393563130926,24.29758214007638,1.962432642767073,0.0003790223770638331,0.0005710930249163838,1.4102433615403496,1.327802945935207,32.89957165703515,-3.223035868298967,-1.5988347419571483,204375.81068581954,7.928230557824861,-9.52706529978201,1423070.059933775,"[0.0024267933369246358, 0.0022568727043763854]","[-1.0275336277704141, -3.3993818014315265]","[[204375.81068581954, 399717.590247311], [1423070.059933775, 462424.5372801092], [1423070.059933775, 245897.46041298], [204375.81068581954, 245897.46041298]]",0.05623609073627015,21.353135837072312,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1495.924051413371,2.4426388108576718,3.4533333626317626,12177.808190419482,8613.702702142211,3526.392303214786,24.29765070090344,1.962431820348965,0.00037903747319309466,0.0005711108975632501,1.4102413762763568,1.327809832798963,32.89956924920216,-3.2230377499890124,-1.5987603652598068,204375.69765510954,7.928319002484727,-9.527079367744534,1423070.2662619795,"[0.0024267935896372496, 0.002256872757459888]","[-1.027533741045178, -3.399387598277101]","[[204375.69765510954, 399717.65673468646], [1423070.2662619795, 462424.65562620154], [1423070.2662619795, 245897.45683834783], [204375.69765510954, 245897.45683834783]]",0.05623602413688378,21.353068693065588,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
