t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1496.024051413371,2.442637613924261,3.4533318541711764,12177.798604515347,8613.695463485306,3526.391067746978,24.29771925866675,1.9624309979429886,0.00037905256902286404,0.0005711287701926288,1.410239391012364,1.3278167191490828,32.899566843635625,-3.2230396769444325,-1.5986882434396534,204375.58889330947,7.928404660958563,-9.527092904398216,1423070.4127315176,"[0.002426793840615659, 0.0022568728080903547]","[-1.0275338479088254, -3.399393384335902]","[[204375.58889330947, 399717.72118333855], [1423070.4127315176, 462424.7689255089], [1423070.4127315176, 245897.45322363882], [204375.58889330947, 245897.45322363882]]",0.056235960625132225,21.353068693065588,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.1240514133708,2.4426361233203284,3.453330328459664,12177.788989086024,8613.68721137721,3526.3898413442103,24.297787814463124,1.9624301755492273,0.0003790676645517376,0.0005711466427993678,1.410237405748372,1.3278236051097922,32.899564440359654,-3.2230416132554836,-1.5986184220283235,204375.48312211144,7.928487646814176,-9.5271060688425,1423070.502236056,"[0.002426794097156789, 0.002256872868416985]","[-1.02753391239639, -3.399399096898485]","[[204375.48312211144, 399717.7835893979], [1423070.502236056, 462424.877488409], [1423070.502236056, 245897.4495784412], [204375.48312211144, 245897.4495784412]]",0.05623589967386166,21.353068693065588,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.2240514133707,2.442635971044104,3.45332887811339,12177.779434555623,8613.683533824718,3526.3885556155146,24.297856365061755,1.962429353167602,0.00037908275978124946,0.0005711645153806936,1.4102354204843792,1.32783049036614,32.899562039583486,-3.2230436799739786,-1.5985507878481826,204375.36970689776,7.928569396830369,-9.527120184678552,1423070.686427847,"[0.002426794349320457, 0.002256872920621275]","[-1.027534030281338, -3.3994049011282303]","[[204375.36970689776, 399717.8443400116], [1423070.686427847, 462424.9874835472], [1423070.686427847, 245897.44601715257], [204375.36970689776, 245897.44601715257]]",0.056235835007563184,21.3530008066768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.3240514133706,2.4426348406456966,3.4533274053800764,12177.769892059638,8613.676471384908,3526.3872962312826,24.2979249495644,1.962428530798131,0.000379097854711158,0.0005711823879335525,1.4102334407350088,1.327837380407129,32.89955964144201,-3.2230457912345956,-1.5984850867159253,204375.26064038134,7.928648672558666,-9.52713375927459,1423070.8115221774,"[0.0024267945997362697, 0.002256872970262718]","[-1.0275341365941424, -3.3994106878806316]","[[204375.26064038134, 399717.90332404675], [1423070.8115221774, 462425.0928093277], [1423070.8115221774, 245897.4424155379], [204375.26064038134, 245897.4424155379]]",0.0562357733646956,21.3530008066768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.4240514133705,2.4426333739868036,3.453325916240566,12177.760319225981,8613.668242624515,3526.386044814211,24.29799353274166,1.9624277084407957,0.00037911294934189375,0.0005712002604536478,1.4102314609856383,1.3278442701243198,32.899557245956146,-3.2230478880418687,-1.5984213729211092,204375.15442003694,7.928725606715716,-9.527146979636825,1423070.880281508,"[0.0024267948552865667, 0.002256873028840646]","[-1.0275342032678956, -3.399416405987188]","[[204375.15442003694, 399717.96053629625], [1423070.880281508, 462425.19381460047], [1423070.880281508, 245897.43878319146], [204375.15442003694, 245897.43878319146]]",0.0562357141346609,21.3530008066768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.5240514133704,2.442633292465153,3.4533245018627206,12177.750807604614,8613.6647552104,3526.384734778311,24.298062073952543,1.9624268860956142,0.0003791280436732015,0.0005712181329390165,1.4102294757216458,1.3278511539729416,32.89955485333405,-3.2230501376052865,-1.5983595357907916,204375.04048166037,7.928801624813445,-9.527161160604237,1423071.0462943204,"[0.002426795105501293, 0.0022568730777088194]","[-1.0275343335398448, -3.399422231526125]","[[204375.04048166037, 399718.01635984716], [1423071.0462943204, 462425.2966944619], [1423071.0462943204, 245897.43523599597], [204375.04048166037, 245897.43523599597]]",0.056235651043404104,21.35293207176596,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.6240514133704,2.442632181791791,3.4533230659422722,12177.741307537703,8613.65770051706,3526.3834500856033,24.298130612815708,1.9624260637625048,0.0003791431377066474,0.0005712360053874028,1.410227490457653,1.3278580374374618,32.89955246370761,-3.223052420263547,-1.5982993281223798,204374.93076228452,7.928875488350968,-9.527174816473348,1423071.1536655228,"[0.0024267953529225517, 0.0022568731222604105]","[-1.0275344631261816, -3.3994280566210264]","[[204374.93076228452, 399718.070679139], [1423071.1536655228, 462425.39530221146], [1423071.1536655228, 245897.4316480471], [204374.93076228452, 245897.4316480471]]",0.05623559083858777,21.35293207176596,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.7240514133703,2.4426307590775687,3.453321612066354,12177.73177607282,8613.649568026458,3526.382174635066,24.298199150437544,1.962425241441544,0.0003791582314409095,0.0005712538777952562,1.4102255051936605,1.3278649206391049,32.89955007709318,-3.2230546988542663,-1.5982408101289707,204374.82393235186,7.928947302593713,-9.527188112722683,1423071.205229968,"[0.0024267956050803775, 0.0022568731750376167]","[-1.027534554996344, -3.399433816670713]","[[204374.82393235186, 399718.1234791878], [1423071.205229968, 462425.48994145065], [1423071.205229968, 245897.42802912503], [204374.82393235186, 245897.42802912503]]",0.05623553297772812,21.35293207176596,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.8240514133702,2.4426307028353245,3.4533202351389947,12177.722305773976,8613.646105568558,3526.3808383191626,24.298267683458516,1.9624244191326485,0.0003791733248775629,0.0005712717501613947,1.4102235199296678,1.3278718032500711,32.89954769369558,-3.2230570992911085,-1.5981838802173343,204374.70909337205,7.929018525581341,-9.527202405798675,1423071.3564116906,"[0.0024267958518048877, 0.002256873217812497]","[-1.027534707239828, -3.3994396808093064]","[[204374.70909337205, 399718.17514447676], [1423071.3564116906, 462425.58691722085], [1423071.3564116906, 245897.42449652898], [204374.70909337205, 245897.42449652898]]",0.05623547103329676,21.352862430222782,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1496.92405141337,2.442629633557127,3.4533188350020936,12177.71284628266,8613.639136295185,3526.379528832378,24.298336214213833,1.9624235968358306,0.00037918841801644674,0.0005712896224842849,1.410221534665675,1.3278786855349753,32.899545313642534,-3.2230595427513826,-1.5981282931865053,204374.59854035114,7.929087872255593,-9.527216165442098,1423071.4493061919,"[0.002426796095275109, 0.0022568732554740815]","[-1.027534860944349, -3.3994455483808355]","[[204374.59854035114, 399718.22554795624], [1423071.4493061919, 462425.67995028594], [1423071.4493061919, 245897.4209227714], [204374.59854035114, 245897.4209227714]]",0.056235411921000684,21.352862430222782,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.02405141337,2.4426282134916684,3.4533174176396306,12177.703353918176,8613.630949727176,3526.3782274152286,24.298404744299255,1.9624227745510696,0.0003792035108579917,0.0005713074947610757,1.4102195494016827,1.327885567611131,32.89954293694393,-3.2230619601032435,-1.5980741208062454,204374.49074523957,7.929155461030064,-9.527229581836309,1423071.4866278276,"[0.0024267963430667063, 0.0022568733006228005]","[-1.02753497957886, -3.399451355622709]","[[204374.49074523957, 399718.27467021643], [1423071.4866278276, 462425.7693737377], [1423071.4866278276, 245897.41731767918], [204374.49074523957, 245897.41731767918]]",0.05623535502554864,21.352862430222782,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.12405141337,2.4426282064429983,3.453316076766124,12177.69392247673,8613.627598295763,3526.3768655316935,24.298473269944925,1.9624219522783952,0.0003792186034017158,0.0005713253669774477,1.4102175641376902,1.3278924491486628,32.899540563800485,-3.2230645038510404,-1.5980212662239524,204374.37485580653,7.929222739448051,-9.527244005672003,1423071.6259202827,"[0.002426796584973192, 0.0022568733349744917]","[-1.0275351613011012, -3.3994572717949594]","[[204374.37485580653, 399718.3228904344], [1423071.6259202827, 462425.86152635363], [1423071.6259202827, 245897.4138001937], [204374.37485580653, 245897.4138001937]]",0.056235293909491224,21.352791864428102,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.2240514133698,2.442627147720589,3.453314712509065,12177.68450090125,8613.620603569465,3526.375530382328,24.29854183067701,1.962421130017707,0.00037923369564948727,0.0005713432391435892,1.4102155843883197,1.3278993356389672,32.89953819433464,-3.2230670604513874,-1.597969492231357,204374.26320746288,7.929288409427727,-9.527257901659084,1423071.707092371,"[0.0024267968237349094, 0.0022568733643123905]","[-1.0275353391875435, -3.3994631843894925]","[[204374.26320746288, 399718.370073644], [1423071.707092371, 462425.95005858474], [1423071.707092371, 245897.41024109974], [204374.26320746288, 245897.41024109974]]",0.05623523553658406,21.352791864428102,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.3240514133697,2.4426257570436176,3.4533133289053612,12177.675045072509,8613.612462275527,3526.3742050689084,24.298610353996274,1.962420307769078,0.00037924878760001114,0.0005713611112576716,1.410213599124327,1.3279062167488032,32.899535828549006,-3.223069610070784,-1.5979188791040997,204374.15441216217,7.929352563452028,-9.527271442556128,1423071.732970235,"[0.0024267970661833497, 0.0022568734001214633]","[-1.027535489786862, -3.3994690481791734]","[[204374.15441216217, 399718.41618935845], [1423071.732970235, 462426.035263796], [1423071.732970235, 245897.4066504444], [204374.15441216217, 245897.4066504444]]",0.056235179346913175,21.352791864428102,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.4240514133696,2.4426257637632935,3.453312023359061,12177.665649985662,8613.609096989914,3526.372817635043,24.298678910072745,1.9624194855324422,0.0003792638792545278,0.0005713789833216572,1.4102116193749565,1.3279131025903566,32.899533466639866,-3.2230722631315176,-1.597869340908062,204374.03728963135,7.929416678976281,-9.527286019884343,1423071.8629830244,"[0.0024267973029214593, 0.002256873425328098]","[-1.0275356985944046, -3.39947501457422]","[[204374.03728963135, 399718.46161641367], [1423071.8629830244, 462426.12358828075], [1423071.8629830244, 245897.40314862027], [204374.03728963135, 245897.40314862027]]",0.05623511875178986,21.352720389261954,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.5240514133695,2.442624725955102,3.453310693027576,12177.656263973817,8613.602116549248,3526.3714581375993,24.298747427911035,1.9624186633077731,0.0003792789706135496,0.0005713968553352145,1.4102096341109642,1.3279199829761086,32.899531108723636,-3.223074941755482,-1.5978206444993361,204373.92446776462,7.929479417449272,-9.527300061948608,1423071.9349858924,"[0.0024267975352257978, 0.002256873443455719]","[-1.0275359198665492, -3.3994810016475574]","[[204373.92446776462, 399718.5062083848], [1423071.9349858924, 462426.2085616356], [1423071.9349858924, 245897.39960478974], [204373.92446776462, 245897.39960478974]]",0.05623506085859312,21.352720389261954,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.6240514133694,2.442623350151552,3.453309341782631,12177.64684249931,8613.593971292847,3526.3701097258477,24.298815945574074,1.9624178410950988,0.00037929406167659896,0.0005714147272964051,1.4102076488469715,1.3279268632533918,32.899528754795654,-3.2230775894745327,-1.5977728833535139,204373.81456161768,7.929540857768075,-9.527313741121588,1423071.95186574,"[0.0024267977716292462, 0.0022568734686698503]","[-1.0275361065420048, -3.39948692946644]","[[204373.81456161768, 399718.5499234497], [1423071.95186574, 462426.2904624397], [1423071.95186574, 245897.39602917503], [204373.81456161768, 245897.39602917503]]",0.05623500511126285,21.352720389261954,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.7240514133694,2.442623392704667,3.4533080677672916,12177.637481944574,8613.590678142598,3526.368700090498,24.29888445922988,1.9624170188943788,0.00037930915244443195,0.0005714325992068887,1.4102056635829787,1.3279337430753617,32.89952640504731,-3.2230803566745423,-1.5977259816615401,204373.69629456237,7.929602479257426,-9.527328460918966,1423072.0750435477,"[0.0024267980017762163, 0.0022568734823980394]","[-1.027536359282372, -3.399492971551905]","[[204373.69629456237, 399718.5931344459], [1423072.0750435477, 462426.3757943665], [1423072.0750435477, 245897.39254369526], [204373.69629456237, 245897.39254369526]]",0.056234944858676354,21.352648045258768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.8240514133693,2.442622355403438,3.45330676871067,12177.628130116549,8613.583645659779,3526.3673185522407,24.29895297149856,1.962416196705571,0.0003793242429178357,0.0005714504710662871,1.410203678318986,1.3279406227044037,32.899524059589055,-3.2230831460689684,-1.5976797156650377,204373.58231299743,7.929662931675182,-9.52734264734022,1423072.1402857127,"[0.00242679822791528, 0.0022568734896890623]","[-1.0275366174396334, -3.3994990242413197]","[[204373.58231299743, 399718.63568644377], [1423072.1402857127, 462426.4580224374], [1423072.1402857127, 245897.38901585093], [204373.58231299743, 245897.38901585093]]",0.0562348872467246,21.352648045258768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1497.9240514133692,2.4426209633095888,3.453305449668008,12177.618741779512,8613.575386075972,3526.36594684963,24.29902148376459,1.9624153745286996,0.000379339333096402,0.0005714683428727972,1.4102016930549932,1.3279475022550435,32.89952171840861,-3.2230859015531528,-1.5976341883037435,204373.47113041717,7.929722297095395,-9.527356485399139,1423072.1503203092,"[0.0024267984579569, 0.0022568735037173434]","[-1.027536842490995, -3.3995050202760235]","[[204373.47113041717, 399718.67753232963], [1423072.1503203092, 462426.53743385815], [1423072.1503203092, 245897.38545587528], [204373.47113041717, 245897.38545587528]]",0.0562348316843719,21.352648045258768,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.024051413369,2.442621015064446,3.453304208923886,12177.609414191336,8613.57206569982,3526.3645127824134,24.29908999238005,1.962414552363702,0.0003793544229812769,0.0005714862146283609,1.4101997077910011,1.3279543813756045,32.89951938169111,-3.2230887620787136,-1.597589329908942,204373.35141731452,7.929782055285443,-9.527371385194385,1423072.2683203986,"[0.002426798681315342, 0.0022568735055157343]","[-1.0275371365481492, -3.3995111357084613]","[[204373.35141731452, 399718.71904115146], [1423072.2683203986, 462426.6205786554], [1423072.2683203986, 245897.38198706415], [204373.35141731452, 245897.38198706415]]",0.056234771477297614,21.352574891799318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.124051413369,2.4426199922507608,3.4533029412502674,12177.600094615482,8613.565028839686,3526.36310853359,24.299158499842367,1.9624137302105655,0.0003793695125727108,0.0005715040863328668,1.4101977225270084,1.3279612603366986,32.89951704954001,-3.2230916398178757,-1.5975449225869056,204373.23610178416,7.929840815076261,-9.527385737663167,1423072.3283231808,"[0.0024267989004249915, 0.002256873500470633]","[-1.0275374368373043, -3.3995172632403876]","[[204373.23610178416, 399718.76004528254], [1423072.3283231808, 462426.7008090238], [1423072.3283231808, 245897.3784755615], [204373.23610178416, 245897.3784755615]]",0.05623471390680061,21.352574891799318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.224051413369,2.4426186009359276,3.453301652303452,12177.590737460403,8613.556718992368,3526.361715124886,24.29922700754655,1.9624129080693136,0.00037938460187028866,0.0005715219579847687,1.4101957372630156,1.3279681392554257,32.899514721934565,-3.223094477866019,-1.5975010804153271,204373.12364154926,7.929898654345152,-9.527399734760479,1423072.3331148827,"[0.002426799123440279, 0.0022568735021618936]","[-1.027537703722873, -3.3995233336693826]","[[204373.12364154926, 399718.800489639], [1423072.3331148827, 462426.7784133613], [1423072.3331148827, 245897.37493175972], [204373.12364154926, 245897.37493175972]]",0.05623465836219973,21.352574891799318,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.3240514133688,2.442618663372976,3.4533004417856494,12177.581441091159,8613.55338296973,3526.360259229086,24.299295511842423,1.962412085939889,0.00037939969087505247,0.0005715398295968306,1.4101937519990229,1.327975017775071,32.89951239905366,-3.223097414562929,-1.5974577409861013,204373.00256391984,7.92995706342208,-9.527414804408181,1423072.4474947385,"[0.0024267993397110595, 0.002256873491502831]","[-1.0275380402723857, -3.399529524674162]","[[204373.00256391984, 399718.84074099304], [1423072.4474947385, 462426.86000464234], [1423072.4474947385, 245897.37148020748], [204373.00256391984, 245897.37148020748]]",0.05623459807274207,21.35250100264735,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.4240514133687,2.4426176391418233,3.453299203510746,12177.572152346997,8613.546289590273,3526.358833884665,24.299364015099044,1.9624112638222744,0.0003794147795873372,0.0005715577011517757,1.4101917667350308,1.327981896166965,32.89951008099348,-3.223100369145901,-1.5974146918634915,204372.88592340302,7.930014629943969,-9.52742932180746,1423072.5038020907,"[0.0024267995516888633, 0.002256873473924299]","[-1.0275383831364073, -3.3995357279579714]","[[204372.88592340302, 399718.8806236115], [1423072.5038020907, 462426.9388593639], [1423072.5038020907, 245897.36798570238], [204372.88592340302, 245897.36798570238]]",0.05623454039395124,21.35250100264735,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.5240514133686,2.442616240005939,3.45329794336278,12177.562825252233,8613.537901594518,3526.3574197695402,24.29943251880696,1.962410441716492,0.00037942986800674436,0.0005715755726513564,1.410189781471038,1.3279887745470254,32.899507767724856,-3.2231032790421823,-1.5973720559272806,204372.77215285777,7.930071426081099,-9.52744348200838,1423072.5048098303,"[0.0024267997675891796, 0.0022568734631078853]","[-1.0275386924345258, -3.399541873880309]","[[204372.77215285777, 399718.9200755868], [1423072.5048098303, 462427.015261023], [1423072.5048098303, 245897.36445873138], [204372.77215285777, 245897.36445873138]]",0.05623448470794132,21.35250100264735,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.6240514133685,2.442616307130864,3.453296761896513,12177.55355907265,8613.534530989647,3526.355942946783,24.2995010187376,1.9624096196225154,0.00037944495613377084,0.000571593444088519,1.4101877962070453,1.3279956525532328,32.8995054594198,-3.223106314489648,-1.5973297776166078,204372.64968259205,7.930128947391154,-9.527458725007762,1423072.6167591796,"[0.002426799976659991, 0.002256873439786251]","[-1.0275390721792652, -3.399548141746594]","[[204372.64968259205, 399718.95946050517], [1423072.6167591796, 462427.0958710067], [1423072.6167591796, 245897.3610249626], [204372.64968259205, 245897.3610249626]]",0.05623442418799476,21.35242646076385,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.7240514133684,2.442615243770488,3.453295554785048,12177.544299912597,8613.527242821943,3526.354494343475,24.299569518190687,1.962408797540259,0.00037946004396993254,0.0005716113154933588,1.4101858109430525,1.3280025304498988,32.89950315616642,-3.223109339393551,-1.5972876495584387,204372.531466559,7.930185788961353,-9.527473438519792,1423072.670265731,"[0.0024268001810805713, 0.0022568734089184134]","[-1.0275394608632726, -3.3995544264659174]","[[204372.531466559, 399718.99860106705], [1423072.670265731, 462427.17394245445], [1423072.670265731, 245897.3575478504], [204372.531466559, 245897.3575478504]]",0.056234366175475066,21.35242646076385,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.8240514133684,2.4426138392467367,3.4532943249043644,12177.535001261973,8613.51878045257,3526.353057554461,24.299638017920135,1.9624079754697916,0.00037947513151401983,0.0005716291868349244,1.4101838256790602,1.3280094083570266,32.899500857926284,-3.2231123357673104,-1.597245798196525,204372.41615920572,7.930241991819059,-9.527487790015584,1423072.6681829575,"[0.002426800389119005, 0.002256873384292544]","[-1.0275398174434673, -3.3995606564276444]","[[204372.41615920572, 399719.0374262708], [1423072.6681829575, 462427.24970533414], [1423072.6681829575, 245897.35403806472], [204372.41615920572, 245897.35403806472]]",0.056234310138862285,21.35242646076385,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1498.9240514133683,2.4426138913066446,3.453293174824419,12177.525763000973,8613.515298180002,3526.351556762954,24.29970651464882,1.9624071534110294,0.0003794902187675176,0.0005716470581450603,1.4101818404150674,1.3280162859084537,32.89949856486311,-3.223115417650947,-1.5972041756419344,204372.292004131,7.930299067090118,-9.527503242732053,1423072.7779756421,"[0.002426800589963835, 0.002256873346517566]","[-1.0275402469519639, -3.3995670127103965]","[[204372.292004131, 399719.07629826537], [1423072.7779756421, 462427.3298840717], [1423072.7779756421, 245897.35062224153], [204372.292004131, 245897.35062224153]]",0.05623424916367186,21.352351355848477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.0240514133682,2.442612846474135,3.453291995928895,12177.516531106301,8613.508024255663,3526.3500872392033,24.299775010418323,1.962406331363972,0.0003795053057304594,0.000571664929395152,1.4101798551510747,1.3280231633779702,32.89949627705653,-3.2231185239845055,-1.5971625776804785,204372.17232582974,7.930355560582086,-9.527518138262565,1423072.8292231844,"[0.0024268007861302163, 0.0022568733011574596]","[-1.0275406846432618, -3.399573384636896]","[[204372.17232582974, 399719.1150269318], [1423072.8292231844, 462427.407617955], [1423072.8292231844, 245897.34716301475], [204372.17232582974, 245897.34716301475]]",0.05623419075109703,21.352351355848477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.124051413368,2.442611407958312,3.4532907950342073,12177.507258826852,8613.499388374265,3526.34862848445,24.29984350731527,1.9624055093286037,0.00037952039240309374,0.0005716828006135362,1.410177869887082,1.3280300408781718,32.89949399445862,-3.2231215570484935,-1.5971211427674916,204372.05547007738,7.93041153972905,-9.527532682496542,1423072.824659197,"[0.0024268009859396266, 0.0022568732620622083]","[-1.0275410903824647, -3.3995797021145107]","[[204372.05547007738, 399719.1535394662], [1423072.824659197, 462427.4831914043], [1423072.824659197, 245897.34367103165], [204372.05547007738, 245897.34367103165]]",0.056234134253892724,21.352351355848477,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.224051413368,2.442611483711174,3.4532896716996087,12177.498046982624,8613.495941622117,3526.347108028506,24.299912000653183,1.9624046873049257,0.0003795354787854227,0.0005717006717737558,1.4101758846230898,1.328036918043156,32.8994917172256,-3.2231247133593266,-1.597079826911454,204371.92989427314,7.930468485151266,-9.52754831206272,1423072.932983272,"[0.002426801178696094, 0.0022568732100641396]","[-1.0275415678191737, -3.3995861438111867]","[[204371.92989427314, 399719.19218885136], [1423072.932983272, 462427.5633039605], [1423072.932983272, 245897.34027387833], [204371.92989427314, 245897.34027387833]]",0.0562340728250691,21.352275781198472,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.324051413368,2.4426104094250203,3.4532885202230994,12177.488841331098,8613.488514006558,3526.345618102125,24.29998049382644,1.9624038652928544,0.00037955056487892774,0.0005717185429057115,1.410173899359097,1.3280437951381694,32.89948944542891,-3.223127850777683,-1.59703843724742,204371.80873356186,7.930524954872055,-9.527563392119475,1423072.982567566,"[0.0024268013668644257, 0.0022568731506268473]","[-1.0275420531893131, -3.3995926007103794]","[[204371.80873356186, 399719.2307804703], [1423072.982567566, 462427.6410968856], [1423072.982567566, 245897.33683322364], [204371.80873356186, 245897.33683322364]]",0.056234013911512386,21.352275781198472,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.4240514133678,2.44260898821506,3.453287343740946,12177.479595171977,8613.479896738045,3526.344141979252,24.300048987559325,1.9624030432924582,0.00037956565068238325,0.0005717364139798777,1.4101719140951043,1.3280506722785002,32.899487179012056,-3.2231309518139413,-1.5969971189589387,204371.6906173153,7.9305809742999145,-9.527578093258853,1423072.976341588,"[0.0024268015589901447, 0.002256873098011948]","[-1.027542504078074, -3.399598998764678]","[[204371.6906173153, 399719.26922803314], [1423072.976341588, 462427.7167857364], [1423072.976341588, 245897.33335992205], [204371.6906173153, 245897.33335992205]]",0.05623395697580251,21.352275781198472,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.5240514133677,2.44260904311938,3.4532862458792146,12177.470409936777,8613.476331747628,3526.34260321399,24.300117478481706,1.962402221303656,0.00037958073619723113,0.0005717542850280255,1.4101699288311116,1.328057549086684,32.89948491812373,-3.2231341334070023,-1.5969558415274605,204371.5636738749,7.9306380515399155,-9.527593893067376,1423073.083722895,"[0.002426801744270257, 0.0022568730328408845]","[-1.0275430259881229, -3.3996055198036697]","[[204371.5636738749, 399719.3078820308], [1423073.083722895, 462427.7971472759], [1423073.083722895, 245897.3299821039], [204371.5636738749, 245897.3299821039]]",0.056233895036096715,21.352199829718874,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.6240514133676,2.442607990927613,3.453285116761719,12177.46123145531,8613.468945494076,3526.3410983204867,24.300185968645536,1.9624013993264484,0.0003795958214234827,0.0005717721560222234,1.4101679435671188,1.3280644258327485,32.89948266282778,-3.22313733294067,-1.5969144173621999,204371.44139151633,7.93069469538699,-9.52760911274919,1423073.1324169857,"[0.002426801925349863, 0.0022568729609219653]","[-1.0275435528368853, -3.3996120508024856]","[[204371.44139151633, 399719.3465337004], [1423073.1324169857, 462427.87521917], [1423073.1324169857, 245897.32656089464], [204371.44139151633, 245897.32656089464]]",0.05623383568776965,21.352199829718874,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.7240514133675,2.442606543586904,3.4532839632102514,12177.452012915,8613.460198422352,3526.339606776665,24.300254460114793,1.9624005773608235,0.0003796109063613195,0.0005717900269903287,1.4101659583031267,1.328071302625077,32.89948041305962,-3.2231404529872223,-1.5968730053400009,204371.32211435022,7.930750953061192,-9.527623958401193,1423073.1252233668,"[0.0024268021107421993, 0.0022568728964355842]","[-1.0275440434707146, -3.39961851985332]","[[204371.32211435022, 399719.3850928762], [1423073.1252233668, 462427.9512638007], [1423073.1252233668, 245897.32310708388], [204371.32211435022, 245897.32310708388]]",0.05623377828740229,21.352199829718874,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.8240514133674,2.4426066244655766,3.45328288579741,12177.442856414134,8613.456694341947,3526.338055447837,24.300322911315423,1.9623997554067856,0.0003796259910106822,0.0005718078979062546,1.4101639675245117,1.3280781738623237,32.89947816896063,-3.2231437016921816,-1.5968315795394687,204371.1941966268,7.9308082999551175,-9.527639879494586,1423073.2323781475,"[0.002426802289227774, 0.0022568728193840338]","[-1.027544609616597, -3.3996251175485477]","[[204371.1941966268, 399719.4238999556], [1423073.2323781475, 462428.03201960627], [1423073.2323781475, 245897.31974942662], [204371.1941966268, 245897.31974942662]]",0.056233715931303,21.352123590881156,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1499.9240514133674,2.4426055454594118,3.4532817780850023,12177.433707609502,8613.44918113403,3526.336537287272,24.30039139932029,1.9623989334642538,0.00037964107537300743,0.0005718257687993477,1.4101619822605191,1.328085050265289,32.89947593058719,-3.2231469156869124,-1.5967899628719806,204371.07088330382,7.930865264643387,-9.527655227515368,1423073.2807698485,"[0.0024268024643243256, 0.0022568727369005294]","[-1.02754517179652, -3.399631711742509]","[[204371.07088330382, 399719.4627438748], [1423073.2807698485, 462428.1105489082], [1423073.2807698485, 245897.31634839217], [204371.07088330382, 245897.31634839217]]",0.05623365613385507,21.352123590881156,0.1,2.0,0.6,0.0026216852750625243,1000.0,30.0
1500.0240514133673,2.4427171573764617,3.4538137056431437,12177.387246876222,8612.483270698816,3525.7799883588796,24.300460618030158,1.9623981115569185,0.0003796561590103015,0.0005718436393087179,1.4101599914819043,1.3280920014495645,32.899473650037066,-3.223122784490471,-1.5966405342393273,204372.43123307655,7.930845379637162,-9.52748591387649,1423046.5183717404,"[0.0024268052110742763, 0.0022568771142001003]","[-1.027529969745516, -3.399610772125407]","[[204372.43123307655, 399719.5529338733], [1423046.5183717404, 462427.41875428235], [1423046.5183717404, 245897.2938001243], [204372.43123307655, 245897.2938001243]]",0.05622548211824763,21.352123590881156,0.1,2.0,0.6,0.0026216852750625243,999.8396572442183,30.0
1500.1240514133672,2.4431842353516515,3.4560307911587205,12177.222628351288,8608.487641969312,3523.470525639782,24.30053228957744,1.962397289762625,0.0003796712404838353,0.0005718615083593861,1.4101580062179118,1.3280992093317006,32.89947122220383,-3.2230124492822227,-1.5961516834160534,204378.4602202642,7.930583853280439,-9.526735536696492,1422935.1724675521,"[0.002426816367254801, 0.0022568959680142747]","[-1.027465004753788, -3.399502899905323]","[[204378.4602202642, 399719.8048408438], [1422935.1724675521, 462424.2982918798], [1422935.1724675521, 245897.21085974303], [204378.4602202642, 245897.21085974303]]",0.056191675137143855,21.35204614067377,0.1,2.0,0.6,0.0026216852750625243,999.1729905775522,30.0
1500.224051413367,2.44327949841918,3.458175050241664,12176.833176375827,8603.210197075037,3521.173161990422,24.300607967877376,1.9623964682099326,0.0003796863174197582,0.0005718793740439069,1.410156020953919,1.3281068297633836,32.89946839240224,-3.2227578946165223,-1.5955280022336638,204388.282168674,7.92998511621272,-9.525513118446383,1422742.9645689724,"[0.0024268415744135054, 0.0022569391316661085]","[-1.027316266728533, -3.3992481544178355]","[[204388.282168674, 399720.06800893066], [1422742.9645689724, 462418.55018605915], [1422742.9645689724, 245897.081190043], [204388.282168674, 245897.081190043]]",0.05616042110944267,21.35204614067377,0.1,2.0,0.6,0.0026216852750625243,998.5063239108862,30.0
1500.324051413367,2.4433914796467384,3.460233272909657,12176.162341421434,8598.01318967358,3518.8848210752813,24.3006880433716,1.9623956470408381,0.0003797013871990198,0.0005718972341252828,1.4101540356899263,1.3281148963469178,32.89946482201191,-3.222343204949874,-1.5947769455684693,204400.63453902383,7.929198888610756,-9.523975834179225,1422499.1275367115,"[0.0024268824765122355, 0.0022570095979237413]","[-1.02707387681162, -3.3988283205107934]","[[204400.63453902383, 399720.3705929562], [1422499.1275367115, 462411.14644705947], [1422499.1275367115, 245896.93575597394], [204400.63453902383, 245896.93575597394]]",0.05613082264709221,21.35204614067377,0.1,2.0,0.6,0.0026216852750625243,997.8396572442201,30.0
1500.424051413367,2.443608373492693,3.4621998353156425,12175.207076974446,8593.2180051617,3516.6101484908813,24.300772194747033,1.9623948263888524,0.0003797164473628093,0.0005719150863618368,1.410152050425934,1.328123368185184,32.89946019846241,-3.221777720500877,-1.5938894681435727,204415.07271477202,7.928289589381052,-9.522179057524625,1422226.4457311167,"[0.0024269383334845867, 0.0022571062128820306]","[-1.0267423392157282, -3.3982503849918215]","[[204415.07271477202, 399720.7324573169], [1422226.4457311167, 462402.7376307261], [1422226.4457311167, 245896.7951533434], [204415.07271477202, 245896.7951533434]]",0.056102387579373254,21.351944706000165,0.1,2.0,0.6,0.0026216852750625243,997.1729905775541,30.0
1500.5240514133668,2.4438849359910306,3.4640789804658336,12174.005090600393,8588.680517785286,3514.3555211213134,24.3008597597721,1.9623940063693837,0.000379731495792405,0.0005719329285519524,1.4101500651619414,1.3281321659889433,32.89945423285707,-3.221082229745401,-1.5928842269227061,204431.58895833744,7.927239567094887,-9.520123794017593,1421939.2126255236,"[0.0024270074306555318, 0.0022572262020876368]","[-1.0263317736374316, -3.3975312733614906]","[[204431.58895833744, 399721.1379124575], [1421939.2126255236, 462393.64073413645], [1421939.2126255236, 245896.66913088935], [204431.58895833744, 245896.66913088935]]",0.05607491902981205,21.351944706000165,0.1,2.0,0.6,0.0026216852750625243,996.506323910888,30.0
1500.6240514133667,2.444192704198847,3.4658831406222013,12172.610134025763,8584.306992907312,3512.1236464540793,24.300950157786843,1.9623931870828997,0.00037974653065350316,0.0005719507583688765,1.410148085412571,1.3281412174851108,32.899446731059584,-3.2202751700275565,-1.591796332629258,204450.20180322017,7.926011453638921,-9.517807786268179,1421643.0752782293,"[0.002427088562549776, 0.0022573674499026903]","[-1.0258495936765277, -3.3966836793448283]","[[204450.20180322017, 399721.55652497074], [1421643.0752782293, 462383.9435018151], [1421643.0752782293, 245896.5585297203], [204450.20180322017, 245896.5585297203]]",0.05604835397910897,21.351944706000165,0.1,2.0,0.6,0.0026216852750625243,995.8396572442219,30.0
1500.7240514133666,2.444539663896558,3.4676264864314192,12171.071933458621,8580.124823102455,3509.9143408562536,24.30104285773396,1.9623923686199793,0.00037976155030506394,0.0005719685731812233,1.4101461056632003,1.3281504505973603,32.899437613009354,-3.21937000141822,-1.5906685389808217,204470.8586662934,7.924569092817364,-9.515237631798186,1421339.4351920218,"[0.002427181109926048, 0.0022575289616994358]","[-1.0252993026505748, -3.395713742159139]","[[204470.8586662934, 399721.95328905457], [1421339.4351920218, 462373.64101514925], [1421339.4351920218, 245896.46073596374], [204470.8586662934, 245896.46073596374]]",0.056022662249757084,21.35180175963339,0.1,2.0,0.6,0.0026216852750625243,995.1729905775559,30.0
1500.8240514133665,2.4449293037887885,3.469320042736372,12169.428924495378,8576.145475586076,3507.7273859395605,24.301137402651246,1.962391551064199,0.0003797765532469933,0.000571986369952374,1.4101441203992076,1.328159800411014,32.89942688360702,-3.218377330577853,-1.5895527055977823,204493.54489903027,7.9228625072033765,-9.512415212801159,1421028.5828005895,"[0.002427284866421781, 0.002257710290575324]","[-1.0246822584522708, -3.394624066173169]","[[204493.54489903027, 399722.2843981616], [1421028.5828005895, 462362.6827032188], [1421028.5828005895, 245896.37301369358], [204493.54489903027, 245896.37301369358]]",0.055997846132092174,21.35180175963339,0.1,2.0,0.6,0.0026216852750625243,994.5063239108898,30.0
1500.9240514133664,2.4453580331933367,3.4709717251932517,12167.70998000574,8572.356590867115,3505.562978715502,24.30123352464524,1.962390734493576,0.000379791538093447,0.0005720041452199091,1.4101421461644597,1.3281692280640658,32.899414595042856,-3.217306373414595,-1.588511116533084,204518.26675459096,7.920828700107279,-9.509339816640363,1420711.1578743274,"[0.0024273997192927384, 0.002257911232355888]","[-1.0239991477183135, -3.3934160246459584]","[[204518.26675459096, 399722.4965856579], [1420711.1578743274, 462351.0092170986], [1420711.1578743274, 245896.29364035386], [204518.26675459096, 245896.29364035386]]",0.05597391397980674,21.35180175963339,0.1,2.0,0.6,0.0026216852750625243,993.8396572442238,30.0
1501.0240514133664,2.445825618161459,3.4725880682081067,12165.938272022671,8568.757051002107,3503.4210891303405,24.301330807210114,1.9623899189812657,0.0003798065035588768,0.0005720218951206801,1.410140171929711,1.3281786743953872,32.899400822917755,-3.2161655973563783,-1.5876130034247922,204544.9945526026,7.918402202843595,-9.506015206268387,1420388.33496886,"[0.002427525566033547, 0.0022581315715368986]","[-1.0232507330279144, -3.3920910682434755]","[[204544.9945526026, 399722.5316410724], [1420388.33496886, 462338.57403942634], [1420388.33496886, 245896.22173979317], [204544.9945526026, 245896.22173979317]]",0.05595085468420534,21.351595716592055,0.1,2.0,0.6,0.0026216852750625243,993.1729905775577,30.0
1501.1240514133663,2.446323524901725,3.4741746620035974,12164.133133290023,8565.316352529746,3501.30155122219,24.301428959571048,1.9623891045962498,0.0003798214484437336,0.0005720396154442012,1.4101381976949632,1.3281880990128394,32.8993856558036,-3.214962256952231,-1.5869305904880093,204573.70972642064,7.915513176185982,-9.502443766673991,1420060.6915478455,"[0.002427662233415437, 0.00225837104179408]","[-1.0224378662820417, -3.3906507217610207]","[[204573.70972642064, 399722.32849475375], [1420060.6915478455, 462325.310511649], [1420060.6915478455, 245896.15617553014], [204573.70972642064, 245896.15617553014]]",0.055928670462970294,21.351595716592055,0.1,2.0,0.6,0.0026216852750625243,992.5063239108916,30.0
1501.2240514133662,2.446843576202943,3.475736490670354,12162.30981522091,8562.003973271205,3499.2036501809735,24.30152775593955,1.9623882914042423,0.0003798363716154264,0.0005720573017189052,1.4101362234602153,1.3281974722782222,32.89936919033619,-3.213702238820686,-1.5865373001869898,204604.3512978379,7.912095861266778,-9.498633161453768,1419728.8005409674,"[0.002427809564113815, 0.002258629368399268]","[-1.0215616226256765, -3.3890968971960427]","[[204604.3512978379, 399721.8262097786], [1419728.8005409674, 462311.16029885336], [1419728.8005409674, 245896.09603482016], [204604.3512978379, 245896.09603482016]]",0.05590734749152372,21.351595716592055,0.1,2.0,0.6,0.0026216852750625243,991.8396572442256,30.0
1501.324051413366,2.447383702269147,3.477278812785301,12160.48080409211,8558.808233111738,3497.125614253395,24.30162710631466,1.9623874794676421,0.00037985127200570014,0.0005720749493668882,1.410134260254711,1.32820678711609,32.89935152742811,-3.2123905570134355,-1.586501583016286,204636.76461566603,7.9081011201044475,-9.494602703120734,1419393.52894941,"[0.00242796721170243, 0.002258905911142034]","[-1.0206240948296277, -3.3874332946020203]","[[204636.76461566603, 399720.9706428612], [1419393.52894941, 462296.0995176614], [1419393.52894941, 245896.04082990484], [204636.76461566603, 245896.04082990484]]",0.055886830393116996,21.3512868092774,0.1,2.0,0.6,0.0026216852750625243,991.1729905775595,30.0
1501.424051413366,2.4479298526575075,3.478806525165,12158.656140733096,8555.674803929023,3495.065348641776,24.301726837840157,1.9623866688455258,0.0003798661486067802,0.000572092553877365,1.4101322970492072,1.3282160282881166,32.89933276837792,-3.211031466414301,-1.5868813868034408,204670.802948871,7.903489327941486,-9.490370714744927,1419054.7750248327,"[0.002428134630715937, 0.002259199741941231]","[-1.019628579683002, -3.3856657076312238]","[[204670.802948871, 399719.7163826235], [1419054.7750248327, 462280.0918888534], [1419054.7750248327, 245895.98945483187], [204670.802948871, 245895.98945483187]]",0.055867077528870136,21.3512868092774,0.1,2.0,0.6,0.0026216852750625243,990.5063239108935,30.0
1501.524051413366,2.4484770242279694,3.4803242545828277,12156.843122474182,8552.579844629949,3493.0202570827337,24.30182690717923,1.9623858595934291,0.00037988100047188397,0.000572110110972427,1.4101303338437035,1.3282252018941985,32.899313010948504,-3.2096284974760274,-1.5877255037328837,204706.2868639388,7.898234075256198,-9.485959578989082,1418712.2149981775,"[0.002428311105263102, 0.0022595096137554924]","[-1.0185793790566084, -3.3838017340650155]","[[204706.2868639388, 399718.0267123553], [1418712.2149981775, 462263.11416954116], [1418712.2149981775, 245895.94085301738], [204706.2868639388, 245895.94085301738]]",0.05584803537885882,21.3512868092774,0.1,2.0,0.6,0.0026216852750625243,989.8396572442274,30.0
1501.6240514133658,2.4492744492209866,3.4818373447251463,12155.0471421948,8550.384020539133,3490.9864932689184,24.30192740230985,1.9623850517642178,0.0003798958266946925,0.0005721276163943407,1.4101283816674441,1.328234339230401,32.89929235480116,-3.208185024703316,-1.5891217051662352,204742.90986795633,7.892285756467913,-9.481407461634149,1418366.4503916856,"[0.002428495553294904, 0.002259833642239975]","[-1.0174829635423448, -3.3818527996914685]","[[204742.90986795633, 399715.835153162], [1418366.4503916856, 462245.14855435165], [1418366.4503916856, 245895.89485140136], [204742.90986795633, 245895.89485140136]]",0.05582959900536029,21.350818827725515,0.1,2.0,0.6,0.0026216852750625243,989.1729905775613,30.0
1501.7240514133657,2.4501897616283506,3.4833472044181546,12153.270936791203,8548.622423240515,3488.9634089235847,24.302028295450263,1.9623842454080807,0.0003799106264132472,0.0005721450659073523,1.4101264405204292,1.3282434495709778,32.899270878022946,-3.2067043724267004,-1.5911119590080602,204780.6511657684,7.885605046701642,-9.476717005709702,1418016.9052254555,"[0.002428687188796488, 0.0022601704258117276]","[-1.0163441516182392, -3.379827496307401]","[[204780.6511657684, 399713.10645980353], [1418016.9052254555, 462226.1371930123], [1418016.9052254555, 245895.85051857162], [204780.6511657684, 245895.85051857162]]",0.05581177824850116,21.350818827725515,0.1,2.0,0.6,0.0026216852750625243,988.5063239108953,30.0
1501.8240514133656,2.451130510513176,3.484855369589762,12151.515924931195,8546.969177688394,3486.9498547831195,24.302129474497246,1.9623834405718323,0.0003799253988237607,0.0005721624555765565,1.410124499373414,1.3282525267467993,32.89924865203966,-3.2051895691842156,-1.5937185646602643,204819.4331363086,7.878179350588084,-9.471897915248348,1417663.4233636986,"[0.0024288853359967677, 0.0022605188093100794]","[-1.0151667963749107, -3.3777327205605068]","[[204819.4331363086, 399709.82370545954], [1417663.4233636986, 462206.06835934875], [1417663.4233636986, 245895.8073937501], [204819.4331363086, 245895.8073937501]]",0.055794550122078776,21.350818827725515,0.1,2.0,0.6,0.0026216852750625243,987.8396572442292,30.0
1501.9240514133655,2.452111937571424,3.4863639450564037,12149.783343725607,8545.472947051721,3484.9440664259287,24.302230913798148,1.9623826372979067,0.0003799401431997212,0.0005721797818636797,1.4101225637410215,1.3282615758881815,32.89922573809844,-3.203644136779142,-1.5969621182092624,204859.0852228018,7.870009317677102,-9.466971435886364,1417307.0626420912,"[0.002429089397674592, 0.00226087771599032]","[-1.0139545784090138, -3.3755750861378346]","[[204859.0852228018, 399705.9739543475], [1417307.0626420912, 462184.98247413104], [1417307.0626420912, 245895.76603727796], [204859.0852228018, 245895.76603727796]]",0.05577783881321428,21.350127769421075,0.1,2.0,0.6,0.0026216852750625243,987.1729905775632,30.0
1502.0240514133654,2.453123590369855,3.4878738213375233,12148.073899322028,8544.095396362489,3482.945347679896,24.30233257660422,1.9623818356239338,0.00037995485889986437,0.0005721970416588107,1.410120639137873,1.328270600072593,32.89920219836961,-3.202071854952956,-1.600857008971559,204899.5714828637,7.861085071707691,-9.46194208067925,1416947.4456681034,"[0.00242929877001074, 0.002261246076174572]","[-1.0127111122507997, -3.3733610882003235]","[[204899.5714828637, 399701.54587970313], [1416947.4456681034, 462162.8622223423], [1416947.4456681034, 245895.7257967331], [204899.5714828637, 245895.7257967331]]",0.05576163858881512,21.350127769421075,0.1,2.0,0.6,0.0026216852750625243,986.5063239108971,30.0
1502.1240514133654,2.454155116461056,3.4893858785570857,12146.38722968207,8542.797903041897,3480.952709851851,24.302434374797738,1.9623810355835327,0.00037996954535370444,0.0005722142322180959,1.4101187200493468,1.328279593691276,32.899178089984105,-3.200475625870054,-1.605412264403526,204940.83702990058,7.851404449288452,-9.456816713691978,1416584.0662765827,"[0.0024295129662120093, 0.0022616230221257647]","[-1.011439322319607, -3.3710960117697724]","[[204940.83702990058, 399696.5332424856], [1416584.0662765827, 462139.69789022836], [1416584.0662765827, 245895.68601748438], [204940.83702990058, 245895.68601748438]]",0.055745936796905815,21.350127769421075,0.1,2.0,0.6,0.0026216852750625243,985.839657244231,30.0
1502.2240514133653,2.4552265805336644,3.490902016220865,12144.72299118044,8541.645271798423,3478.964157329147,24.302536207137756,1.962380237205801,0.0003799842020707673,0.0005722313511133062,1.4101168009608207,1.328288550099225,32.899153461998196,-3.198858914126381,-1.6106275637313274,204982.6775884266,7.840993182236332,-9.45162074596766,1416218.298567012,"[0.0024297314360178096, 0.0022620075803916613]","[-1.0101425075502166, -3.3687857726695034]","[[204982.6775884266, 399690.94185984257], [1416218.298567012, 462115.56964946684], [1416218.298567012, 245895.64761896993], [204982.6775884266, 245895.64761896993]]",0.055730635175807855,21.349149763419984,0.1,2.0,0.6,0.0026216852750625243,985.172990577565,30.0
1502.3240514133652,2.456316526041211,3.492422529378165,12143.080374572663,8540.561386889332,3476.9791663022997,24.302638168668256,1.96237944051544,0.00037999882863763745,0.000572248396221595,1.410114903930783,1.3282974907860825,32.89912835983358,-3.1972249101077685,-1.61648963229851,205025.07827508295,7.829866426714261,-9.446356059012771,1415849.4426338747,"[0.0024299536228236563, 0.0022623987669638996]","[-1.0088239787259572, -3.3664363128936934]","[[205025.07827508295, 399684.7834142906], [1415849.4426338747, 462090.48010819044], [1415849.4426338747, 245895.60978074904], [205025.07827508295, 245895.60978074904]]",0.05571573350678053,21.349149763419984,0.1,2.0,0.6,0.0026216852750625243,984.5063239108989,30.0
1502.424051413365,2.4574225361655513,3.4939477724945482,12141.457884463747,8539.535840252085,3474.9969590401747,24.302740091138674,1.9623786455343009,0.0003800134246904161,0.0005722653656446073,1.4101130069007457,1.3283063972361986,32.89910281725747,-3.195575425252281,-1.6229875746745392,205067.9974343109,7.818040282264121,-9.44102785693866,1415476.992162311,"[0.0024301791692911807, 0.002262795945077898]","[-1.0074858952528, -3.364051527163109]","[[205067.9974343109, 399678.0682923475], [1415476.992162311, 462064.4398186071], [1415476.992162311, 245895.57199078836], [205067.9974343109, 245895.57199078836]]",0.055701219257117414,21.349149763419984,0.1,2.0,0.6,0.0026216852750625243,983.8396572442329,30.0
1502.524051413365,2.458573652774892,3.495479454091786,12139.85511512571,8538.664960428872,3473.015726330439,24.302841976056904,1.962377852279669,0.00038002798994630506,0.0005722822577317995,1.4101111208999528,1.3283152769892599,32.899076865486904,-3.1939140680745752,-1.6301052280041404,205111.21334740904,7.8055584613361475,-9.435663689340288,1415103.0950024675,"[0.002430407534531355, 0.002263198183906023]","[-1.006131477409243, -3.361637149059004]","[[205111.21334740904, 399670.81630090234], [1415103.0950024675, 462037.56980263646], [1415103.0950024675, 245895.53581937778], [205111.21334740904, 245895.53581937778]]",0.0556869731279803,21.34782966991282,0.1,2.0,0.6,0.0026216852750625243,983.1729905775668,30.0
1502.624051413365,2.4597342697458497,3.497016802275172,12138.270762085134,8537.8258833443,3471.0358709709176,24.30294372115342,1.9623770607657969,0.0003800425241755587,0.0005722990710390536,1.4101092348991597,1.3283241207398808,32.89905053335934,-3.192242840238456,-1.6378181575559552,205154.81596903835,7.792434253560145,-9.4302524111161,1414726.1316951823,"[0.0024306383576790744, 0.002263604802181487]","[-1.0047628908612647, -3.3591970957257637]","[[205154.81596903835, 399663.0457733487], [1414726.1316951823, 462009.83979468746], [1414726.1316951823, 245895.49975142296], [205154.81596903835, 245895.49975142296]]",0.05567304502911448,21.34782966991282,0.1,2.0,0.6,0.0026216852750625243,982.5063239109007,30.0
