t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1502.7240514133648,2.4609043056366717,3.4985598934368967,12136.702671510162,8537.01659262166,3469.056709384321,24.303045472404282,1.9623762710050174,0.0003800570271812944,0.0005723158042927845,1.4101073709568557,1.3283329527588268,32.899023845377485,-3.1905625751200417,-1.6461059754543044,205198.77246173596,7.778692144496972,-9.424798119951276,1414345.5109718447,"[0.002430871413416829, 0.0022640154107067944]","[-1.0033814677204045, -3.356733819532098]","[[205198.77246173596, 399654.77495355485], [1414345.5109718447, 461981.26738888596], [1414345.5109718447, 245895.46327981807], [205198.77246173596, 245895.46327981807]]",0.05565942464969859,21.34782966991282,0.1,2.0,0.6,0.0026216852750625243,981.8396572442347,30.0
1502.8240514133647,2.4621226063722172,3.5001106121521786,12135.150400749424,8536.366830715742,3467.0762571379587,24.30314701234015,1.9623754830053866,0.00038007149884266753,0.0005723324564326195,1.4101055070145516,1.3283417488011837,32.89899682351978,-3.188876770272719,-1.654943884125771,205242.8177389287,7.764389838016825,-9.419333722142596,1413964.1066941808,"[0.0024311061975259346, 0.002264429124533571]","[-1.0019902289197922, -3.354252686925577]","[[205242.8177389287, 399646.0322075342], [1413964.1066941808, 461952.01083909336], [1413964.1066941808, 245895.4285968394], [205242.8177389287, 245895.4285968394]]",0.05564596421220191,21.34612625361278,0.1,2.0,0.6,0.0026216852750625243,981.1729905775686,30.0
1502.9240514133646,2.4633428690623056,3.501668525102629,12133.615714361245,8535.718195952912,3465.09546160016,24.303248390823494,1.9623746967763487,0.00038008593901516364,0.0005723490262931315,1.4101036541014917,1.3283505157544802,32.89896940873166,-3.1871856941007857,-1.6644339129544505,205287.14953478426,7.7494007845077135,-9.413834697462164,1413578.9757737326,"[0.0024313427598946767, 0.002264846028428953]","[-1.0005888786258945, -3.351753194100593]","[[205287.14953478426, 399636.7250737844], [1413578.9757737326, 461921.8353458334], [1413578.9757737326, 245895.39370723517], [205287.14953478426, 245895.39370723517]]",0.05563280608263054,21.34612625361278,0.1,2.0,0.6,0.0026216852750625243,980.5063239109026,30.0
1503.0240514133645,2.464570836304008,3.503232680357187,12132.092614294455,8535.088693418087,3463.1135643143966,24.303349632257017,1.9623739123225257,0.00038010034763636227,0.0005723655131221722,1.4101018122176765,1.3283592637152672,32.898941685897114,-3.1854906031268824,-1.6744239322523526,205331.68896858994,7.733886913268691,-9.408310845521044,1413190.1578711423,"[0.0024315806371017355, 0.0022652652914412924]","[-0.999180173921328, -3.3492403532194275]","[[205331.68896858994, 399626.9854078639], [1413190.1578711423, 461890.93853921845], [1413190.1578711423, 245895.35819929576], [205331.68896858994, 245895.35819929576]]",0.05561987940291028,21.34612625361278,0.1,2.0,0.6,0.0026216852750625243,979.8396572442365,30.0
1503.1240514133644,2.465850764917996,3.5048044499742903,12130.579435124017,8534.626968765258,3461.128747201003,24.30345062682491,1.9623731296417666,0.00038011472476340784,0.0005723819165322623,1.4100999758484833,1.328367986030639,32.898913728712614,-3.1837958551602186,-1.6847845456292703,205376.11537748892,7.718017392408228,-9.402801938037499,1412801.9731043687,"[0.002431819120460539, 0.0022656856716171863]","[-0.997768325947898, -3.346721640252468]","[[205376.11537748892, 399616.9323165249], [1412801.9731043687, 461859.6483303231], [1412801.9731043687, 245895.3249026454], [205376.11537748892, 245895.3249026454]]",0.05560696847537513,21.344009455237824,0.1,2.0,0.6,0.0026216852750625243,979.1729905775704,30.0
1503.2240514133644,2.467125622662011,3.5063823487692796,12129.076163756088,8534.139065959203,3459.1424885575657,24.303551409243205,1.962372348731797,0.0003801290704551596,0.0005723982361649268,1.4100981505085342,1.3283766888212751,32.89888552105316,-3.18210173701795,-1.695523902912555,205420.65924100112,7.701755492244047,-9.397279395156602,1412411.4222123737,"[0.0024320581459193187, 0.002266107051262534]","[-0.9963537121799318, -3.3441977613898475]","[[205420.65924100112, 399606.5525109942], [1412411.4222123737, 461827.8311586111], [1412411.4222123737, 245895.29135759332], [205420.65924100112, 245895.29135759332]]",0.05559420448666803,21.344009455237824,0.1,2.0,0.6,0.0026216852750625243,978.5063239109044,30.0
1503.3240514133643,2.4683972436141945,3.5079662381094585,12127.58107160265,8533.630501810316,3457.1544446045023,24.303651982379254,1.9623715695914057,0.00038014338475045214,0.0005724144716559648,1.4100963306832077,1.3283853716527647,32.89885704933954,-3.1804069748078585,-1.706651232966351,205465.34204145707,7.685089328202935,-9.391740561169286,1412017.2563305316,"[0.0024322978136847896, 0.00226652959404157]","[-0.994935746333341, -3.3416677478512757]","[[205465.34204145707, 399595.83750527794], [1412017.2563305316, 461795.44171599834], [1412017.2563305316, 245895.25675876348], [205465.34204145707, 245895.25675876348]]",0.055581614842633444,21.344009455237824,0.1,2.0,0.6,0.0026216852750625243,977.8396572442383,30.0
1503.4240514133642,2.469725867844317,3.5095585719865348,12126.094546314886,8533.303765324556,3455.1623224373443,24.303752349621288,1.9623707922161135,0.0003801576677468208,0.000572430622759327,1.4100945274017478,1.3283940397725067,32.898828310434055,-3.1787145903812695,-1.7181518448258544,205509.82256964172,7.668075884845052,-9.386227729670907,1411623.6683270407,"[0.0024325377350407056, 0.0022669526228318933]","[-0.9935167243178087, -3.339135654652311]","[[205509.82256964172, 399584.8091585797], [1411623.6683270407, 461762.6749992989], [1411623.6683270407, 245895.22445561967], [205509.82256964172, 245895.22445561967]]",0.05556900796962733,21.341471457482992,0.1,2.0,0.6,0.0026216852750625243,977.1729905775723,30.0
1503.524051413364,2.4710451304024312,3.511157146333101,12124.615511452404,8532.933978436611,3453.1680030655484,24.30385248207076,1.9623700166006228,0.0003801719195551861,0.0005724466893165197,1.4100927351495325,1.3284026909075342,32.89879930427361,-3.1770248766052362,-1.7299926368105503,205554.36292278412,7.650715775197568,-9.380708412008119,1411227.556637568,"[0.002432777789212824, 0.0022673759192884013]","[-0.9920973662073399, -3.336602799822436]","[[205554.36292278412, 399573.4884957143], [1411227.556637568, 461729.4361563683], [1411227.556637568, 245895.19173752132], [205554.36292278412, 245895.19173752132]]",0.05555651764684584,21.341471457482992,0.1,2.0,0.6,0.0026216852750625243,976.5063239109062,30.0
1503.624051413364,2.4723561814405373,3.5127614547247985,12123.141471939927,8532.52466554891,3451.17128737388,24.303952359031552,1.962369242740402,0.0003801861402710798,0.0005724626712137558,1.4100909428973167,1.3284113214639348,32.898770027020305,-3.1753363468121885,-1.7421514131728486,205598.98964981353,7.633027909348982,-9.37517932252183,1410827.7400486406,"[0.0024330180639050175, 0.002267799625469339]","[-0.990677162365763, -3.3340683466531553]","[[205598.98964981353, 399561.8936971965], [1410827.7400486406, 461695.7171538017], [1410827.7400486406, 245895.15774055352], [205598.98964981353, 245895.15774055352]]",0.05554416411834382,21.341471457482992,0.1,2.0,0.6,0.0026216852750625243,975.8396572442401,30.0
1503.724051413364,2.4737330596952725,3.5143756966434805,12121.67503352352,8532.322909570777,3449.1688083037684,24.30405191964588,1.9623684706265634,0.00038020033006829336,0.0005724785684872654,1.4100891616743456,1.3284199310235276,32.898740398200744,-3.173654481727195,-1.754670230242823,205643.2306908835,7.615028707765475,-9.369698938008298,1410429.7413906981,"[0.0024332578916587797, 0.0022682225885388026]","[-0.9892600527678516, -3.331539189911105]","[[205643.2306908835, 399550.0018225193], [1410429.7413906981, 461661.7079173501], [1410429.7413906981, 245895.12709199428], [205643.2306908835, 245895.12709199428]]",0.055531702881219384,21.33851432564557,0.1,2.0,0.6,0.0026216852750625243,975.1729905775741,30.0
1503.8240514133638,2.4750787392609097,3.515995178116746,12120.212137114917,8532.002422134461,3447.164038378119,24.30415131463396,1.9623677002515887,0.00038021448909323366,0.0005724943812541459,1.410087396995241,1.3284285384863606,32.898710466144735,-3.1719758578526553,-1.767442767582736,205687.5692638012,7.59676462266134,-9.364207390244076,1410027.7550924113,"[0.002433497517039975, 0.0022686452141878247]","[-0.9878445833148997, -3.3290128904999183]","[[205687.5692638012, 399537.8902827564], [1410027.7550924113, 461627.28463710996], [1410027.7550924113, 245895.09466688984], [205687.5692638012, 245895.09466688984]]",0.055519369680184574,21.33851432564557,0.1,2.0,0.6,0.0026216852750625243,974.506323910908,30.0
1503.9240514133637,2.474503070689375,3.5176192592310134,12118.74902251746,8525.05045577018,3445.1565474902304,24.30425049383548,1.962366931609059,0.00038022861747139306,0.0005725101096426511,1.4100856323161366,1.328437134719643,32.89868022029509,-3.170298507507995,-1.7804380386468779,205731.93888626565,7.57827487837875,-9.358712917025628,1409622.5422756425,"[0.0024337371152340927, 0.0022690677996932804]","[-0.9864297306704309, -3.3264876858986594]","[[205731.93888626565, 399525.5873164122], [1409622.5422756425, 461592.5169590741], [1409622.5422756425, 245895.06126235446], [205731.93888626565, 245895.06126235446]]",0.05550712057652984,21.33851432564557,0.1,2.0,0.6,0.0026216852750625243,973.839657244242,30.0
1504.0240514133636,2.4736421578347443,3.5192673737606133,12117.29038172954,8517.068225748999,3443.1286670842696,24.304348968326575,1.9623661646569441,0.00038024271591798417,0.000572525756762942,1.4100838841808985,1.3284457659705127,32.89864972594347,-3.168665699721375,-1.7935779218701668,205774.57680450057,7.559855832992753,-9.35343375486292,1409222.9456971672,"[0.0024339687464870097, 0.002269477970067221]","[-0.9850623986566316, -3.324037417674405]","[[205774.57680450057, 399513.2079595053], [1409222.9456971672, 461558.1101330848], [1409222.9456971672, 245895.03317050752], [205774.57680450057, 245895.03317050752]]",0.05549414289431264,21.335146794066706,0.1,2.0,0.6,0.0026216852750625243,973.1729905775759,30.0
1504.1240514133635,2.4734650485212097,3.5209194889075492,12115.8304300564,8511.436628121402,3441.0984029105507,24.304448705807978,1.962365399484484,0.00038025678278285913,0.0005725413103319154,1.410082147074905,1.3284546149070748,32.898618875238185,-3.166994301247736,-1.8079138606876768,205817.55996535515,7.540198845966131,-9.348112706653808,1408815.7574686026,"[0.0024342014570668995, 0.0022698889727615795]","[-0.9836891001353666, -3.3215830966700097]","[[205817.55996535515, 399499.798255695], [1408815.7574686026, 461522.04189954296], [1408815.7574686026, 245895.00007779646], [205817.55996535515, 245895.00007779646]]",0.05548168206668664,21.335146794066706,0.1,2.0,0.6,0.0026216852750625243,972.5063239109098,30.0
1504.2240514133634,2.4733264795127345,3.5225739895292136,12114.364963405065,8505.933370181827,3439.066148621659,24.3045491569058,1.9623646361441833,0.00038027081708830234,0.0005725567647496209,1.4100804154835336,1.3284636122520161,32.898587667741936,-3.1653021182943073,-1.8229301626297456,205860.72650164712,7.519839663497123,-9.342769826126869,1408404.3804988482,"[0.0024344337468106027, 0.0022702991524727154]","[-0.9823187127756964, -3.319134512062133]","[[205860.72650164712, 399485.80249119946], [1408404.3804988482, 461485.03487593145], [1408404.3804988482, 245894.96529357354], [205860.72650164712, 245894.96529357354]]",0.05546949561053868,21.335146794066706,0.1,2.0,0.6,0.0026216852750625243,971.8396572442438,30.0
1504.3240514133633,2.4733804804810426,3.524236103578155,12112.899272749173,8501.078742378424,3437.0283138666427,24.304650439826634,1.962363874687304,0.000380284817887319,0.000572572116091358,1.410078694921407,1.3284727521533977,32.89855604550081,-3.163582635377126,-1.8387213811520269,205903.42335900431,7.498764554128513,-9.33748593528054,1407998.666336827,"[0.0024346668202187625, 0.002270710232762566]","[-0.9809441171263182, -3.316681397493376]","[[205903.42335900431, 399471.1579078715], [1407998.666336827, 461447.36150267906], [1407998.666336827, 245894.9364449621], [205903.42335900431, 245894.9364449621]]",0.055457225749700474,21.331362836075044,0.1,2.0,0.6,0.0026216852750625243,971.1729905775777,30.0
1504.4240514133633,2.473406100019163,3.525901006500741,12111.431506540717,8496.122980483851,3434.9890947620884,24.304752380128026,1.9623631151457999,0.00038029878457839655,0.0005725873637562071,1.4100769853885244,1.3284820158484127,32.89852399994027,-3.1618434863905724,-1.8551353695500552,205946.3919296343,7.477033908315207,-9.332169277865262,1407587.563248996,"[0.002434899880477975, 0.002271121212211856]","[-0.979570020993361, -3.3142296911666547]","[[205946.3919296343, 399455.97388083], [1407587.563248996, 461408.7682916142], [1407587.563248996, 245894.90417823516], [205946.3919296343, 245894.90417823516]]",0.05544526485740174,21.331362836075044,0.1,2.0,0.6,0.0026216852750625243,970.5063239109116,30.0
1504.5240514133632,2.473455131372903,3.527571212866513,12109.957868712603,8491.235363817537,3432.944974871825,24.30485481537649,1.9623623575380438,0.0003803127168026185,0.000572602509053879,1.410075286884886,1.3284913863951797,32.89849148687989,-3.1600915108245364,-1.8720618861258345,205989.29355843426,7.454799876602635,-9.32686176272847,1407172.1835627577,"[0.0024351322136786707, 0.0022715310818533494]","[-0.9782006353605809, -3.3117853872697576]","[[205989.29355843426, 399440.35372865223], [1407172.1835627577, 461369.4884541901], [1407172.1835627577, 245894.8699462018], [205989.29355843426, 245894.8699462018]]",0.055433440013108626,21.331362836075044,0.1,2.0,0.6,0.0026216852750625243,969.8396572442456,30.0
1504.624051413363,2.4736569924384852,3.52925124649242,12108.484163205345,8486.852996910287,3430.893217148957,24.304957497583633,1.9623616018739163,0.0003803266143643195,0.0005726175529423064,1.4100735994104923,1.3285008250974746,32.89845847670915,-3.158332979157813,-1.8894690318920198,206031.4870557954,7.432173658389843,-9.321642690281863,1406763.3222569798,"[0.0024353636980455574, 0.002271939388517502]","[-0.9768366735179432, -3.309351217719493]","[[206031.4870557954, 399424.3422772855], [1406763.3222569798, 461329.96221573115], [1406763.3222569798, 245894.8419851785], [206031.4870557954, 245894.8419851785]]",0.05542135302998958,21.327117784085896,0.1,2.0,0.6,0.0026216852750625243,969.1729905775795,30.0
1504.724051413363,2.4737917913637633,3.5309353598181867,12107.007925614693,8482.233111711179,3428.838733042709,24.305060305755422,1.9623608481537458,0.0003803404772371058,0.0005726324975377258,1.4100719229653433,1.3285103213135265,32.898424931508146,-3.1565733546013495,-1.9072275796698932,206073.81171626068,7.409180647903213,-9.316408227573106,1406349.0339534958,"[0.002435593738744549, 0.0022723453146207486]","[-0.9754816377623281, -3.306932024138121]","[[206073.81171626068, 399408.02666689735], [1406349.0339534958, 461289.86562300066], [1406349.0339534958, 245894.8102853402], [206073.81171626068, 245894.8102853402]]",0.055409451155370486,21.327117784085896,0.1,2.0,0.6,0.0026216852750625243,968.5063239109135,30.0
1504.824051413363,2.473943290442656,3.532623392166454,12105.524709444011,8477.660454444971,3426.7804307382025,24.305163399450077,1.9623600963856418,0.0003803543052607893,0.0005726473437936576,1.4100702575494382,1.3285198775982872,32.89839081224778,-3.1548036819041014,-1.925337819580136,206116.14148045678,7.385836149016882,-9.311173968597018,1405930.3253620914,"[0.0024358238164219194, 0.0022727511687845453]","[-0.9741267916208254, -3.3045140483470212]","[[206116.14148045678, 399391.4100941803], [1405930.3253620914, 461249.2510716088], [1405930.3253620914, 245894.77626451722], [206116.14148045678, 245894.77626451722]]",0.055397672737860545,21.327117784085896,0.1,2.0,0.6,0.0026216852750625243,967.8396572442474,30.0
1504.9240514133628,2.474227656044388,3.534321884829573,12104.041098615406,8473.521714204662,3424.7138469673,24.30526630205198,1.9623593465563811,0.00038036809866166484,0.0005726620938317177,1.4100686086774001,1.3285294507531733,32.89835607184307,-3.1530439452424734,-1.943678143052125,206157.62120456845,7.362367487413849,-9.306045630465974,1405519.5127859614,"[0.002436051773296905, 0.0022731534688889814]","[-0.9727848471388781, -3.302118025123259]","[[206157.62120456845, 399374.6198473163], [1405519.5127859614, 461208.7488764735], [1405519.5127859614, 245894.74934223306], [206157.62120456845, 245894.74934223306]]",0.05538549504517825,21.32240700210456,0.1,2.0,0.6,0.0026216852750625243,967.1729905775813,30.0
1505.0240514133627,2.474435781566409,3.536022620983699,12102.554028634613,8469.117974268818,3422.6460987027735,24.305369248291214,1.9623585986644212,0.00038038185745816285,0.0005726767486386382,1.4100669708346059,1.3285390540149469,32.89832068055739,-3.1512821249662006,-1.9622393087312844,206199.36524060037,7.3386461143171005,-9.300885423048385,1405102.6685575824,"[0.002436279225294235, 0.00227355475086457]","[-0.9714462757466747, -3.2997288478076694]","[[206199.36524060037, 399357.6331159384], [1405102.6685575824, 461167.78458571795], [1405102.6685575824, 245894.71788484315], [206199.36524060037, 245894.71788484315]]",0.05537352711999398,21.32240700210456,0.1,2.0,0.6,0.0026216852750625243,966.5063239109153,30.0
1505.1240514133626,2.4746354245366997,3.5377274502792355,12101.058643220413,8464.673667991468,3420.574030445807,24.305472130957828,1.9623578527022414,0.0003803955817737201,0.0005726913099755173,1.4100653385064343,1.3285486780607314,32.89828457892429,-3.1495218565046974,-1.9809232648945567,206241.0471239762,7.314810443096405,-9.295733707990962,1404681.3056860992,"[0.0024365057055684538, 0.002273954417294385]","[-0.9701138297576176, -3.297349937100305]","[[206241.0471239762, 399340.54253822356], [1404681.3056860992, 461126.5836556463], [1404681.3056860992, 245894.68382370344], [206241.0471239762, 245894.68382370344]]",0.0553615989725753,21.32240700210456,0.1,2.0,0.6,0.0026216852750625243,965.8396572442492,30.0
1505.2240514133625,2.4749851165994854,3.539442743125368,12099.56231245559,8460.720744490069,3418.493585171416,24.3055746866719,1.9623571086527667,0.00038040927190906694,0.0005727057794996127,1.4100637172075072,1.3285582956171675,32.898247739126305,-3.1477736765340367,-1.9996852329580292,206281.79301891435,7.29101322583449,-9.29069845879252,1404269.1991377163,"[0.002436730220178542, 0.002274350734440638]","[-0.9687933505313734, -3.294991841326208]","[[206281.79301891435, 399323.41040971584], [1404269.1991377163, 461085.7250816174], [1404269.1991377163, 245894.65772392205], [206281.79301891435, 245894.65772392205]]",0.05534918183250409,21.317250345205426,0.1,2.0,0.6,0.0026216852750625243,965.1729905775832,30.0
1505.3240514133624,2.475231001264447,3.5411610051754603,12098.063713096517,8456.408029503082,3416.411650138193,24.30567702326805,1.9623563665016066,0.000380422928115415,0.000572720158809453,1.4100621069378239,1.328567917125743,32.89821021869818,-3.146033726645932,-2.018443800761588,206322.74201447127,7.2671950883410545,-9.285638889102643,1403851.190857901,"[0.002436953202506894, 0.002274744429059753]","[-0.9674822757212306, -3.2926500971329276]","[[206322.74201447127, 399306.27480001043], [1403851.190857901, 461044.684278984], [1403851.190857901, 245894.62668135102], [206322.74201447127, 245894.62668135102]]",0.05533689123140971,21.317250345205426,0.1,2.0,0.6,0.0026216852750625243,964.5063239109171,30.0
1505.4240514133623,2.475494767310308,3.5428818251980685,12096.553447117172,8452.146088489397,3414.3259764078925,24.305779562200755,1.9623556262523363,0.0003804365503176958,0.0005727344482350649,1.4100605021827632,1.328577578234634,32.89817169824869,-3.1442839530356235,-2.0372926479097373,206363.72295695098,7.243283504820681,-9.280576152730418,1403427.3227554255,"[0.002437176684669115, 0.0022751386402478477]","[-0.9661686450852054, -3.2903060488270772]","[[206363.72295695098, 399289.06048655673], [1403427.3227554255, 461003.39149414515], [1403427.3227554255, 245894.59188590464], [206363.72295695098, 245894.59188590464]]",0.05532468586572,21.317250345205426,0.1,2.0,0.6,0.0026216852750625243,963.839657244251,30.0
1505.5240514133623,2.475912217779483,3.5446116131373273,12095.04115668251,8448.389680659697,3412.2331236107466,24.305881852293652,1.9623548878904706,0.00038045013877134875,0.0005727486489728366,1.410058908456947,1.328587236655146,32.89813227631868,-3.14254268110614,-2.0561461361724014,206403.822639226,7.219476905649572,-9.275623041821973,1403013.405672164,"[0.002437398727194123, 0.0022755303038198378]","[-0.9648638666449278, -3.2879779030439606]","[[206403.822639226, 399271.8657464042], [1403013.405672164, 460962.53084646794], [1403013.405672164, 245894.5654031664], [206403.822639226, 245894.5654031664]]",0.05531198469129849,21.311685343033005,0.1,2.0,0.6,0.0026216852750625243,963.172990577585,30.0
1505.6240514133622,2.4764254032418718,3.5463472143566395,12093.525486912298,8444.94684821091,3410.1357695473835,24.30598393438161,1.9623541513985077,0.00038046369376946467,0.0005727627629156287,1.4100573312749973,1.3285969230861507,32.89809202410885,-3.140815648010974,-2.074947580667981,206443.86490572558,7.1957301877966415,-9.270677768464623,1402593.7838123264,"[0.0024376177652321563, 0.002275917125064534]","[-0.9635771283562101, -3.285679239551108]","[[206443.86490572558, 399254.7162269247], [1402593.7838123264, 460921.60898717795], [1402593.7838123264, 245894.53397764714], [206443.86490572558, 245894.53397764714]]",0.05529929621726213,21.311685343033005,0.1,2.0,0.6,0.0026216852750625243,962.5063239109189,30.0
1505.724051413362,2.4771562442302044,3.5480857521021743,12091.997815044675,8442.233357806772,3408.034264076169,24.306086487236524,1.9623534167987942,0.0003804772148848825,0.000572776787472454,1.41005575960767,1.3286067064647828,32.898050692648155,-3.1390743713434572,-2.093987919312781,206483.92666823018,7.171742913317871,-9.265730832630652,1402168.23289282,"[0.002437836629960509, 0.0022763033432912838]","[-0.9622917782599937, -3.283384902218634]","[[206483.92666823018, 399237.3615290284], [1402168.23289282, 460880.26200096187], [1402168.23289282, 245894.49842547733], [206483.92666823018, 245894.49842547733]]",0.05528672787919633,21.311685343033005,0.1,2.0,0.6,0.0026216852750625243,961.8396572442529,30.0
1505.824051413362,2.478000621475364,3.549833963373364,12090.467522495906,8439.88376464846,3405.9247973971383,24.30618872007728,1.962352684076868,0.0003804907023642707,0.0005727907235660723,1.410054198969587,1.3286165015097247,32.89800834694188,-3.13734860663152,-2.112975488014513,206522.9718230875,7.147934659373107,-9.26091014738762,1401754.0783612297,"[0.002438052431214262, 0.0022766844981763376]","[-0.9610247988966765, -3.2811213479263768]","[[206522.9718230875, 399220.07917018706], [1401754.0783612297, 460839.4793800742], [1401754.0783612297, 245894.47217517882], [206522.9718230875, 245894.47217517882]]",0.055273579194148686,21.305750992627974,0.1,2.0,0.6,0.0026216852750625243,961.1729905775868,30.0
1505.924051413362,2.4787156897375744,3.55158232049171,12088.933163087893,8437.092427970596,3403.816122559762,24.30629111347325,1.9623519532376001,0.000380504156110165,0.000572804571088829,1.4100526438461258,1.3286263382502825,32.89796501035772,-3.135615757219731,-2.131991101666813,206562.4456899888,7.12404614915755,-9.256037250824363,1401333.115821616,"[0.0024382681425584103, 0.0022770651636703095]","[-0.9597587055707535, -3.2788614241116916]","[[206562.4456899888, 399202.7602608404], [1401333.115821616, 460798.4045185095], [1401333.115821616, 245894.4397767341], [206562.4456899888, 245894.4397767341]]",0.055260662723500324,21.305750992627974,0.1,2.0,0.6,0.0026216852750625243,960.5063239109207,30.0
1506.0240514133618,2.479390610044693,3.553335282267111,12087.385095212616,8434.146154072798,3401.701256713546,24.306393405063602,1.9623512242633974,0.0003805175764159225,0.000572818333294284,1.4100510997519096,1.32863620690128,32.89792039657152,-3.133891636756059,-2.1507913444683595,206601.7276177549,7.1003974216932875,-9.251188766161647,1400905.7653027263,"[0.002438481423625137, 0.0022774419755324494]","[-0.9585072423600686, -3.276625035569641]","[[206601.7276177549, 399185.62968605076], [1400905.7653027263, 460757.47410262155], [1400905.7653027263, 245894.40266400666], [206601.7276177549, 245894.40266400666]]",0.05524767511752577,21.305750992627974,0.1,2.0,0.6,0.0026216852750625243,959.8396572442547,30.0
1506.1240514133617,2.4802592052400487,3.555095296020409,12085.832231734496,8431.840541462177,3399.580384037366,24.30649585661225,1.9623504971570576,0.00038053096322671786,0.0005728320098441783,1.4100495666869373,1.3286461074498102,32.89787446472752,-3.1321597222115556,-2.1696388189363347,206640.15740778786,7.076807332747194,-9.246446151683529,1400489.8808901932,"[0.0024386950871128246, 0.002277818837095232]","[-0.957253878498146, -3.2743890880904574]","[[206640.15740778786, 399168.48160790105], [1400489.8808901932, 460716.95479144284], [1400489.8808901932, 245894.37477222446], [206640.15740778786, 245894.37477222446]]",0.0552341952317742,21.29948396862585,0.1,2.0,0.6,0.0026216852750625243,959.1729905775886,30.0
1506.2240514133616,2.4809763292203537,3.5568545032984398,12084.272671766588,8429.019074773707,3397.460497909113,24.306598266700888,1.9623497719074212,0.0003805443167319437,0.0005728456025717402,1.4100480446512098,1.3286560277904091,32.89782723829393,-3.1304299826482094,-2.1883516786091946,206679.01319183226,7.053299982981628,-9.241651661590822,1400067.1134314355,"[0.0024389077650456216, 0.0022781940080494863]","[-0.9560066487314117, -3.272163840926633]","[[206679.01319183226, 399151.4358778751], [1400067.1134314355, 460676.33264214057], [1400067.1134314355, 245894.34064104594], [206679.01319183226, 245894.34064104594]]",0.055220905301581996,21.29948396862585,0.1,2.0,0.6,0.0026216852750625243,958.5063239109226,30.0
1506.3240514133615,2.481665150221718,3.5586149769045767,12082.699666800367,8426.09129627627,3395.33772133741,24.30670069843448,1.9623490485043436,0.00038055763710100407,0.0005728591134185919,1.4100465336447263,1.3286659737590887,32.897778635524105,-3.1287002306066105,-2.2068800943520728,206717.8825999724,7.029976096252881,-9.236856190604954,1399639.6707787605,"[0.0024391197034400653, 0.0022785680015747134]","[-0.9547641028824708, -3.269946222253756]","[[206717.8825999724, 399134.54643393174], [1399639.6707787605, 460635.8123950621], [1399639.6707787605, 245894.30295880313], [206717.8825999724, 245894.30295880313]]",0.05520760700248526,21.29948396862585,0.1,2.0,0.6,0.0026216852750625243,957.8396572442565,30.0
1506.4240514133614,2.482517170615274,3.560385057030419,12081.123198799403,8423.69443218394,3393.20691590471,24.306802682673332,1.962348326921973,0.00038057092479195053,0.0005728725445966419,1.4100450336674875,1.3286758977496922,32.897728639722914,-3.1269876920243913,-2.225174504236179,206755.62290714667,7.007026186875237,-9.232200691111416,1399225.3388351481,"[0.002439329131302728, 0.0022789378006033484]","[-0.9535366277857559, -3.267754137219667]","[[206755.62290714667, 399117.88723165734], [1399225.3388351481, 460596.1347676654], [1399225.3388351481, 245894.27536886695], [206755.62290714667, 245894.27536886695]]",0.05519361809910561,21.292925848109377,0.1,2.0,0.6,0.0026216852750625243,957.1729905775904,30.0
1506.5240514133613,2.483218176509348,3.562154971657337,12079.542564161902,8420.784580657673,3391.07721597574,24.306904455950303,1.9623476071471144,0.0003805841800353611,0.0005728858973811686,1.4100435336902486,1.3286858159565496,32.89767735284278,-3.1252798613221757,-2.2432615648592673,206793.79009507503,6.984231639417885,-9.227493204277152,1398804.0897857454,"[0.0024395375691145115, 0.002279305799038376]","[-0.9523153000134279, -3.2655733922964725]","[[206793.79009507503, 399101.3924598281], [1398804.0897857454, 460556.4384264057], [1398804.0897857454, 245894.24091938414], [206793.79009507503, 245894.24091938414]]",0.05517980114798028,21.292925848109377,0.1,2.0,0.6,0.0026216852750625243,956.5063239109244,30.0
1506.6240514133613,2.483901516836618,3.5639262140418086,12077.946634685213,8417.803333852744,3388.944077208532,24.30700628541364,1.9623468891698246,0.00038059740299706995,0.0005728991733045122,1.4100420447422544,1.3286957609614076,32.89762431163575,-3.1235706644002597,-2.261065805292276,206831.98782383316,6.961716820679044,-9.22278262597132,1398376.2288487293,"[0.0024397455050311763, 0.0022796728972248504]","[-0.9510972444372136, -3.2633986163291837]","[[206831.98782383316, 399085.13751820254], [1398376.2288487293, 460516.90921448136], [1398376.2288487293, 245894.20096112386], [206831.98782383316, 245894.20096112386]]",0.05516598306758283,21.292925848109377,0.1,2.0,0.6,0.0026216852750625243,955.8396572442583,30.0
1506.7240514133612,2.484766290693221,3.5657066550492322,12076.347497794128,8415.414973838326,3386.803421053544,24.307107714964317,1.9623461729675855,0.00038061059407914946,0.0005729123737586339,1.4100405668235043,1.3287056831835797,32.89756968941708,-3.1218757366357,-2.2786115732360486,206869.07103992297,6.939598563299796,-9.218210136535845,1397961.8885394926,"[0.0024399514815065535, 0.0022800365881697295]","[-0.9498910032909991, -3.261244678591918]","[[206869.07103992297, 399069.1333808599], [1397961.8885394926, 460478.25743649574], [1397961.8885394926, 245894.1712088283], [206869.07103992297, 245894.1712088283]]",0.0551514693156207,21.286129361805568,0.1,2.0,0.6,0.0026216852750625243,955.1729905775923,30.0
1506.824051413361,2.485476893129476,3.567483607464787,12074.740177035887,8412.508928637324,3384.6659173906437,24.307209309020323,1.9623454585388713,0.0003806237533027385,0.0005729254990015478,1.410039099933999,1.3287156351151241,32.89751323500616,-3.120173275511829,-2.2959593032567227,206906.8261961713,6.917596145077084,-9.213555448333807,1397538.7890945482,"[0.002440157971226669, 0.002280400826656357]","[-0.9486820741516782, -3.2590881434553434]","[[206906.8261961713, 399053.27896767226], [1397538.7890945482, 460439.4764169285], [1397538.7890945482, 245894.132984021], [206906.8261961713, 245894.132984021]]",0.05513724677584914,21.286129361805568,0.1,2.0,0.6,0.0026216852750625243,954.5063239109262,30.0
1506.924051413361,2.486174103516702,3.5692598509417164,12073.119152177002,8409.551962683403,3382.5273744055426,24.307311034708583,1.96234474588274,0.00038063688067782597,0.0005729385496252294,1.410037633044493,1.3287256103118428,32.89745502826281,-3.1184617878785805,-2.3131052163029153,206944.7560571775,6.895774669179048,-9.208879885481963,1397110.6890633213,"[0.0024403651155715162, 0.002280766102690331]","[-0.9474696422319816, -3.2569260905585993]","[[206944.7560571775, 399037.5912890992], [1397110.6890633213, 460400.77297837276], [1397110.6890633213, 245894.09052275718], [206944.7560571775, 245894.09052275718]]",0.055123076758531515,21.286129361805568,0.1,2.0,0.6,0.0026216852750625243,953.8396572442601,30.0
1507.024051413361,2.4870237200729877,3.571047262602095,12071.496252458932,8407.084899448098,3380.379861918395,24.30741198706405,1.962344034960352,0.0003806499768973211,0.0005729515285982831,1.4100361771842316,1.3287355317688243,32.897395118784004,-3.116780352587067,-2.329845788121361,206981.41130617462,6.87451628639559,-9.20436207451695,1396696.4076956024,"[0.0024405683095266753, 0.0022811250854370886]","[-0.9462806749729386, -3.2548018860795853]","[[206981.41130617462, 399022.284301024], [1396696.4076956024, 460363.16229936044], [1396696.4076956024, 245894.05821826056], [206981.41130617462, 245894.05821826056]]",0.05510811015796138,21.279142833477263,0.1,2.0,0.6,0.0026216852750625243,953.1729905775941,30.0
1507.1240514133608,2.4877318875703507,3.572831465973783,12069.864997519986,8404.143413693288,3378.2351931426238,24.307513154448515,1.9623433257723844,0.0003806630419428542,0.0005729644359249666,1.4100347323532147,1.3287454872583617,32.89733313066665,-3.115089539621709,-2.3463591051566937,207018.72728328488,6.85340436079963,-9.199763465956323,1396272.9448307427,"[0.0024407722510379998, 0.002281484943845881]","[-0.9450876387998262, -3.2526731325966374]","[[207018.72728328488, 399007.15231738426], [1396272.9448307427, 460325.44904158555], [1396272.9448307427, 245894.0168276715], [207018.72728328488, 245894.0168276715]]",0.05509342844823821,21.279142833477263,0.1,2.0,0.6,0.0026216852750625243,952.506323910928,30.0
1507.2240514133607,2.488429570327595,3.574612252702671,12068.219651132584,8401.167040811575,3376.091950115182,24.307614572233017,1.9623426183199122,0.0003806760757888877,0.0005729772719382352,1.4100332985514423,1.3287554796925585,32.89726917890107,-3.113387853974956,-2.3626631637019386,207056.242901203,6.832477739835269,-9.195140903537208,1395844.342717149,"[0.002440977091689075, 0.002281846204997795]","[-0.9438896539527182, -3.250536682566889]","[[207056.242901203, 398992.1927724366], [1395844.342717149, 460287.8129783526], [1395844.342717149, 245893.97089497308], [207056.242901203, 245893.97089497308]]",0.05507884476531222,21.279142833477263,0.1,2.0,0.6,0.0026216852750625243,951.839657244262,30.0
1507.3240514133606,2.489281921875114,3.5764023688859767,12066.57268825025,8398.691800780145,3373.941588124185,24.30771508824394,1.962341912562818,0.00038068907915218164,0.0005729900395551134,1.4100318647496701,1.3287654016911925,32.89720335108859,-3.111718249130807,-2.3785457771759866,207092.44759428606,6.812134708758492,-9.190680485934479,1395430.0789081499,"[0.0024411777607099426, 0.0022822008321749013]","[-0.9427164111706657, -3.2484400592042215]","[[207092.44759428606, 398977.62876816734], [1395430.0789081499, 460251.3088633689], [1395430.0789081499, 245893.9353227279], [207092.44759428606, 245893.9353227279]]",0.055063472324202785,21.272013103585813,0.1,2.0,0.6,0.0026216852750625243,951.1729905775959,30.0
1507.4240514133605,2.489989811884867,3.5781890470888222,12064.917544276941,8395.733532000508,3371.794331015806,24.30781582955469,1.9623412085027607,0.000380702051997981,0.0005730027386024768,1.410030441977142,1.3287753575474093,32.89713524382057,-3.11003871307881,-2.3941971560834645,207129.3488957005,6.7919377131121905,-9.186134869195655,1395006.422015736,"[0.0024413792969222364, 0.0022825565139087236]","[-0.9415383942949057, -3.246337819574222]","[[207129.3488957005, 398963.24220223294], [1395006.422015736, 460214.6935616372], [1395006.422015736, 245893.89022151878], [207129.3488957005, 245893.89022151878]]",0.05504839895517214,21.272013103585813,0.1,2.0,0.6,0.0026216852750625243,950.5063239109298,30.0
1507.5240514133604,2.490685786134496,3.5799743992959474,12063.247919519192,8392.730443455659,3369.646420346358,24.30791681125941,1.9623405061408,0.000380714994301919,0.0005730153693429856,1.4100290302338583,1.328785348558862,32.897064951962534,-3.1083486301117778,-2.40962836476416,207166.47296863707,6.771934080445078,-9.181562445209238,1394577.3946941164,"[0.002441581725234601, 0.002282913603769254]","[-0.9403554660995307, -3.2442278411963983]","[[207166.47296863707, 398949.0367920625], [1394577.3946941164, 460178.1573440139], [1394577.3946941164, 245893.8401660018], [207166.47296863707, 245893.8401660018]]",0.05503339571058016,21.272013103585813,0.1,2.0,0.6,0.0026216852750625243,949.8396572442638,30.0
1507.6240514133603,2.491546195324954,3.5817697405663647,12061.575704489345,8390.258233459861,3367.4905362794534,24.308017094702336,1.9623398054448045,0.00038072790663919696,0.0005730279339331417,1.4100276240051972,1.328795286810982,32.896992509325855,-3.1066834267214065,-2.424692217317329,207202.39303733362,6.752446701838267,-9.177138919155595,1394162.4550843332,"[0.0024417809140282374, 0.0022832655027979574]","[-0.9391917967741826, -3.2421491170548213]","[[207202.39303733362, 398935.177867035], [1394162.4550843332, 460142.6592179085], [1394162.4550843332, 245893.8000784675], [207202.39303733362, 245893.8000784675]]",0.0550176295766072,21.26478292960236,0.1,2.0,0.6,0.0026216852750625243,949.1729905775977,30.0
1507.7240514133603,2.4922490125475636,3.5835620730645985,12059.895199419248,8387.258624064001,3365.337324576002,24.30811741881216,1.9623391064107156,0.00038074078907789695,0.0005730404327154339,1.4100262232911578,1.328805240351172,32.896917611444735,-3.1050142981783497,-2.4394881515245856,207238.96234916753,6.733147899435721,-9.172636050960307,1393738.332529687,"[0.00244198024449313, 0.0022836174267820506]","[-0.9380275993352843, -3.24007084047063]","[[207238.96234916753, 398921.5290454663], [1393738.332529687, 460107.1085396831], [1393738.332529687, 245893.750449267], [207238.96234916753, 245893.750449267]]",0.055002132077446274,21.26478292960236,0.1,2.0,0.6,0.0026216852750625243,948.5063239109317,30.0
1507.8240514133602,2.4929330069609046,3.5853543000111845,12058.199791943609,8384.187935282034,3363.1822082146787,24.308217764567786,1.9623384090325888,0.0003807536417191213,0.0005730528664653002,1.4100248280917411,1.3288152078099786,32.89684035428985,-3.1033421589536343,-2.454008804809405,207275.65723320612,6.714109536009573,-9.168118340818978,1393308.4840868812,"[0.002442179542938653, 0.00228396934343039]","[-0.9368638925460497, -3.2379931711768326]","[[207275.65723320612, 398908.1111785489], [1393308.4840868812, 460071.7149384006], [1393308.4840868812, 245893.69537679997], [207275.65723320612, 245893.69537679997]]",0.054986658755746806,21.26478292960236,0.1,2.0,0.6,0.0026216852750625243,947.8396572442656,30.0
1507.92405141336,2.4938123270251644,3.587154447363327,12056.500520684669,8381.75497053624,3361.0207471124036,24.308317835706514,1.9623377132938353,0.000380766464861938,0.0005730652358991568,1.4100234494361907,1.328825161271658,32.89676065789433,-3.1016801809169157,-2.468274256524751,207311.28915149783,6.695457835956802,-9.163732092481553,1392892.7675871828,"[0.002442377502772473, 0.0022843189070048298]","[-0.9357083017998389, -3.2359299790852676]","[[207311.28915149783, 398894.940204399], [1392892.7675871828, 460037.19688204525], [1392892.7675871828, 245893.6501458131], [207311.28915149783, 245893.6501458131]]",0.05497050533859671,21.257489478449873,0.1,2.0,0.6,0.0026216852750625243,947.1729905775995,30.0
1508.02405141336,2.494525823147044,3.5889493280848446,12054.79153514348,8378.772177626832,3358.8636765669316,24.308418101348785,1.9623370191980847,0.00038077925843698875,0.0005730775408894213,1.4100220707806403,1.328835140995467,32.89667813218625,-3.1000065123191987,-2.482334610184239,207347.74021033235,6.6769110043283035,-9.159245614512542,1392467.4805146442,"[0.0024425765590533094, 0.0022846700519168796]","[-0.9345466078848016, -3.2338580472546403]","[[207347.74021033235, 398881.9210000932], [1392467.4805146442, 460002.5048651212], [1392467.4805146442, 245893.59480734036], [207347.74021033235, 245893.59480734036]]",0.05495470534090902,21.257489478449873,0.1,2.0,0.6,0.0026216852750625243,946.5063239109335,30.0
1508.12405141336,2.495228011687505,3.590741931084949,12053.067094626504,8375.748304522047,3356.7065876507163,24.30851865245175,1.9623363267505318,0.0003807920223462848,0.0005730897815098575,1.410020697639712,1.3288451567831532,32.89659296738131,-3.0983189150818715,-2.4962177648393435,207384.47718865145,6.6585067996374505,-9.154724564476794,1392036.720797486,"[0.002442776933136183, 0.002285023380365318]","[-0.933377520621681, -3.231773792244063]","[[207384.47718865145, 398869.0445807865], [1392036.720797486, 459967.8246036164], [1392036.720797486, 245893.53405158292], [207384.47718865145, 245893.53405158292]]",0.054939011652875305,21.257489478449873,0.1,2.0,0.6,0.0026216852750625243,945.8396572442674,30.0
1508.2240514133598,2.4960906702630528,3.59254501585828,12051.340019822677,8373.238819517075,3354.541130765356,24.30861840363756,1.962335635915342,0.0003808047572319192,0.000573101960212207,1.4100193355280284,1.3288551109404783,32.896505306289896,-3.0966614753284167,-2.509739991894662,207419.9455023767,6.640620241162026,-9.150360233056688,1391620.4894647645,"[0.0024429734242525964, 0.002285370624749082]","[-0.9322314076229817, -3.2297259677199177]","[[207419.9455023767, 398856.51111777883], [1391620.4894647645, 459934.19960401603], [1391620.4894647645, 245893.48323317617], [207419.9455023767, 245893.48323317617]]",0.054922529223109744,21.250159009132634,0.1,2.0,0.6,0.0026216852750625243,945.1729905776014,30.0
1508.3240514133597,2.4968040358623087,3.5943435282040745,12049.603262628094,8370.234458836432,3352.379417292013,24.308718408753037,1.9623349466980236,0.0003808174629915026,0.0005731140766232504,1.4100179789309668,1.3288650979633183,32.89641463407162,-3.094991350216369,-2.523075142432049,207456.19910658855,6.622824728964758,-9.145899871396807,1391194.3132106047,"[0.0024431711853811393, 0.0022857196531529318]","[-0.9310781714870403, -3.227668208523617]","[[207456.19910658855, 398844.11500050116], [1391194.3132106047, 459900.37823436543], [1391194.3132106047, 245893.42175580352], [207456.19910658855, 245893.42175580352]]",0.054906396817167934,21.250159009132634,0.1,2.0,0.6,0.0026216852750625243,944.5063239109353,30.0
1508.4240514133596,2.4975057823758164,3.5961396858561105,12047.850289352795,8367.187704415748,3350.2175504299516,24.308818630904522,1.96233425910304,0.000380830139541154,0.0005731261307641822,1.410016622333905,1.3288751120798765,32.89632108381278,-3.0933084211142505,-2.536239426936959,207492.73897481064,6.6051654754210745,-9.141404902358033,1390762.4140459967,"[0.002443370174993086, 0.002286070703623647]","[-0.9299180694354056, -3.225599089770345]","[[207492.73897481064, 398831.8562831112], [1390762.4140459967, 459866.5550508762], [1390762.4140459967, 245893.35443846625], [207492.73897481064, 245893.35443846625]]",0.05489037577095968,21.250159009132634,0.1,2.0,0.6,0.0026216852750625243,943.8396572442692,30.0
1508.5240514133595,2.498379083905514,3.597944280733884,12046.093072778445,8364.6951224242,3348.0488114511227,24.308918328795293,1.9623335731050002,0.00038084278733754835,0.0005731381241708938,1.4100152822807102,1.3288850890446011,32.8962246785743,-3.091645579577414,-2.549125466936971,207528.16016725765,6.587922667409714,-9.137048134346685,1390344.5547306489,"[0.002443566588256112, 0.002286417662191438]","[-0.9287732914384077, -3.2235546326003837]","[[207528.16016725765, 398819.86581479636], [1390344.5547306489, 459833.6444975367], [1390344.5547306489, 245893.29645058588], [207528.16016725765, 245893.29645058588]]",0.05487365122655848,21.24281531754563,0.1,2.0,0.6,0.0026216852750625243,943.1729905776032,30.0
1508.6240514133594,2.4990883968680233,3.5997456322691668,12044.326518570468,8361.656551736767,3345.88266754229,24.30901795137162,1.9623328886987232,0.0003808554064708581,0.0005731500572711077,1.410013942227515,1.3288950664540997,32.89612517377259,-3.089981532539788,-2.5617840197114106,207564.2367463159,6.570827328209361,-9.132611347920772,1389917.4890819604,"[0.002443762895541162, 0.002286764369865071]","[-0.9276294267766605, -3.2215122186466667]","[[207564.2367463159, 398808.05083741073], [1389917.4890819604, 459800.63183391147], [1389917.4890819604, 245893.2282715907], [207564.2367463159, 245893.2282715907]]",0.054857207432068664,21.24281531754563,0.1,2.0,0.6,0.0026216852750625243,942.5063239109371,30.0
1508.7240514133593,2.499795407054155,3.601542937230324,12042.541054014733,8358.608890898791,3343.717196740058,24.30911803789157,1.9623322058946229,0.00038086799675177786,0.0005731619295490023,1.4100126187181867,1.3289050978094805,32.89602235344029,-3.088298990760738,-2.5743137875945763,207600.67024936946,6.553817486099206,-9.128131273693782,1389484.826218291,"[0.002443961189066544, 0.0022871142327282146]","[-0.9264742634183095, -3.2194517640959845]","[[207600.67024936946, 398796.33538433176], [1389484.826218291, 459767.55497528845], [1389484.826218291, 245893.15399867736], [207600.67024936946, 245893.15399867736]]",0.0548409105012556,21.24281531754563,0.1,2.0,0.6,0.0026216852750625243,941.839657244271,30.0
1508.8240514133593,2.5006813755198865,3.6033449381995375,12040.749539169667,8356.146479539138,3341.5478522536337,24.30921795166863,1.962331524685903,0.0003808805583053863,0.0005731737411518477,1.4100112952088582,1.328915115953627,32.89591634940899,-3.08661761581866,-2.5867052162282107,207636.29329699228,6.537046231698412,-9.123751447926622,1389065.1887842072,"[0.0024441593004015656, 0.0022874637029728713]","[-0.925320466919862, -3.2173942056915434]","[[207636.29329699228, 398784.7601725253], [1389065.1887842072, 459735.1328775895], [1389065.1887842072, 245893.087895075], [207636.29329699228, 245893.087895075]]",0.0548240757841337,21.23547598611931,0.1,2.0,0.6,0.0026216852750625243,941.172990577605,30.0
1508.9240514133592,2.5014039369995675,3.605144299546535,12038.948779621036,8353.139672791476,3339.3805571486637,24.30931763940564,1.9623308450606023,0.00038089309134345064,0.0005731854931750895,1.4100099772141519,1.328925122137578,32.89580701374382,-3.0849423015239044,-2.598863371676032,207672.4370767429,6.520444823082755,-9.119308194758787,1388638.505005456,"[0.0024443563890679167, 0.002287811679978541]","[-0.9241729281629261, -3.2153459735054137]","[[207672.4370767429, 398773.3691622803], [1388638.505005456, 459702.6973289223], [1388638.505005456, 245893.0130944666], [207672.4370767429, 245893.0130944666]]",0.05480744097514816,21.23547598611931,0.1,2.0,0.6,0.0026216852750625243,940.5063239109389,30.0
1509.024051413359,2.502115487222847,3.606941195654617,12037.132333501728,8350.093222947442,3337.213356292916,24.309417670434026,1.962330167026841,0.00038090559571802565,0.0005731971853210826,1.4100086702486903,1.3289351689771771,32.89569433903819,-3.0832517010335034,-2.6109079602304064,207708.91291836152,6.5039167687342,-9.114824728964606,1388205.7288982298,"[0.0024445550914695257, 0.0022881622718254582]","[-0.9230162757552419, -3.2132828955585846]","[[207708.91291836152, 398762.06538997265], [1388205.7288982298, 459670.1735361038], [1388205.7288982298, 245892.9314397951], [207708.91291836152, 245892.9314397951]]",0.05479095407603616,21.23547598611931,0.1,2.0,0.6,0.0026216852750625243,939.8396572442729,30.0
1509.124051413359,2.502992344283048,3.6087474583147063,12035.31226669806,8347.576219331573,3335.0386541923826,24.30951694757973,1.962329490555006,0.0003809180719626803,0.0005732088193600833,1.4100073687978507,1.328945152297661,32.89557848507059,-3.081587006977998,-2.6226944650885002,207744.20672721497,6.487792670705858,-9.110487135794358,1387786.997305469,"[0.0024447505589521973, 0.0022885077776350206]","[-0.9218787675740919, -3.2112502881936695]","[[207744.20672721497, 398751.01453596394], [1387786.997305469, 459638.5529044105], [1387786.997305469, 245892.85853684947], [207744.20672721497, 245892.85853684947]]",0.054773747527961845,21.22814945407525,0.1,2.0,0.6,0.0026216852750625243,939.1729905776068,30.0
1509.224051413359,2.50371968102424,3.610548292909488,12033.480999201629,8344.567296911555,3332.8680363681524,24.309616475815318,1.9623288156534715,0.0003809305199262105,0.0005732203946827855,1.4100060673470112,1.328955163895201,32.89545881019603,-3.0799077308420952,-2.634370951938479,207780.34317418074,6.471675623575436,-9.106046575513915,1387358.1113031183,"[0.0024449476548491457, 0.0022888556781794443]","[-0.9207320669123406, -3.2092041736434957]","[[207780.34317418074, 398740.0336592179], [1387358.1113031183, 459606.6275798213], [1387358.1113031183, 245892.77392011433], [207780.34317418074, 245892.77392011433]]",0.05475693351127331,21.22814945407525,0.1,2.0,0.6,0.0026216852750625243,938.5063239109408,30.0
