t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1509.3240514133588,2.5044319716583296,3.612346104692541,12031.63220358598,8341.505350982796,3330.697517592942,24.309716288974226,1.9623281423281718,0.0003809429395007126,0.0005732319111621603,1.4100047769254156,1.3289652099597415,32.895335542609814,-3.078215285576542,-2.64594700897311,207816.80767838436,6.455619301282297,-9.101566310255407,1386923.3116901321,"[0.002445146126292473, 0.0022892058934220055]","[-0.9195776485950611, -3.2071449817054036]","[[207816.80767838436, 398729.1289288796], [1386923.3116901321, 459574.60371365957], [1386923.3116901321, 245892.68251827962], [207816.80767838436, 245892.68251827962]]",0.05474026670634333,21.22814945407525,0.1,2.0,0.6,0.0026216852750625243,937.8396572442747,30.0
1509.4240514133587,2.5053227293997065,3.614151669880418,12029.777748975503,8339.01794307718,3328.52045176442,24.309815591159232,1.9623274705581844,0.0003809553310651387,0.0005732433699475673,1.410003497533065,1.3289752147851643,32.89520903791066,-3.076540130125438,-2.6573406822245147,207852.20799051202,6.4398767001328565,-9.097217382357371,1386501.7863524472,"[0.002445342470926929, 0.002289552778856152]","[-0.9184359040693042, -3.205105906538307]","[[207852.20799051202, 398718.4092261307], [1386501.7863524472, 459543.3492525885], [1386501.7863524472, 245892.59945632966], [207852.20799051202, 245892.59945632966]]",0.0547229549312596,21.220845417966636,0.1,2.0,0.6,0.0026216852750625243,937.1729905776086,30.0
1509.5240514133586,2.506059992296995,3.6159529051267985,12027.913232758,8336.024537459356,3326.3467606849886,24.3099149381302,1.9623268003448513,0.0003809676945959041,0.0005732547708473175,1.410002218140714,1.3289852279083463,32.895078499610065,-3.0748582243002383,-2.6686140483289478,207888.32915658582,6.4241664419161,-9.092780490245048,1386071.6063186917,"[0.0024455395404571647, 0.00228990068431242]","[-0.9172902352044289, -3.2030614087885834]","[[207888.32915658582, 398707.7716922805], [1386071.6063186917, 459511.8653891568], [1386071.6063186917, 245892.5055683259], [207888.32915658582, 245892.5055683259]]",0.05470596728680248,21.220845417966636,0.1,2.0,0.6,0.0026216852750625243,936.5063239109426,30.0
1509.6240514133585,2.5067760733336115,3.6177515728744427,12026.030723597163,8332.956386813388,3324.1726197473586,24.31001448851063,1.9623261316916085,0.0003809800300302739,0.0005732661138957635,1.410000949777608,1.3289952677119528,32.89494412317697,-3.073166312292618,-2.6797847182360215,207924.7484409169,6.408522866864018,-9.08830758510004,1385635.1403508447,"[0.002445737621520426, 0.0022902503414254038]","[-0.9161389711469887, -3.2010071472453308]","[[207924.7484409169, 398697.2130905525], [1385635.1403508447, 459480.2834397453], [1385635.1403508447, 245892.40429919618], [207924.7484409169, 245892.40429919618]]",0.05468911985936726,21.220845417966636,0.1,2.0,0.6,0.0026216852750625243,935.8396572442765,30.0
1509.7240514133584,2.507675892114038,3.6195558064516495,12024.141048186104,8330.483142757394,3321.9935514611393,24.310113714782666,1.9623254645877026,0.000380992337565907,0.0005732773994485311,1.4099996814145015,1.329005278752531,32.894805829490736,-3.0714811909215327,-2.6908437295177237,207960.26122071038,6.393102870233406,-9.08394659975113,1385211.5878053806,"[0.0024459349187334347, 0.002290598687698207]","[-0.9149925676006678, -3.198961157005036]","[[207960.26122071038, 398686.77474543], [1385211.5878053806, 459449.34379067656], [1385211.5878053806, 245892.31040915335], [207960.26122071038, 245892.31040915335]]",0.0546717099632083,21.213567291300013,0.1,2.0,0.6,0.0026216852750625243,935.1729905776104,30.0
1509.8240514133583,2.5084186336952423,3.6213561048535348,12022.240443736402,8327.49143543635,3319.8172440494195,24.310212948087695,1.9623247990305754,0.00038100461724862515,0.0005732886277667069,1.4099984240806394,1.3290152981381445,32.89466355412526,-3.0697936606836995,-2.701786600207356,207996.43606884024,6.377718306291399,-9.079504906498755,1384779.6178999871,"[0.0024461323741078473, 0.0022909473118262738]","[-0.9138455328085596, -3.1969140759300316]","[[207996.43606884024, 398676.4166563446], [1384779.6178999871, 459418.1887651314], [1384779.6178999871, 245892.2060392027], [207996.43606884024, 245892.2060392027]]",0.05465459977202708,21.213567291300013,0.1,2.0,0.6,0.0026216852750625243,934.5063239109444,30.0
1509.9240514133583,2.509140842331286,3.6231539639635155,12020.321586510656,8324.426764816886,3317.6402951866658,24.310312332411222,1.9623241350235645,0.0003810168690176915,0.0005732997988859414,1.4099971722613995,1.3290253372049796,32.8945172082727,-3.0680966719896476,-2.7126425521388455,208032.89942260258,6.362385844107848,-9.075028396246694,1384341.2877734606,"[0.002446330793308879, 0.0022912976132475494]","[-0.912693189390448, -3.1948576825718806]","[[208032.89942260258, 398666.12430204183], [1384341.2877734606, 459386.91750733304], [1384341.2877734606, 245892.0939550139], [208032.89942260258, 245892.0939550139]]",0.054637631033080225,21.213567291300013,0.1,2.0,0.6,0.0026216852750625243,933.8396572442783,30.0
1510.0240514133582,2.5100476645686114,3.624957185313268,12018.395132433629,8321.958878921432,3315.45850558646,24.31041147345935,1.962323472556619,0.00038102909305864945,0.0005733109130899172,1.4099959314714041,1.329035358111167,32.89436671867156,-3.066406045759357,-2.723408237876754,208068.46808821496,6.347254073500835,-9.070662311377589,1383915.7230089454,"[0.0024465285071042166, 0.0022916467196468946]","[-0.9115452384382087, -3.1928088644031445]","[[208068.46808821496, 398655.93363423535], [1383915.7230089454, 459356.2572393456], [1383915.7230089454, 245891.9888696976], [208068.46808821496, 245891.9888696976]]",0.05462011252452926,21.206315074512823,0.1,2.0,0.6,0.0026216852750625243,933.1729905776123,30.0
1510.124051413358,2.510797997437744,3.6267564227464715,12016.457283093401,8318.975240096019,3313.279383122612,24.3105430914053,1.9623224811609916,0.0003810473876078332,0.0005733274993963156,1.4099946851667866,1.3290491194505938,32.89421201731136,-3.064715764355729,-2.7340750244006813,208104.69598688727,6.33214087627573,-9.066215900676411,1383481.745157323,"[0.002446726350398459, 0.0022919959183987306]","[-0.9103968378881563, -3.1907615980482604]","[[208104.69598688727, 398645.80857695633], [1383481.745157323, 459325.36212174204], [1383481.745157323, 245891.87304214016], [208104.69598688727, 245891.87304214016]]",0.05460289652060776,21.206315074512823,0.15000000000000002,2.0,0.6,0.0026216852750625243,932.5063239109462,30.0
1510.2740514133582,2.511985875216592,3.6294427327352556,12013.512148826876,8314.712492199367,3310.0156231899373,24.31074217834016,1.9623209994384974,0.0003810747327113975,0.0005733521776801028,1.4099928432829711,1.3290699241666653,32.89397112752965,-3.0621009811954187,-2.7502664251695137,208160.13253125368,6.309146665698108,-9.059413090867622,1382819.421504803,"[0.002447033117898663, 0.002292535301933241]","[-0.9086166992731297, -3.1876004056564073]","[[208160.13253125368, 398630.42619253875], [1382819.421504803, 459278.27563429915], [1382819.421504803, 245891.68454670135], [208160.13253125368, 245891.68454670135]]",0.05457762564802098,21.206315074512823,0.22500000000000003,2.0,0.6,0.0026216852750625243,931.5063239109455,30.0
1510.499051413358,2.514047508360255,3.6334684078885076,12009.062002503813,8309.237625292419,3305.1235498377587,24.311035209593538,1.962318845854212,0.00038111448242198186,0.000573387793697727,1.4099900859718704,1.329100481006043,32.893591793708936,-3.0581280277030816,-2.774774995299481,208242.9501362417,6.274477880837935,-9.049252876137416,1381849.646429338,"[0.0024475001388106522, 0.0022933555753807252]","[-0.9059078658889295, -3.182795110297102]","[[208242.9501362417, 398607.1709658448], [1381849.646429338, 459208.0244522183], [1381849.646429338, 245891.40518066142], [208242.9501362417, 245891.40518066142]]",0.054539224444766894,21.197878862359758,0.32882457411493327,2.0,0.6,0.0026216852750625243,930.0063239109462,30.0
1510.827875987473,2.51689930798352,3.6393169494740576,12002.452159946204,8300.723447524846,3297.995840038269,24.31143605002726,1.962316027606025,0.0003811665110566038,0.0005734339022917527,1.4099861154438855,1.329141958471451,32.892994375882836,-3.0521396595807158,-2.8112228013822573,208367.53518874943,6.222751660650317,-9.033974462032575,1380413.6644425015,"[0.002448203634353886, 0.002294589440614951]","[-0.9018305667044652, -3.175570993023821]","[[208367.53518874943, 398572.5429532384], [1380413.6644425015, 459103.36343903537], [1380413.6644425015, 245890.94202841827], [208367.53518874943, 245890.94202841827]]",0.05448457188536071,21.19245625999324,0.4338866268011823,2.0,0.6,0.0026216852750625243,927.8141600835139,30.0
1511.2617626142742,2.5206698794536,3.6469931757846523,11993.518223826795,8289.486346234711,3288.604514936166,24.31192099036009,1.9623128160031196,0.000381225818378108,0.000573485706798776,1.4099809758159934,1.3291916552795306,32.89212539603915,-3.0440400373277496,-2.859638857705079,208534.81150584674,6.1538329214949385,-9.013471779200017,1378514.1311068751,"[0.0024491515178947233, 0.0022962536539213067]","[-0.8963426498744218, -3.1658352435681874]","[[208534.81150584674, 398526.48632786126], [1378514.1311068751, 458964.10714478657], [1378514.1311068751, 245890.2549310624], [208534.81150584674, 245890.2549310624]]",0.05441320274498969,21.184505500030546,0.5,2.0,0.6,0.0026216852750625243,924.9215825715055,30.0
1511.7617626142742,2.525340074954488,3.655854458016423,11982.947399332155,8277.413018248006,3277.7419169563464,24.31242796709738,1.9623096451115316,0.00038128439254869815,0.0005735360867907109,1.409975196491926,1.329243189095032,32.89100951162811,-3.0347613524296166,-2.9138406536004595,208726.12699357228,6.076197660675689,-8.990038314276148,1376319.8418819108,"[0.002450229645655609, 0.0022981533301119077]","[-0.8901088192643682, -3.154734246802771]","[[208726.12699357228, 398474.8012630225], [1376319.8418819108, 458805.671085033], [1376319.8418819108, 245889.3483032498], [208726.12699357228, 245889.3483032498]]",0.05432943245516627,21.17393838589873,0.5,2.0,0.6,0.0026216852750625243,921.5882492381721,30.0
1512.2617626142742,2.5317251351533754,3.66479111393192,11971.965948314537,8270.519701197705,3266.7526132123603,24.312926124137544,1.9623065131357045,0.0003813422635761089,0.0005735852804287391,1.4099695826065246,1.3292943862030249,32.889759968578176,-3.025832357123069,-2.9667169034269705,208909.2059382113,6.000912413930337,-8.967629317357307,1374104.6460674908,"[0.0024512436071733898, 0.002299948174694539]","[-0.884254216181532, -3.144260863768159]","[[208909.2059382113, 398424.46877951856], [1374104.6460674908, 458650.10639790795], [1374104.6460674908, 245888.2937527422], [208909.2059382113, 245888.2937527422]]",0.054241893359629374,21.161676778233026,0.5,2.0,0.6,0.0026216852750625243,918.2549159048389,30.0
1512.7617626142742,2.5381789889918482,3.6736975394303073,11960.512535700762,8263.587649732588,3255.7150955752113,24.313378595742712,1.962303415120767,0.0003813995248877969,0.0005736333323814603,1.409964095557434,1.3293391678393127,32.888373923049244,-3.018051404578749,-3.019639313832954,209091.1638681694,5.925733319128085,-8.945372632961039,1371866.26774731,"[0.0024522531277678724, 0.0023017322604365555]","[-0.8784328599764344, -3.1338650523988223]","[[209091.1638681694, 398374.11725736974], [1371866.26774731, 458494.1522596947], [1371866.26774731, 245887.09023737343], [209091.1638681694, 245887.09023737343]]",0.054153579508882624,21.149356846318383,0.5,2.0,0.6,0.0026216852750625243,914.9215825715055,30.0
1513.2617626142742,2.54496157926691,3.6825102364648523,11948.550715155254,8257.574465613441,3244.675492504716,24.31382641910896,1.9623003503697038,0.000381456189920538,0.0005736802091467298,1.409958735344654,1.329383275888327,32.886835103179465,-3.0102930096015292,-3.071226068192402,209275.8016971796,5.851577444172392,-8.922803512364794,1369607.102725897,"[0.002453281566666162, 0.0023035464116310804]","[-0.8725100969731955, -3.1233087218532107]","[[209275.8016971796, 398324.82088419574], [1369607.102725897, 458338.62921633146], [1369607.102725897, 245885.718982499], [209275.8016971796, 245885.718982499]]",0.05406548230613258,21.13695433416552,0.5,2.0,0.6,0.0026216852750625243,911.5882492381721,30.0
1513.7617626142742,2.5518245068631633,3.6913107853883487,11936.117192422154,8251.506887196205,3233.5714564240902,24.31427036784205,1.9622973177542076,0.0003815122788165986,0.0005737259667474597,1.4099535019681841,1.329427285585422,32.885141895246136,-3.002653833163054,-3.118856327980154,209456.84170184913,5.781832844516771,-8.900689172496925,1367334.5065019038,"[0.002454283136129052, 0.0023053182060424715]","[-0.8667497173809648, -3.113012831607549]","[[209456.84170184913, 398278.997549874], [1367334.5065019038, 458188.178470155], [1367334.5065019038, 245884.16998284633], [209456.84170184913, 245884.16998284633]]",0.05397455626587332,21.124468533364904,0.5,2.0,0.6,0.0026216852750625243,908.2549159048389,30.0
1514.2617626142742,2.5588857621338423,3.700051685606815,11923.17969044848,8245.845556140739,3222.435982943048,24.3147141367745,1.9622943171348253,0.00038156779412352223,0.0005737706174196135,1.40994840645727,1.329471409024212,32.88329128814121,-2.9949579430850966,-3.1649440612050626,209637.92215386627,5.713640667096911,-8.878584728301973,1365040.3356741767,"[0.002455287281171029, 0.002307092707224234]","[-0.8609819206365735, -3.102715365441328]","[[209637.92215386627, 398234.4819068258], [1365040.3356741767, 458038.9649998045], [1365040.3356741767, 245882.4315182828], [209637.92215386627, 245882.4315182828]]",0.053882849851458296,21.11196909156173,0.5,2.0,0.6,0.0026216852750625243,904.9215825715055,30.0
1514.7617626142742,2.565512574977254,3.708730920915002,11909.744122759206,8238.55894731826,3211.272097308393,24.315155901618443,1.9622913482296318,0.00038162274131233213,0.0005738141678737158,1.4099434212387998,1.3295153774890127,32.88128063580422,-2.987245123230056,-3.2106851389089,209819.466952628,5.6457533344661215,-8.856438473375022,1362725.0928239094,"[0.0024562939185533384, 0.002308871790728337]","[-0.8552072496783983, -3.0924052407820377]","[[209819.466952628, 398190.2397291368], [1362725.0928239094, 457889.5064958705], [1362725.0928239094, 245880.49663233673], [209819.466952628, 245880.49663233673]]",0.053790813040568465,21.099455177981778,0.5,2.0,0.6,0.0026216852750625243,901.5882492381721,30.0
1515.2617626142742,2.5652147660436944,3.717331367091163,11895.817082571197,8208.9334043537,3200.095958052767,24.315597218390458,1.9622884111441368,0.00038167711901027426,0.0005738566106685728,1.4099385573420178,1.3295592688798707,32.87910727191934,-2.9794384304635377,-3.2575792153255634,210003.05504432734,5.576478865919455,-8.834058081245018,1360391.135466936,"[0.002457316336955042, 0.0023106778711976805]","[-0.8493495900545849, -3.0819527782206597]","[[210003.05504432734, 398144.9437643857], [1360391.135466936, 457737.7553280097], [1360391.135466936, 245878.35950453862], [210003.05504432734, 245878.35950453862]]",0.05369936195469143,21.086901299805778,0.5,2.0,0.6,0.0026216852750625243,898.2549159048389,30.0
1515.7617626142742,2.5637431106886623,3.7258478055771937,11881.40374580425,8175.553213155799,3188.9127967114127,24.31603028527953,1.962285504616961,0.00038173094975604697,0.000573898022025663,1.4099338257961687,1.3296025095371378,32.87677018018775,-2.9718864040762893,-3.304225440184723,210187.46123279698,5.507367800442978,-8.811593240627701,1358049.1634453367,"[0.002458305499486052, 0.0023124290213945623]","[-0.8436898655511986, -3.0718319998971855]","[[210187.46123279698, 398099.8263704551], [1358049.1634453367, 457585.8784805534], [1358049.1634453367, 245876.0165779681], [210187.46123279698, 245876.0165779681]]",0.053607739690125875,21.074252723125284,0.5,2.0,0.6,0.0026216852750625243,894.9215825715055,30.0
1516.2617626142742,2.5625493006781515,3.734275814698389,11866.497723164584,8143.074307019371,3177.723958272488,24.31646664475873,1.9622826293565032,0.00038178421998281715,0.0005739384233977496,1.4099292045427636,1.329646186041138,32.8742650585703,-2.964142691441629,-3.3520526962756207,210374.27532210108,5.436797959483272,-8.788850655758893,1355694.998802745,"[0.002459314517421561, 0.0023142109568549903]","[-0.8379238000621876, -3.061547335439403]","[[210374.27532210108, 398053.62005629216], [1355694.998802745, 457431.7538751861], [1355694.998802745, 245873.45443398404], [210374.27532210108, 245873.45443398404]]",0.053516736783353516,21.06151336233508,0.5,2.0,0.6,0.0026216852750625243,891.5882492381721,30.0
1516.7617626142742,2.565235169834611,3.7427595568263734,11851.093023082494,8122.573775369855,3166.4051198446427,24.316897511245998,1.9622797859879797,0.0003818369125604674,0.0005739781917505207,1.4099246935818026,1.3296897128260248,32.87160171502063,-2.956620009334447,-3.411833667442579,210554.19480500717,5.355128559005948,-8.766962226448527,1353315.262442831,"[0.002460278582464322, 0.00231591908449204]","[-0.8324217208114649, -3.0517017518707474]","[[210554.19480500717, 397997.3712938584], [1353315.262442831, 457264.54618244804], [1353315.262442831, 245870.66854764635], [210554.19480500717, 245870.66854764635]]",0.05342594995959984,21.048636867755732,0.5,2.0,0.6,0.0026216852750625243,888.2549159048389,30.0
1517.2617626142742,2.5685058818922153,3.75113258176325,11835.115282509812,8103.835989105405,3155.0778397031813,24.317334056275442,1.9622769766944168,0.00038188898358461706,0.0005740174535221533,1.4099202543109304,1.3297339536347703,32.86877280608587,-2.948835271938706,-3.478859422274013,210735.8253946784,5.266020925704879,-8.744880347978892,1350919.872032596,"[0.00246126397201358, 0.0023176599699425014]","[-0.8268048383631498, -3.0416807664382537]","[[210735.8253946784, 397934.8616232209], [1350919.872032596, 457088.0873458701], [1350919.872032596, 245867.66290245578], [210735.8253946784, 245867.66290245578]]",0.05333737596147919,21.03538738983051,0.5,2.0,0.6,0.0026216852750625243,884.9215825715055,30.0
1517.7617626142742,2.5718366608426724,3.7594431229896523,11818.609306096178,8085.115720389685,3143.7127573026214,24.31777021368378,1.962274200891644,0.00038194044319539666,0.0005740561585703023,1.40991587018628,1.3297783811030337,32.86577906804979,-2.9410269180437365,-3.542879516913729,210915.91591428546,5.180120765975403,-8.723000282889132,1348520.0053509595,"[0.002462236979705342, 0.0023193809761822047]","[-0.821265523398085, -3.0317871789438593]","[[210915.91591428546, 397874.95328402525], [1348520.0053509595, 456915.3316596215], [1348520.0053509595, 245864.43369249164], [210915.91591428546, 245864.43369249164]]",0.053246826050187435,21.02164671221026,0.5,2.0,0.6,0.0026216852750625243,881.5882492381721,30.0
1518.2617626142742,2.5751529580007912,3.767691045993016,11801.58626980208,8066.184148539307,3132.312635441063,24.318205892123473,1.9622714582184588,0.00038199129775530406,0.0005740943173461825,1.409911552237096,1.3298229120901994,32.862622574253805,-2.9331799924993005,-3.6023845376705594,211094.35337427267,5.098950813136128,-8.701335350806687,1346118.0746765828,"[0.0024632038132083394, 0.002321091325792462]","[-0.8157681764261259, -3.0219676909186104]","[[211094.35337427267, 397818.94251803297], [1346118.0746765828, 456748.1192688539], [1346118.0746765828, 245860.97540109034], [211094.35337427267, 245860.97540109034]]",0.053153850234254736,21.007534047356955,0.5,2.0,0.6,0.0026216852750625243,878.2549159048389,30.0
1518.7617626142742,2.5785164265422034,3.77588661058029,11784.024669599876,8047.196411089297,3120.8629614512893,24.31863880443027,1.9622687479178018,0.0003820415607760148,0.000574131945864971,1.409907289434134,1.3298673666438163,32.85930588219094,-2.9253912327897345,-3.656802787934623,211270.1331117855,5.023204208831601,-8.680006996766224,1343704.092912194,"[0.0024641520591708954, 0.0023227693603197217]","[-0.8103831589781202, -3.0123463251918468]","[[211270.1331117855, 397767.3489716327], [1343704.092912194, 456587.0910874714], [1343704.092912194, 245857.27970088855], [211270.1331117855, 245857.27970088855]]",0.05305808643814028,20.993177576298727,0.5,2.0,0.6,0.0026216852750625243,874.9215825715055,30.0
1519.2617626142742,2.581963195820904,3.783945357431535,11765.915913344146,8028.435662717613,3109.430713695773,24.319078351551873,1.9622660709283914,0.0003820912149103007,0.0005741690322681193,1.4099030872920164,1.329912542497763,32.85582467231063,-2.917276713150439,-3.709047582550852,211449.87331738652,4.949164749110025,-8.658212331660877,1341280.6996436971,"[0.002465132066939166, 0.002324499782619226]","[-0.8048244534996452, -3.002437285211907]","[[211449.87331738652, 397717.491240377], [1341280.6996436971, 456427.4500295847], [1341280.6996436971, 245853.3453235169], [211449.87331738652, 245853.3453235169]]",0.05296257701116565,20.978696386588894,0.5,2.0,0.6,0.0026216852750625243,871.5882492381721,30.0
1519.7617626142742,2.585450218679279,3.7919851628818138,11747.338234335863,8009.566731474506,3097.938870997106,24.319511050210856,1.9622634260533265,0.0003821402819839724,0.0005742055927387006,1.4098989513253652,1.329957132400919,32.852190592144666,-2.909348045593604,-3.757834390750986,211626.00023863692,4.879035351347852,-8.636869742098838,1338848.33782863,"[0.002466082309157689, 0.0023261831757719472]","[-0.7994412923358796, -2.9928097112003127]","[[211626.00023863692, 397670.68607281486], [1338848.33782863, 456272.36986567336], [1338848.33782863, 245849.17715447902], [211626.00023863692, 245849.17715447902]]",0.05286433205481779,20.964112505597196,0.5,2.0,0.6,0.0026216852750625243,868.2549159048388,30.0
1520.2617626142742,2.588987379833845,3.7999178983862962,11728.24547334688,7990.77251931765,3086.4470725347755,24.31994610178113,1.962260813777988,0.00038218875323125113,0.0005742416216186502,1.409894870504936,1.330001946306672,32.84840408969927,-2.9012329860508355,-3.8058006758914757,211804.54581224304,4.809447454847714,-8.61524813073919,1336407.9203231838,"[0.0024670541509044545, 0.002327900833470222]","[-0.7939423826359577, -2.9829989001300476]","[[211804.54581224304, 397624.50358284754], [1336407.9203231838, 456117.46758879314], [1336407.9203231838, 245844.77869913663], [211804.54581224304, 245844.77869913663]]",0.05276612537913191,20.94948931463358,0.5,2.0,0.6,0.0026216852750625243,864.9215825715055,30.0
1520.7617626142742,2.5925724056091983,3.8078443973784135,11708.706562036634,7971.877621630361,3074.8910249845626,24.32024709013852,1.9622595233598656,0.00038221270161610744,0.0005742593782302587,1.409890844830729,1.3300310548123915,32.8444768143994,-2.8933119487150183,-3.8511884237006484,211979.27811178364,4.742913566618597,-8.594101990319245,1333954.3831662084,"[0.0024679966579105395, 0.0023295720337298143]","[-0.7886160261329321, -2.973459771170889]","[[211979.27811178364, 397580.62804374436], [1333954.3831662084, 455966.0352863475], [1333954.3831662084, 245840.15587201924], [211979.27811178364, 245840.15587201924]]",0.05266540339793761,20.93481060658883,0.25,2.0,0.6,0.0026216852750625243,861.5882492381721,30.0
1521.0117626142742,2.59410185425853,3.8117597552698137,11698.75079497659,7961.611716950685,3069.1207069918023,24.32039900846604,1.9622588819573807,0.0003822246060458762,0.0005742681973798515,1.4098888595667363,1.3300458977916303,32.84245990656888,-2.889333841841912,-3.8720892207653037,212067.18190055215,4.71137974743101,-8.583468968196314,1332741.463332393,"[0.002468457797314107, 0.0023303954988624]","[-0.7860122872714368, -2.9687631554462794]","[[212067.18190055215, 397560.20690008666], [1332741.463332393, 455892.6069134121], [1332741.463332393, 245837.77913289188], [212067.18190055215, 245837.77913289188]]",0.052614339651560586,20.920115005223373,0.125,2.0,0.6,0.0026216852750625243,859.9215825715055,30.0
1521.1367626142742,2.594804975219917,3.8137573497618846,11693.750098329661,7956.195990292537,3066.2019173977524,24.3204895519265,1.9622583702027172,0.0003822341044525085,0.0005742752312956243,1.4098878779639843,1.3300552160178025,32.8414372671142,-2.8875255394928923,-3.8807491402225196,212107.6722312586,4.697823185166783,-8.578572325389302,1332136.7402065708,"[0.002468660652531205, 0.0023307628537706086]","[-0.7848675823208744, -2.966669413246612]","[[212107.6722312586, 397551.62834589684], [1332136.7402065708, 455858.77413515246], [1332136.7402065708, 245836.5673754173], [212107.6722312586, 245836.5673754173]]",0.05258706931874494,20.912778288865535,0.1,2.0,0.6,0.0026216852750625243,859.0882492381721,30.0
1521.236762614274,2.5953680480188615,3.8153572168500167,11689.719291248855,7951.843618948253,3063.8597192479824,24.320572302463205,1.9622578595804692,0.0003822435820575402,0.0005742822471693287,1.4098870893730095,1.3300638920075074,32.84061309118687,-2.8860645903606494,-3.8875992273993916,212140.26404624857,4.687032178234745,-8.574631405634136,1331637.591031753,"[0.0024688260085679497, 0.0023310596604923023]","[-0.7839345696791986, -2.9649789375202382]","[[212140.26404624857, 397544.8261377407], [1331637.591031753, 455831.37720361596], [1331637.591031753, 245835.5761756386], [212140.26404624857, 245835.5761756386]]",0.0525654660160835,20.912778288865535,0.1,2.0,0.6,0.0026216852750625243,858.4215825715061,30.0
1521.336762614274,2.5962032295103565,3.816954414998281,11685.663118470224,7948.315077573732,3061.514979731684,24.320655394841676,1.9622573501130383,0.0003822530384777278,0.0005742892444956519,1.4098863007820346,1.3300725883047153,32.839783936535355,-2.884582717011623,-3.8946304983658138,212172.37567652002,4.67611850967063,-8.570749008036444,1331144.5755713955,"[0.002468995831492716, 0.0023313623791785683]","[-0.7829765909775319, -2.963255349090165]","[[212172.37567652002, 397537.88222179253], [1331144.5755713955, 455804.02103645075], [1331144.5755713955, 245834.58322729572], [212172.37567652002, 245834.58322729572]]",0.05254363927340742,20.906221227880216,0.1,2.0,0.6,0.0026216852750625243,857.75491590484,30.0
1521.436762614274,2.5969091988244566,3.81853967370296,11681.580320140016,7944.399163662624,3059.174794120186,24.320738712261825,1.9622568418111774,0.00038226247354359867,0.0005742962229952454,1.409885523220304,1.330081290349715,32.838949321470636,-2.883085560559647,-3.901875451632293,212205.45516593714,4.664874618296551,-8.566750069928844,1330643.9731893851,"[0.0024691693044209795, 0.002331670336792954]","[-0.7819982134952409, -2.9615024258912563]","[[212205.45516593714, 397530.72720670374], [1330643.9731893851, 455776.0162295562], [1330643.9731893851, 245833.5761149491], [212205.45516593714, 245833.5761149491]]",0.05252226996281063,20.906221227880216,0.1,2.0,0.6,0.0026216852750625243,857.088249238174,30.0
1521.5367626142738,2.5975807857807673,3.8201112577581733,11677.4564577573,7940.3803907174315,3056.8367437052602,24.320822442513972,1.9622563346950261,0.00038227188691288005,0.0005743031822404306,1.4098847456585737,1.3300900074555007,32.838107977629306,-2.881562067574045,-3.9094741165089886,212239.3871550188,4.653174460213052,-8.56264857672204,1330133.965611717,"[0.002469347560605421, 0.002331986039472829]","[-0.7809930638998414, -2.9597058506982075]","[[212239.3871550188, 397523.2444243874], [1330133.965611717, 455747.18061917106], [1330133.965611717, 245832.55311997785], [212239.3871550188, 245832.55311997785]]",0.05250137561086304,20.906221227880216,0.1,2.0,0.6,0.0026216852750625243,856.4215825715079,30.0
1521.6367626142737,2.5984981132586564,3.8216773112354128,11673.315009478689,7937.113617213986,3054.5004349687283,24.320906221644485,1.96225582877413,0.0003822812784289678,0.0005743101220378026,1.4098839625822208,1.3300987079327753,32.837261166957774,-2.8800260011053833,-3.917322732441562,212272.70888352633,4.641298610798231,-8.558621343239793,1329640.4564931898,"[0.0024695286299986604, 0.0023323062444725907]","[-0.7799722815791442, -2.9578841164822243]","[[212272.70888352633, 397515.56471180037], [1329640.4564931898, 455718.5871947939], [1329640.4564931898, 245831.53584082366], [212272.70888352633, 245831.53584082366]]",0.05248009990995276,20.897524754486042,0.1,2.0,0.6,0.0026216852750625243,855.7549159048418,30.0
1521.7367626142736,2.599197873222121,3.8232364900786795,11669.157039804997,7933.186513275801,3052.1672070473605,24.32098980238837,1.9622553240453404,0.0003822906481591895,0.0005743170423308489,1.4098831905351126,1.3301073783150041,32.83640949568502,-2.8784925690889067,-3.925275618374883,212306.8528285808,4.629219627841223,-8.554495246216106,1329139.2105268815,"[0.002469709914518524, 0.002332627176772123]","[-0.7789505155002527, -2.95605862663654]","[[212306.8528285808, 397507.77173666074], [1329139.2105268815, 455689.5010327019], [1329139.2105268815, 245830.50454760873], [212306.8528285808, 245830.50454760873]]",0.05245920401432683,20.897524754486042,0.1,2.0,0.6,0.0026216852750625243,855.0882492381758,30.0
1521.8367626142735,2.599869360242262,3.824788975999476,11664.972020485578,7929.170350167804,3049.834146062226,24.3210737217309,1.9622548205237458,0.00038229999583641074,0.0005743239428465148,1.4098824184880046,1.3301160689954883,32.83555229871098,-2.876939137771269,-3.9334652155092726,212341.5685434258,4.6168353664830875,-8.55030058199236,1328629.9435544931,"[0.0024698941865059156, 0.002332953226261544]","[-0.7779121374786843, -2.954204447538201]","[[212341.5685434258, 397499.7592108505], [1328629.9435544931, 455659.81573324156], [1328629.9435544931, 245829.4593105721], [212341.5685434258, 245829.4593105721]]",0.05243863793165453,20.897524754486042,0.1,2.0,0.6,0.0026216852750625243,854.4215825715097,30.0
1521.9367626142734,2.6007891821134677,3.826341759165915,11660.775314467628,7925.904219160511,3047.499687275583,24.321157446099427,1.9622543182083334,0.000382309321487548,0.0005743308235534823,1.4098816464408965,1.3301247287358653,32.83469041901026,-2.8753858799941057,-3.9418011706947027,212375.400189224,4.6044120801572035,-8.546213250851906,1328136.154344057,"[0.0024700790441700587, 0.002333280345078843]","[-0.7768707046315823, -2.9523446352325444]","[[212375.400189224, 397491.646327065], [1328136.154344057, 455630.528593625], [1328136.154344057, 245828.41995697355], [212375.400189224, 245828.41995697355]]",0.05241758300930439,20.888829053516634,0.1,2.0,0.6,0.0026216852750625243,853.7549159048436,30.0
1522.0367626142734,2.6015045725104695,3.8278858918353356,11656.562634998396,7922.023239873392,3045.169831175267,24.321241444601025,1.9622538171112225,0.0003823186248983224,0.0005743376842518758,1.4098808799084102,1.3301334055440426,32.83382211077321,-2.8738166927584943,-3.950350822916562,212410.33513605528,4.591642332914432,-8.541993155830994,1327632.6604715448,"[0.002470266445721852, 0.002333611681217127]","[-0.775815173171503, -2.950461297267695]","[[212410.33513605528, 397483.3183111614], [1327632.6604715448, 455600.5119002205], [1327632.6604715448, 245827.36213668247], [212410.33513605528, 245827.36213668247]]",0.052397055726870825,20.888829053516634,0.1,2.0,0.6,0.0026216852750625243,853.0882492381776,30.0
1522.1367626142733,2.602199141877289,3.829424179539362,11652.32678620582,7918.076802759913,3042.8404480402764,24.32132582106515,1.962253317247497,0.000382327905798466,0.0005743445246825712,1.4098801133759242,1.3301421088980996,32.83294854327346,-2.8722266472123468,-3.9591514018571843,212445.8422233036,4.578553096958217,-8.537704498815401,1327121.8289686767,"[0.0024704567504470346, 0.002333948004034526]","[-0.7747436432585306, -2.9485501364337057]","[[212445.8422233036, 397474.7584949903], [1327121.8289686767, 455569.89624601096], [1327121.8289686767, 245826.29121296675], [212445.8422233036, 245826.29121296675]]",0.0523768522777419,20.888829053516634,0.1,2.0,0.6,0.0026216852750625243,852.4215825715115,30.0
1522.2367626142732,2.6031179808930447,3.830965627642587,11648.083937908983,7914.802608234518,3040.5086001976783,24.321409622202317,1.9622528186032757,0.00038233716444771137,0.0005743513449654996,1.4098793523580606,1.330150746985946,32.83207028090561,-2.870652776920884,-3.9680478537255794,212480.28161387608,4.565497479106682,-8.533545332832261,1326627.6730239366,"[0.0024706454245213135, 0.002334282004825384]","[-0.7736814504679216, -2.9466525319768895]","[[212480.28161387608, 397466.1468210958], [1326627.6730239366, 455539.8071992566], [1326627.6730239366, 245825.2265895655], [212480.28161387608, 245825.2265895655]]",0.05235606952271759,20.880101176550934,0.1,2.0,0.6,0.0026216852750625243,851.7549159048455,30.0
1522.336762614273,2.603843860211831,3.832501680751349,11643.828367571166,7910.945259733494,3038.1795854264137,24.32149353678849,1.9622523211866159,0.0003823464007048688,0.0005743581449669595,1.4098785913401963,1.3301593869652746,32.831186611544524,-2.8690681450246136,-3.9771323975665496,212515.70690231613,4.552135250362028,-8.529267647928577,1326122.802170387,"[0.002470835910520182, 0.002334618970702085]","[-0.772609305285984, -2.9447385615129416]","[[212515.70690231613, 397457.34526259877], [1326122.802170387, 455509.0195334627], [1326122.802170387, 245824.14411907824], [212515.70690231613, 245824.14411907824]]",0.052335778831296725,20.880101176550934,0.1,2.0,0.6,0.0026216852750625243,851.0882492381794,30.0
1522.436762614273,2.6045370462008566,3.834033703280125,11639.549961793275,7906.982938272154,3035.849672326904,24.32157759048034,1.9622518250053897,0.00038235561443129395,0.0005743649245209425,1.409877830322333,1.3301680307491277,32.83029775837059,-2.8674717394267057,-3.98642804084443,212551.58237308424,4.538508125453575,-8.524936166298005,1325610.2957669122,"[0.002471028130264576, 0.0023349590530988605]","[-0.77152765832953, -2.9428073458701194]","[[212551.58237308424, 397448.3494774392], [1325610.2957669122, 455477.69872868975], [1325610.2957669122, 245823.04830274926], [212551.58237308424, 245823.04830274926]]",0.05231576282516179,20.880101176550934,0.1,2.0,0.6,0.0026216852750625243,850.4215825715133,30.0
1522.536762614273,2.6054690730945316,3.835566863100954,11635.263255713742,7903.738782842183,3033.518556969423,24.321661386559015,1.9622513300566504,0.00038236480568814223,0.0005743716836389865,1.4098770693044687,1.3301766388468372,32.82940380997604,-2.8658780876390395,-3.9958653968236035,212586.5473779536,4.524849760184509,-8.520715157008112,1325113.9309853448,"[0.0024712205951302395, 0.002335299555977261]","[-0.7704448964612983, -2.9408742372778214]","[[212586.5473779536, 397439.2580216679], [1325113.9309853448, 455446.8039732885], [1325113.9309853448, 245821.9576844505], [212586.5473779536, 245821.9576844505]]",0.05229524033820418,20.871314467680975,0.1,2.0,0.6,0.0026216852750625243,849.7549159048473,30.0
1522.6367626142728,2.6061965071389572,3.8370961571290927,11630.963887348686,7899.874336364637,3031.189058355772,24.321745163337994,1.9622508363408346,0.00038237397447015884,0.0005743784222807263,1.4098763193158497,1.3301852422829699,32.828504770084294,-2.8642822795765275,-4.005377269438952,212622.3189840775,4.511020062000284,-8.516397331439236,1324607.7032932858,"[0.00247141352108137, 0.002335640976647712]","[-0.7693597945129427, -2.938936380060108]","[[212622.3189840775, 397430.07909382693], [1324607.7032932858, 455415.40288947255], [1324607.7032932858, 245820.8504826011], [212622.3189840775, 245820.8504826011]]",0.05227510790555244,20.871314467680975,0.1,2.0,0.6,0.0026216852750625243,849.0882492381812,30.0
1522.7367626142727,2.6068969491227585,3.8386220622133767,11626.64255263881,7895.921637447764,3028.858367456682,24.321829128005156,1.96225034386817,0.0003823831205923559,0.0005743851402811601,1.4098755582979854,1.3301938557786577,32.82760071301243,-2.8626713214281603,-4.015021263415008,212658.5050448881,4.4970087889667525,-8.51203005238176,1324093.8101781118,"[0.0024716084150916426, 0.0023359857618583677]","[-0.7682638937660408, -2.9369799252441124]","[[212658.5050448881, 397420.77459445305], [1324093.8101781118, 455383.5677157164], [1324093.8101781118, 245819.7300481834], [212658.5050448881, 245819.7300481834]]",0.05225521760347264,20.871314467680975,0.1,2.0,0.6,0.0026216852750625243,848.4215825715152,30.0
1522.8367626142726,2.6078293094171534,3.840150564250917,11622.313726592138,7892.66198612203,3026.525531261105,24.32191278790925,1.9622498526302234,0.0003823922442112169,0.0005743918377417444,1.4098748083093662,1.3302024380757174,32.82669163203889,-2.8610692016844306,-4.024678127637742,212693.6293182533,4.4831133437508015,-8.507791471388543,1323596.635271129,"[0.002471802441754517, 0.002336329182699612]","[-0.7671731348916839, -2.9350316985143654]","[[212693.6293182533, 397411.4891702857], [1323596.635271129, 455352.35588368203], [1323596.635271129, 245818.61522868567], [212693.6293182533, 245818.61522868567]]",0.05223473004350746,20.862449476837597,0.1,2.0,0.6,0.0026216852750625243,847.7549159048491,30.0
1522.9367626142725,2.6085603810439184,3.8416753999348745,11617.9721503092,7888.792962539719,3024.1941186665986,24.32199655246847,1.9622493626305364,0.00038240134526084345,0.0005743985146178253,1.4098740638353688,1.33021103185926,32.82577762481742,-2.8594603699407797,-4.0343345038057805,212729.57963413213,4.469119267223277,-8.503453771029058,1323088.7940865613,"[0.002471997239130604, 0.002336673885391187]","[-0.7660783039908157, -2.9330766941875956]","[[212729.57963413213, 397402.17995445663], [1323088.7940865613, 455320.7011328049], [1323088.7940865613, 245817.48334089838], [212729.57963413213, 245817.48334089838]]",0.05221462939901744,20.862449476837597,0.1,2.0,0.6,0.0026216852750625243,847.088249238183,30.0
1523.0367626142724,2.609256793811804,3.8431977268048763,11613.60804617885,7884.810475351874,3021.860667011288,24.322080478512778,1.962248873874561,0.0003824104236394727,0.0005744051708203191,1.4098733193613717,1.3302196413752165,32.82485867141304,-2.8578414896992332,-4.044020187415697,212765.85151915494,4.455057659673969,-8.499077847089666,1322573.2047496305,"[0.0024721930359737215, 0.0023370204160174275]","[-0.7649781240894831, -2.9311118080863103]","[[212765.85151915494, 397392.83591998153], [1322573.2047496305, 455288.75015964726], [1322573.2047496305, 245816.33823227265], [212765.85151915494, 245816.33823227265]]",0.05219471368051991,20.862449476837597,0.1,2.0,0.6,0.0026216852750625243,846.421582571517,30.0
1523.1367626142724,2.6101979588923307,3.8447221898823027,11609.235916287744,7881.558769769381,3019.5252980406194,24.322164171591872,1.9622483863571352,0.00038241947944199647,0.0005744118064343083,1.4098725748873746,1.330228226857883,32.8239348559934,-2.8562268822778725,-4.053681480686862,212801.08674675503,4.441146061396921,-8.494827542083783,1322074.0811997498,"[0.0024723883899805516, 0.0023373661464184633]","[-0.7638807066356161, -2.929151979638641]","[[212801.08674675503, 397383.5421831218], [1322074.0811997498, 455257.4543299996], [1322074.0811997498, 245815.19879624684], [212801.08674675503, 245815.19879624684]]",0.052174203989828576,20.853502266410313,0.1,2.0,0.6,0.0026216852750625243,845.7549159048509,30.0
1523.2367626142723,2.61093285516515,3.846243649488494,11604.851057470576,7877.682660399698,3017.190826954992,24.322247793058118,1.962247900076674,0.0003824285126944451,0.0005744184214851764,1.4098718304133773,1.33023680739012,32.823006184104884,-2.854611481883891,-4.0632727772400585,212837.05584146513,4.427216499123119,-8.490489276363178,1321564.8870752864,"[0.0024725835914457014, 0.0023377117048794718]","[-0.7627844169431021, -2.9271936216814294]","[[212837.05584146513, 397374.2868590614], [1321564.8870752864, 455225.83109335357], [1321564.8870752864, 245814.0428229322], [212837.05584146513, 245814.0428229322]]",0.05215402400903444,20.853502266410313,0.1,2.0,0.6,0.0026216852750625243,845.0882492381849,30.0
1523.3367626142722,2.6116313567532057,3.847762898732073,11600.444279270268,7873.687862106533,3014.8542372745687,24.322331584448285,1.9622474150373603,0.0003824375233178295,0.0005744250159083169,1.4098710914540022,1.3302454075010892,32.82207281617502,-2.8529874588313953,-4.072863937119678,212873.33743876376,4.413249958527786,-8.486113895647463,1321047.9237692757,"[0.0024727795446006233, 0.0023380586519569724]","[-0.7616841696920208, -2.9252278768967765]","[[212873.33743876376, 397365.0222049092], [1321047.9237692757, 455193.9472565582], [1321047.9237692757, 245812.8738925643], [212873.33743876376, 245812.8738925643]]",0.05213401830626969,20.853502266410313,0.1,2.0,0.6,0.0026216852750625243,844.4215825715188,30.0
1523.436762614272,2.6126154861043194,3.8492853059804104,11596.028608929097,7870.542584600786,3012.514710435473,24.322415103602832,1.9622469312326734,0.0003824465114316052,0.0005744315898050725,1.4098703524946274,1.3302539802315114,32.82113527825442,-2.851369341901537,-4.082482954195029,212908.506270989,4.3993903068898135,-8.481873261084843,1320546.9603511195,"[0.002472974796196034, 0.002338404399607343]","[-0.76058813600648, -2.9232694435088353]","[[212908.506270989, 397355.7652871011], [1320546.9603511195, 455162.6629886257], [1320546.9603511195, 245811.71166217173], [212908.506270989, 245811.71166217173]]",0.052113412589446406,20.84447719904317,0.1,2.0,0.6,0.0026216852750625243,843.7549159048527,30.0
1523.536762614272,2.6133863443170413,3.850802327049358,11591.599184413099,7866.757222138102,3010.1776720632283,24.322498851133865,1.9622464486678883,0.0003824554769369649,0.000574438143141409,1.4098696245644968,1.3302625808142625,32.8201920067803,-2.849741904504236,-4.092080038287463,212944.5832803439,4.385443645505973,-8.477523683793436,1320035.8994958976,"[0.0024731710854576875, 0.0023387516870532936]","[-0.7594865356804977, -2.921302806465749]","[[212944.5832803439, 397346.50055772014], [1320035.8994958976, 455130.9566639856], [1320035.8994958976, 245810.53118837284], [212944.5832803439, 245810.53118837284]]",0.05209320767037278,20.84447719904317,0.1,2.0,0.6,0.0026216852750625243,843.0882492381867,30.0
1523.636762614272,2.6141334122990494,3.852314680534675,11587.145820628535,7862.894793081194,3007.8399044546168,24.322582911001838,1.9622459673535346,0.0003824644196395808,0.0005744446757740907,1.409868891119744,1.3302712107702006,32.819244060767005,-2.848097508134634,-4.101717036685159,212981.0724544096,4.371407959247449,-8.473124995932608,1319517.949381972,"[0.002473369222319167, 0.00233910209854661]","[-0.7583748413120098, -2.9193189927810455]","[[212981.0724544096, 397337.1892896597], [1319517.949381972, 455098.9429090385], [1319517.949381972, 245809.33852433483], [212981.0724544096, 245809.33852433483]]",0.05207320962370335,20.84447719904317,0.1,2.0,0.6,0.0026216852750625243,842.4215825715206,30.0
1523.7367626142718,2.615110503699077,3.853830923401414,11582.685585463707,7859.712410230986,3005.499155432787,24.322666305474606,1.9622454872712642,0.0003824733398738957,0.0005744511879329998,1.409868157674991,1.3302797750186448,32.81829193454843,-2.846473891452546,-4.111235870787084,213016.2930362037,4.357643917746998,-8.468879788534082,1319018.1520776825,"[0.002473564644131737, 0.0023394482723814725]","[-0.7572786653048209, -2.9173596539407263]","[[213016.2930362037, 397328.0154195481], [1319018.1520776825, 455067.7854322348], [1319018.1520776825, 245808.15372914218], [213016.2930362037, 245808.15372914218]]",0.052052496135201284,20.835375743177977,0.1,2.0,0.6,0.0026216852750625243,841.7549159048546,30.0
1523.8367626142717,2.615884987582227,3.8553434898796537,11578.212889940814,7855.920843715183,3003.1598793554535,24.322749853331356,1.9622450084252423,0.0003824822375618548,0.0005744576795947762,1.4098674297448601,1.3302883585724314,32.81733503134603,-2.844842506146964,-4.120702012923118,213052.36132776516,4.343830956412262,-8.46453296933538,1318507.5063939004,"[0.0024737608888316083, 0.002339795640483826]","[-0.7561781349322948, -2.9153940756512733]","[[213052.36132776516, 397318.8618330277], [1318507.5063939004, 455036.2363983856], [1318507.5063939004, 245806.951412591], [213052.36132776516, 245806.951412591]]",0.05203216365905104,20.835375743177977,0.1,2.0,0.6,0.0026216852750625243,841.0882492381885,30.0
1523.9367626142716,2.616625496612572,3.8568534655060702,11573.717074051972,7852.018091273522,3000.8184592860457,24.322833583257268,1.962244530819734,0.0003824911126233977,0.0005744641506935785,1.4098667073293518,1.3302969627487369,32.81637353202473,-2.8432020180825615,-4.130157215607369,213088.74504650966,4.3299914988009505,-8.46014871440832,1317989.0426295693,"[0.002473957942511508, 0.002340144490352018]","[-0.7550733347685274, -2.9134206012616835]","[[213088.74504650966, 397309.7080818572], [1317989.0426295693, 455004.4372918617], [1317989.0426295693, 245805.73608227342], [213088.74504650966, 245805.73608227342]]",0.052012003529183594,20.835375743177977,0.1,2.0,0.6,0.0026216852750625243,840.4215825715224,30.0
1524.0367626142715,2.617618126872875,3.8583652588742523,11569.213367015245,7848.863596702329,2998.475414012714,24.32291706476251,1.962244054448852,0.00038249996516725434,0.000574470601327842,1.4098659849138433,1.3303055418169172,32.81540752447523,-2.8415665072935092,-4.1395601938488085,213124.06731667696,4.316332726258963,-8.455892920107772,1317487.5671379876,"[0.002474154448875302, 0.002340492335231712]","[-0.7539718794584187, -2.911453339894805]","[[213124.06731667696, 397300.6292708731], [1317487.5671379876, 454973.34416071733], [1317487.5671379876, 245804.5271249533], [213124.06731667696, 245804.5271249533]]",0.051991230510646975,20.82620525238469,0.1,2.0,0.6,0.0026216852750625243,839.7549159048564,30.0
1524.1367626142714,2.6183993946217137,3.8598742190069935,11564.697054571137,7845.073193722565,2996.1331376094213,24.32300048049085,1.9622435793100403,0.00038250879523798667,0.000574477031535915,1.409865268012957,1.330314117967206,32.814437011547795,-2.8399313298808817,-4.148871857811514,213160.12885549242,4.3026767618999315,-8.451548619711446,1316975.859662114,"[0.002474350668491682, 0.002340839776331015]","[-0.7528722996513395, -2.909488855898442]","[[213160.12885549242, 397291.6069702114], [1316975.859662114, 454941.94302073715], [1316975.859662114, 245803.30177680546], [213160.12885549242, 245803.30177680546]]",0.05197078356982269,20.82620525238469,0.1,2.0,0.6,0.0026216852750625243,839.0882492381903,30.0
1524.2367626142714,2.6191428491585214,3.8613809487255195,11560.158667665244,7841.16027701093,2993.7887043962264,24.323083993932773,1.9622431054074938,0.00038251760275734704,0.0005744834412532427,1.4098645455974488,1.3303227029728686,32.81346213438428,-2.8382874017836945,-4.158169289765851,213196.5136314536,4.288996667319509,-8.44716595708536,1316456.2028622054,"[0.002474547688614515, 0.002341188664995965]","[-0.7517685086009038, -2.9075166888149964]","[[213196.5136314536, 397282.58710280847], [1316456.2028622054, 454910.2905908681], [1316456.2028622054, 245802.0636452559], [213196.5136314536, 245802.0636452559]]",0.051950512048715154,20.82620525238469,0.1,2.0,0.6,0.0026216852750625243,838.4215825715243,30.0
1524.3367626142713,2.620154591807715,3.8628906168249006,11555.611913512643,7838.039597720901,2991.441658529479,24.323167219053353,1.9622426327331917,0.00038252638787349857,0.0005744898305954884,1.4098638286965626,1.3303312600014545,32.812483399165274,-2.8366511983374076,-4.167412745463707,213231.7514451703,4.275509257371141,-8.442922002834848,1315953.1309589073,"[0.002474743812163477, 0.002341536042176829]","[-0.7506700123190121, -2.9055535759023714]","[[213231.7514451703, 397273.64617513237], [1315953.1309589073, 454879.35491954675], [1315953.1309589073, 245800.8329875452], [213231.7514451703, 245800.8329875452]]",0.051929604265472,20.816972153394694,0.1,2.0,0.6,0.0026216852750625243,837.7549159048582,30.0
