t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1524.4367626142712,2.6209469477546237,3.864395381392137,11551.052113411399,7834.264300640436,2989.0968633882817,24.323250609111987,1.9622421612914054,0.0003825351505075432,0.0005744961995372866,1.4098631173102987,1.3303398367691286,32.81149941307757,-2.8350066067200936,-4.176597523492433,213267.9018184276,4.26197118410056,-8.438568707592992,1315439.622153288,"[0.002474940892987478, 0.0023418848167327195]","[-0.7495664182919447, -2.903583093901366]","[[213267.9018184276, 397264.72877568746], [1315439.622153288, 454848.03046953643], [1315439.622153288, 245799.5843114046], [213267.9018184276, 245799.5843114046]]",0.051909091272332786,20.816972153394694,0.1,2.0,0.6,0.0026216852750625243,837.0882492381921,30.0
1524.536762614271,2.6217142051919877,3.8658967053134936,11546.469693546507,7830.406739472071,2986.750700730422,24.32333428376517,1.962241691091621,0.00038254389048510146,0.0005745025479456544,1.4098624004094125,1.3303484400437466,32.81051109591374,-2.833346076341785,-4.185799249806507,213304.455649871,4.2483681594313225,-8.43416740923783,1314918.306776079,"[0.0024751397105692205, 0.0023422365379454522]","[-0.7484533749836685, -2.9015964798101948]","[[213304.455649871, 397255.78476072266], [1314918.306776079, 454816.4044212909], [1314918.306776079, 245798.32313006176], [213304.455649871, 245798.32313006176]]",0.051888786436684035,20.816972153394694,0.1,2.0,0.6,0.0026216852750625243,836.4215825715261,30.0
1524.636762614271,2.6227225923249993,3.867402356987286,11541.881395873024,7827.257239009667,2984.4015001491007,24.323417377990488,1.9622412221161645,0.0003825526081293585,0.0005745088760419261,1.4098616945377704,1.3303569884567432,32.809518942739544,-2.8317057063888837,-4.194880581674852,213339.72277339856,4.2350410110732355,-8.429921592748087,1314414.9295462072,"[0.002475335937141702, 0.002342584196860701]","[-0.7473551126575025, -2.899633286029147]","[[213339.72277339856, 397246.9806893303], [1314414.9295462072, 454785.6360456395], [1314414.9295462072, 245797.07022768547], [213339.72277339856, 245797.07022768547]]",0.05186776579445832,20.807681384549312,0.1,2.0,0.6,0.0026216852750625243,835.75491590486,30.0
1524.736762614271,2.6235208539155064,3.8689049165406018,11537.281316381801,7823.479455804753,2982.053466100147,24.32350056436604,1.9622407543683915,0.0003825613033776689,0.0005745151838117471,1.4098609886661286,1.3303655483947292,32.80852229573668,-2.830058466419015,-4.203895462681942,213375.84861422642,4.221677496957113,-8.425572959639055,1313900.1831063272,"[0.0024755329014067755, 0.002342932904809027]","[-0.7462529888431193, -2.897664697411968]","[[213375.84861422642, 397238.20835930813], [1313900.1831063272, 454754.4766317491], [1313900.1831063272, 245795.79980832213], [213375.84861422642, 245795.79980832213]]",0.0518471304844547,20.807681384549312,0.1,2.0,0.6,0.0026216852750625243,835.088249238194,30.0
1524.8367626142708,2.6242878307210344,3.8704050109323953,11532.658128504876,7819.598800904407,2979.703182465293,24.32358392031673,1.9622402878532994,0.00038256997613729104,0.000574521471179742,1.4098602827944868,1.3303741257074417,32.80752139655823,-2.8284011344741495,-4.212900643774049,213412.30350049076,4.208284653030773,-8.421185296804822,1313377.313272035,"[0.0024757308373415305, 0.0023432833414418447]","[-0.7451456998822381, -2.8956868495155184]","[[213412.30350049076, 397229.4344097585], [1313377.313272035, 454723.05485165684], [1313377.313272035, 245794.5167475726], [213412.30350049076, 245794.5167475726]]",0.05182667502173582,20.807681384549312,0.1,2.0,0.6,0.0026216852750625243,834.4215825715279,30.0
1524.9367626142707,2.6253105176250724,3.8719068926419764,11528.027449629537,7816.471973666708,2977.3514108867025,24.323666975513145,1.9622398225635824,0.00038257862654331393,0.0005745277382583449,1.4098595769228452,1.3303826723787024,32.80651630528479,-2.8267506684452646,-4.221845332060127,213447.65967152378,4.195085097260005,-8.416930429320132,1312871.9256254889,"[0.002475928004086981, 0.0023436324329624324]","[-0.7440429917886354, -2.893717118937864]","[[213447.65967152378, 397220.7436520455], [1312871.9256254889, 454692.3691076699], [1312871.9256254889, 245793.24101403123], [213447.65967152378, 245793.24101403123]]",0.051805589058649563,20.79833967394164,0.1,2.0,0.6,0.0026216852750625243,833.7549159048618,30.0
1525.0367626142706,2.6261178717658265,3.873406101130686,11523.384521963926,7812.701598091007,2975.000353977894,24.323750025977297,1.9622393584975817,0.0003825872546244993,0.0005745339850747632,1.4098588820804474,1.3303912232527224,32.80550704621851,-2.825099511233763,-4.230707181893706,213483.79147741862,4.181875602588434,-8.41258278448214,1312355.8305317566,"[0.002476125055555489, 0.0023439813777433806]","[-0.7429411919528975, -2.8917487082627633]","[[213483.79147741862, 397212.10108161153], [1312355.8305317566, 454661.34556643554], [1312355.8305317566, 245791.94905215807], [213483.79147741862, 245791.94905215807]]",0.05178484731446347,20.79833967394164,0.1,2.0,0.6,0.0026216852750625243,833.0882492381958,30.0
1525.1367626142705,2.6268826707366157,3.8749036496727225,11518.719903030686,7808.79434380153,2972.6467918766357,24.323833097473464,1.9622388956573773,0.00038259586034159013,0.0005745402115857031,1.4098581817234281,1.3303997748618712,32.804493783039675,-2.823442364691708,-4.239550141088671,213520.22319373256,4.168649489076813,-8.408199630165484,1311831.669701491,"[0.002476322574605601, 0.002344331270082739]","[-0.7418370541200492, -2.8897754489362555]","[[213520.22319373256, 397203.46561516036], [1311831.669701491, 454630.07794317615], [1311831.669701491, 245790.6448170876], [213520.22319373256, 245790.6448170876]]",0.051764272196610464,20.79833967394164,0.1,2.0,0.6,0.0026216852750625243,832.4215825715297,30.0
1525.2367626142704,2.627927496888892,3.8764033523386656,11514.046530925663,7805.709759492072,2970.291139589265,24.323915957598985,1.9622384340384487,0.0003826044437796511,0.0005745464178650453,1.4098574813664084,1.3304083038944579,32.80347690398503,-2.8217885550819113,-4.2483670486639085,213555.55881147223,4.155581854687853,-8.403948903351761,1311323.8476609266,"[0.0024765198172847273, 0.002344680597627269]","[-0.7407347360995477, -2.887805902995684]","[[213555.55881147223, 397194.88376362395], [1311323.8476609266, 454599.47767977766], [1311323.8476609266, 245789.34834656288], [213555.55881147223, 245789.34834656288]]",0.051743091222415605,20.78895169958671,0.1,2.0,0.6,0.0026216852750625243,831.7549159048637,30.0
1525.3367626142704,2.6287410925639776,3.877899575555314,11509.361924927123,7801.938150220058,2967.93707538932,24.323998791074214,1.9622379736386928,0.00038261300497664997,0.0005745526039559039,1.4098567920386331,1.3304168344889715,32.802455261044656,-2.8201347029517074,-4.257104123866043,213591.70687643957,4.142496883247418,-8.39960100711346,1310806.318768549,"[0.002476716979911239, 0.0023450297394000982]","[-0.7396331291512361, -2.8858379097650815]","[[213591.70687643957, 397186.34645372437], [1310806.318768549, 454568.5526379866], [1310806.318768549, 245788.03519337397], [213591.70687643957, 245788.03519337397]]",0.05172225455847518,20.78895169958671,0.1,2.0,0.6,0.0026216852750625243,831.0882492381976,30.0
1525.4367626142703,2.629531700342169,3.8793931354158566,11504.65473365953,7798.0893577073475,2965.581041176502,24.32408190767567,1.9622375144667012,0.0003826215437751883,0.0005745587697375191,1.4098561027108583,1.3304253927270424,32.80142951147246,-2.818466271957154,-4.265864812624727,213628.23931741627,4.129342645383645,-8.395207458008372,1310280.388596344,"[0.0024769157666367863, 0.002345381617669354]","[-0.7385227175444242, -2.883855001503532]","[[213628.23931741627, 397177.7773570178], [1310280.388596344, 454537.3073926405], [1310280.388596344, 245786.70940794644], [213628.23931741627, 245786.70940794644]]",0.05170162725068964,20.78895169958671,0.1,2.0,0.6,0.0026216852750625243,830.4215825715315,30.0
1525.5367626142702,2.6305798987954816,3.8808914588958245,11499.944251624642,7794.99311073221,2963.2223352354613,24.324164209149426,1.9622370565018592,0.000382630060553106,0.0005745649154766181,1.4098554078684604,1.3304338675130336,32.800400164929385,-2.8168224980623595,-4.274500445323497,213663.3480511364,4.116485233978096,-8.390985679301593,1309774.9136773867,"[0.0024771115125484496, 0.0023457286313692187]","[-0.7374295802581191, -2.8819000032283073]","[[213663.3480511364, 397169.3562773764], [1309774.9136773867, 454507.017029658], [1309774.9136773867, 245785.39404320353], [213663.3480511364, 245785.39404320353]]",0.051680209767147635,20.779520026946113,0.1,2.0,0.6,0.0026216852750625243,829.7549159048655,30.0
1525.63676261427,2.631400196672259,3.882384067168699,11495.218842313016,7791.22327907976,2960.865963654162,24.324246985272868,1.962236599756349,0.00038263855508715867,0.0005745710410522227,1.4098547240553074,1.3304423944365882,32.79936663857853,-2.815160232492904,-4.283126791207565,213699.59186370598,4.103501182176387,-8.386627973383952,1309255.8677037214,"[0.0024773095282876047, 0.002346079078405181]","[-0.7363240193384996, -2.879926197664832]","[[213699.59186370598, 397160.9099057145], [1309255.8677037214, 454476.15473359905], [1309255.8677037214, 245784.05989855347], [213699.59186370598, 245784.05989855347]]",0.05165930936080842,20.779520026946113,0.1,2.0,0.6,0.0026216852750625243,829.0882492381994,30.0
1525.73676261427,2.632181115633807,3.8838740437182895,11490.470482826993,7787.327568864553,2958.5074988236247,24.32432982964812,1.962236144232256,0.0003826470273377335,0.0005745771464117141,1.4098540402421544,1.3304509277326844,32.79832931189753,-2.8134914810499745,-4.291738451897288,213736.13148456116,4.090496829983124,-8.382235281880412,1308729.635532358,"[0.002477508033439554, 0.002346430597979218]","[-0.7352160017515913, -2.8779468366963488]","[[213736.13148456116, 397152.46714974643], [1308729.635532358, 454445.0657488533], [1308729.635532358, 245782.7145339295], [213736.13148456116, 245782.7145339295]]",0.05163856363934841,20.779520026946113,0.1,2.0,0.6,0.0026216852750625243,828.4215825715333,30.0
1525.83676261427,2.6332437394639596,3.885365840609503,11485.7137903992,7784.256405337375,2956.147313169722,24.324412444843485,1.962235689924623,0.0003826554773975762,0.000574583231627524,1.4098533564290017,1.3304594364182736,32.79728856018454,-2.8118267062800415,-4.300322831406163,213771.55816879563,4.077654109310799,-8.377976940716962,1308220.4288697743,"[0.002477706149769422, 0.0023467814302162633]","[-0.7341104314200514, -2.8759718686717375]","[[213771.55816879563, 397144.07960024796], [1308220.4288697743, 454414.6662851841], [1308220.4288697743, 245781.37769628884], [213771.55816879563, 245781.37769628884]]",0.051617199757921756,20.77004870566102,0.1,2.0,0.6,0.0026216852750625243,827.7549159048673,30.0
1525.9367626142698,2.6340739957785013,3.8868542367553283,11480.946801486076,7780.4984634453385,2953.7888745398777,24.32449503574035,1.9622352368325393,0.0003826639052826691,0.000574589296724445,1.4098526781304708,1.3304679450764625,32.79624325552453,-2.8101604098049395,-4.308837389241944,213807.82606525996,4.0647806624083955,-8.37361805165034,1307701.4932906425,"[0.0024779043602612344, 0.00234713238269317]","[-0.7330046050236375, -2.8739967362294756]","[[213807.82606525996, 397135.72716390016], [1307701.4932906425, 454383.92346728937], [1307701.4932906425, 245780.0243150967], [213807.82606525996, 245780.0243150967]]",0.05159619106401449,20.77004870566102,0.1,2.0,0.6,0.0026216852750625243,827.0882492382012,30.0
1526.0367626142697,2.6348746691455016,3.888341370343935,11476.159054638287,7776.642509522395,2951.427861289655,24.32457775728154,1.9622347849602924,0.00038267231091392907,0.0005745953416291795,1.4098519998319399,1.3304764661329374,32.79519421097689,-2.8084852234260755,-4.317359065016376,213844.4067567665,4.051863085022603,-8.36922215003898,1307174.3337089599,"[0.0024781034477192416, 0.002347484939434303]","[-0.7318941592110793, -2.87201307317408]","[[213844.4067567665, 397127.3591516395], [1307174.3337089599, 454352.8992464], [1307174.3337089599, 245778.65884654238], [213844.4067567665, 245778.65884654238]]",0.05157536051913794,20.77004870566102,0.1,2.0,0.6,0.0026216852750625243,826.4215825715352,30.0
1526.1367626142696,2.6359451467171255,3.8898324786655882,11471.368198262453,7773.573153666565,2949.064840498663,24.32465992683109,1.9622343342929605,0.0003826806945659399,0.0005746013665427433,1.4098513270480313,1.3304849324717603,32.79414164020727,-2.806827473884325,-4.325796889109711,213879.65991130975,4.039189441382462,-8.364986330492172,1306666.992025101,"[0.00247830047443067, 0.0023478341261491532]","[-0.7307954842504106, -2.870048873877591]","[[213879.65991130975, 397119.1011061147], [1306666.992025101, 454322.74567823723], [1306666.992025101, 245777.3033777962], [213879.65991130975, 245777.3033777962]]",0.051553792814380425,20.760538053406012,0.1,2.0,0.6,0.0026216852750625243,825.7549159048691,30.0
1526.2367626142695,2.6367724966059516,3.8913210135042755,11466.565628062513,7769.784290136196,2946.702569196792,24.324742187705404,1.9622338848339915,0.0003826890561747723,0.0005746073714388663,1.409850654264123,1.3304934092686858,32.7930851732346,-2.8051627099615684,-4.334191736485991,213915.9083657996,4.026439749587951,-8.360631486073942,1306145.7562638994,"[0.002478498282031043, 0.002348184490293757]","[-0.7296927226322263, -2.8680785743067116]","[[213915.9083657996, 397110.850681675], [1306145.7562638994, 454292.081402146], [1306145.7562638994, 245775.92925158862], [213915.9083657996, 245775.92925158862]]",0.05153268882234579,20.760538053406012,0.1,2.0,0.6,0.0026216852750625243,825.088249238203,30.0
1526.3367626142694,2.63759580927288,3.8928061776610634,11461.740199109452,7765.975632084955,2944.338781849158,24.324824882288105,1.9622334365960357,0.00038269739550952106,0.0005746133561507066,1.4098499814802141,1.3305019281902533,32.79202495182926,-2.803477654017903,-4.342641653853548,213952.580333853,4.013584689903155,-8.356226343756703,1305616.477567039,"[0.002478698497336262, 0.0023485387979163682]","[-0.7285768079365447, -2.866086625367528]","[[213952.580333853, 397102.54034196277], [1305616.477567039, 454261.0603752705], [1305616.477567039, 245774.54341334102], [213952.580333853, 245774.54341334102]]",0.05151180926541515,20.760538053406012,0.1,2.0,0.6,0.0026216852750625243,824.421582571537,30.0
1526.4367626142694,2.6386696640335834,3.8942927537863925,11456.909097422564,7762.898269413856,2941.9742740920274,24.324907218542997,1.9622329895704387,0.00038270571273035114,0.0005746193207935143,1.4098493086963055,1.3305104092723279,32.790961051216016,-2.8018012957297587,-4.351043635129656,213988.1519892363,4.00091029863745,-8.351953933767106,1305105.4684811998,"[0.002478897729241854, 0.0023488915114788143]","[-0.7274666578000322, -2.864104158425759]","[[213988.1519892363, 397094.3026054589], [1305105.4684811998, 454230.78104128176], [1305105.4684811998, 245773.16632925114], [213988.1519892363, 245773.16632925114]]",0.05149029752326312,20.75099028060426,0.1,2.0,0.6,0.0026216852750625243,823.7549159048709,30.0
1526.5367626142693,2.6395212396083023,3.895777475019041,11452.067610743006,7759.163835670241,2939.610304792122,24.324989551054607,1.9622325437559807,0.0003827140078582517,0.0005746252653815275,1.4098486469416411,1.3305188935942838,32.789893506130625,-2.80012399251807,-4.359381956164498,214024.52789575807,3.9882035410416847,-8.347585497206182,1304583.405426917,"[0.0024790969080081718, 0.0023492442227392328]","[-0.7263570704267782, -2.8621221971536412]","[[214024.52789575807, 397086.0957541133], [1304583.405426917, 454200.12630416325], [1304583.405426917, 245771.77349464808], [214024.52789575807, 245771.77349464808]]",0.05146914473521691,20.75099028060426,0.1,2.0,0.6,0.0026216852750625243,823.0882492382049,30.0
1526.6367626142692,2.640326546698787,3.89726155554425,11447.20608510042,7755.281928415945,2937.243477748012,24.325071844502737,1.9622320991533315,0.00038272228087988153,0.000574631189882122,1.4098479796723549,1.330527371773211,32.78882248240677,-2.798442760907321,-4.367711903722409,214061.1878801823,3.9754716242804875,-8.343183528002896,1304053.1347806053,"[0.0024792963156510697, 0.002349597551262684]","[-0.7252464886392572, -2.8601372620911754]","[[214061.1878801823, 397077.88744102744], [1304053.1347806053, 454169.214495537], [1304053.1347806053, 245770.3690703353], [214061.1878801823, 245770.3690703353]]",0.05144815560065011,20.75099028060426,0.1,2.0,0.6,0.0026216852750625243,822.4215825715388,30.0
1526.736762614269,2.641422272221842,3.89874747759436,11442.336978476611,7752.244513118558,2934.8751218780817,24.32515403261453,1.9622316557601263,0.00038273053184142806,0.0005746370943412108,1.4098473179176907,1.3305358388904345,32.78774825990689,-2.7967621605051445,-4.376042878699934,214096.77989146343,3.9628674770802945,-8.338910355780229,1303539.194832758,"[0.0024794958406044332, 0.0023499509270187794]","[-0.7241355258049479, -2.8581525949966813]","[[214096.77989146343, 397069.708819014], [1303539.194832758, 454138.9327267638], [1303539.194832758, 245768.97307918916], [214096.77989146343, 245768.97307918916]]",0.05142658198089739,20.741404864733596,0.1,2.0,0.6,0.0026216852750625243,821.7549159048727,30.0
1526.836762614269,2.6422775592103154,3.9002321175694177,11437.459758469467,7748.498638847236,2932.507454350478,24.32523593726636,1.9622312135685387,0.0003827387608857335,0.0005746429788638333,1.4098466616776484,1.3305442794310947,32.78666998733098,-2.7950894915747653,-4.384290175827573,214133.08399887301,3.950262081248411,-8.334552257075984,1303015.9981213342,"[0.0024796943123527927, 0.002350302627973038]","[-0.7230307015561335, -2.8561778345661453]","[[214133.08399887301, 397061.58092029527], [1303015.9981213342, 454108.36297146755], [1303015.9981213342, 245767.56181732882], [214133.08399887301, 245767.56181732882]]",0.05140530892206945,20.741404864733596,0.1,2.0,0.6,0.0026216852750625243,821.0882492382067,30.0
1526.936762614269,2.64312089581262,3.9017143930948666,11432.561587511367,7744.708961295128,2930.1379946580305,24.325318224908564,1.962230772591132,0.0003827469677839828,0.0005746488432862226,1.4098459999229842,1.3305527553427243,32.78558814124085,-2.793397006181164,-4.392603644588974,214169.837857403,3.93753710758358,-8.330140752172554,1302483.9679878715,"[0.0024798951976466375, 0.0023506582347875256]","[-0.7219127156106416, -2.8541816826719204]","[[214169.837857403, 397053.3828031863], [1302483.9679878715, 454077.39816271426], [1302483.9679878715, 245766.13835612085], [214169.837857403, 245766.13835612085]]",0.051384280398073426,20.741404864733596,0.1,2.0,0.6,0.0026216852750625243,820.4215825715406,30.0
1527.0367626142688,2.6442168604680103,3.9031982952284645,11427.65875212325,7741.653296215745,2927.7679194759844,24.32540023807589,1.9622303328197066,0.00038275515268852147,0.0005746546877200792,1.4098453491975647,1.330561204577992,32.78450281130705,-2.7917127344651216,-4.400882741994735,214205.50109725294,3.9249779717961815,-8.325860713790917,1301970.0197245227,"[0.0024800952128612203, 0.002351012395563434]","[-0.7207998468725854, -2.8521941623615663]","[[214205.50109725294, 397045.2454190533], [1301970.0197245227, 454047.1528016221], [1301970.0197245227, 245764.72377746858], [214205.50109725294, 245764.72377746858]]",0.05136263072437636,20.73178155508511,0.1,2.0,0.6,0.0026216852750625243,819.7549159048746,30.0
1527.1367626142687,2.6450883904224507,3.9046808567776803,11422.746141507716,7737.936674952484,2925.3981466066048,24.32548207407341,1.9622298942524665,0.000382763315631156,0.000574660512186268,1.4098446874429005,1.330569633152319,32.78341402369125,-2.790028435455415,-4.409105321967672,214241.96256530524,3.912380127430879,-8.321485449398551,1301444.8830544744,"[0.0024802950971669576, 0.0023513664258131162]","[-0.7196879931384972, -2.8502078951848855]","[[214241.96256530524, 397037.1329510589], [1301444.8830544744, 454016.5214734179], [1301444.8830544744, 245763.2936355589], [214241.96256530524, 245763.2936355589]]",0.05134133978041316,20.73178155508511,0.1,2.0,0.6,0.0026216852750625243,819.0882492382085,30.0
1527.2367626142686,2.6459158256173887,3.906162853974409,11417.813684438584,7734.079466468849,2923.025514110679,24.32556401312419,1.9622294568910748,0.00038277145658078204,0.0005746663166408764,1.4098440367174805,1.3305780740810602,32.78232191719053,-2.7883389194963,-4.417333932296344,214278.726210808,3.899740577126636,-8.31707450942298,1300911.352461431,"[0.0024804954129207836, 0.0023517213770201622]","[-0.7185740068568529, -2.848216943524411]","[[214278.726210808, 397029.0061322303], [1300911.352461431, 453985.60753914237], [1300911.352461431, 245761.85204092323], [214278.726210808, 245761.85204092323]]",0.05132022350188804,20.73178155508511,0.1,2.0,0.6,0.0026216852750625243,818.4215825715424,30.0
1527.3367626142685,2.6470334418706236,3.907646966547237,11412.874493113326,7731.061866583291,2920.651376855991,24.325645769155848,1.9622290207310973,0.00038277957562146204,0.0005746721011524854,1.409843391506683,1.3305864959632694,32.78122680557101,-2.7866528758092697,-4.425559294877587,214314.37678226916,3.887238382965677,-8.312797677843264,1300394.6815477936,"[0.0024806954967936984, 0.002352075838668669]","[-0.7174615847491669, -2.8462292677346546]","[[214314.37678226916, 397020.9140202022], [1300394.6815477936, 453955.35162675777], [1300394.6815477936, 245760.41961166097], [214314.37678226916, 245760.41961166097]]",0.051298502270964726,20.722119631120666,0.1,2.0,0.6,0.0026216852750625243,817.7549159048764,30.0
1527.4367626142684,2.6479114065564895,3.9091291513507467,11407.926911239205,7727.342490844885,2918.278335034633,24.32572735343495,1.9622285857689583,0.0003827876728187588,0.0005746778657768706,1.4098427462958854,1.3305949005727036,32.78012777586662,-2.7849691875229885,-4.433730056992715,214350.8342753668,3.8746945573923313,-8.308424614385046,1299868.1400038847,"[0.0024808952805507023, 0.002352429781225115]","[-0.7163511091829617, -2.844245024825869]","[[214350.8342753668, 397012.84491905425], [1299868.1400038847, 453924.73811100837], [1299868.1400038847, 245758.97164724616], [214350.8342753668, 245758.97164724616]]",0.051277126297517066,20.722119631120666,0.1,2.0,0.6,0.0026216852750625243,817.0882492382103,30.0
1527.5367626142684,2.6487719578156192,3.910607557201524,11402.956231465623,7723.564755681908,2915.9040033221104,24.325809336802415,1.9622281520165146,0.00038279574795680403,0.0005746836103513619,1.409842101085088,1.3306033432209352,32.77902523564495,-2.7832663501473456,-4.441971463547759,214387.7513533458,3.862025548219208,-8.303997011766967,1299333.5910800574,"[0.0024810973788413782, 0.0023527875320523617]","[-0.7152280413460731, -2.8422399631386]","[[214387.7513533458, 397004.701451179], [1299333.5910800574, 453893.7424493339], [1299333.5910800574, 245757.5123252654], [214387.7513533458, 245757.5123252654]]",0.05125598801035656,20.722119631120666,0.1,2.0,0.6,0.0026216852750625243,816.4215825715443,30.0
1527.6367626142683,2.649889911015842,3.912085440495282,11397.981264859958,7720.535765158582,2913.5307595472505,24.325891085470285,1.9622277194687148,0.0003828038011303611,0.0005746893349502431,1.4098414558742904,1.330611760011681,32.777919407529,-2.7815675360058014,-4.450196510101989,214423.63105087169,3.8494978826394117,-8.2996943927414,1298817.51439104,"[0.002481299144980993, 0.0023531446794599078]","[-0.7141071049681897, -2.8402388231040274]","[[214423.63105087169, 396996.6017568276], [1298817.51439104, 453863.44379102846], [1298817.51439104, 245756.0623373864], [214423.63105087169, 245756.0623373864]]",0.05123426333037792,20.71241774334567,0.1,2.0,0.6,0.0026216852750625243,815.7549159048782,30.0
1527.7367626142682,2.650769145142764,3.9135625410374772,11392.999860234224,7716.808453537244,2911.158245401123,24.325972417034286,1.9622272881143166,0.0003828118325431743,0.0005746950397015278,1.4098408161781146,1.3306201366924413,32.776810663298875,-2.7798816674152507,-4.458323055169501,214460.1205483465,3.8369961653622227,-8.295319220531724,1298292.0125117642,"[0.002481499084187552, 0.002353499100192814]","[-0.7129965981527788, -2.8382534365164322]","[[214460.1205483465, 396988.5684581313], [1298292.0125117642, 453832.89195225603], [1298292.0125117642, 245754.59884569075], [214460.1205483465, 245754.59884569075]]",0.051212822432516264,20.71241774334567,0.1,2.0,0.6,0.0026216852750625243,815.0882492382121,30.0
1527.836762614268,2.65162214064151,3.915039337945411,11387.998563800651,7712.992520073772,2908.7826662239886,24.32605394733208,1.9622268579597097,0.00038281984207811623,0.0005747007245170005,1.4098401764819393,1.3306285327954837,32.77569860156592,-2.778184452120179,-4.4664802939940955,214496.96245063253,3.8244220860084965,-8.290902380002592,1297757.080778366,"[0.0024817003002326216, 0.002353855659266983]","[-0.7118792724758546, -2.8362565903628463]","[[214496.96245063253, 396980.49817663105], [1297757.080778366, 453801.99212766124], [1297757.080778366, 245753.122843268], [214496.96245063253, 245753.122843268]]",0.051191590786592675,20.71241774334567,0.1,2.0,0.6,0.0026216852750625243,814.4215825715461,30.0
1527.936762614268,2.6527590885980925,3.916518483934781,11382.991916547291,7709.994319169486,2906.405769113394,24.326135231353117,1.9622264289976614,0.0003828278298703136,0.000574706389498813,1.4098395478150085,1.3306369050703306,32.774583727797506,-2.776494427557835,-4.474621205092944,214532.64843580904,3.812003474078608,-8.286624679171553,1297239.7649932052,"[0.0024819008110867707, 0.0023542109913166458]","[-0.7107661357091264, -2.8342671356408613]","[[214532.64843580904, 396972.4751104195], [1297239.7649932052, 453771.79371690657], [1297239.7649932052, 245751.65675534826], [214532.64843580904, 245751.65675534826]]",0.05116972950413973,20.70267535562664,0.1,2.0,0.6,0.0026216852750625243,813.75491590488,30.0
1528.036762614268,2.6536627757404814,3.917994735703361,11377.976714573546,7706.317978317925,2904.0306284462026,24.326216549416777,1.9622260012321877,0.00038283579584696785,0.0005747120346160609,1.4098389081188332,1.330645277576039,32.77346498405922,-2.7747964246077155,-4.482745224635664,214569.29701176818,3.7994869418176336,-8.282232166453298,1296711.4837701253,"[0.002482102374310181, 0.002354567882455886]","[-0.7096474417041003, -2.83226951281091]","[[214569.29701176818, 396964.43815105874], [1296711.4837701253, 453741.1331066269], [1296711.4837701253, 245750.17420887414], [214569.29701176818, 245750.17420887414]]",0.051148285942301044,20.70267535562664,0.1,2.0,0.6,0.0026216852750625243,813.088249238214,30.0
1528.1367626142678,2.6545434466646003,3.919468942920315,11372.9418994728,7702.566043564273,2901.653786545648,24.3262982802884,1.9622255746732458,0.0003828437398265083,0.0005747176597236534,1.409838279451902,1.3306536924238657,32.77234310285081,-2.773081471765413,-4.490927837749609,214606.38096679296,3.78686022599004,-8.27778806373965,1296174.9166844864,"[0.0024823059292419227, 0.002354928138108077]","[-0.7085179629906592, -2.83025357248031]","[[214606.38096679296, 396956.337842541], [1296174.9166844864, 453710.10247840325], [1296174.9166844864, 245748.68062491948], [214606.38096679296, 245748.68062491948]]",0.051127071572484126,20.70267535562664,0.1,2.0,0.6,0.0026216852750625243,812.4215825715479,30.0
1528.2367626142677,2.655672300517049,3.920947621258386,11367.90553081453,7699.524387777905,2899.2750296333015,24.326379251858228,1.962225149301735,0.00038285166215899395,0.0005747232650549042,1.409837650784971,1.3306620293183884,32.771218402538125,-2.7713901507152006,-4.499018944110617,214642.12324390977,3.7744863659185057,-8.273505310029122,1295657.603797684,"[0.0024825065495321782, 0.002355283805226018]","[-0.7074050601354622, -2.828263801333037]","[[214642.12324390977, 396948.35468537116], [1295657.603797684, 453679.9412737934], [1295657.603797684, 245747.1978288876], [214642.12324390977, 245747.1978288876]]",0.05110512862379534,20.692890929935995,0.1,2.0,0.6,0.0026216852750625243,811.7549159048818,30.0
1528.3367626142676,2.6565834040022254,3.9224255427293806,11362.861202473921,7695.84741982587,2896.896595917838,24.326460311222824,1.9622247251212777,0.0003828595627779014,0.0005747288505854854,1.40983702211804,1.330670375874647,32.77009052810922,-2.7696918421105616,-4.507082165226848,214678.7587712234,3.762033933070768,-8.269116098297616,1295128.0203072985,"[0.002482708042025741, 0.002355640742108469]","[-0.706287592642423, -2.826267469326119]","[[214678.7587712234, 396940.36907293735], [1295128.0203072985, 453649.31309598545], [1295128.0203072985, 245745.6988040167], [214678.7587712234, 245745.6988040167]]",0.051083592647051555,20.692890929935995,0.1,2.0,0.6,0.0026216852750625243,811.0882492382158,30.0
1528.4367626142675,2.657457791610151,3.9239028512939877,11357.796575678502,7692.05205873191,2894.5152329479906,24.326541541007675,1.962224302135172,0.00038286744162251856,0.0005747344162545496,1.4098364044803537,1.3306787414015866,32.76895957057951,-2.767985813585038,-4.5151658213063115,214715.72017014708,3.749522612139799,-8.26468843344611,1294589.7288273624,"[0.0024829103117293833, 0.0023559991262734887]","[-0.705166085238422, -2.824263539501087]","[[214715.72017014708, 396932.3560370385], [1294589.7288273624, 453618.37214300263], [1294589.7288273624, 245744.18852529378], [214715.72017014708, 245744.18852529378]]",0.051062244831903934,20.692890929935995,0.1,2.0,0.6,0.0026216852750625243,810.4215825715497,30.0
1528.5367626142674,2.6586053692206857,3.9253818182251474,11352.728430002267,7689.041768924091,2892.1335441288047,24.326622418743966,1.962223880337379,0.0003828752988059009,0.0005747399621566346,1.4098357758134223,1.3306870667511652,32.76782559759465,-2.7662855813307687,-4.523227151198512,214751.5717170605,3.7371671331512744,-8.260394284349786,1294069.7724223325,"[0.0024831120707403957, 0.0023563565443120633]","[-0.7040477022228526, -2.822265568419087]","[[214751.5717170605, 396924.39406533673], [1294069.7724223325, 453588.1477526923], [1294069.7724223325, 245742.68810661437], [214751.5717170605, 245742.68810661437]]",0.05104027453045669,20.683065499226814,0.1,2.0,0.6,0.0026216852750625243,809.7549159048837,30.0
1528.6367626142674,2.6595254785592464,3.9268604531602596,11347.651691828914,7685.368287520168,2889.751705512364,24.326703206302902,1.9622234597245176,0.00038288313438889003,0.0005747454883351606,1.4098351581757358,1.3306953863204292,32.76668861029128,-2.7645875531687767,-4.531230623420072,214788.19027234463,3.7247782167690957,-8.256008840189168,1293538.7446546145,"[0.002483313438887706, 0.0023567134001926384]","[-0.7029317571636458, -2.820271239406542]","[[214788.19027234463, 396916.4590241122], [1293538.7446546145, 453557.547938888], [1293538.7446546145, 245741.17294239742], [214788.19027234463, 245741.17294239742]]",0.05101864672588457,20.683065499226814,0.1,2.0,0.6,0.0026216852750625243,809.0882492382176,30.0
1528.7367626142673,2.6604081664901518,3.928338507218655,11342.555718677831,7681.575253097317,2887.3671904381263,24.326784138032092,1.9622230403013594,0.0003828909482841993,0.0005747509947140574,1.4098345405380492,1.3307037190906807,32.76554869060055,-2.7628800510909306,-4.53926264388474,214825.1661802348,3.712318543957849,-8.25158118784259,1292999.0036493195,"[0.0024835158455791912, 0.0023570720788583985]","[-0.7018103340718668, -2.8182672386832373]","[[214825.1661802348, 396908.48867420765], [1292999.0036493195, 453526.6188826669], [1292999.0036493195, 245739.64673674206], [214825.1661802348, 245739.64673674206]]",0.05099721908525207,20.683065499226814,0.1,2.0,0.6,0.0026216852750625243,808.4215825715515,30.0
1528.8367626142672,2.661576014071003,3.929819451009602,11337.455651845348,7678.597044908255,2884.9813059306493,24.326864640711545,1.9622226220578685,0.0003828987406779015,0.0005747564814267752,1.4098339229003627,1.3307120066500406,32.764406195971276,-2.761183840921904,-4.547263160538307,214860.91217540557,3.7000382118652055,-8.247301372403513,1292477.5439913576,"[0.002483717009808613, 0.0023574287070476266]","[-0.7006960794917572, -2.8162752188356626]","[[214860.91217540557, 396900.58078459534], [1292477.5439913576, 453496.4416324821], [1292477.5439913576, 245738.13142357432], [214860.91217540557, 245738.13142357432]]",0.05097512897073234,20.673198804398005,0.1,2.0,0.6,0.0026216852750625243,807.7549159048855,30.0
1528.936762614267,2.6625077762047002,3.931298691735646,11332.34804016316,7674.935726206939,2882.596548561919,24.32694529516371,1.9622222049972313,0.0003829065115122608,0.0005747619484551671,1.4098333162919208,1.330720312754349,32.7632602770351,-2.759480827163646,-4.555242301581188,214897.60756778994,3.6876661599064278,-8.242908461487616,1291944.5006630884,"[0.0024839190828285793, 0.0023577866450833047]","[-0.699577057725022, -2.8142764191823457]","[[214897.60756778994, 396892.66319247923], [1291944.5006630884, 453465.79457398644], [1291944.5006630884, 245736.59997479542], [214897.60756778994, 245736.59997479542]]",0.05095345578668447,20.673198804398005,0.1,2.0,0.6,0.0026216852750625243,807.0882492382194,30.0
1529.036762614267,2.6634102484867292,3.932776581532202,11327.220803816057,7671.1797251401385,2880.2095844974224,24.327026135042907,1.9622217891271263,0.0003829142606471199,0.0005747673956825092,1.409832698654234,1.3307286325292986,32.76211147334254,-2.757763977478458,-4.563267980956141,214934.7077796842,3.675199698977167,-8.238467679933308,1291402.8924639686,"[0.0024841227477693786, 0.0023581473190384754]","[-0.6984495090300664, -2.8122628769222953]","[[214934.7077796842, 396884.6934578924], [1291402.8924639686, 453434.79075029376], [1291402.8924639686, 245735.05778469125], [214934.7077796842, 245735.05778469125]]",0.050932000516371104,20.673198804398005,0.1,2.0,0.6,0.0026216852750625243,806.4215825715534,30.0
1529.136762614267,2.66458230031646,3.934258112104651,11322.091161795448,7668.191270793544,2877.821139126695,24.327106421630873,1.962221374432258,0.00038292198836374825,0.0005747728232986838,1.4098320920457916,1.3307368977306107,32.76096014711243,-2.756065770086837,-4.5712292837976065,214970.4929474126,3.6629555846284347,-8.234184868426041,1290880.4995686032,"[0.0024843241629493814, 0.0023585044387894054]","[-0.697334696062672, -2.8102696689785165]","[[214970.4929474126, 396876.81690290506], [1290880.4995686032, 453404.6184972941], [1290880.4995686032, 245733.5271587816], [214970.4929474126, 245733.5271587816]]",0.050909836539837224,20.663290005453796,0.1,2.0,0.6,0.0026216852750625243,805.7549159048873,30.0
1529.2367626142668,2.6655222975353166,3.9357390817106546,11316.954587087836,7664.531150516676,2875.433140290632,24.32718676133444,1.9622209609152217,0.00038292969461460743,0.0005747782312929681,1.40983148543735,1.3307451689821885,32.75980572963607,-2.7543618483466346,-4.57916122074505,215007.19363405692,3.6506318401421254,-8.229793060887175,1290345.9562090049,"[0.002484526315792371, 0.0023588626059947637]","[-0.6962160756670281, -2.808271159806104]","[[215007.19363405692, 396868.9384777432], [1290345.9562090049, 453373.97877509275], [1290345.9562090049, 245731.98049658278], [215007.19363405692, 245731.98049658278]]",0.05088808228715673,20.663290005453796,0.1,2.0,0.6,0.0026216852750625243,805.0882492382212,30.0
1529.3367626142667,2.666417158292199,3.9372199269592527,11311.798649179915,7660.728780425071,2873.042110684457,24.327267125223123,1.9622205485774264,0.0003829373793732351,0.0005747836196240445,1.4098308788289076,1.3307534413718307,32.75864859088949,-2.7526529405607585,-4.587104781006701,215044.19907381936,3.638260592596396,-8.225365373603097,1289802.956164989,"[0.002484728883224856, 0.002359221681575519]","[-0.6950954417250826, -2.8062680832353086]","[[215044.19907381936, 396861.04079056974], [1289802.956164989, 453343.04681379657], [1289802.956164989, 245730.4233932007], [215044.19907381936, 245730.4233932007]]",0.05086650267879985,20.663290005453796,0.1,2.0,0.6,0.0026216852750625243,804.4215825715552,30.0
1529.4367626142666,2.6676122631905543,3.938701083097921,11306.635601820082,7657.783403842101,2870.650847392317,24.327347341478692,1.962220137415382,0.0003829450427066153,0.0005747889883480039,1.4098302777350875,1.330761698193869,32.75748897106513,-2.750946249345806,-4.595052831694659,215080.08951515052,3.626018828291535,-8.221071659986194,1289278.2172235823,"[0.002484931391880731, 0.0023595805369620425]","[-0.6939754102718885, -2.8042667732849003]","[[215080.08951515052, 396853.17136149574], [1289278.2172235823, 453312.7999957106], [1289278.2172235823, 245728.8774874024], [215080.08951515052, 245728.8774874024]]",0.05084430976318334,20.653339638362564,0.1,2.0,0.6,0.0026216852750625243,803.7549159048891,30.0
1529.5367626142665,2.668556040696127,3.940181385393924,11301.46631154353,7654.113667505216,2868.2604190349107,24.32742729754957,1.9622197274232882,0.0003829526847206934,0.0005747943375456011,1.4098296766412675,1.3307699287756327,32.75632618349533,-2.7492452402498495,-4.602939235085842,215116.7589332208,3.6137460931870464,-8.216685328272888,1288744.1151035412,"[0.0024851331718349534, 0.0023599382195043086]","[-0.6928596912172499, -2.802272523631947]","[[215116.7589332208, 396845.33174265845], [1288744.1151035412, 453282.22166483384], [1288744.1151035412, 245727.3174793421], [215116.7589332208, 245727.3174793421]]",0.05082243941843974,20.653339638362564,0.1,2.0,0.6,0.0026216852750625243,803.088249238223,30.0
1529.6367626142664,2.6694853319824396,3.9416601503211117,11296.27745617905,7650.392429904758,2865.8679402532425,24.32750771138051,1.9622193186132009,0.0003829603051960603,0.0005747996670542417,1.4098290810620695,1.3307782051128183,32.75516056608001,-2.7475244101205565,-4.610899335564113,215153.8926046302,3.601344718797918,-8.212244054362031,1288200.9415886926,"[0.0024853373755844544, 0.0023602998622583044]","[-0.6917308404121764, -2.8002567286460835]","[[215153.8926046302, 396837.41491416015], [1288200.9415886926, 453251.22946386953], [1288200.9415886926, 245725.7462261418], [215153.8926046302, 245725.7462261418]]",0.05080081825929295,20.653339638362564,0.1,2.0,0.6,0.0026216852750625243,802.421582571557,30.0
1529.7367626142664,2.670684775896642,3.9431403770533495,11291.08713117567,7647.441283104327,2863.4758216782866,24.327587768395517,1.9622189109769292,0.0003829679042848826,0.0005748049769831254,1.4098284854828718,1.3307864431890137,32.75399226293143,-2.7458121614630935,-4.61883131119157,215189.87976786098,3.5891091615786763,-8.207940472770247,1287677.332169303,"[0.0024855406711506637, 0.0023606600106232077]","[-0.6906072991206983, -2.7982497971357807]","[[215189.87976786098, 396829.5552793148], [1287677.332169303, 453220.99962632486], [1287677.332169303, 245724.1862322482], [215189.87976786098, 245724.1862322482]]",0.05077855080387051,20.64334613164002,0.1,2.0,0.6,0.0026216852750625243,801.7549159048909,30.0
1529.8367626142663,2.671630073007571,3.944622458042396,11285.893130301256,7643.755976237543,2861.083221612576,24.327667498513875,1.9622185045070328,0.00038297548212165594,0.0005748102674233367,1.4098278899036738,1.3307946486616895,32.75282163498167,-2.744108215540765,-4.626682119030761,215226.60593134927,3.576866973144604,-8.203549092175365,1287142.7596914906,"[0.0024857427897093387, 0.002361018381702131]","[-0.6894905463368948, -2.796253270906993]","[[215226.60593134927, 396821.7433706136], [1287142.7596914906, 453190.42956753774], [1287142.7596914906, 245722.61231024467], [215226.60593134927, 245722.61231024467]]",0.05075660645375653,20.64334613164002,0.1,2.0,0.6,0.0026216852750625243,801.0882492382249,30.0
1529.9367626142662,2.672565116672501,3.9461038516455087,11280.677618410538,7640.028399865983,2858.6874655380757,24.327747646608486,1.9622180992152998,0.0003829830384909066,0.0005748155382209289,1.409827294324476,1.3308028954077487,32.75164803327033,-2.742384857533836,-4.634594687268816,215263.77798263248,3.564510300908694,-8.19910498817751,1286597.5399734038,"[0.002485947224492713, 0.0023613805331433664]","[-0.6883612710926527, -2.794236225514909]","[[215263.77798263248, 396813.8650236978], [1286597.5399734038, 453159.42403963243], [1286597.5399734038, 245721.02573920065], [215263.77798263248, 245721.02573920065]]",0.050734920647954394,20.64334613164002,0.1,2.0,0.6,0.0026216852750625243,800.4215825715588,30.0
1530.036762614266,2.673350291491781,3.9463727386605414,11275.474878305133,7638.2278230657885,2857.174328173623,24.32782717640717,1.9622176950856374,0.0003829905736935636,0.0005748207895955735,1.4098267097745227,1.3308110780902338,32.75047181763938,-2.7406816001495646,-4.642802051657327,215298.36478462914,3.552168446501412,-8.194970498158739,1286094.8132723763,"[0.0024861497027773446, 0.0023617392953749873]","[-0.6872430845010732, -2.7922385925077755]","[[215298.36478462914, 396805.8086410565], [1286094.8132723763, 453129.791338749], [1286094.8132723763, 245719.46881628415], [215298.36478462914, 245719.46881628415]]",0.05072749104957515,20.63330889242243,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.136762614266,2.673895484436451,3.9445904581177706,11270.441762853035,7639.82564407374,2857.189328656167,24.327902463784255,1.9622172920165761,0.00038299808962080227,0.000574826022879835,1.4098261252245694,1.3308188102347613,32.74929338914956,-2.7391234071401156,-4.651928624776019,215326.92054498574,3.5396287194719207,-8.19155734424794,1285705.461879416,"[0.0024863373003017777, 0.0023620727382842864]","[-0.6862073754779958, -2.7903824734045037]","[[215326.92054498574, 396797.13874151465], [1285705.461879416, 453103.3901925245], [1285705.461879416, 245717.98776807715], [215326.92054498574, 245717.98776807715]]",0.05074373191300279,20.63330889242243,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.236762614266,2.6746622453559663,3.942888643036932,11265.687071610882,7642.089494879556,2857.2166478771537,24.32797306032888,1.962216889898879,0.00038300558831999446,0.0005748312395656827,1.409825540674616,1.3308260426584162,32.74811302857324,-2.7377252479654963,-4.6616076368380845,215352.32595118828,3.5269133976234457,-8.18852103446153,1285386.6756329706,"[0.0024865095782572837, 0.002362379075122434]","[-0.6852564004046792, -2.7886777529732467]","[[215352.32595118828, 396788.0861555019], [1285386.6756329706, 453078.7823751326], [1285386.6756329706, 245716.53637253036], [215352.32595118828, 245716.53637253036]]",0.050758239633936754,20.63330889242243,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.3367626142658,2.675621374523741,3.941302149563393,11261.270161475642,7644.908714158966,2857.24609130085,24.3280378997677,1.962216488596183,0.0003830130723333353,0.0005748364415013901,1.4098249561246627,1.3308326712421823,32.7469310094686,-2.7365273372096404,-4.671682242958923,215373.86793405286,3.5142644337771003,-8.185946676736023,1285131.4454964048,"[0.002486661775793973, 0.002362650471242615]","[-0.6844165990093327, -2.7871680387349866]","[[215373.86793405286, 396778.8064156376], [1285131.4454964048, 453056.12758372276], [1285131.4454964048, 245715.10191831077], [215373.86793405286, 245715.10191831077]]",0.05077082618710702,20.623216304317875,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.4367626142657,2.6762482889984223,3.9398343043341746,11257.167155986524,7646.761770421606,2857.2691860677037,24.32809775494162,1.962216087991048,0.0003830205438450707,0.0005748416303417544,1.4098243715747094,1.3308387848269398,32.74574774651114,-2.7355045489219054,-4.682023318355732,215393.75315509815,3.5015471679334382,-8.18357048628917,1284891.4948944575,"[0.002486796378764023, 0.0023628908815767208]","[-0.6836740699769225, -2.785831043333591]","[[215393.75315509815, 396769.34596731834], [1284891.4948944575, 453033.8998365833], [1284891.4948944575, 245713.64376657098], [215393.75315509815, 245713.64376657098]]",0.05078275734144786,20.623216304317875,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.5367626142656,2.6768237415996237,3.938470033153144,11253.309519499462,7648.433488079279,2857.2794574470963,24.328153990216567,1.9622156879985866,0.00038302800443617386,0.0005748468073417499,1.4098237925393782,1.330844527263137,32.74456352166652,-2.7346098742322815,-4.692648148114131,215411.76903454863,3.488769672164892,-8.181417820279023,1284659.0836824712,"[0.0024869185862906582, 0.0023631088642161466]","[-0.6830000619654123, -2.7846193248313194]","[[215411.76903454863, 396759.696198813], [1284659.0836824712, 453011.931482218], [1284659.0836824712, 245712.16079277275], [215411.76903454863, 245712.16079277275]]",0.05079406077023972,20.623216304317875,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.6367626142655,2.6776201029232087,3.9371930730690403,11249.657774917312,7650.706797989116,2857.278666841758,24.328206318934726,1.9622152885249728,0.00038303545583695477,0.0005748519739112995,1.4098232135040474,1.3308498797526156,32.743378495615104,-2.733855975671306,-4.703230480069465,215426.45783180752,3.476432321090215,-8.17966280115968,1284458.5126998106,"[0.0024870260135657686, 0.0023633007765554237]","[-0.6824076227477782, -2.783552868985856]","[[215426.45783180752, 396750.17989900045], [1284458.5126998106, 452991.5182401802], [1284458.5126998106, 245710.67602098157], [215426.45783180752, 245710.67602098157]]",0.050803888227347986,20.613061023204253,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.7367626142654,2.6780958625981652,3.9359952854767086,11246.186427810038,7652.03288059272,2857.266234364393,24.32825501996456,1.9622148894803484,0.0003830428996829326,0.0005748571315307265,1.409822639983338,1.3308548916696123,32.742192687996464,-2.733239555209303,-4.713388321011564,215439.52282994444,3.464713550716624,-8.178101871728188,1284262.0995236842,"[0.0024871179897252237, 0.0023634653151944855]","[-0.6819006227894091, -2.7826390109476002]","[[215439.52282994444, 396741.07534979313], [1284262.0995236842, 452972.04852241435], [1284262.0995236842, 245709.16514470443], [215439.52282994444, 245709.16514470443]]",0.050813031913799274,20.613061023204253,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.8367626142654,2.678489364943672,3.934852361606199,11242.818560752437,7653.087633172174,2857.240253904505,24.32830138933461,1.9622144908078567,0.0003830503369879983,0.0005748622812724841,1.4098220554333847,1.3308597012170205,32.74100620253523,-2.732712921546806,-4.722948847808254,215450.85858018362,3.4537987543811823,-8.176747602189437,1284067.8108598567,"[0.002487198886079935, 0.0023636100259946643]","[-0.6814548070696913, -2.781835535044709]","[[215450.85858018362, 396732.5340877683], [1284067.8108598567, 452953.6944741287], [1284067.8108598567, 245707.63460936004], [215450.85858018362, 245707.63460936004]]",0.050821438658845045,20.613061023204253,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1530.9367626142653,2.679139366356979,3.933750164585392,11239.534798768713,7654.853226321807,2857.206057455185,24.328345528105835,1.9622140924468863,0.0003830577688255443,0.0005748674242875733,1.4098214819126758,1.330864333134183,32.7398191212954,-2.732280329285529,-4.731635324542822,215458.99490925545,3.4441402734835833,-8.175775598026405,1283906.2323077838,"[0.0024872674782472483, 0.002363733138309526]","[-0.6810768072416733, -2.781152378784921]","[[215458.99490925545, 396724.83680808276], [1283906.2323077838, 452937.8537029608], [1283906.2323077838, 245706.11297464938], [215458.99490925545, 245706.11297464938]]",0.05082819274401058,20.602885791239093,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.0367626142652,2.6794254934581367,3.9326835776525924,11236.318491021175,7655.555709729362,2857.163122624806,24.328388069568874,1.9622136943531796,0.000383065195953589,0.000574872561625698,1.4098209083919666,1.3308688610594153,32.73863135886438,-2.7319196529983314,-4.739229875528167,215466.37854541384,3.4356636632132904,-8.174893538741458,1283738.9680194713,"[0.0024873255554667077, 0.002363837299651246]","[-0.6807569523423023, -2.7805748543912174]","[[215466.37854541384, 396718.0991046092], [1283738.9680194713, 452923.2984137629], [1283738.9680194713, 245704.56707678502], [215466.37854541384, 245704.56707678502]]",0.050834498547174166,20.602885791239093,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
