t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1531.136762614265,2.6796394547789473,3.931649059519406,11233.138004951257,7656.0138871407025,2857.1059712853325,24.328429485997255,1.9622132964891286,0.00038307261897702955,0.0005748776943878695,1.409820334871258,1.33087336114604,32.73744270553283,-2.7316215361381917,-4.745210583069536,215471.87569979805,3.429026273307045,-8.17423685637658,1283572.7305914795,"[0.0024873723548605475, 0.0023639213132980114]","[-0.6804993302593328, -2.7801094106127775]","[[215471.87569979805, 396712.8023835035], [1283572.7305914795, 452911.0434754015], [1283572.7305914795, 245703.00343891303], [215471.87569979805, 245703.00343891303]]",0.05083977569001246,20.602885791239093,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.236762614265,2.6800903992519887,3.930635100217008,11229.98873043115,7657.130263370134,2857.041786914066,24.32846968232984,1.9622128988146037,0.00038308003855219475,0.0005748828236646158,1.4098197613505488,1.330877819602795,32.736253263395156,-2.731388662993369,-4.749521967081421,215474.3062901181,3.4244245385219756,-8.173946505603396,1283437.299736507,"[0.0024874075402636932, 0.0023639848716381657]","[-0.6803057012807214, -2.7797578806405614]","[[215474.3062901181, 396709.028869637], [1283437.299736507, 452902.14784045995], [1283437.299736507, 245701.45012313384], [215474.3062901181, 245701.45012313384]]",0.050843267632065814,20.5928213993065,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.336762614265,2.6802144258832854,3.9296377487286946,11226.852785571906,7657.289225423519,2856.9688870695486,24.32850936944984,1.9622125013025618,0.000383087455068097,0.0005748879505227876,1.4098191878298398,1.330882334133665,32.73506283122947,-2.7312022459571215,-4.751706702358604,215475.8127326236,3.422059849575419,-8.173766551934023,1283296.4538186647,"[0.0024874316755520674, 0.0023640287246058035]","[-0.6801730427623495, -2.779515948587129]","[[215475.8127326236, 396707.10864364496], [1283296.4538186647, 452895.78065113095], [1283296.4538186647, 245699.87558871176], [215475.8127326236, 245699.87558871176]]",0.050845994130078676,20.5928213993065,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.4367626142648,2.680276223763597,3.9286502251804754,11223.70830296728,7657.245308856511,2856.886630178863,24.32854900033039,1.9622121039374434,0.0003830948687154797,0.000574893075774202,1.4098186143091307,1.3308869393420262,32.73387146710098,-2.731043098302574,-4.751966639546481,215476.01785862446,3.4217754089214623,-8.173742048467943,1283155.242644122,"[0.002487447280311218, 0.0023640574038822884]","[-0.6800874503651728, -2.77935847934024]","[[215476.01785862446, 396706.8794193925], [1283155.242644122, 452891.9142350018], [1283155.242644122, 245698.28879139363], [215476.01785862446, 245698.28879139363]]",0.05084782165846705,20.5928213993065,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.5367626142647,2.68059008402024,3.9276702229236844,11220.565515096774,7657.907856245263,2856.799292773718,24.328588205466325,1.9622117066930165,0.00038310227988362704,0.0005748982003850315,1.4098180407884218,1.330891598010457,32.73267911227134,-2.7309248935499513,-4.750214411970887,215473.5202316104,3.4238259934634243,-8.174040405434312,1283041.8061129076,"[0.002487452776943405, 0.0023640681725210057]","[-0.6800576424489063, -2.779300702524086]","[[215473.5202316104, 396708.4572323969], [1283041.8061129076, 452891.6510547541], [1283041.8061129076, 245696.71237556904], [215473.5202316104, 245696.71237556904]]",0.05084793331269999,20.583080516486557,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.6367626142646,2.6806085868936784,3.92669363211751,11217.417098394397,7657.715985473687,2856.707996428356,24.32862741317053,1.9622113095542093,0.0003831096887599745,0.0005749033251327057,1.4098174672677128,1.3308963512856207,32.731485780895355,-2.7308316297404325,-4.746517713320372,215470.65217765176,3.4278653021742116,-8.174383015494584,1282923.0080037378,"[0.0024874501068661995, 0.0023640644011798553]","[-0.6800732656095121, -2.7793245576315986]","[[215470.65217765176, 396711.715687342], [1282923.0080037378, 452893.5876653954], [1282923.0080037378, 245695.1193535565], [215470.65217765176, 245695.1193535565]]",0.050847504646058875,20.583080516486557,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.7367626142645,2.680567883637642,3.9257181106892634,11214.24353595994,7657.335604391454,2856.609471124503,24.328667027963125,1.9622109125119498,0.0003831170954217342,0.0005749084507148914,1.409816893747004,1.3309012429970495,32.730291325515395,-2.7307495139365443,-4.7408127825398765,215466.8958754991,3.4340189561201555,-8.174831738660032,1282801.0143142154,"[0.0024874403291627817, 0.0023640479094292864]","[-0.6801277386345381, -2.7794185361495547]","[[215466.8958754991, 396716.72466295364], [1282801.0143142154, 452897.962497613], [1282801.0143142154, 245693.51290761636], [215466.8958754991, 245693.51290761636]]",0.05084632488040701,20.583080516486557,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.8367626142644,2.680785841496655,3.92474017785396,11211.052294554354,7657.686597728772,2856.5081474220124,24.328706583796514,1.9622105155439953,0.0003831245001941348,0.0005749135779981648,1.409816320226295,1.3309062254518476,32.72909555825959,-2.7306955326474815,-4.7329503546840215,215460.77258392755,3.4426128777493545,-8.175563232433376,1282705.2544850325,"[0.0024874215161514047, 0.0023640154139604125]","[-0.680231918162482, -2.7796015148068647]","[[215460.77258392755, 396723.65555085504], [1282705.2544850325, 452905.99861538387], [1282705.2544850325, 245691.91612215087], [215460.77258392755, 245691.91612215087]]",0.05084352114224106,20.573877606721595,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1531.9367626142644,2.6807252119212337,3.923756018761172,11207.833688570747,7657.235107461588,2856.4043317120772,24.328746606208703,1.9622101186392102,0.0003831319031946689,0.0005749187076817743,1.4098157467055858,1.3309113586824461,32.72789833317256,-2.730652392506501,-4.722857811893732,215454.53884446315,3.45345012507795,-8.176307936971682,1282602.098483591,"[0.0024873953950416737, 0.002363969883734307]","[-0.6803765491151927, -2.7798570479220976]","[[215454.53884446315, 396732.504632357], [1282602.098483591, 452916.4588473564], [1282602.098483591, 245690.30082506294], [215454.53884446315, 245690.30082506294]]",0.05084021535368375,20.573877606721595,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.0367626142643,2.680638149468007,3.92276397913866,11204.580170865693,7656.69951455768,2856.2973022215665,24.328787225202,1.9622097217937446,0.0003831393044371633,0.0005749238401868151,1.409815173184877,1.3309166253988323,32.726699792644865,-2.7306074839705343,-4.711094530742912,215447.82504205813,3.466015479474038,-8.17711001021695,1282497.1559017082,"[0.0024873648950367224, 0.0023639165127895675]","[-0.6805451944098723, -2.7801562147844465]","[[215447.82504205813, 396742.802304942], [1282497.1559017082, 452928.9133206471], [1282497.1559017082, 245688.67557045515], [215447.82504205813, 245688.67557045515]]",0.05083635885429366,20.573877606721595,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.1367626142642,2.6807915952853683,3.921765542677835,11201.311197996187,7656.852657045956,2856.1909364800476,24.328827785217253,1.9622093249914911,0.0003831467041897441,0.000574928975981746,1.4098145996641682,1.3309219299456125,32.725500082746066,-2.7305771022851753,-4.6980714050377514,215439.5375342784,3.480028709944179,-8.17810011498193,1282414.3493126144,"[0.0024873297266517196, 0.0023638546847220675]","[-0.6807396977427376, -2.7805024272681425]","[[215439.5375342784, 396754.2276388947], [1282414.3493126144, 452943.716255579], [1282414.3493126144, 245687.06024190184], [215439.5375342784, 245687.06024190184]]",0.05083141005187863,20.565406378938775,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.236762614264,2.6806965275492893,3.92075672906837,11198.013509091552,7656.296476319405,2856.084751718928,24.32886882379929,1.9622089282234727,0.00038315410256521367,0.0005749341155225288,1.409814026143459,1.3309273565211321,32.72429879360118,-2.730549408832912,-4.683299838970527,215431.45861285747,3.495765489494943,-8.17906532846547,1282324.974546895,"[0.0024872898118712405, 0.002363784458141279]","[-0.6809603931216528, -2.7808955019052326]","[[215431.45861285747, 396767.14801997074], [1282324.974546895, 452960.336700529], [1282324.974546895, 245685.4288309429], [215431.45861285747, 245685.4288309429]]",0.050826173398967105,20.565406378938775,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.336762614264,2.680575527036514,3.919737742774856,11194.681120021654,7655.662243888899,2855.977071592736,24.328910485747617,1.9622085314882491,0.0003831614995568157,0.0005749392590442302,1.40981345262275,1.3309328981285737,32.72309608144627,-2.730513549549605,-4.667231025575063,215423.2039160704,3.512820545793204,-8.180051571368267,1282233.011429298,"[0.002487247486425612, 0.0023637098728050785]","[-0.6811943839554181, -2.7813128456099645]","[[215423.2039160704, 396781.1871854942], [1282233.011429298, 452978.4328114762], [1282233.011429298, 245683.78795653017], [215423.2039160704, 245683.78795653017]]",0.05082058808719116,20.565406378938775,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.436762614264,2.6806774099334714,3.9187105413218712,11191.332359074895,7655.669263060631,2855.8711446188627,24.328952139340437,1.962208134773524,0.0003831688953835812,0.0005749444068362599,1.409812879102041,1.3309384619135447,32.72189210498425,-2.7304850818258375,-4.650285892343618,215413.74799588448,3.530895476006151,-8.181181368349769,1282160.3049206894,"[0.00248720242064909, 0.0023636302624499665]","[-0.6814435074747969, -2.7817582066585693]","[[215413.74799588448, 396796.01359137567], [1282160.3049206894, 452998.2811050304], [1282160.3049206894, 245682.15568924107], [215413.74799588448, 245682.15568924107]]",0.050814162327614446,20.557773664853737,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.5367626142638,2.6805619044462796,3.9176721580466296,11187.957819670866,7655.059512410745,2855.7667329798305,24.328994141993928,1.9622077380733387,0.0003831762901302372,0.0005749495591404291,1.409812294552088,1.3309441027259283,32.72068655284727,-2.730453885223025,-4.63214854640961,215404.73025483024,3.5501103009446524,-8.182258847354262,1282081.105637223,"[0.0024871548149516874, 0.0023635461682313965]","[-0.6817065553204371, -2.782228488572623]","[[215404.73025483024, 396811.85054146446], [1282081.105637223, 453019.25434689247], [1282081.105637223, 245680.50928119416], [215404.73025483024, 245680.50928119416]]",0.05080766126230591,20.557773664853737,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.6367626142637,2.680426275410001,3.916622929908842,11184.551025232724,7654.391291478094,2855.661937692082,24.3290367765775,1.9622073413881214,0.00038318368377612014,0.0005749547160455265,1.409811721031379,1.3309498405395233,32.719479508975326,-2.730411222833366,-4.613141892854628,215395.76118695823,3.57018865252428,-8.183330545378908,1281998.803225417,"[0.002487106410224408, 0.0023634605395183774]","[-0.6819741168110991, -2.7827074003646337]","[[215395.76118695823, 396828.43210652727], [1281998.803225417, 453041.1459224418], [1281998.803225417, 245678.85392484162], [215395.76118695823, 245678.85392484162]]",0.050800997565138166,20.557773664853737,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.7367626142636,2.680485419908793,3.915564535659092,11181.127982138922,7654.285930243957,2855.5596211765273,24.329079446773562,1.9622069447078625,0.00038319107650383117,0.0005749598777426812,1.4098111475106696,1.3309555986835824,32.71827106776635,-2.730372689325548,-4.593468727878246,215385.83581777662,3.5910478226195437,-8.18451655049779,1281933.7973574214,"[0.002487056166338793, 0.0023633715924064338]","[-0.6822518467059171, -2.7832048328892114]","[[215385.83581777662, 396845.61344275053], [1281933.7973574214, 453064.44510000333], [1281933.7973574214, 245677.20615867764], [215385.83581777662, 245677.20615867764]]",0.05079364933419301,20.551019040612516,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.8367626142635,2.6803553521618495,3.914495556902711,11177.6817913043,7653.644966144777,2855.459056938739,24.32912247955371,1.96220654802973,0.0003831984683555651,0.0005749650443309082,1.4098105684753386,1.330961418949696,32.717061041955674,-2.7303276567892465,-4.573004205825157,215376.48307780246,3.6126299638074215,-8.185634169632579,1281861.5981264112,"[0.002487004864785878, 0.002363280768903371]","[-0.6825354320656681, -2.7837127462485016]","[[215376.48307780246, 396863.45709138364], [1281861.5981264112, 453088.35789893457], [1281861.5981264112, 245675.54508750825], [215376.48307780246, 245675.54508750825]]",0.05078637784906958,20.551019040612516,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1532.9367626142634,2.680209156345633,3.9134157901349114,11174.205637843093,7652.958405527255,2855.358652666415,24.32916605787623,1.9622061513553115,0.00038320585929541695,0.0005749702158211653,1.4098099894400073,1.3309673172486436,32.71584942804651,-2.730269727877413,-4.551884108962668,215367.2791890356,3.634849929365032,-8.1867340383277,1281786.213873706,"[0.0024869534517888243, 0.002363189737092933]","[-0.6828196467073431, -2.7842218484637415]","[[215367.2791890356, 396881.85880682245], [1281786.213873706, 453112.9174942628], [1281786.213873706, 245673.87573976387], [215367.2791890356, 245673.87573976387]]",0.050779030651688255,20.551019040612516,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.0367626142634,2.6802240215452207,3.912326623682782,11170.712171833244,7652.738122496448,2855.260627835296,24.32920980148915,1.9622057546778968,0.0003832132494490944,0.000574975392312154,1.4098094159192982,1.3309732459791221,32.714636256005804,-2.7302113398377474,-4.53025008006756,215357.3973434909,3.657664883668815,-8.187914963736375,1281724.139464541,"[0.0024869010655224734, 0.0023630969777402545]","[-0.6831092495829636, -2.7847406066391227]","[[215357.3973434909, 396900.7210452074], [1281724.139464541, 453138.5486889075], [1281724.139464541, 245672.2113380864], [215357.3973434909, 245672.2113380864]]",0.05077117569201037,20.545135689247488,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.1367626142633,2.6801087761882934,3.9112275552270526,11167.19970264351,7652.15255463824,2855.1649181647363,24.329253720208122,1.9622053579956327,0.000383220638858065,0.0005749805738074521,1.4098088313693453,1.3309791946314304,32.71342151137384,-2.730146339247347,-4.508246965595163,215348.05494665582,3.6807844956306894,-8.189031461225852,1281657.2610019576,"[0.0024868487454822005, 0.0023630042575927372]","[-0.683398510901278, -2.7852591975917624]","[[215348.05494665582, 396919.88394199184], [1281657.2610019576, 453164.3705841936], [1281657.2610019576, 245670.53688822113], [215348.05494665582, 245670.53688822113]]",0.05076346302754638,20.545135689247488,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.2367626142632,2.6799716167335554,3.9101188278644092,11163.663103135255,7651.506660609242,2855.0700361279087,24.329298093483775,1.962204961310319,0.0003832280274964325,0.0005749857602419855,1.409808257848636,1.3309851969756519,32.712205197204526,-2.7300696821304076,-4.485958639312116,215339.0029225352,3.704154653180069,-8.190113292492185,1281587.0106369792,"[0.0024867971743605622, 0.0023629128190743834]","[-0.6836836450266793, -2.785770674925971]","[[215339.0029225352, 396939.2827431393], [1281587.0106369792, 453190.3749191793], [1281587.0106369792, 245668.85481331812], [215339.0029225352, 245668.85481331812]]",0.05075581514387054,20.545135689247488,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.336762614263,2.6799758342528266,3.9090015601177943,11160.112322739877,7651.27127030074,2854.9777100635324,24.32934242814689,1.9622045646168698,0.0003832354154706637,0.0005749909516295885,1.4098076732986826,1.330991189733133,32.710987298656164,-2.729992079010292,-4.463486098358089,215329.48032861456,3.7277653025087716,-8.19125140086686,1281527.9655252283,"[0.0024867455447460714, 0.002362821255333136]","[-0.6839691325289979, -2.786282907608686]","[[215329.48032861456, 396958.8528843232], [1281527.9655252283, 453216.97188347566], [1281527.9655252283, 245667.17663165755], [215329.48032861456, 245667.17663165755]]",0.05074783446112985,20.540084027134895,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.436762614263,2.6798606653614416,3.907875735880672,11156.545725252432,7650.70080808815,2854.8875346309374,24.32938695936225,1.9622041679144138,0.0003832428028069366,0.0005749961479217206,1.4098070887487293,1.3309972018972513,32.709767841240875,-2.7299081582587563,-4.44084544559081,215320.51839057347,3.7514770916055795,-8.19232253719639,1281463.9620673193,"[0.002486694429160106, 0.0023627305960301236]","[-0.6842517982936157, -2.786790134923529]","[[215320.51839057347, 396978.5505186751], [1281463.9620673193, 453243.5181000241], [1281463.9620673193, 245665.48911750974], [215320.51839057347, 245665.48911750974]]",0.05074005473305013,20.540084027134895,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.536762614263,2.679734528950336,3.906741398420643,11152.958676813434,7650.101559907562,2854.7982933608505,24.32943182509141,1.9622037712055496,0.00038325018947287274,0.0005750013489993306,1.4098065152280204,1.3310032428774368,32.708546811512406,-2.729813600785743,-4.418198672777862,215311.8888813173,3.7751553013352463,-8.193353974113109,1281396.7290024636,"[0.002486644660739677, 0.002362642253532012]","[-0.6845270318317298, -2.7872844818391402]","[[215311.8888813173, 396998.24323140824], [1281396.7290024636, 453269.9178465951], [1281396.7290024636, 245663.79468407953], [215311.8888813173, 245663.79468407953]]",0.05073242111387927,20.540084027134895,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.6367626142628,2.6797242477343417,3.905593667053925,11149.360080836697,7649.85123961358,2854.7158335718277,24.329476620928887,1.9622033744863439,0.00038325757555448083,0.0005750065548366755,1.409805930678067,1.331009267518579,32.70732423533809,-2.729718200760821,-4.395537032231346,215302.91551383154,3.798889512253311,-8.194426544484656,1281338.661289404,"[0.002486595163987028, 0.0023625544278074676]","[-0.6848007957156785, -2.787776000645369]","[[215302.91551383154, 397017.95820193965], [1281338.661289404, 453296.6360281317], [1281338.661289404, 245662.10321734738], [215302.91551383154, 245662.10321734738]]",0.05072464286364676,20.535791525502205,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.7367626142627,2.6796236212033184,3.90443812599881,11145.749160109992,7649.349730134995,2854.635878564154,24.32952149069436,1.9622029777564258,0.000383264961075545,0.0005750117653465211,1.4098053461281137,1.3310152878816488,32.706100121239274,-2.7296179738673456,-4.372958280497414,215294.4633518446,3.8224785673194788,-8.195436847816893,1281276.6389878038,"[0.0024865466290073988, 0.002362468269322135]","[-0.6850692631969364, -2.7882582640294835]","[[215294.4633518446, 397037.58636928664], [1281276.6389878038, 453323.04614907416], [1281276.6389878038, 245660.40382503686], [215294.4633518446, 245660.40382503686]]",0.050717110417729465,20.535791525502205,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.8367626142626,2.6795099729231224,3.9032757639138116,11142.122378504684,7648.813416861223,2854.556801114274,24.32956653358162,1.962202581017795,0.00038327234601431663,0.0005750169804040991,1.4098047615781601,1.3310213156601158,32.70487449940072,-2.729509680928442,-4.350486907794561,215286.33588493572,3.845921460935756,-8.196408368730317,1281211.6801724473,"[0.0024864994048358667, 0.0023623844245128827]","[-0.685330507274602, -2.7887276676579553]","[[215286.33588493572, 397057.11244272423], [1281211.6801724473, 453349.1873031759], [1281211.6801724473, 245658.6982335989], [215286.33588493572, 245658.6982335989]]",0.05070974570027368,20.535791525502205,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1533.9367626142625,2.679501803089834,3.902107508535688,11138.486947444542,7648.583693320675,2854.479771015943,24.3296115219468,1.9622021842674766,0.00038327973044463093,0.0005750221999481651,1.4098041825428287,1.3310273234367018,32.70364738118491,-2.7294014058027694,-4.328205778388053,215277.98018576237,3.8692014227735854,-8.197407201161639,1281154.2594224277,"[0.0024864528812789293, 0.0023623018151477117]","[-0.6855878953416219, -2.789190217716631]","[[215277.98018576237, 397076.481361045], [1281154.2594224277, 453375.3440304254], [1281154.2594224277, 245656.9947141943], [215277.98018576237, 245656.9947141943]]",0.05070226352136282,20.532170573884613,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.0367626142624,2.6794108868877395,3.900933429346965,11134.841691898384,7648.122325952771,2854.4044376995203,24.329656501458285,1.9622017875052786,0.00038328711438586905,0.0005750274238816152,1.4098035979928754,1.331033316140923,32.70241881512919,-2.7292896352583083,-4.306096479134396,215270.1228696436,3.8922500056497142,-8.19834648478411,1281092.8141091422,"[0.0024864073784456073, 0.002362221001643172]","[-0.6858397711649773, -2.7896428667156923]","[[215270.1228696436, 397095.68784955674], [1281092.8141091422, 453401.09281880164], [1281092.8141091422, 245655.28380484835], [215270.1228696436, 245655.28380484835]]",0.05069503432678712,20.532170573884613,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.1367626142624,2.6793158317192405,3.899753636197594,11131.183285639614,7647.651207029141,2854.3298690255046,24.329701540452987,1.9622013907333922,0.0003832944978174345,0.0005750326520598661,1.409803013442922,1.3310392960073103,32.701188816568276,-2.729171610924781,-4.2842843300017535,215262.59503452736,3.9149620763474218,-8.199246406349175,1281028.6103624105,"[0.0024863634318824084, 0.002362142921923513]","[-0.6860829538363561, -2.7900802367382647]","[[215262.59503452736, 397114.6292645358], [1281028.6103624105, 453426.35633577907], [1281028.6103624105, 245653.56725104348], [215262.59503452736, 245653.56725104348]]",0.05068801859716226,20.532170573884613,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.2367626142623,2.6793059324960735,3.8985689957987963,11127.517856412884,7647.4277199586395,2854.257002608957,24.329746465753754,1.9622009939493386,0.0003833018808022503,0.0005750378844112243,1.4098024288929687,1.3310452483860884,32.69995743582058,-2.7290543215473146,-4.262725239946235,215254.91446652065,3.9374393717114344,-8.20016461165767,1280970.3598286863,"[0.0024863202212009206, 0.0023620661832268143]","[-0.6863220905090309, -2.7905101637306435]","[[215254.91446652065, 397133.3574597738], [1280970.3598286863, 453451.5070571267], [1280970.3598286863, 245651.85201214187], [215254.91446652065, 245651.85201214187]]",0.05068094429620805,20.529124552390794,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.3367626142622,2.6792341479660116,3.8973795200157157,11123.844588505639,7647.031582408237,2854.1856217432946,24.3297913198874,1.962200597153235,0.00038330926335789335,0.0005750431208212567,1.4098018443430156,1.3310511731153398,32.69872470587654,-2.7289350707448254,-4.241502429478089,215247.68796721834,3.959526127167578,-8.201028556645667,1280908.76703857,"[0.0024862782358631573, 0.0023619915928963717]","[-0.686554468897315, -2.7909281422658445]","[[215247.68796721834, 397151.7834266034], [1280908.76703857, 453476.08602546866], [1280908.76703857, 245650.13038795438], [215247.68796721834, 245650.13038795438]]",0.05067414046953149,20.529124552390794,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.436762614262,2.679154847854405,3.896185470250432,11120.160861900857,7646.615673090004,2854.1148635786312,24.329836145252205,1.9622002003467311,0.00038331664547121416,0.0005750483611566847,1.40980125427844,1.3310570758165468,32.69749068090056,-2.7288116617088654,-4.220604383310842,215240.76143913157,3.981252277174633,-8.201856660485475,1280844.6627442199,"[0.002486237641777701, 0.0023619194712096348]","[-0.6867791781204603, -2.7913323913238157]","[[215240.76143913157, 397169.9215455907], [1280844.6627442199, 453500.16036012373], [1280844.6627442199, 245648.4037029533], [215240.76143913157, 245648.4037029533]]",0.050667544175976,20.529124552390794,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.536762614262,2.6791526280171234,3.8949875464792068,11116.47180909634,7646.4235908893215,2854.045533250766,24.32988082060819,1.962199803527961,0.00038332402719651554,0.0005750536053307975,1.4098006697284866,1.33106294270852,32.69625539794458,-2.7286899981304527,-4.200090918303772,215233.73465345777,4.002605853478315,-8.202696771782087,1280785.5468811828,"[0.0024861979843719554, 0.002361849007572314]","[-0.6869987226085609, -2.7917274203999023]","[[215233.73465345777, 397187.73209164315], [1280785.5468811828, 453523.9344337544], [1280785.5468811828, 245646.6778759295], [215233.73465345777, 245646.6778759295]]",0.05066095005692936,20.526555517693428,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.636762614262,2.6790928935451874,3.893785854897208,11112.776620863126,7646.0704265657305,2853.977346208345,24.32992540500854,1.9621994066968504,0.0003833314085516612,0.0005750588532392459,1.4098000851785333,1.3310687822965597,32.69501892514728,-2.728567600649983,-4.179917487307307,215227.1115937293,4.023571146416202,-8.20348863372351,1280723.2533138404,"[0.002486159393130666, 0.00236178045010454]","[-0.6872123873548236, -2.7921118434663397]","[[215227.1115937293, 397205.2387250357], [1280723.2533138404, 453547.1474173238], [1280723.2533138404, 245644.94622170445], [215227.1115937293, 245644.94622170445]]",0.05065460884180142,20.526555517693428,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.7367626142618,2.679031904932474,3.8925805332262917,11109.07297656372,7645.714888721921,2853.9096061697087,24.329969916147764,1.9621990098551063,0.00038333878952429717,0.0005750641047459067,1.40979950062858,1.3310745919053644,32.69378130428936,-2.728442672606042,-4.160171343437696,215220.7656477247,4.044076037868081,-8.204247381305777,1280658.7105953295,"[0.002486122251147658, 0.002361714431883183]","[-0.6874180535612451, -2.79248213348167]","[[215220.7656477247, 397222.37025089137], [1280658.7105953295, 453569.7486637902], [1280658.7105953295, 245643.20999600936], [215220.7656477247, 245643.20999600936]]",0.05064848954031202,20.526555517693428,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.8367626142617,2.679032906760692,3.8913722404082445,11105.365302983068,7645.539221189698,2853.8429676976884,24.33001420479198,1.9621986130009006,0.00038334617016430415,0.0005750693597756149,1.409798910564004,1.331080358580029,32.69254260534302,-2.7283202091361685,-4.140791930367413,215214.3416461931,4.064223548837049,-8.205015479204462,1280598.2041131125,"[0.0024860858843085113, 0.0023616498210394274]","[-0.6876194555430671, -2.792844606231497]","[[215214.3416461931, 397239.1889442979], [1280598.2041131125, 453592.04193644394], [1280598.2041131125, 245641.47421640766], [215214.3416461931, 245641.47421640766]]",0.05064238660810007,20.524368287265013,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1534.9367626142616,2.6789908327287515,3.89016103390738,11101.653031744885,7645.243073731328,2853.7772434047783,24.33005833565185,1.9621982161342568,0.0003833535504891335,0.000575074618224158,1.4097983204994284,1.3310860871046908,32.69130288420695,-2.72819835127794,-4.1218366564048665,215208.27054315194,4.083904742067261,-8.205741398472128,1280535.0681772125,"[0.0024860506220364224, 0.0023615871530983956]","[-0.6878147618932282, -2.7931962654966878]","[[215208.27054315194, 397255.63308624865], [1280535.0681772125, 453613.7014955241], [1280535.0681772125, 245639.73335503959], [215208.27054315194, 245639.73335503959]]",0.05063653393300297,20.524368287265013,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.0367626142615,2.6789441329854022,3.8889471041845196,11097.934268944238,7644.934503237502,2853.7118072402745,24.330102413534284,1.9621978192561988,0.0003833609304951852,0.0005750798799789354,1.4097977359494756,1.3310917929661084,32.69006221359558,-2.728075444578916,-4.1032721735721225,215202.4352463277,4.103166963886849,-8.206439137458972,1280469.924493619,"[0.002486016525490737, 0.0023615265596983793]","[-0.6880036308831234, -2.7935363688836174]","[[215202.4352463277, 397271.73471057264], [1280469.924493619, 453634.8066185338], [1280469.924493619, 245637.9883867767], [215202.4352463277, 245637.9883867767]]",0.05063087781837516,20.524368287265013,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.1367626142614,2.678978174960933,3.8877311707544018,11094.212800992265,7644.858313714934,2853.6471051416524,24.330146223209095,1.962197422365283,0.0003833683102256683,0.0005750851449643334,1.4097971458848997,1.3310974482387374,32.688820653492996,-2.727955862394244,-4.085199861511001,215196.53279912684,4.121945059178813,-8.207144920689814,1280408.2976002356,"[0.002485983234901367, 0.0023614673959034037]","[-0.6881880614445429, -2.793868528295711]","[[215196.53279912684, 397287.4155878499], [1280408.2976002356, 453655.4434171718], [1280408.2976002356, 245636.24366561894], [215196.53279912684, 245636.24366561894]]",0.050625278460730984,20.522475893850245,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.2367626142614,2.6790116646034297,3.8865135120944996,11090.487942284686,7644.781491448455,2853.582756826145,24.330189887578612,1.9621970254616525,0.00038337568968989686,0.0005750904130992289,1.409796555820324,1.331103071407926,32.68757828650445,-2.727837631991858,-4.0676430509811325,215190.9254515841,4.140172380400429,-8.207815431381562,1280344.1502300354,"[0.0024859507816086127, 0.00236140975736471]","[-0.6883678728207895, -2.794192309990228]","[[215190.9254515841, 397302.6452479837], [1280344.1502300354, 453675.35599528666], [1280344.1502300354, 245634.49425652198], [215190.9254515841, 245634.49425652198]]",0.05061993150582471,20.522475893850245,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.3367626142613,2.679043423768165,3.8852938910479407,11086.75792011736,7644.699919672959,2853.5184804583832,24.330233450506636,1.9621966285466315,0.0003833830688777495,0.0005750956842774401,1.4097959712703705,1.3311086647019,32.68633517667814,-2.727719530776267,-4.050558763703748,215185.5269885636,4.1579022133558965,-8.208460977059644,1280278.1957170079,"[0.002485919444961595, 0.002361354058096815]","[-0.6885415146412892, -2.7945051702856225]","[[215185.5269885636, 397317.4630925567], [1280278.1957170079, 453694.63049046893], [1280278.1957170079, 245632.74111531378], [215185.5269885636, 245632.74111531378]]",0.050614789854874026,20.522475893850245,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.4367626142612,2.6791213926523585,3.88407277057175,11083.026103733411,7644.751806610928,2853.4548033460114,24.330276723868273,1.9621962316186605,0.00038339044783003006,0.0005751009584405215,1.4097953756911725,1.331114208138453,32.68509140753173,-2.7276052904311507,-4.033870250115399,215180.06114919588,4.175244342252199,-8.209114592367598,1280215.2836361977,"[0.002485888682386115, 0.0023612994052795502]","[-0.6887120034416949, -2.794812225854739]","[[215180.06114919588, 397331.94298601453], [1280215.2836361977, 453713.5366283252], [1280215.2836361977, 245630.98811344226], [215180.06114919588, 245630.98811344226]]",0.050609686938765115,20.52079374229449,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.536762614261,2.6791649331274345,3.8828501773854907,11079.292034017213,7644.706683327195,2853.391588103312,24.33031987658988,1.9621958346775494,0.00038339782656392305,0.0005751062355114515,1.4097947911412196,1.3311197222521538,32.683847054493015,-2.7274934289425063,-4.017611308377241,215174.85812580385,4.192125483235543,-8.209736791612784,1280150.2935978617,"[0.0024858587449039017, 0.002361246203245917]","[-0.6888779282427985, -2.7951111908847572]","[[215174.85812580385, 397346.0464060688], [1280150.2935978617, 453731.8361840809], [1280150.2935978617, 245629.23100579105], [215174.85812580385, 245629.23100579105]]",0.05060479953082085,20.52079374229449,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.636762614261,2.6792033065764906,3.8816262104939687,11075.554213888612,7644.646821426254,2853.328376633967,24.330362822216852,1.962195437723792,0.0003834052050819208,0.0005751115154074025,1.4097941955620217,1.3311251955683114,32.68260220247652,-2.727382581282181,-4.001735424992603,215169.8261118475,4.208603126944126,-8.21033855193673,1280083.7220924413,"[0.002485829658262634, 0.002361194518161313]","[-0.6890391661507355, -2.7954017211029325]","[[215169.8261118475, 397359.81593977526], [1280083.7220924413, 453749.61512962915], [1280083.7220924413, 245627.4705647553], [215169.8261118475, 245627.4705647553]]",0.050600080468939865,20.52079374229449,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.736762614261,2.6792871966168064,3.8804012800466694,11071.815743689045,7644.7181681709135,2853.2656662652903,24.330405592564805,1.9621950407557098,0.0003834125834281973,0.000575116798075728,1.4097936110120681,1.3311306346784748,32.68135693072554,-2.727276233992408,-3.986266578756954,215164.72397223298,4.224682130722158,-8.210948709479112,1280020.0710823783,"[0.0024858011550733814, 0.0023611438443298088]","[-0.6891972852764519, -2.7956866888669567]","[[215164.72397223298, 397373.2379819976], [1280020.0710823783, 453767.01040337846], [1280020.0710823783, 245625.7103342139], [215164.72397223298, 245625.7103342139]]",0.05059540342407591,20.51925167986127,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.8367626142608,2.6793351176185567,3.8791753245186373,11068.075943290289,7644.68787267476,2853.203327349922,24.3304481141444,1.9621946437725486,0.00038341996162733117,0.0005751220834569135,1.4097930154328704,1.331136029914758,32.680111331510034,-2.7271726881083747,-3.9711461103829038,215159.85061440052,4.240385407432996,-8.2115315178159,1279954.4956307043,"[0.0024857732295215525, 0.002361094231161283]","[-0.6893521168280331, -2.7959656888092232]","[[215159.85061440052, 397386.3542634748], [1279954.4956307043, 453783.9043334241], [1279954.4956307043, 245623.94635288822], [215159.85061440052, 245623.94635288822]]",0.0505909090698288,20.51925167986127,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1535.9367626142607,2.679381004126472,3.877948339370343,11064.333335713301,7644.651751046021,2853.140982664509,24.33049047384882,1.9621942467746845,0.00038342733968472955,0.0005751273714739316,1.4097924198536724,1.3311413903828497,32.678865487756354,-2.7270707549979813,-3.956416931326771,215155.1287061541,4.255679292628656,-8.212096223955427,1279887.6144519264,"[0.0024857461252453983, 0.0023610460583193263]","[-0.6895024123021029, -2.7962366660630225]","[[215155.1287061541, 397399.13020605367], [1279887.6144519264, 453800.2793694739], [1279887.6144519264, 245622.1794240948], [215155.1287061541, 245622.1794240948]]",0.0505865753621019,20.51925167986127,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.0367626142606,2.679466369436026,3.876720800841242,11060.590947547073,7644.729396971239,2853.0790623732673,24.33053268552664,1.96219384976006,0.00038343471764840597,0.0005751326620911218,1.4097918353037193,1.331146723939319,32.67761949206471,-2.726973452049794,-3.9420150524924225,215150.3220332288,4.270656024719472,-8.212671077211894,1279823.5441937342,"[0.0024857193732818242, 0.002360998536902514]","[-0.6896507608565579, -2.796504011736801]","[[215150.3220332288, 397411.6275442769], [1279823.5441937342, 453816.36356445926], [1279823.5441937342, 245620.41282265182], [215150.3220332288, 245620.41282265182]]",0.050582260705065565,20.51779334266059,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.1367626142605,2.679521208074303,3.8754927622478426,11056.848380544576,7644.72069687135,2853.017424842626,24.330574626694247,1.96219345272792,0.0003834420955434573,0.0005751379552546754,1.4097912397245216,1.3311520101794725,32.67637343713335,-2.726879412894456,-3.927967183235353,215145.7171634135,4.285254621966203,-8.213221805201556,1279757.8003527923,"[0.0024856931876864165, 0.002360952011374155]","[-0.6897959909405331, -2.7967658241224305]","[[215145.7171634135, 397423.8151092261], [1279757.8003527923, 453831.9520849153], [1279757.8003527923, 245618.64283985083], [215145.7171634135, 245618.64283985083]]",0.05057811829651846,20.51779334266059,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.2367626142604,2.6795709415694144,3.8742642832677876,11053.104257500516,7644.697113319879,2852.9556708964788,24.33061643036647,1.9621930556781448,0.0003834494733812288,0.0005751432509065258,1.4097906441453238,1.33115726869122,32.675127415418046,-2.726787237829503,-3.9142310583390554,215141.2352037228,4.2995267839669395,-8.213757842305995,1279690.797599247,"[0.002485667595975767, 0.002360906546955838]","[-0.6899379427096973, -2.797021726543271]","[[215141.2352037228, 397435.731456715], [1279690.797599247, 453847.12115874345], [1279690.797599247, 245616.87014775074], [215141.2352037228, 245616.87014775074]]",0.0505741072142722,20.51779334266059,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.3367626142604,2.6796617114433436,3.8730357317928643,11049.361407796696,7644.791515173151,2852.894259945762,24.330658070713532,1.9621926586087253,0.0003834568512091301,0.0005751485490164864,1.40979005959537,1.3311624977954106,32.67388152259133,-2.7267000031237822,-3.900824124226972,215136.65586076162,4.313481411053999,-8.214305535280971,1279626.6454625374,"[0.0024856423287801365, 0.0023608616598690666]","[-0.690078098520108, -2.797274409433518]","[[215136.65586076162, 397447.3679716689], [1279626.6454625374, 453862.00105043803], [1279626.6454625374, 245615.09799061468], [215136.65586076162, 245615.09799061468]]",0.050570111055448994,20.51637425731576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.4367626142603,2.6797187536328524,3.8718070989499465,11045.619203055276,7644.790189041654,2852.833036555696,24.33069947270493,1.9621922615185765,0.0003834642290551811,0.0005751538495471769,1.4097894640161723,1.3311676873710971,32.672635856435704,-2.7266159984097413,-3.887693288901687,215132.25591176463,4.327138492214999,-8.214831781116686,1279560.8073444723,"[0.0024856174296009, 0.002360817438993054]","[-0.6902162331838689, -2.7975233959160417]","[[215132.25591176463, 397458.76225028123], [1279560.8073444723, 453876.4799995443], [1279560.8073444723, 245613.3226745205], [215132.25591176463, 245613.3226745205]]",0.05056626092594752,20.51637425731576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.5367626142602,2.6797733114865316,3.8705783865068826,11041.87625515748,7644.781307222661,2852.7716409646328,24.33074072809371,1.962191864407708,0.00038347160692856657,0.0005751591524436639,1.409788868436975,1.3311728475039897,32.671390515031476,-2.726533987896624,-3.8748739937887535,215127.96486361817,4.340471016367303,-8.215345010156057,1279493.812260236,"[0.002485593106979653, 0.0023607742249073956]","[-0.6903511827800153, -2.797766774311862]","[[215127.96486361817, 397469.8859211324], [1279493.812260236, 453890.5453944093], [1279493.812260236, 245611.54493645788], [215127.96486361817, 245611.54493645788]]",0.05056253626946388,20.51637425731576,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.63676261426,2.679865542144173,3.869349933131577,11038.135306521202,7644.880656614752,2852.7105320732053,24.330781780487,1.9621914672738285,0.0003834789848788906,0.0005751644576922023,1.4097882728577773,1.3311779755971789,32.67014559500916,-2.726456805554432,-3.862307848238629,215123.55722021547,4.353564344551273,-8.215872192789902,1279429.6780014643,"[0.0024855689227965233, 0.0023607312799885658]","[-0.6904853754285122, -2.7980086634594703]","[[215123.55722021547, 397480.7955879443], [1279429.6780014643, 453904.41408771405], [1279429.6780014643, 245609.7679877498], [215123.55722021547, 245609.7679877498]]",0.05055880157854189,20.514959431200914,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.73676261426,2.679927300198881,3.8681217275185324,11034.395867231211,7644.893519099562,2852.6495918498326,24.33082269738127,1.9621910701159544,0.00038348636293248517,0.0005751697652600092,1.4097876827932014,1.331183078403294,32.6689012029841,-2.7263829343902453,-3.850015733829366,215119.31227208197,4.366364190108811,-8.216379923938177,1279364.0598028256,"[0.0024855450871275313, 0.0023606889444509342]","[-0.6906176386575552, -2.7982471532896467]","[[215119.31227208197, 397491.4653014007], [1279364.0598028256, 453917.89296314755], [1279364.0598028256, 245607.98825373463], [215119.31227208197, 245607.98825373463]]",0.050555204539090966,20.514959431200914,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.83676261426,2.679983473146833,3.8668937692653866,11030.656510160905,7644.889906248131,2852.588451700977,24.33086350024978,1.9621906729337715,0.0003834937411016334,0.0005751750751086136,1.4097870927286258,1.331188159330917,32.667657434190005,-2.7263109508364254,-3.8379607416426325,215115.1562010412,4.378916290532231,-8.216877032174864,1279297.3621259944,"[0.002485521643912269, 0.0023606473107679]","[-0.6907477356228909, -2.798481734476202]","[[215115.1562010412, 397501.9288652702], [1279297.3621259944, 453931.0506986623], [1279297.3621259944, 245606.20639951833], [215115.1562010412, 245606.20639951833]]",0.05055170732805824,20.514959431200914,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1536.9367626142598,2.6800802456505783,3.8656663970242406,11026.920080795842,7645.002864618195,2852.5275976437797,24.33090405772553,1.9621902757250924,0.00038350111943416385,0.0005751803872273954,1.4097864971494283,1.3311932018221406,32.66641439755898,-2.7262438629241244,-3.826155244129893,215110.86833963622,4.391234667553135,-8.217389911683028,1279233.7319338387,"[0.002485498319869499, 0.00236060589069337]","[-0.6908771848112572, -2.798715142389762]","[[215110.86833963622, 397512.18201717804], [1279233.7319338387, 453944.024523179], [1279233.7319338387, 245604.42570926787], [215110.86833963622, 245604.42570926787]]",0.05054819178268798,20.51352322317979,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.0367626142597,2.6801422399474384,3.864439575678124,11023.185883786458,7645.01696232219,2852.466875964061,24.330944479219124,1.962189878488714,0.00038350849795774623,0.000575185701596579,1.4097859015702305,1.331198221590088,32.66517219265165,-2.7261798176711,-3.814551929845493,215106.7319831991,4.403332747053867,-8.21788467689936,1279168.5566436218,"[0.0024854751838984585, 0.0023605648156224215]","[-0.6910055972258374, -2.7989466308891653]","[[215106.7319831991, 397522.25721062097], [1279168.5566436218, 453956.6925742199], [1279168.5566436218, 245602.6424328865], [215106.7319831991, 245602.6424328865]]",0.05054479339761315,20.51352322317979,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.1367626142596,2.680200896385671,3.863213275811996,11019.452491928676,7645.020954826479,2852.4059390980774,24.330984788253964,1.962189481224581,0.00038351587668007073,0.0005751910181792969,1.4097853059910326,1.331203219045912,32.66393092993144,-2.7261174634542273,-3.8031825819310257,215102.67738246772,4.415187088238213,-8.218369670169238,1279102.3666787264,"[0.0024854524496662005, 0.002360524436998384]","[-0.6911317899584112, -2.799174240417483]","[[215102.67738246772, 397532.12918715115], [1279102.3666787264, 453969.04635762476], [1279102.3666787264, 245600.85732903765], [215102.67738246772, 245600.85732903765]]",0.050541490962061,20.51352322317979,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.2367626142595,2.6802982604291015,3.8619878220369843,11015.722734389137,7645.136091283552,2852.3452796852566,24.33102492364121,1.9621890839303022,0.00038352325565022005,0.0005751963369770506,1.4097847104118348,1.331208190739051,32.66269070676424,-2.7260597188517477,-3.791994408686662,215098.4732482681,4.426878148767571,-8.218872557454233,1279039.3358400487,"[0.0024854296851963657, 0.0023604840270898637]","[-0.6912581576762421, -2.799402035710285]","[[215098.4732482681, 397541.84989832813], [1279039.3358400487, 453981.3014664803], [1279039.3358400487, 245599.07373534798], [215098.4732482681, 245599.07373534798]]",0.05053814664093559,20.512047145580425,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.3367626142594,2.680362994940888,3.8607631896513657,11011.996082646512,7645.15857369255,2852.2847793834558,24.331064922337415,1.9621886866048448,0.0003835306348929689,0.0005752016579721086,1.409784114832637,1.331213139020571,32.66145164151669,-2.7260048975628495,-3.781005273141716,215094.4124624972,4.438353031880354,-8.21935830502207,1278974.9121792535,"[0.0024854071121860324, 0.0023604439476890018]","[-0.6913834681151708, -2.799627992331053]","[[215094.4124624972, 397551.39560271957], [1278974.9121792535, 453993.2600713178], [1278974.9121792535, 245597.28792182595], [215094.4124624972, 245597.28792182595]]",0.05053491422081463,20.512047145580425,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.4367626142594,2.6804214022842774,3.8595393489275582,11008.271002458596,7645.162422125431,2852.22406283212,24.331104842423123,1.9621882892479332,0.0003835380144177112,0.0005752069811388393,1.4097835192534391,1.331218072115752,32.660213828947974,-2.7259514785848666,-3.770184868104309,215090.4211442203,4.449650881777643,-8.219835749881952,1278909.5061664693,"[0.0024853848002808192, 0.0023604043351337705]","[-0.6915073375594198, -2.7998513498737476]","[[215090.4211442203, 397560.7944341039], [1278909.5061664693, 454004.983369978], [1278909.5061664693, 245595.50057964426], [215090.4211442203, 245595.50057964426]]",0.05053175741567502,20.512047145580425,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.5367626142593,2.6805222196518237,3.858316638015397,11004.550520975497,7645.288076700916,2852.163664472056,24.331144587859903,1.9621878918573046,0.00038354539427143397,0.0005752123064807437,1.4097829236742414,1.331222978682105,32.65897738883467,-2.7259025509733954,-3.7595428674061964,215086.26654963053,4.460789865885431,-8.220332733291627,1278847.519062413,"[0.002485362461644632, 0.002360364677537271]","[-0.6916313610621325, -2.800074970154895]","[[215086.26654963053, 397570.04478259705], [1278847.519062413, 454016.62076553656], [1278847.519062413, 245593.7152073297], [215086.26654963053, 245593.7152073297]]",0.050528550488768316,20.5105195632438,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.6367626142592,2.6805856151806817,3.85709500682328,11000.833860074696,7645.307400554751,2852.103419960876,24.331184232085747,1.9621874944318314,0.0003835527744784685,0.0005752176339895755,1.4097823280950434,1.331227868959703,32.65774241947304,-2.7258561591093082,-3.749037870117661,215082.25306489418,4.471774973726951,-8.220812843844612,1278784.0226979663,"[0.002485340192978698, 0.002360325153841587]","[-0.691755000106783, -2.8002978477310214]","[[215082.25306489418, 397579.17343008635], [1278784.0226979663, 454028.03100494825], [1278784.0226979663, 245591.92780207243], [215082.25306489418, 245591.92780207243]]",0.05052544094764797,20.5105195632438,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.736762614259,2.6806447723569384,3.8558744053384633,10997.119489544368,7645.3140770916925,2852.0429696358474,24.33122380360836,1.962187096971584,0.0003835601550421872,0.0005752229636383503,1.4097817325158457,1.331232743957931,32.656509041114646,-2.7258107921935784,-3.738701007515999,215078.30781302854,4.482583791340801,-8.2212847988568,1278719.5725660366,"[0.0024853182244996904, 0.002360286145316045]","[-0.6918769802406293, -2.8005178564923563]","[[215078.30781302854, 397588.1557639245], [1278719.5725660366, 454039.2076568076], [1278719.5725660366, 245590.13918011586], [215078.30781302854, 245590.13918011586]]",0.0505224061200427,20.5105195632438,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1537.836762614259,2.6807451237755933,3.85465516180697,10993.410424943284,7645.439125744105,2851.9828528033195,24.331263232672843,1.9621866994741466,0.0003835675360103736,0.0005752282954394847,1.409781136936648,1.3312375990080416,32.65527734869892,-2.725769593054074,-3.7284846831554432,215074.1852659411,4.493293287020265,-8.221777970175708,1278658.6447254603,"[0.0024852961142508806, 0.0023602469070597037]","[-0.6919997520340935, -2.8007391581506367]","[[215074.1852659411, 397597.0396747492], [1278658.6447254603, 454050.3710165529], [1278658.6447254603, 245588.3529228105], [215074.1852659411, 245588.3529228105]]",0.05051930125320036,20.508933661791904,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
