t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1537.936762614259,2.6808098007948127,3.8534372445256273,10989.706094817348,7645.462982093441,2851.922945009637,24.33130256213743,1.9621863019386103,0.0003835749174037474,0.000575233629384243,1.4097805413574505,1.3312424371424707,32.65404746982955,-2.7257306837038286,-3.7184057524426066,215070.20135445657,4.503848811343744,-8.22225456378635,1278596.332998043,"[0.002485274102617924, 0.002360207833892949]","[-0.6921219794360525, -2.8009595432797014]","[[215070.20135445657, 397605.8016326822], [1278596.332998043, 454061.3104895984], [1278596.332998043, 245586.5650244737], [215070.20135445657, 245586.5650244737]]",0.050516291549823754,20.508933661791904,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.0367626142588,2.680867366914229,3.852220604163295,10986.004821887402,7645.466043125871,2851.8628476298204,24.331341850080143,1.9621859043649064,0.0003835822992263619,0.0005752389654536959,1.4097799457782525,1.3312472662616635,32.65281949566372,-2.7256924606255986,-3.708440420825241,215066.2792091607,4.51428335419854,-8.22272377502378,1278533.0690299133,"[0.0024852522845824295, 0.0023601691059610586]","[-0.6922431385267491, -2.8011780070033683]","[[215066.2792091607, 397614.46426399937], [1278533.0690299133, 454072.0809092201], [1278533.0690299133, 245584.7762230766], [215066.2792091607, 245584.7762230766]]",0.05051334110596462,20.508933661791904,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.1367626142587,2.680970087088782,3.8510055931235194,10982.309877795058,7645.5989370888,2851.8031491321194,24.33138099513929,1.9621855067508278,0.0003835896815226285,0.0005752443036599299,1.4097793501990548,1.3312520745633376,32.65159355420104,-2.72565822420366,-3.6985972775372034,215062.16905252947,4.524618207881758,-8.223215485418962,1278473.5950137298,"[0.0024852303516338992, 0.002360130176713977]","[-0.6923649394494902, -2.8013976055986665]","[[215062.16905252947, 397623.0273693794], [1278473.5950137298, 454082.84523352043], [1278473.5950137298, 245582.99030157633], [215062.16905252947, 245582.99030157633]]",0.05051031436187767,20.507287156027655,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.2367626142586,2.681032181482962,3.8497921592467748,10978.62040086785,7645.616538626583,2851.7436647841932,24.33142003541392,1.9621851090953644,0.0003835970643133504,0.0005752496440008779,1.4097787491052347,1.331256866906163,32.650369739522944,-2.725625898805461,-3.688840137679108,215058.2008363615,4.534850084286461,-8.223690221965569,1278412.581883409,"[0.002485208425275471, 0.002360091267787288]","[-0.6924867106528807, -2.801617101150724]","[[215058.2008363615, 397631.5125285666], [1278412.581883409, 454093.44051585294], [1278412.581883409, 245581.2029326794], [215058.2008363615, 245581.2029326794]]",0.05050737313515624,20.507287156027655,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.3367626142585,2.681089280358123,3.84858023909521,10974.934743457663,7645.619440230756,2851.6840137488825,24.331459040460217,1.9621847113988247,0.0003836044475961563,0.000575254986453974,1.4097781480114149,1.3312616499532095,32.649148179035365,-2.7255938098211248,-3.679201085052739,215054.29693027036,4.544956186369745,-8.224157271422484,1278350.6224997474,"[0.002485186754615468, 0.0023600527937703663]","[-0.6926070684458223, -2.801834174977596]","[[215054.29693027036, 397639.89444559056], [1278350.6224997474, 454103.8611911867], [1278350.6224997474, 245579.41500508552], [215054.29693027036, 245579.41500508552]]",0.05050449300874344,20.507287156027655,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.4367626142584,2.681190503873279,3.8473701720076576,10971.256135892534,7645.74929159116,2851.624784045006,24.331497967851902,1.9621843136588546,0.0003836118314165445,0.000575260331037741,1.409777552432217,1.3312664230367979,32.6479289623623,-2.725565368272798,-3.6696368604517033,215050.19510541004,4.555011145811079,-8.224648006262782,1278292.5327041398,"[0.002485164880580678, 0.002360013980547062]","[-0.6927285542084396, -2.8020531465977405]","[[215050.19510541004, 397648.21775802335], [1278292.5327041398, 454114.3347321756], [1278292.5327041398, 245577.6303724616], [215050.19510541004, 245577.6303724616]]",0.050501520856310315,20.505580553464412,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.5367626142584,2.681252978717438,3.8461619305541754,10967.583969394313,7645.769397710987,2851.565838210573,24.331536828002704,1.9621839158747516,0.0003836192157902595,0.0005752656777476614,1.4097769568530192,1.331271184458166,32.646712223761824,-2.7255385589715972,-3.6601644644039197,215046.23587490563,4.564957223856823,-8.225121688260742,1278233.0201011295,"[0.002485143061936841, 0.0023599752550214335]","[-0.6928497343172743, -2.802271633123702]","[[215046.23587490563, 397656.4581158477], [1278233.0201011295, 454124.6353063693], [1278233.0201011295, 245575.84472639984], [215046.23587490563, 245575.84472639984]]",0.05049863445369406,20.505580553464412,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.6367626142583,2.681307632711599,3.844955455213706,10963.916418436223,7645.766802656266,2851.5067459544443,24.331575679363095,1.9621835180466864,0.0003836266007159433,0.0005752710265671106,1.4097763612738214,1.3312759418625597,32.64549804802891,-2.725511690282178,-3.6507657226812285,215042.33794843123,4.574822319776729,-8.225588042457957,1278172.5423168961,"[0.0024851214145051297, 0.0023599368335565233]","[-0.6929699694968268, -2.8024884274587465]","[[215042.33794843123, 397664.63344579516], [1278172.5423168961, 454134.81284665276], [1278172.5423168961, 245574.05885502233], [215042.33794843123, 245574.05885502233]]",0.05049579753789731,20.505580553464412,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.7367626142582,2.6814103567216008,3.8437511144740593,10960.256998632753,7645.902597022223,2851.4481484924254,24.33161434082296,1.962183120172569,0.00038363398623487407,0.0005752763775124906,1.409775754665379,1.3312806723460773,32.64428656879994,-2.725488297668496,-3.6414490351358495,215038.2344815126,4.58462995979346,-8.22607899492931,1278116.1822844297,"[0.0024850996074017436, 0.002359898131696621]","[-0.6930911036294026, -2.802706811279671]","[[215038.2344815126, 397672.74419203], [1278116.1822844297, 454145.0428417703], [1278116.1822844297, 245572.27682564038], [215038.2344815126, 245572.27682564038]]",0.05049286493857885,20.503817007859926,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.836762614258,2.6814694655560105,3.8425488564486754,10956.604769578336,7645.914790773222,2851.3898401553565,24.331653036220462,1.9621827222515875,0.0003836413723633469,0.0005752817305840501,1.4097751590861816,1.331285406907116,32.64307787330176,-2.725466154872833,-3.6321823901687367,215034.28015865348,4.594369720014583,-8.22655211018332,1278058.219094037,"[0.0024850777847760116, 0.0023598594099177193]","[-0.6932123161975244, -2.8029252970976395]","[[215034.28015865348, 397680.8076526386], [1278058.219094037, 454155.1422589224], [1278058.219094037, 245570.4939913474], [215034.28015865348, 245570.4939913474]]",0.05049001214505831,20.503817007859926,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1538.936762614258,2.681522973010623,3.8413486101659844,10952.957972578839,7645.910696092983,2851.331416157401,24.331691727539976,1.9621823242843592,0.00038364875909248353,0.0005752870857599088,1.4097745635069836,1.3312901367763597,32.64187209355964,-2.725443499238099,-3.6229994577965385,215030.3922840214,4.604017824017035,-8.227017281813573,1277999.2840576763,"[0.0024850562118780835, 0.002359821111258367]","[-0.6933321479522748, -2.803141426399709]","[[215030.3922840214, 397688.7973140675], [1277999.2840576763, 454165.1057632088], [1277999.2840576763, 245568.7113122772], [215030.3922840214, 245568.7113122772]]",0.05048721303597797,20.503817007859926,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.036762614258,2.6816233450640468,3.840150727481254,10949.320031853707,7646.041599324084,2851.273506921782,24.33173025306338,1.96218192626866,0.0003836561464646857,0.0005752924430610656,1.4097739568985417,1.3312948444823745,32.64066931136972,-2.725424034191135,-3.613860313057671,215026.29280523106,4.613647465205531,-8.227507778263202,1277944.50632472,"[0.0024850344095808355, 0.0023597824274897397]","[-0.6934532658962255, -2.8033597295205746]","[[215026.29280523106, 397696.7553965981], [1277944.50632472, 454175.16832001554], [1277944.50632472, 245566.93289132], [215026.29280523106, 245566.93289132]]",0.050484306469234505,20.502000905453276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.1367626142578,2.681682287961125,3.8389551896016836,10945.690308479874,7646.055340594838,2851.2159605633638,24.331768811036675,1.9621815282039985,0.00038366353449110054,0.0005752978024839343,1.4097733613193437,1.331299554878726,32.639469665118725,-2.7254055678022024,-3.60478258128569,215022.3442922312,4.62319763745586,-8.22798021874155,1277888.243723786,"[0.002485012654176787, 0.0023597438156419868]","[-0.6935741156952957, -2.803577622486129]","[[215022.3442922312, 397704.65639228007], [1277888.243723786, 454185.08975618496], [1277888.243723786, 245565.15414601928], [215022.3442922312, 245565.15414601928]]",0.05048148165211315,20.502000905453276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.2367626142577,2.681732883106046,3.8377619273618233,10942.066841043004,7646.045015861871,2851.1583178284495,24.331807386342255,1.9621811300908356,0.00038367092316446487,0.0005753031640112948,1.409772765740146,1.3313042649573876,32.63827323089055,-2.7253863724408847,-3.595752549951726,215018.46117603808,4.632692291088404,-8.22844484104013,1277830.9793086224,"[0.002484991077178888, 0.0023597055194961012]","[-0.6936939804324227, -2.80379375782903]","[[215018.46117603808, 397712.51451903465], [1277830.9793086224, 454194.91640367056], [1277830.9793086224, 245563.37590860305], [215018.46117603808, 245563.37590860305]]",0.05047870173176911,20.502000905453276,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.3367626142576,2.6818340897192265,3.8365713261255676,10938.453354961985,7646.180561372568,2851.1012633794517,24.33184579200027,1.9621807319272282,0.0003836783125227751,0.0005753085276607572,1.4097721591317036,1.3313089512003988,32.63708014548803,-2.725370190138448,-3.5867789233501526,215014.3617110272,4.642156433601883,-8.228935356952036,1277778.0895188977,"[0.002484969328580444, 0.0023596669220249666]","[-0.6938148104283983, -2.8040115999907167]","[[215014.3617110272, 397720.33037861635], [1277778.0895188977, 454204.8340649883], [1277778.0895188977, 245561.60249226273], [215014.3617110272, 245561.60249226273]]",0.050475813317048555,20.500137909700413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.4367626142575,2.681889219719538,3.8353833375608284,10934.848839298034,7646.185697835997,2851.044570228597,24.331884252905233,1.9621803337125798,0.00038368570257790214,0.0005753138934322655,1.4097715635525059,1.3313136445680693,32.63589048702414,-2.7253547189718903,-3.577832870024963,215010.42116156526,4.651573994852811,-8.229406864877774,1277723.5207599625,"[0.0024849475679181855, 0.002359628310206424]","[-0.6939356995716044, -2.8042295128641563]","[[215010.42116156526, 397728.1179601467], [1277723.5207599625, 454214.6431440101], [1277723.5207599625, 245559.8289760154], [215010.42116156526, 245559.8289760154]]",0.05047300326845134,20.500137909700413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.5367626142574,2.681938320942004,3.8341978867610185,10931.251442097642,7646.173464244441,2850.9878115164106,24.331922659301846,1.9621799354478007,0.0003836930933151117,0.0005753192613023844,1.4097709569440635,1.3313183259679056,32.634704389760714,-2.7253381299979655,-3.5689497498087235,215006.55229991904,4.66092005168332,-8.229869801492043,1277667.9379297455,"[0.0024849260729244787, 0.002359590148977038]","[-0.6940551286108337, -2.8044449281634107]","[[215006.55229991904, 397735.84942859696], [1277667.9379297455, 454224.33818180114], [1277667.9379297455, 245558.05638172122], [215006.55229991904, 245558.05638172122]]",0.050470244016834226,20.500137909700413,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.6367626142573,2.682036565496009,3.833015333284923,10927.66473760994,7646.302937336204,2850.9316523513226,24.331961063519135,1.9621795371308182,0.0003837004847736676,0.0005753246312921934,1.4097703613648658,1.3313230084940413,32.63352192556886,-2.725324290295711,-3.5600921397888783,215002.46409652958,4.670266851127053,-8.230358990915931,1277616.72584624,"[0.00248490434996909, 0.0023595516051204413]","[-0.694175817682722, -2.80466247831698]","[[215002.46409652958, 397743.56521949073], [1277616.72584624, 454234.1605449162], [1277616.72584624, 245556.2890130408], [215002.46409652958, 245556.2890130408]]",0.05046736781455315,20.498233827588024,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.7367626142573,2.6820913029174056,3.8318356691775315,10924.088063665868,7646.309528234783,2850.8759265270432,24.331999371178792,1.9621791387613585,0.0003837078769603591,0.0005753300033969602,1.4097697547564236,1.3313276753049477,32.63234323457408,-2.7253109970649927,-3.551278426077374,214998.53664207857,4.679550526035882,-8.230828952113256,1277563.960771608,"[0.0024848826841012035, 0.002359513151146504]","[-0.6942962005765082, -2.804879543448041]","[[214998.53664207857, 397751.23868134717], [1277563.960771608, 454243.8582468353], [1277563.960771608, 245554.52206775369], [214998.53664207857, 245554.52206775369]]",0.05046457304431091,20.498233827588024,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.8367626142572,2.6821373276807954,3.830658816488207,10920.519342547334,7646.291139329013,2850.8201501899416,24.332037788438278,1.9621787403401458,0.00038371526986279695,0.0005753353775972818,1.4097691591772261,1.331332354697461,32.63116838222601,-2.725296425133787,-3.5424982145523245,214994.68064987005,4.68879215402842,-8.231290368580744,1277510.147349757,"[0.0024848612206590597, 0.002359475054539816]","[-0.6944154559314865, -2.8050946050624472]","[[214994.68064987005, 397758.8812885276], [1277510.147349757, 454253.47512682684], [1277510.147349757, 245552.75641120633], [214994.68064987005, 245552.75641120633]]",0.05046182221169087,20.498233827588024,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1539.936762614257,2.6822359666083977,3.829485173731838,10916.962460741759,7646.424527028537,2850.765041636959,24.33207604975943,1.9621783418653964,0.00038372266351579257,0.0005753407539100462,1.4097685525687838,1.331337012160131,32.62999750619173,-2.7252845034820803,-3.5337606014678045,214990.6027838513,4.6980177404698225,-8.231778341937627,1277460.8896378845,"[0.002484839593363346, 0.002359436670622306]","[-0.6945356339538431, -2.8053112956728437]","[[214990.6027838513, 397766.4936303083], [1277460.8896378845, 454263.20483614574], [1277460.8896378845, 245550.9965484138], [214990.6027838513, 245550.9965484138]]",0.050458955588593764,20.49629482667975,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1540.036762614257,2.682286701915813,3.828314695949507,10913.41634498797,7646.422475561816,2850.710354750813,24.332114380796536,1.9621779433367184,0.0003837300579272421,0.0005753461323334287,1.409767956989586,1.3313416786347436,32.62883067361901,-2.725272877660198,-3.525038958395669,214986.69377667707,4.707207157330345,-8.232246115726014,1277409.8791501403,"[0.0024848179723850274, 0.0023593983045859072]","[-0.6946557692856127, -2.8055278768729246]","[[214986.69377667707, 397774.0873726591], [1277409.8791501403, 454272.835396515], [1277409.8791501403, 245549.23734501906], [214986.69377667707, 245549.23734501906]]",0.0504561685782336,20.49629482667975,0.1,2.0,0.6,0.0026216852750625243,800.0,30.0
1540.136762614257,2.6823311261297986,3.827147306388068,10909.87907084906,7646.40236481223,2850.6556443852783,24.332172229609803,1.9621773454641167,0.00038374115065418476,0.0005753542030992384,1.4097673503811436,1.3313485973131256,32.62766801880599,-2.725260924682369,-3.51636993360745,214982.86270682325,4.71633463588995,-8.2327045694974,1277357.8071638658,"[0.002484796644227406, 0.0023593603768668806]","[-0.6947742939026551, -2.805742870939752]","[[214982.86270682325, 397781.63367956865], [1277357.8071638658, 454282.36132983986], [1277357.8071638658, 245547.47987135669], [214982.86270682325, 245547.47987135669]]",0.05045343242356623,20.49629482667975,0.15000000000000002,2.0,0.6,0.0026216852750625243,800.0,30.0
1540.286762614257,2.682434924970984,3.8254040815613806,10904.597712643306,7646.4794629523285,2850.574077965765,24.33225873036207,1.9621764484460276,0.0003837577928028985,0.0005753663161637823,1.4097664459831027,1.331358950701159,32.625932622191044,-2.7252560346889263,-3.503257266632488,214976.76753907267,4.730176708171655,-8.233433974804143,1277285.5804888268,"[0.002484763203459429, 0.0023593011598735426]","[-0.6949600969542247, -2.806078320216811]","[[214976.76753907267, 397793.05659594934], [1277285.5804888268, 454296.99875891954], [1277285.5804888268, 245544.85353177533], [214976.76753907267, 245544.85353177533]]",0.05044911857201153,20.49432654530854,0.22500000000000003,2.0,0.6,0.0026216852750625243,800.0,30.0
1540.511762614257,2.6825003438773436,3.822807285561995,10896.721709820202,7646.33358425527,2850.4501785834236,24.33238827521832,1.962175102407477,0.0003837827636712004,0.000575384500995416,1.4097650893860414,1.331374462019878,32.623349585865185,-2.7252602407397033,-3.4834074053616177,214967.78602931573,4.751101410913122,-8.23450881627474,1277172.0130481485,"[0.0024847116037921045, 0.0023592100314038696]","[-0.695246776967345, -2.8065944724818843]","[[214967.78602931573, 397810.34121659474], [1277172.0130481485, 454318.9960826874], [1277172.0130481485, 245540.92317832418], [214967.78602931573, 245540.92317832418]]",0.050442718647932316,20.49432654530854,0.3375,2.0,0.6,0.0026216852750625243,800.0,30.0
1540.849262614257,2.68266367505311,3.8189556281885153,10885.031525572584,7646.299543237338,2850.2639426412484,24.332579428119335,1.9621731069957669,0.0003838197772602263,0.000575411476476787,1.409763060005071,1.331397366159125,32.61952272666508,-2.725299808156488,-3.45344263197552,214953.5973463771,4.7827642531955235,-8.236206885171043,1277011.6579744683,"[0.002484630615911849, 0.002359067190506334]","[-0.6956966943015341, -2.807402819453583]","[[214953.5973463771, 397836.45091838116], [1277011.6579744683, 454352.61411836726], [1277011.6579744683, 245535.06948084215], [214953.5973463771, 245535.06948084215]]",0.05043272191984097,20.491843294895517,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1541.349262614257,2.6828622521434915,3.8133434499322965,10867.98652330089,7646.127652279998,2849.988905010338,24.332766976746967,1.9621711095439036,0.0003838568230247985,0.0005754385049004086,1.4097600379921045,1.331420207250828,32.61396159857668,-2.725394612133556,-3.4097251341269157,214932.57558587557,4.828997746760422,-8.238722880887337,1276777.6504887023,"[0.0024845085296522715, 0.00235885203385867]","[-0.696374976210233, -2.808616272625503]","[[214932.57558587557, 397874.5517044373], [1276777.6504887023, 454401.7221180345], [1276777.6504887023, 245526.48449749744], [214932.57558587557, 245526.48449749744]]",0.05041803586058845,20.48960558549176,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1541.849262614257,2.6831776162486296,3.807826209052201,10851.292405759725,7646.342898025914,2849.734155399046,24.33295499514811,1.9621691104470425,0.00038389389406175655,0.0005754655875748495,1.409757015979138,1.3314429075797425,32.60852794027164,-2.725435625964903,-3.3699045784882173,214913.23889739675,4.87113278830833,-8.241037366796547,1276560.989938107,"[0.0024844006310510494, 0.002358659855207709]","[-0.6969749029700012, -2.8097018781030014]","[[214913.23889739675, 397909.26008530357], [1276560.989938107, 454446.39732546866], [1276560.989938107, 245518.01837671976], [214913.23889739675, 245518.01837671976]]",0.050404641878021,20.486295178828964,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1542.349262614257,2.6834826284377593,3.8024258104416035,10835.003879244829,7646.577773895469,2849.4977731035547,24.333143531763824,1.962167109855121,0.0003839309878179302,0.0005754927193909836,1.409753982936927,1.3314655772765263,32.603237851391384,-2.7254441434820844,-3.331930933026058,214895.22299674692,4.911262974639158,-8.243193907665216,1276359.6256000546,"[0.002484301066969328, 0.002358482723173193]","[-0.697528672630508, -2.81070350428676]","[[214895.22299674692, 397942.34523694724], [1276359.6256000546, 454489.03626797587], [1276359.6256000546, 245509.69050299303], [214895.22299674692, 245509.69050299303]]",0.05039194550818122,20.48292763887324,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1542.849262614257,2.683748578011713,3.797152365405548,10819.139773852843,7646.743714558954,2849.2772300690453,24.333331984988014,1.9621651078833255,0.0003839681024201548,0.0005755198971106374,1.4097509388654714,1.3314881310376459,32.59809350082651,-2.7254359611106054,-3.295800340466883,214878.11492634937,4.949441568711904,-8.245241909178787,1276175.3990243888,"[0.002484207983082686, 0.0023583169796924926]","[-0.6980466396767736, -2.8116416683243086]","[[214878.11492634937, 397973.82245280244], [1276175.3990243888, 454529.7793718998], [1276175.3990243888, 245501.51078099784], [214878.11492634937, 245501.51078099784]]",0.050379789951125825,20.479494347588535,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1543.349262614257,2.6839768352818236,3.7920284942928966,10803.739179692886,7646.826951950279,2849.065927630238,24.333521673157108,1.9621631045202501,0.00038400523789058254,0.0005755471208668583,1.409747894794016,1.3315108652168846,32.59311264419455,-2.7254074293784845,-3.2588368644662182,214860.88698100924,4.988467524230828,-8.247304388697046,1276004.8273789731,"[0.0024841139761352356, 0.0023581503372558585]","[-0.6985697960028417, -2.812584922003202]","[[214860.88698100924, 398006.0162740754], [1276004.8273789731, 454571.85061760125], [1276004.8273789731, 245493.50256539823], [214860.88698100924, 245493.50256539823]]",0.05036725720914469,20.475988502325883,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1543.849262614257,2.684192314234196,3.787048924237247,10788.822259566077,7646.923598854426,2848.8732190696646,24.333711822341574,1.9621610998062882,0.00038404239358602393,0.000575574389875057,1.409744850722561,1.3315336093065198,32.58829936417902,-2.7253630405509806,-3.222148744962908,214844.03542926707,5.027173186611094,-8.249321931574002,1275850.112972247,"[0.0024840220189459817, 0.0023579869913514843]","[-0.6990816525241085, -2.8135099110240254]","[[214844.03542926707, 398037.9620374593], [1275850.112972247, 454613.9196096026], [1275850.112972247, 245485.6799726859], [214844.03542926707, 245485.6799726859]]",0.050354838721676086,20.47246112558996,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1544.349262614257,2.6851841257726607,3.7822409855952484,10774.409150922713,7649.240893645533,2848.68393948384,24.333902767350928,1.9621590940598013,0.00038407956298621825,0.0005756017600364365,1.409741795621861,1.3315564451415542,32.58366269758653,-2.7253015411560386,-3.1881970475806725,214827.22321479232,5.063137839560454,-8.251334887141127,1275707.342689735,"[0.0024839304537031966, 0.002357824511591447]","[-0.6995914090046637, -2.814430180252273]","[[214827.22321479232, 398067.5586715165], [1275707.342689735, 454653.1173193957], [1275707.342689735, 245478.05916128677], [214827.22321479232, 245478.05916128677]]",0.05034294981888644,20.468929787715112,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1544.849262614257,2.6866975837020495,3.7775919546285093,10760.472713486437,7653.059511468302,2848.500537571859,24.334093510214675,1.9621570877904282,0.0003841167359389529,0.0005756292952559709,1.4097387294919168,1.33157917514982,32.57919107368053,-2.7252352020171515,-3.159117055025149,214810.8883611015,5.09417374949129,-8.253290804516439,1275578.8118279448,"[0.0024838420923259485, 0.0023576672416671693]","[-0.700083475838597, -2.815321506165974]","[[214810.8883611015, 398092.9626627754], [1275578.8118279448, 454686.94311806775], [1275578.8118279448, 245470.63599213294], [214810.8883611015, 245470.63599213294]]",0.05033221757254015,20.46535842012527,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1545.349262614257,2.688257629010491,3.773121614815192,10747.06622488046,7657.024002373947,2848.3222440225672,24.334285075944855,1.9621550810879518,0.00038415391033691016,0.0005756569986138189,1.4097356523327285,1.331602023056238,32.57490473282854,-2.7251570687739384,-3.1307760432770237,214794.37798269984,5.124491812988879,-8.255267856265903,1275463.4383648618,"[0.0024837524345690935, 0.002357508265776638]","[-0.7005827990244001, -2.816222443177953]","[[214794.37798269984, 398117.7370819702], [1275463.4383648618, 454720.283447542], [1275463.4383648618, 245463.44042806645], [214794.37798269984, 245463.44042806645]]",0.0503214506574751,20.461671943707234,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1545.849262614257,2.6898137668776907,3.7688230296161107,10734.18282007215,7660.999866197761,2848.152522875431,24.334477005226226,1.962153073964441,0.00038419108591880477,0.0005756848671478467,1.4097325420858067,1.3316248852942851,32.570798080900545,-2.725065254416502,-3.1023571682371767,214777.8754386067,5.1548869194487565,-8.257244087685933,1275362.3928739761,"[0.002483662775347327, 0.002357349122006393]","[-0.7010822101161095, -2.817124492564958]","[[214777.8754386067, 398142.5772726795], [1275362.3928739761, 454754.0724765716], [1275362.3928739761, 245456.47395450622], [214777.8754386067, 245456.47395450622]]",0.050310498117343776,20.457894171229455,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1546.349262614257,2.6913580346374992,3.764694275916931,10721.821864380747,7664.968070647619,2847.992712972512,24.33466912867574,1.9621510664395605,0.00038422826238173013,0.0005757129006152372,1.4097294208096405,1.3316477256384283,32.56686881123511,-2.7249640247955407,-3.0741470424310933,214761.59797311173,5.185046438193865,-8.259193480624958,1275275.3093600564,"[0.0024835744283047793, 0.002357192165508091]","[-0.7015744104209459, -2.8180144524872315]","[[214761.59797311173, 398167.23128467984], [1275275.3093600564, 454787.9237630528], [1275275.3093600564, 245449.73931725245], [214761.59797311173, 245449.73931725245]]",0.05029950338492137,20.4540600923958,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1546.849262614257,2.6928779337556343,3.7607363016789903,10709.981244872368,7668.889773626911,2847.841588917274,24.33486206845969,1.962149058517675,0.00038426543959775756,0.0005757411008030183,1.40972628850423,1.3316706561634424,32.56311783796599,-2.724843275170977,-3.0452549969734832,214745.49995950374,5.215866498114224,-8.261121495087707,1275198.8291069272,"[0.0024834862833899903, 0.002357035737099943]","[-0.7020655558534167, -2.818901570256704]","[[214745.49995950374, 398192.4642235434], [1275198.8291069272, 454822.7906203191], [1275198.8291069272, 245443.2432521064], [214745.49995950374, 245443.2432521064]]",0.05028827785600438,20.450191327892693,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1547.349262614257,2.6943617044757042,3.7569546722376352,10698.689716797173,7672.740923391957,2847.702634225569,24.33505457842113,1.9621470502446938,0.0003843026169883938,0.0005757694608574676,1.4097231231110863,1.3316934388200372,32.55955019255032,-2.7247150640624214,-3.01729370764906,214730.05932202956,5.245677175122751,-8.26297088277181,1275135.231925316,"[0.0024834022215837986, 0.00235688626935371]","[-0.7025341400287369, -2.8197500388162418]","[[214730.05932202956, 398216.8796119931], [1275135.231925316, 454856.76669305103], [1275135.231925316, 245436.99928570422], [214730.05932202956, 245436.99928570422]]",0.0502773360079301,20.446323429531624,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1547.849262614257,2.69581106323108,3.7533463149542956,10687.92516191099,7676.51702686442,2847.57234346523,24.33524753304444,1.9621450416372832,0.0003843397942767142,0.0005757979819453089,1.4097199466886978,1.3317162454177889,32.55615995435198,-2.7245725306784925,-2.989289693580986,214714.9854705011,5.275486744946647,-8.264776438527633,1275080.825013863,"[0.002483319792249973, 0.0023567399175102484]","[-0.702993737981516, -2.820581057294021]","[[214714.9854705011, 398241.3205291894], [1275080.825013863, 454890.94478571386], [1275080.825013863, 245431.00461982918], [214714.9854705011, 245431.00461982918]]",0.05026639418772968,20.442450932117758,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1548.349262614257,2.697223155265387,3.7499064249478358,10677.681745751457,7680.21576687637,2847.4528523468402,24.335439950829805,1.9621430327346983,0.0003843769710252652,0.0005758266559411563,1.4097167537224433,1.3317388890787965,32.55294107496576,-2.724427552075571,-2.9624316350872277,214700.55492534916,5.304073395660566,-8.266505030747794,1275037.6573016015,"[0.0024832414393054117, 0.002356600493603856]","[-0.7034307903469817, -2.821373458939348]","[[214700.55492534916, 398264.7598828911], [1275037.6573016015, 454923.94557064987], [1275037.6573016015, 245425.2572886759], [214700.55492534916, 245425.2572886759]]",0.0502558026166979,20.43858963076125,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1548.849262614257,2.698606122357694,3.746636065248077,10667.950091944966,7683.851575058925,2847.340896249715,24.33563246078058,1.9621410235531311,0.00038441414698158854,0.0005758554842111433,1.4097135386976998,1.3317615057583148,32.549891965145434,-2.7242746135089138,-2.93587625323471,214686.46113098826,5.3323171183478735,-8.268193371582583,1275002.9764675356,"[0.0024831648200889897, 0.0023564643629102435]","[-0.7038582959957719, -2.8221475348989706]","[[214686.46113098826, 398287.9295243598], [1275002.9764675356, 454956.7386644748], [1275002.9764675356, 245419.7592021183], [214686.46113098826, 245419.7592021183]]",0.05024529259490166,20.434727112194523,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1549.349262614257,2.6999605503713515,3.74353451775751,10658.727878884187,7687.426055141491,2847.236436133915,24.33582509081733,1.962139014114423,0.00038445132183246916,0.0005758844645323606,1.4097103071290895,1.3317840898763587,32.54701082657783,-2.7241116004221286,-2.9095665345660677,214672.73172952663,5.360271608728112,-8.26983814329418,1274976.170819217,"[0.002483090097723739, 0.0023563316049753954]","[-0.7042753370115592, -2.822902842609084]","[[214672.73172952663, 398310.8775901635], [1274976.170819217, 454989.3686141086], [1274976.170819217, 245414.5131929679], [214672.73172952663, 245414.5131929679]]",0.05023486660805836,20.430870875769045,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1549.849262614257,2.7012823248334574,3.7405934808551944,10649.993808748957,7690.929309052335,2847.1401298368564,24.33599626028493,1.962137002232041,0.0003844885376332812,0.0005759135917827016,1.4097070645312348,1.3318034731059452,32.544288772379275,-2.7245033027768164,-2.883978777659081,214659.48823177922,5.387446003773221,-8.271424781432302,1274957.5494413213,"[0.0024830182211622817, 0.0023562037329250413]","[-0.7046767479770044, -2.8236309877066805]","[[214659.48823177922, 398333.1922761532], [1274957.5494413213, 455021.26761748747], [1274957.5494413213, 245409.5110974266], [214659.48823177922, 245409.5110974266]]",0.05022467446095944,20.42702785064534,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1550.349262614257,2.7025653812503956,3.7378158027091923,10641.75388764172,7694.342677796448,2847.0514464432704,24.336164435936436,1.9621349874486316,0.0003845258029177083,0.000575942865883809,1.4097037998748914,1.3318223837771295,32.54172853131831,-2.7249813518694763,-2.8575603984573377,214646.57993541364,5.415410935363127,-8.272971333820465,1274945.0991826314,"[0.0024829480372036265, 0.0023560790466624596]","[-0.7050687189990047, -2.8243413159801802]","[[214646.57993541364, 398356.2091241944], [1274945.0991826314, 455054.209098213], [1274945.0991826314, 245404.7611726399], [214646.57993541364, 245404.7611726399]]",0.05021431880750482,20.42319337276465,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1550.849262614257,2.700201426372445,3.7351869344843127,10633.97486257625,7687.399478414971,2846.9726011301755,24.33633324169805,1.9621329697747247,0.0003845631175330964,0.000575972281083338,1.4097005241893037,1.3318412979022134,32.53931613494245,-2.7254399955216106,-2.8307698553429645,214634.26314770852,5.443677229044283,-8.274447084387248,1274939.6972315712,"[0.002482881149116021, 0.0023559600268686152]","[-0.7054424459392016, -2.825020025402226]","[[214634.26314770852, 398379.52778635826], [1274939.6972315712, 455087.63126422977], [1274939.6972315712, 245400.24652391966], [214634.26314770852, 245400.24652391966]]",0.05020398190958923,20.419395520558368,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1551.349262614257,2.69791637927183,3.732703205965431,10626.643982235855,7680.706253458839,2846.903007250309,24.336502953570225,1.96213094927594,0.0003846004803222451,0.0005760018341345099,1.4096972264452268,1.331860260423179,32.53704797839197,-2.7258699658342236,-2.8036779663116818,214622.6079381027,5.472165661369161,-8.275843627680842,1274939.4815461014,"[0.0024828175807294363, 0.0023558469118223064]","[-0.7057978073210617, -2.825665770023771]","[[214622.6079381027, 398403.0855759311], [1274939.4815461014, 455121.39009329106], [1274939.4815461014, 245395.9649037967], [214622.6079381027, 245395.9649037967]]",0.05019372549084131,20.415647123858232,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1551.849262614257,2.6957597997833576,3.730363214755452,10619.761204778415,7674.406938686609,2846.843750434796,24.33667381963628,1.962128926125787,0.0003846378882559918,0.0005760315163580528,1.4096939121572836,1.3318792882257953,32.534922187808604,-2.72625828244373,-2.7772423177710266,214611.85259997245,5.499890081553701,-8.277132399324728,1274944.7523674716,"[0.0024827589834256186, 0.002355742524387553]","[-0.7061256268975168, -2.82626273401099]","[[214611.85259997245, 398426.05476820277], [1274944.7523674716, 455154.3370506393], [1274944.7523674716, 245391.91735364337], [214611.85259997245, 245391.91735364337]]",0.050183852496379876,20.411956973209207,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1552.349262614257,2.6936903672935446,3.728162715373827,10613.305799158225,7668.377637714394,2846.7925381561618,24.336845673618747,1.962126900490968,0.00038467533840262825,0.0005760613221137316,1.4096905868400962,1.3318983712263495,32.53293166762364,-2.7266123739322943,-2.7517091456212484,214601.81824083795,5.526625678326468,-8.278334823947716,1274954.858694058,"[0.0024827046307424887, 0.002355645699575604]","[-0.706429933519214, -2.826817420619324]","[[214601.81824083795, 398448.2293591835], [1274954.858694058, 455186.20987574774], [1274954.858694058, 245388.09596525034], [214601.81824083795, 245388.09596525034]]",0.050174371950462045,20.40831199636854,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1552.849262614257,2.691673443926986,3.726095690457778,10607.24972697504,7662.5118555913305,2846.7464628295315,24.337018142935868,1.9621248724627574,0.0003847128291472732,0.0005760912493454427,1.4096872449790419,1.331917479044985,32.53106803728207,-2.7269470421848716,-2.726665299543356,214592.24006663257,5.5528173247359405,-8.279482624279296,1274968.0063448423,"[0.002482652814551402, 0.002355553524857224]","[-0.7067202079489885, -2.8273462431251324]","[[214592.24006663257, 398469.9710967873], [1274968.0063448423, 455217.49661180546], [1274968.0063448423, 245384.48985142822], [214592.24006663257, 245384.48985142822]]",0.05016512062849585,20.404696744914865,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1553.349262614257,2.6897286694262297,3.7241569997589563,10601.580141082824,7656.866788520432,2846.706017434014,24.337191194033267,1.962122842174734,0.00038475035815983437,0.0005761212914474802,1.4096838920887431,1.3319365955559856,32.52932541495443,-2.727259977257389,-2.7026905922174933,214583.14908529163,5.577881486405204,-8.280572078622697,1274985.7587226813,"[0.0024826039305523013, 0.002355466435166847]","[-0.7069942391491779, -2.827846536215529]","[[214583.14908529163, 398490.7820461154], [1274985.7587226813, 455247.56138009805], [1274985.7587226813, 245381.09293725854], [214583.14908529163, 245381.09293725854]]",0.05015622892699218,20.401107485413615,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1553.849262614257,2.688492641492936,3.722347478844919,10596.284454377796,7653.243805062716,2846.6671944516925,24.337365449910674,1.9621208098197738,0.0003847879217226837,0.0005761514614690774,1.409680517139956,1.331955843329351,32.527702075412435,-2.727541250240356,-2.6797352375220385,214574.2755938378,5.601900266196651,-8.28163550371869,1275005.3291685188,"[0.0024825563730130006, 0.002355381865556651]","[-0.7072609511223404, -2.82833277257653]","[[214574.2755938378, 398510.7125451046], [1275005.3291685188, 455276.44870838104], [1275005.3291685188, 245377.90434673007], [214574.2755938378, 245377.90434673007]]",0.05014763106856866,20.397528997254366,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1554.349262614257,2.6883961799104985,3.720658633158888,10591.3284660665,7652.861978411593,2846.6273072395043,24.337544054630904,1.9621187762019343,0.0003848255042169178,0.0005761818098015377,1.4096771421911682,1.3319756675605399,32.52618492560936,-2.727707768538474,-2.6607395098324105,214565.5218886902,5.621945096867648,-8.282684606700059,1275029.8119533593,"[0.0024825099870568446, 0.0023552992370462745]","[-0.7075211778957202, -2.828808194023289]","[[214565.5218886902, 398527.2446245621], [1275029.8119533593, 455300.8656094419], [1275029.8119533593, 245374.9050246893], [214565.5218886902, 245374.9050246893]]",0.05013996391031023,20.393950223015395,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1554.849262614257,2.688278777772425,3.719082844123946,10586.689761393616,7652.417169835594,2846.5861625320636,24.33772391967592,1.9621167416319882,0.0003848630994800195,0.0005762123557250529,1.4096737341546477,1.3319956486189155,32.52476906436425,-2.72784127263106,-2.6438556441096353,214556.61377928633,5.639896604502269,-8.283752248611904,1275059.0493221218,"[0.002482462981250926, 0.002355215640794611]","[-0.7077848939986048, -2.8292891071039077]","[[214556.61377928633, 398541.9702436125], [1275059.0493221218, 455322.99929642514], [1275059.0493221218, 245372.08839036725], [214556.61377928633, 245372.08839036725]]",0.050132697663587994,20.39030176010231,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1555.349262614257,2.6881490621321427,3.717613831226651,10582.348801019787,7651.932743974727,2846.543315535296,24.337903707073185,1.9621147060848998,0.0003849007077326781,0.0005762431108345037,1.4096703150888827,1.3320156105391832,32.523449891541304,-2.727987005587397,-2.6272555978750347,214547.32015525474,5.657610533442551,-8.284866131317585,1275091.9179342366,"[0.0024824137351742237, 0.0023551282129538886]","[-0.7080610739523296, -2.8297915271771705]","[[214547.32015525474, 398556.4631520513], [1275091.9179342366, 455344.98018713325], [1275091.9179342366, 245369.44853448024], [214547.32015525474, 245369.44853448024]]",0.05012533279882627,20.386564651865065,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1555.849262614257,2.6880067296507852,3.716248375262942,10578.30457278902,7651.413740057319,2846.500961346685,24.338083066555413,1.9621126695046425,0.0003849383299342107,0.0005762740787976533,1.4096668629353846,1.3320354875073155,32.52222514273092,-2.7281463255378697,-2.6107532229301,214537.76763617687,5.675257859837927,-8.286011082768027,1275129.7983681413,"[0.0024823629496305444, 0.002355038019124759]","[-0.7083458399296285, -2.8303095183703904]","[[214537.76763617687, 398570.87937119167], [1275129.7983681413, 455367.031124959], [1275129.7983681413, 245366.98319126052], [214537.76763617687, 245366.98319126052]]",0.050117849069904186,20.382760727573675,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1556.349262614257,2.6878572620318404,3.714972167625811,10574.526619490149,7650.88320565003,2846.461868985734,24.33826218514946,1.9621106318575634,0.0003849759667655391,0.0005763052561963493,1.4096633887233976,1.3320552895796234,32.52108433224765,-2.7283112638311833,-2.594364723068054,214528.20768263334,5.692792241827135,-8.287156964895189,1275173.5850199726,"[0.0024823119783133653, 0.0023549473743700307]","[-0.7086316679659851, -2.8308301065944366]","[[214528.20768263334, 398585.1979355234], [1275173.5850199726, 455389.10235303483], [1275173.5850199726, 245364.67516394972], [214528.20768263334, 245364.67516394972]]",0.05011032072837991,20.37891083712091,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1556.849262614257,2.687698818926136,3.7137806136220464,10570.998858641895,7650.33374427885,2846.425235747033,24.33844133369101,1.9621085931148272,0.00038501361873136207,0.0005763366473958807,1.4096598924529222,1.3320750631184775,32.520023527589785,-2.728477161243964,-2.577770360870943,214518.60251510772,5.710537945515114,-8.288308306386057,1275221.8456842515,"[0.0024822607440107137, 0.002354856287070511]","[-0.7089189923995888, -2.831353238559294]","[[214518.60251510772, 398599.6940138598], [1275221.8456842515, 455411.5344779568], [1275221.8456842515, 245362.5182275955], [214518.60251510772, 245362.5182275955]]",0.05010267600018816,20.375030678023695,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1557.349262614257,2.6875257292008015,3.7126710737263893,10567.715664666523,7649.750592950772,2846.3915749099097,24.33862054633541,1.962106553274258,0.00038505128588226423,0.0005763682528776191,1.4096563741239574,1.33209480351776,32.51903974901251,-2.7286405420223203,-2.5612160904014445,214508.99957739576,5.728243330170244,-8.289459420571688,1275275.2383147746,"[0.0024822096590491277, 0.002354765423922062]","[-0.7092055227148545, -2.831875184357573]","[[214508.99957739576, 398614.1554185479], [1275275.2383147746, 455434.0503301001], [1275275.2383147746, 245360.5081902386], [214508.99957739576, 245360.5081902386]]",0.050094981332519196,20.3711393987569,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1557.849262614257,2.687343724383177,3.711636431777473,10564.652713276277,7649.147132580158,2846.359795055937,24.338799916695145,1.9621045123117433,0.00038508896858775954,0.0005764000794922966,1.4096528337365037,1.33211453489267,32.518126719371764,-2.728802485211439,-2.544357491261451,214499.35425466322,5.7462581644719535,-8.290615655733404,1275331.905426235,"[0.0024821581873300403, 0.0023546739389091235]","[-0.7094942386342282, -2.8324006783854676]","[[214499.35425466322, 398628.87866134365], [1275331.905426235, 455457.0096016649], [1275331.905426235, 245358.63424856312], [214499.35425466322, 245358.63424856312]]",0.05008716190305601,20.36724726547849,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1558.349262614257,2.6871586034724757,3.710672678794241,10561.797449116499,7648.539049461335,2846.329591255806,24.33897946340241,1.9621024701924354,0.00038512666740584105,0.000576432133823613,1.4096492602613173,1.332134257190024,32.51728089543286,-2.728960689301166,-2.5269119178687447,214489.72452545713,5.764858143982508,-8.291770061851253,1275389.90073128,"[0.0024821064597643516, 0.0023545820526446664]","[-0.7097844204454221, -2.8329284945096407]","[[214489.72452545713, 398644.1044013134], [1275389.90073128, 455480.6764235239], [1275389.90073128, 245356.8908392934], [214489.72452545713, 245356.8908392934]]",0.05007919179473951,20.36336964052006,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1558.849262614257,2.686974953858907,3.70977060316321,10559.13829829038,7647.950015466331,2846.304914187125,24.339159008501547,1.9621004269530158,0.00038516438189675154,0.0005764643995875336,1.4096456647276414,1.3321539031749254,32.51649448497483,-2.729108617323305,-2.5099270309933104,214480.46876669928,5.7829526435168646,-8.292879674510175,1275452.5993425504,"[0.0024820569170827243, 0.0023544937799139113]","[-0.710062498496045, -2.8334361423137624]","[[214480.46876669928, 398658.9244673342], [1275452.5993425504, 455503.8512111966], [1275452.5993425504, 245355.265154775], [214480.46876669928, 245355.265154775]]",0.05007139734759955,20.359524619875476,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1559.349262614257,2.6867835575176917,3.708925992507625,10556.657249834387,7647.349442534518,2846.284145642112,24.33933862965865,1.962098382624079,0.0003852021116244631,0.0005764968740814551,1.4096420471354776,1.3321735059967967,32.51576295652859,-2.729249113063649,-2.4933509708479846,214471.48391770897,5.800605874242876,-8.293956845090861,1275518.7293903464,"[0.0024820090394943265, 0.002354408494878368]","[-0.7103313682223975, -2.8339271104451034]","[[214471.48391770897, 398673.3862314332], [1275518.7293903464, 455526.58355033176], [1275518.7293903464, 245353.74840215247], [214471.48391770897, 245353.74840215247]]",0.050063748036488685,20.355704618081756,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1559.849262614257,2.686588291767457,3.7081372413708804,10554.331261350668,7646.734990773211,2846.262307553855,24.339518596478165,1.9620963371632023,0.00038523985717423264,0.0005765295747337877,1.409638401970202,1.3321931411869727,32.51508301565917,-2.729386609258092,-2.4760157004602092,214462.3781442668,5.819032848249719,-8.295048548709929,1275583.4747831658,"[0.00248196035889178, 0.002354322050912244]","[-0.7106047455295342, -2.83442463072851]","[[214462.3781442668, 398688.5019699562], [1275583.4747831658, 455550.18234209483], [1275583.4747831658, 245352.334376104], [214462.3781442668, 245352.334376104]]",0.050055895093604745,20.351904630068564,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1560.349262614257,2.6863891207909054,3.7074056930816854,10552.178828376043,7646.11719135237,2846.243357738607,24.339698582531447,1.9620942905914645,0.00038527761829027787,0.000576562490892154,1.409634734746438,1.3322127158258346,32.51445533144539,-2.7295171248831767,-2.458954066991396,214453.49987090033,5.8371589446628604,-8.296113011654256,1275650.3247506148,"[0.0024819128679984346, 0.0023542375326620537]","[-0.710871543103439, -2.8349114296823097]","[[214453.49987090033, 398703.3765199396], [1275650.3247506148, 455573.4701806641], [1275650.3247506148, 245351.0262584238], [214453.49987090033, 245351.0262584238]]",0.05004815667649009,20.348145335150306,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1560.849262614257,2.6861988297634296,3.706719949512021,10550.171909968238,7645.535628363439,2846.2284860115037,24.339878489475588,1.962092242934609,0.000385315394692402,0.0005765956130714456,1.4096310399495626,1.3322322174177705,32.51387181295797,-2.729641119509243,-2.442326728369835,214444.9972194709,5.854805742982592,-8.297132471352427,1275719.365211037,"[0.002481867321160901, 0.002354156385763076]","[-0.7111275797925203, -2.835379402567407]","[[214444.9972194709, 398717.86802571407], [1275719.365211037, 455596.2321891071], [1275719.365211037, 245349.80888622085], [214444.9972194709, 245349.80888622085]]",0.0500406178671949,20.344421637181615,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1561.349262614257,2.6860032768058018,3.706078025525944,10548.298552183882,7644.945487047858,2846.215994248241,24.34005845742474,1.96209019421803,0.0003853531860282099,0.00057662893817411,1.409627323094199,1.3322516763018624,32.51332899529797,-2.7297584313241807,-2.4260158734077777,214436.71690432815,5.872109429873092,-8.29812530328087,1275789.8117693937,"[0.002481823304556661, 0.002354077956212156]","[-0.7113752582345914, -2.8358322756192984]","[[214436.71690432815, 398732.0817931569], [1275789.8117693937, 455618.6171831187], [1275789.8117693937, 245348.67563362024], [214436.71690432815, 245348.67563362024]]",0.05003321040272888,20.340725652366217,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1561.849262614257,2.6858039444696655,3.705479960146616,10546.549386487626,7644.344119365259,2846.2033258629003,24.34023855348526,1.9620881444382023,0.00038539099232690033,0.0005766624721129894,1.4096235841803462,1.3322711206417628,32.51282499148283,-2.7298731745254896,-2.40969146079442,214428.42143652914,5.8894285210798785,-8.299119981874298,1275860.2866778432,"[0.0024817793294416987, 0.0023539997204926476]","[-0.711622637437264, -2.836284047039929]","[[214428.42143652914, 398746.30739850726], [1275860.2866778432, 455641.02173196914], [1275860.2866778432, 245347.62296589406], [214428.42143652914, 245347.62296589406]]",0.05002579517635337,20.337053625098726,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
