t,EER,COP,Q_cond,Q_evap,W_comp,h_eff_mean,A_evap,mean_s_ft,max_s_ft,m_dot_air,v_in_air,T_out_water,T_out_air_mean,T_out_ref,p_ref_evap,superheating,T_sat,p_ref_cond,humidity,air_temp_l,cycle_ph,m_dot_ref,valve_pos,dt,T_in_air,RH_in,w_in,RPM,T_in_water
1562.349262614257,2.685603567712456,3.7049223865764267,10544.91922284676,7643.742494774859,2846.191666808682,24.34041860015984,1.9620860935954099,0.00038542881364041773,0.0005766962123353349,1.4096198232080044,1.3322905144778505,32.51235720160838,-2.7299868864270893,-2.3935679148163445,214420.22753935948,5.9065345960004265,-8.300102510816771,1275931.4496886113,"[0.0024817357694408193, 0.0023539222085978977]","[-0.7118677404987749, -2.836731816888612]","[[214420.22753935948, 398760.3577722819], [1275931.4496886113, 455663.1902663954], [1275931.4496886113, 245346.64624891416], [214420.22753935948, 245346.64624891416]]",0.05001845324840581,20.3334097271408,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1562.849262614257,2.68540761839648,3.7043999682151236,10543.396066608242,7643.1585044752455,2846.1818802164403,24.34059849858287,1.9620840416948508,0.00038546664998333907,0.0005767301531676933,1.4096160291479298,1.3323098386378418,32.51192181129727,-2.730098372346206,-2.377678216708773,214412.20557359987,5.923386234997167,-8.30106445170594,1276003.749896205,"[0.002481693132097682, 0.002353846272996545]","[-0.7121077559817576, -2.8371708216632974]","[[214412.20557359987, 398774.20268136094], [1276003.749896205, 455685.08110571775], [1276003.749896205, 245345.7386360203], [214412.20557359987, 245345.7386360203]]",0.05001120979004828,20.329792622025376,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1563.349262614257,2.685208379998089,3.703910611697046,10541.97198676476,7642.56875724008,2846.1734344972956,24.340778430760263,1.9620819887492948,0.000385504501208297,0.0005767642922285544,1.4096122240586106,1.3323291235438528,32.51151629633358,-2.730207425785294,-2.3620939357624025,214404.31821768582,5.939916342532797,-8.3020102782952,1276076.9965325426,"[0.002481651365310913, 0.002353771888661463]","[-0.7123429574800643, -2.8376011712039753]","[[214404.31821768582, 398787.7818352732], [1276076.9965325426, 455706.6148503675], [1276076.9965325426, 245344.89485748205], [214404.31821768582, 245344.89485748205]]",0.050004072180160834,20.326200285475142,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1563.849262614257,2.685006502504129,3.703451967648053,10540.635886841372,7641.971907271954,2846.1651396913894,24.340958390190476,1.9620799347510889,0.00038554236746206544,0.0005767986320664809,1.4096083969108026,1.3323483783984973,32.51113804518644,-2.7303155536892127,-2.346532932383866,214396.45652898494,5.956420121429517,-8.302953053813383,1276150.270987277,"[0.0024816097560817975, 0.0023536978356277177]","[-0.712577318603404, -2.8380297185548033]","[[214396.45652898494, 398801.34013094666], [1276150.270987277, 455728.116922994], [1276150.270987277, 245344.10976166418], [214396.45652898494, 245344.10976166418]]",0.049996948713403995,20.322629595492113,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1564.349262614257,2.6848048244543703,3.7030212094793455,10539.37944960625,7641.375836741864,2846.1569225222215,24.34113829663736,1.9620778796868603,0.0003855802489979761,0.0005768331740338678,1.4096045366752614,1.3323675904916763,32.51078449187901,-2.730422884167406,-2.330916515843512,214388.635953863,5.972974409745518,-8.30389092558903,1276223.0626984604,"[0.0024815682505776025, 0.0023536239863627666]","[-0.7128111434613397, -2.8384571891260606]","[[214388.635953863, 398814.9445868657], [1276223.0626984604, 455749.66177253297], [1276223.0626984604, 245343.3781750316], [214388.635953863, 245343.3781750316]]",0.04998983156868501,20.319083944155267,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1564.849262614257,2.6846116646259555,3.702615258834255,10538.197810405778,7640.8070480588585,2846.1498356498596,24.341318226988562,1.962075823553587,0.00038561814594551897,0.0005768679141245491,1.4096006598958537,1.3323867613974527,32.51045365777276,-2.730527500466318,-2.315328502814566,214380.96541393947,5.989482327564588,-8.304810830379154,1276295.6619289995,"[0.002481527441209835, 0.00235355132349369]","[-0.71304112262758, -2.838878055163992]","[[214380.96541393947, 398828.5203134474], [1276295.6619289995, 455771.13674861786], [1276295.6619289995, 245342.69666301037], [214380.96541393947, 245342.69666301037]]",0.04998277237383743,20.315567606981457,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1565.349262614257,2.684420337741286,3.702232660246381,10537.090534447167,7640.2492028712095,2846.1448810583206,24.341498072147647,1.9620737663818104,0.00038565605790133364,0.0005769028439034304,1.409596761057957,1.3324058668228758,32.510144173260926,-2.730627683376528,-2.300204367715139,214373.54723064406,6.0054961273686445,-8.305700495083784,1276369.0621463228,"[0.002481488122423106, 0.002353481242660048]","[-0.713262844757173, -2.8392844943853897]","[[214373.54723064406, 398841.6911968364], [1276369.0621463228, 455792.04291937687], [1276369.0621463228, 245342.06244660186], [214373.54723064406, 245342.06244660186]]",0.0499758964602117,20.31208204438192,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1565.849262614257,2.6842267913163695,3.7018714865629607,10536.046012876039,7639.686327566649,2846.140405230095,24.34167789145956,1.9620717081805896,0.00038569398474529767,0.0005769379643377726,1.4095928346469493,1.3324249321410977,32.509853635416334,-2.730725588693921,-2.2852818418922425,214366.22437774777,6.02129690831913,-8.306578750211372,1276442.33392183,"[0.002481449448983469, 0.00235341236882821]","[-0.71348102002019, -2.8396842228457055]","[[214366.22437774777, 398854.68644052494], [1276442.33392183, 455812.69280807325], [1276442.33392183, 245341.47029267423], [214366.22437774777, 245341.47029267423]]",0.049969101566934,20.308619224566883,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1566.349262614257,2.684032660234129,3.70153131362413,10535.057906759941,7639.119354502047,2846.1350220066565,24.34185785564289,1.9620696489323415,0.00038573192676516244,0.0005769732803904855,1.4095888972066974,1.3324439902347058,32.50958086205304,-2.7308228581421377,-2.2702168398734557,214358.8821722497,6.037242509855503,-8.307459349728958,1276514.2047717702,"[0.0024814106257792672, 0.0023533433020679127]","[-0.7137000519860675, -2.8400850707720853]","[[214358.8821722497, 398867.8041774364], [1276514.2047717702, 455833.4754662706], [1276514.2047717702, 245340.91773573856], [214358.8821722497, 245340.91773573856]]",0.049962283558036925,20.30517823611712,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1566.849262614257,2.6838406580210066,3.701208690941819,10534.126607747652,7638.5634119485185,2846.131490377299,24.342037519405135,1.9620675886635235,0.0003857698836429114,0.0005770087794161857,1.4095849266787122,1.3324629519484903,32.50932323014797,-2.730919158334556,-2.255711036938635,214351.71308682466,6.052608171443353,-8.308319208381988,1276587.768945554,"[0.002481372812742051, 0.0023532758783188674]","[-0.713913501322263, -2.840476775021724]","[[214351.71308682466, 398880.4376163168], [1276587.768945554, 455853.6191393442], [1276587.768945554, 245340.39995362837], [214351.71308682466, 245340.39995362837]]",0.04995563551645698,20.30176557742633,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1567.349262614257,2.68365709777643,3.700901838146872,10533.237126701977,7638.029273370357,2846.1271299149657,24.34221737718989,1.9620655273438243,0.00038580785587674995,0.0005770444710391477,1.4095809451214825,1.3324819207052165,32.50908005770896,-2.731015086844172,-2.24088612639639,214344.5608090569,6.068290946961838,-8.309177073358228,1276659.1722169477,"[0.002481334929979301, 0.002353208476773912]","[-0.7141273639054596, -2.8408683835672264]","[[214344.5608090569, 398893.343935077], [1276659.1722169477, 455874.07218137744], [1276659.1722169477, 245339.9146795689], [214344.5608090569, 245339.9146795689]]",0.049948942695370965,20.298371665330937,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1567.849262614257,2.68346952452012,3.7006117473364846,10532.39680542737,7637.484766636212,2846.123161395697,24.34239714972459,1.9620634649817552,0.0003858458433799926,0.000577080351204902,1.4095769304765196,1.332500834648751,32.50885109255296,-2.73110791702908,-2.226183264962117,214337.54433307523,6.083835406488788,-8.310018671450905,1276729.5282819176,"[0.0024812977543444453, 0.002353142298624676]","[-0.714337329389037, -2.841253189552104]","[[214337.54433307523, 398906.1416927216], [1276729.5282819176, 455894.32860825484], [1276729.5282819176, 245339.46162468227], [214337.54433307523, 245339.46162468227]]",0.04994233569167875,20.295006929292466,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1568.349262614257,2.6832859765126478,3.7003344449600464,10531.604013006945,7636.959787993159,2846.122200481437,24.342576664230354,1.9620614016356963,0.00038588384533275324,0.000577116401182829,1.4095729048023125,1.3325196496176548,32.50863334955204,-2.7311987923550154,-2.212450282762461,214330.7695270022,6.098381019726901,-8.310831302489362,1276803.2629786755,"[0.0024812622301550484, 0.0023530788509418653]","[-0.7145381293279432, -2.841622730565227]","[[214330.7695270022, 398918.10127829475], [1276803.2629786755, 455913.50066759274], [1276803.2629786755, 245339.03556589613], [214330.7695270022, 245339.03556589613]]",0.049935998887233914,20.291670537201085,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1568.849262614257,2.683095368399882,3.70007024445555,10530.843664803817,7636.411201846251,2846.1199299078135,24.342756223717608,1.9620593372842514,0.00038592186205831157,0.0005771526332811817,1.4095688570696163,1.3325384583007114,32.50842659186554,-2.73129211383521,-2.1986739061757135,214323.91664840086,6.112979412343407,-8.31165331851912,1276875.9870432746,"[0.0024812263501325293, 0.002353014972857883]","[-0.714740946657688, -2.8419947272541854]","[[214323.91664840086, 398930.1000973457], [1276875.9870432746, 455932.7137747926], [1276875.9870432746, 245338.63422989118], [214323.91664840086, 245338.63422989118]]",0.049929639121686124,20.28834411703241,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1569.349262614257,2.6828975966468036,3.6998189443377822,10530.115373155071,7635.838848354209,2846.1163996336636,24.34293571123255,1.9620572719090297,0.0003859598938679075,0.0005771890492741136,1.4095647872784314,1.33255723099005,32.50822958702116,-2.731388423594249,-2.184918344298012,214316.92501569993,6.127573655085598,-8.31249199938361,1276948.8223599866,"[0.002481189832103903, 0.0023529499630514346]","[-0.7149473393452426, -2.8423731250719735]","[[214316.92501569993, 398942.08481016307], [1276948.8223599866, 455951.9354939424], [1276948.8223599866, 245338.25547035775], [214316.92501569993, 245338.25547035775]]",0.04992323897532065,20.28503402487814,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1569.849262614257,2.6827023256581697,3.699578133224602,10529.413485685283,7635.271111639882,2846.111936689307,24.343115141313454,1.9620552054748117,0.00038599794137075534,0.0005772256531030756,1.409560695428758,1.3325759731336329,32.50804136412103,-2.7314885170189367,-2.170987581500242,214309.8594546153,6.142351988384519,-8.31333956988476,1277020.9638661835,"[0.002481152652024395, 0.0023528837956538562]","[-0.7151574398497967, -2.8427580643615906]","[[214309.8594546153, 398954.22160301683], [1277020.9638661835, 455971.35746421036], [1277020.9638661835, 245337.8969271413], [214309.8594546153, 245337.8969271413]]",0.04991678192356206,20.281744204763186,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1570.349262614257,2.6825184171978798,3.6993452900241635,10528.735042346741,7634.73626997045,2846.1076803884857,24.343294590090387,1.962053137954597,0.0003860360050734335,0.0005772624445782974,1.4095565815205953,1.3325946852819188,32.50786123714761,-2.731587846091211,-2.156751787177768,214302.87300967853,6.157425883908047,-8.314177671085815,1277091.7683752358,"[0.002481115615978798, 0.002352817858634893]","[-0.715366762639075, -2.843141755706779]","[[214302.87300967853, 398966.6174728547], [1277091.7683752358, 455991.08016979595], [1277091.7683752358, 245337.55746667358], [214302.87300967853, 245337.55746667358]]",0.0499102936842077,20.27848166833354,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1570.849262614257,2.6823363236550155,3.6991202041681417,10528.08685161179,7634.212521359159,2846.105633374341,24.343473933117405,1.9620510693880622,0.0003860740844162997,0.0005772994121815773,1.409552445553944,1.3326133284303996,32.50768866906009,-2.731682246852812,-2.1429719764458923,214296.15339804,6.172011806237435,-8.314983782683328,1277163.222852644,"[0.0024810801503381136, 0.0023527545976731318]","[-0.7155673744778097, -2.843510480342149]","[[214296.15339804, 398978.6149523743], [1277163.222852644, 456010.2362951385], [1277163.222852644, 245337.23584788092], [214296.15339804, 245337.23584788092]]",0.04990399301939953,20.27525440242548,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1571.349262614257,2.682157157009753,3.6989024510193573,10527.458455355587,7633.696323452206,2846.1032954395405,24.343653457920688,1.9620489997684423,0.00038611217950719896,0.0005773365619741093,1.4095482930434262,1.332631970863369,32.50752299026533,-2.7317731235690426,-2.1290428597112623,214289.52027928748,6.1867366777668735,-8.315779537478136,1277232.691461486,"[0.0024810451162592217, 0.0023526922180123096]","[-0.7157656167351422, -2.8438742969449264]","[[214289.52027928748, 398990.7378444856], [1277232.691461486, 456029.49541371455], [1277232.691461486, 245336.9301156048], [214289.52027928748, 245336.9301156048]]",0.049897708448245474,20.272052885880367,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1571.849262614257,2.68198952652547,3.6986916167397244,10526.85752551558,7633.2185962410695,2846.1030592203465,24.34383282616489,1.9620469291416291,0.0003861502896584049,0.0005773738813195659,1.4095441184744195,1.3326505389833927,32.507363257489715,-2.7318605822166164,-2.1157307956639784,214283.0430837339,6.200825809423009,-8.316556605086987,1277303.6587528437,"[0.002481011212703202, 0.002352631713802488]","[-0.7159575964417869, -2.8442276465370826]","[[214283.0430837339, 399002.327416067], [1277303.6587528437, 456048.0476503478], [1277303.6587528437, 245336.63908368477], [214283.0430837339, 245336.63908368477]]",0.049891614086590534,20.26888210633772,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1572.349262614257,2.681868920603778,3.6984856778232644,10526.276702737689,7632.879182964034,2846.104492402119,24.344012266431424,1.9620448575270315,0.000386188414512091,0.000577411375151113,1.4095399273615463,1.3326690937111938,32.50720900415439,-2.7319469100318665,-2.1027966804176685,214276.5481880114,6.214539134058953,-8.317335814476621,1277374.8833542792,"[0.0024809773376399187, 0.002352571340707296]","[-0.7161494463668171, -2.844580299899468]","[[214276.5481880114, 399013.5934411721], [1277374.8833542792, 456066.1743878348], [1277374.8833542792, 245336.3607412137], [214276.5481880114, 245336.3607412137]]",0.04988563961835284,20.26573026434654,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1572.849262614257,2.681749053768293,3.6982867873952094,10525.70897636372,7632.536823215106,2846.104042617318,24.34419181020897,1.9620427848958553,0.0003862265545022962,0.0005774490524910076,1.409535714190184,1.3326876485826604,32.507059779519466,-2.7320343055190657,-2.089633854077533,214269.91249811763,6.2284980801503025,-8.318131934227836,1277444.6412871783,"[0.00248094261980506, 0.0023525095549105576]","[-0.7163460139184694, -2.844940925971474]","[[214269.91249811763, 399025.05927888205], [1277444.6412871783, 456084.55772294546], [1277444.6412871783, 245336.0940553394], [214269.91249811763, 245336.0940553394]]",0.049879583947051546,20.26259298228284,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1573.349262614257,2.6816317604332713,3.6980943803873694,10525.15681059173,7632.199690876158,2846.102810791226,24.34437128394783,1.9620407112291474,0.0003862647099768659,0.0005774869133556271,1.4095314789603333,1.3327061653426997,32.506915283945375,-2.7321236368547175,-2.076428608477215,214263.2536649932,6.242502241346813,-8.318930849824028,1277513.425066051,"[0.0024809076106991766, 0.0023524472304344676]","[-0.7165442243290231, -2.845304619728745]","[[214263.2536649932, 399036.5619892127], [1277513.425066051, 456102.9701145094], [1277513.425066051, 245335.8382512906], [214263.2536649932, 245335.8382512906]]",0.04987352287079709,20.259479238249778,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1573.849262614257,2.6815173062491735,3.6979059317282656,10524.622345273463,7631.875305004756,2846.103318900446,24.344550540560274,1.96203863654817,0.00038630288069032095,0.0005775249465461423,1.4095272216719934,1.3327246048619528,32.506774853514855,-2.7322126015076518,-2.063615189203972,214256.78521684697,6.2560917525891,-8.319706941793072,1277583.2152659763,"[0.002480873584087884, 0.0023523865271035133]","[-0.7167369905468359, -2.8456592643036602]","[[214256.78521684697, 399047.72347019735], [1277583.2152659763, 456120.9154540521], [1277583.2152659763, 245335.59244703795], [214256.78521684697, 245335.59244703795]]",0.04986760368520427,20.25639222936766,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1574.349262614257,2.6814063577441916,3.697721348426971,10524.097278361138,7631.559734407938,2846.103393604318,24.344729879441992,1.9620365608383006,0.00038634106689313036,0.0005775631578043037,1.409522942325165,1.3327430326531164,32.50663826826474,-2.732300074350597,-2.050635548274954,214250.35029490865,6.269843481008309,-8.320479029283263,1277651.4815689933,"[0.0024808397659320117, 0.00235232628172267]","[-0.7169286288594234, -2.8460113803797444]","[[214250.35029490865, 399059.0263510768], [1277651.4815689933, 456139.0064326622], [1277651.4815689933, 245335.35550390102], [214250.35029490865, 245335.35550390102]]",0.04986167461054354,20.25332510896737,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1574.849262614257,2.6812894875308233,3.6975420526618987,10523.588911891797,7631.228507661692,2846.1039149820504,24.344909167701783,1.9620344841247785,0.000386379268213619,0.000577601540380196,1.4095186519490923,1.3327614129049992,32.50650533649963,-2.732386274950992,-2.0380574404117056,214243.99478791573,6.283184165498426,-8.321241605910132,1277720.273325055,"[0.002480806573484286, 0.0023522670893458535]","[-0.7171168021734372, -2.8463576223937284]","[[214243.99478791573, 399069.98278721434], [1277720.273325055, 456156.6307304825], [1277720.273325055, 245335.12707300644], [214243.99478791573, 245335.12707300644]]",0.04985585977671108,20.250284018562017,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1575.349262614257,2.6811703420345787,3.6973668893086495,10523.092270419473,7630.890778928793,2846.1044265983373,24.345088299353083,1.9620324064110268,0.0003864174846273076,0.0005776400938523555,1.409514333999908,1.3327797429110497,32.50637555917871,-2.732474251341344,-2.0257455729039293,214237.65309361985,6.2962569697837125,-8.322002542687642,1277789.5087937664,"[0.002480773504072352, 0.0023522081321733336]","[-0.7173043250819381, -2.8467025982253356]","[[214237.65309361985, 399080.71055862244], [1277789.5087937664, 456173.95637873095], [1277789.5087937664, 245334.90590298685], [214237.65309361985, 245334.90590298685]]",0.04985010723625606,20.247262199603615,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1575.849262614257,2.681056742299048,3.6971952623178956,10522.598487516303,7630.563608310614,2846.1029891397548,24.345267558808665,1.962030327644786,0.0003864557169808286,0.0005776788296775703,1.4095099939922353,1.3327980803405652,32.50624873593358,-2.732563847361406,-2.012912955309048,214231.18528762643,6.309865674234686,-8.322778629543734,1277856.2965315029,"[0.0024807395788125847, 0.002352147768524549]","[-0.717496639810234, -2.8470555100948394]","[[214231.18528762643, 399091.8880050991], [1277856.2965315029, 456191.84720462846], [1277856.2965315029, 245334.69129623566], [214231.18528762643, 245334.69129623566]]",0.04984422106492876,20.244256974524014,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1576.349262614257,2.68094116370624,3.697027447071664,10522.12008465162,7630.234091647495,2846.102777242286,24.34544667086056,1.962028247853464,0.000386493964907883,0.0005777177350301165,1.4095056429553183,1.3328163493864817,32.506124699039674,-2.7326528950445987,-2.000513512271027,214224.85821305952,6.323024335029686,-8.323537847300713,1277924.054304765,"[0.0024807064433981303, 0.002352088655385546]","[-0.7176845685949867, -2.8474014382000132]","[[214224.85821305952, 399102.69019544707], [1277924.054304765, 456209.233051413], [1277924.054304765, 245334.48325442665], [214224.85821305952, 245334.48325442665]]",0.0498384709510559,20.241282545581186,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1576.849262614257,2.6808293723478527,3.696861562370189,10521.648389187772,7629.916233370315,2846.1028934072315,24.345625756360143,1.9620261670347598,0.0003865322284788158,0.0005777568117167317,1.4095012698599125,1.3328345878343835,32.506003139956476,-2.732741633046674,-1.9881743211988692,214218.6198300405,6.336112118340907,-8.324286439539776,1277991.2312051423,"[0.0024806737204824975, 0.00235203032209233]","[-0.717870231474052, -2.847743030136696]","[[214218.6198300405, 399113.4381731379], [1277991.2312051423, 456226.5155744816], [1277991.2312051423, 245334.28069978827], [214218.6198300405, 245334.28069978827]]",0.04983277075768767,20.238330330360487,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1577.349262614257,2.680713764886331,3.6966987434911296,10521.184459749065,7629.586818189464,2846.102749993891,24.34580480673835,1.9620240851894435,0.00038657050769802623,0.0005777960597362996,1.4094968691913954,1.33285279177039,32.50588392762893,-2.7328289849381604,-1.9758726371691182,214212.4062715315,6.349159432533668,-8.325032069702786,1278057.7537330673,"[0.00248064125026662, 0.0023519724488803477]","[-0.7180545203112876, -2.8480820904841178]","[[214212.4062715315, 399124.15320914204], [1278057.7537330673, 456243.73284012504], [1278057.7537330673, 245334.08334604176], [214212.4062715315, 245334.08334604176]]",0.04982709551402402,20.23540101128842,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1577.849262614257,2.6806029455136087,3.6965389666841064,10520.727278360488,7629.269645334306,2846.102089868637,24.345983917818035,1.9620220023067887,0.0003866088027630647,0.0005778354799676373,1.4094924574936343,1.3328709776597607,32.505766854080605,-2.7329163313600064,-1.963529507240935,214206.19034516608,6.362248493556251,-8.325778000797186,1278123.4262521747,"[0.0024806087255932583, 0.0023519144854639755]","[-0.7182391304615591, -2.848421691186938]","[[214206.19034516608, 399134.90372075024], [1278123.4262521747, 456260.97673770937], [1278123.4262521747, 245333.89081400636], [214206.19034516608, 245333.89081400636]]",0.049821420230018426,20.23249572187091,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1578.349262614257,2.6804929274326805,3.6963814690009205,10520.279686952195,7628.957003485625,2846.1022692540655,24.346162896043502,1.9620199184057001,0.0003866471134164371,0.0005778750660344327,1.4094880237373837,1.332889106927214,32.505651841449605,-2.733002972115911,-1.951489491145935,214200.1068251438,6.375018567818756,-8.326508058964691,1278189.246886266,"[0.002480576901403432, 0.0023518577357041375]","[-0.7184198652083361, -2.848754636041785]","[[214200.1068251438, 399145.3906874716], [1278189.246886266, 456277.8464678326], [1278189.246886266, 245333.70283940827], [214200.1068251438, 245333.70283940827]]",0.04981585738578383,20.229617034055615,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1578.849262614257,2.680383995248546,3.6962260467278187,10519.836018029664,7628.646013229689,2846.101911798015,24.34634191451091,1.962017833474133,0.0003866854398667798,0.0005779148222443282,1.4094835679226447,1.332907219355349,32.50553869652617,-2.7330889025930225,-1.9393552118153252,214194.04958398562,6.3878797676791805,-8.327234979494506,1278253.6316675295,"[0.002480545198103247, 0.0023518012530640785]","[-0.7185999565368387, -2.8490860050595224]","[[214194.04958398562, 399155.95760003536], [1278253.6316675295, 456294.7826295163], [1278253.6316675295, 245333.51866318067], [214194.04958398562, 245333.51866318067]]",0.0498102981699319,20.22675963152148,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1579.349262614257,2.680275475183347,3.6960731552727655,10519.400088219054,7628.336584700071,2846.1016993703784,24.34652093957231,1.9620157475209383,0.0003867237820033152,0.0005779547444240341,1.4094791010786614,1.332925298681444,32.50542728344692,-2.7331737004481313,-1.9273629036981674,214188.05765309182,6.400591174227941,-8.327954077926108,1278317.6538981008,"[0.002480513885710809, 0.0023517454151058634]","[-0.7187778877408199, -2.8494137881880772]","[[214188.05765309182, 399166.40093259147], [1278317.6538981008, 456311.5318195508], [1278317.6538981008, 245333.33836055477], [214188.05765309182, 245333.33836055477]]",0.049804797980082444,20.22392750902931,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1579.849262614257,2.6801680852952923,3.695922401353738,10518.972784522892,7628.032216488541,2846.1021748373328,24.346699789832577,1.9620136605668765,0.00038676213952866235,0.0005779948268923681,1.409474606661567,1.3329433177166607,32.505317530372,-2.733258133297967,-1.9157101838106882,214182.16809364414,6.412950722041387,-8.328660905852075,1278382.0950345653,"[0.002480483198300613, 0.002351690643769603]","[-0.7189523704565233, -2.8497356332845705]","[[214182.16809364414, 399176.55031296704], [1278382.0950345653, 456327.87815257034], [1278382.0950345653, 245333.16179327047], [214182.16809364414, 245333.16179327047]]",0.0497994059355015,20.221118968974633,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1580.349262614257,2.6800606128781883,3.6957737361527414,10518.547711243498,7627.724919905282,2846.101645333187,24.346878721526032,1.9620115725921001,0.00038680051277007924,0.0005780350763303252,1.4094700957006063,1.3329613310406863,32.50520932448103,-2.733342952290019,-1.9039243480174264,214176.25986383192,6.425445641609883,-8.32936998962731,1278444.9049252672,"[0.0024804523658088114, 0.0023516357084077573]","[-0.7191276854652876, -2.8500584337195045]","[[214176.25986383192, 399186.8141881684], [1278444.9049252672, 456344.3403791471], [1278444.9049252672, 245332.98804203552], [214176.25986383192, 245332.98804203552]]",0.049793996259103204,20.218328436010818,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1580.849262614257,2.6799531504737364,3.695627400095482,10518.129765591413,7627.418013423108,2846.101250715822,24.34705758156231,1.96200948360555,0.0003868389016187828,0.0005780754875394883,1.4094655681957784,1.3329793006664343,32.505102561776255,-2.733427626361676,-1.8923186896907396,214170.39773935813,6.437754865317345,-8.330073555008084,1278507.703122305,"[0.0024804218227155277, 0.002351581228772442]","[-0.7193014080740063, -2.850378713620316]","[[214170.39773935813, 399196.92228627], [1278507.703122305, 456360.58466321346], [1278507.703122305, 245332.81748736676], [214170.39773935813, 245332.81748736676]]",0.04978864426054997,20.215561262072203,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1581.349262614257,2.6798483729918523,3.6954827872670575,10517.717352990452,7627.119204320286,2846.1010261581227,24.347236351767194,1.9620073936114475,0.0003868773060393747,0.0005781160586586535,1.409461018632462,1.3329972288853054,32.50499719747245,-2.733512626725401,-1.8808633845134182,214164.5939912518,6.449906744328075,-8.330770128841493,1278570.2956519509,"[0.0024803915873347956, 0.0023515272864944483]","[-0.7194734434065325, -2.8506960185168064]","[[214164.5939912518, 399206.8998276328], [1278570.2956519509, 456376.6378105746], [1278570.2956519509, 245332.64985704623], [214164.5939912518, 245332.64985704623]]",0.04978334913844344,20.212815214472275,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1581.849262614257,2.679745988602591,3.695339811783583,10517.30504408386,7626.823902073148,2846.0995685827347,24.34741525898692,1.9620053025804516,0.0003869157265133918,0.0005781567977683016,1.409456452525279,1.3330151610076848,32.504893171795004,-2.7335972909811703,-1.869103965650595,214158.78111080892,6.462363847778079,-8.331467813428674,1278630.356139213,"[0.002480361144790201, 0.0023514730770261873]","[-0.7196466547598143, -2.8510148537414817]","[[214158.78111080892, 399217.138131845], [1278630.356139213, 456392.9789657543], [1278630.356139213, 245332.4843087304], [214158.78111080892, 245332.4843087304]]",0.049778009856477665,20.21008899556299,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1582.349262614257,2.6796483186676476,3.6951982207578373,10516.900221576409,7626.544589146006,2846.099070544456,24.347594096339087,1.9620032105359286,0.0003869541627075644,0.0005781976952081736,1.4094518698742295,1.3330330417978415,32.50479035126523,-2.7336794681314283,-1.857555974524871,214153.11536543467,6.4745918779034355,-8.332147852428307,1278690.3255087764,"[0.0024803314998930854, 0.0023514201776282098]","[-0.7198154417948369, -2.8513263677267986]","[[214153.11536543467, 399227.1910816915], [1278690.3255087764, 456409.0424069787], [1278690.3255087764, 245332.3216380125], [214153.11536543467, 245332.3216380125]]",0.04977276888700243,20.207390971349156,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1582.849262614257,2.67955270248341,3.6950578859063334,10516.502092668048,7626.273382769796,2846.099416406986,24.347772813629774,1.9620011175046814,0.0003869926142133984,0.0005782387460149933,1.409447259650069,1.33305087047387,32.50468870556631,-2.7337594226319983,-1.8463060114842733,214147.60523050505,6.486503215969833,-8.332809227454106,1278750.06474372,"[0.0024803027596225595, 0.002351368862960113]","[-0.7199792236003566, -2.851629028959256]","[[214147.60523050505, 399236.9842392027], [1278750.06474372, 456424.7229141689], [1278750.06474372, 245332.16138249112], [214147.60523050505, 245332.16138249112]]",0.049767650939708495,20.204717034567466,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1583.349262614257,2.6794550774246293,3.6949193600011565,10516.109582765659,7625.996800180891,2846.0998896501947,24.347951539910802,1.9619990235042823,0.00038703108075593934,0.000578279948521745,1.4094426383966636,1.3330686718893827,32.50458819712105,-2.7338383116812546,-1.8353123835621545,214142.1669444,6.498149607931907,-8.333461991494062,1278809.5433960892,"[0.0024802745390557763, 0.0023513184892406374]","[-0.7201401308127514, -2.8519264355543155]","[[214142.1669444, 399246.5556624283], [1278809.5433960892, 456440.0857857134], [1278809.5433960892, 245332.00334070166], [214142.1669444, 245332.00334070166]]",0.04976261971441886,20.202061988707285,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1583.849262614257,2.679354980203472,3.6947832393743503,10515.721704428595,7625.711575969346,2846.0997636790344,24.348130261068974,1.9619969285360397,0.0003870695623240784,0.0005783213033051925,1.4094380061140144,1.333086449873711,32.50448878901085,-2.7339183155639746,-1.824487435843821,214136.7053470784,6.509630130706341,-8.334117566550162,1278868.7889863197,"[0.002480246303493379, 0.0023512681136658694]","[-0.7203011395444531, -2.8522238843467265]","[[214136.7053470784, 399255.9831076645], [1278868.7889863197, 456455.2532450397], [1278868.7889863197, 245331.84737924364], [214136.7053470784, 245331.84737924364]]",0.04975762377463156,20.199422578513357,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1584.349262614257,2.67925410691933,3.694649294127577,10515.337180283837,7625.422085581087,2846.098869789166,24.34830885259282,1.961994832588041,0.00038710805913312217,0.0005783628118183222,1.409433346258254,1.333104189599188,32.50439044055071,-2.7340008596062697,-1.8137230719627837,214131.19468376559,6.521055972356123,-8.334779044318907,1278927.6735101335,"[0.0024802177897749866, 0.0023512172620269436]","[-0.7204637264495279, -2.8525240556638107]","[[214131.19468376559, 399265.35991877405], [1278927.6735101335, 456470.3521983016], [1278927.6735101335, 245331.69333389256], [214131.19468376559, 245331.69333389256]]",0.04975263095713633,20.19679809781652,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1584.849262614257,2.679154113497973,3.6945169339188024,10514.955663259063,7625.134008680244,2846.0975687302557,24.34848741958559,1.9619927356495823,0.0003871465713883554,0.0005784044740227976,1.409428675373249,1.3331219036730766,32.504293115524945,-2.734085491456171,-1.8029915878303768,214125.66588844868,6.5324511240206675,-8.335442711851044,1278986.2749287703,"[0.002480189131198942, 0.0023511661466941282]","[-0.7206271334918773, -2.852825735304725]","[[214125.66588844868, 399274.7089776676], [1278986.2749287703, 456485.40993234335], [1278986.2749287703, 245331.54116414278], [214125.66588844868, 245331.54116414278]]",0.0497476437316339,20.194190178018246,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1585.349262614257,2.679054830512644,3.6943857663800093,10514.576942595642,7624.847520041092,2846.0961056859214,24.348665877392712,1.9619906377139666,0.00038718509922757414,0.0005784462895703451,1.4094239769151335,1.3331395785302704,32.504196778444,-2.734171111415018,-1.792279718760426,214120.14930959526,6.543825207427915,-8.33610492618834,1279044.516740746,"[0.0024801604978971314, 0.0023511150687822646]","[-0.7207904275428343, -2.8531272504236984]","[[214120.14930959526, 399284.04080967687], [1279044.516740746, 456500.4332656556], [1279044.516740746, 245331.3907503836], [214120.14930959526, 245331.3907503836]]",0.04974266960077319,20.191600588951196,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1585.849262614257,2.678956364815946,3.694255656830172,10514.201313433092,7624.563415772453,2846.0946642915133,24.348844351277187,1.9619885387806215,0.000387223642684,0.0005784882574063299,1.4094192674277732,1.3331572301995736,32.504101399913054,-2.734256736829466,-1.7816154786897869,214114.6647816389,6.5551478275417026,-8.33676330623149,1279102.4667701428,"[0.0024801320332229703, 0.002351064279576428]","[-0.720952797046254, -2.8534271708326386]","[[214114.6647816389, 399293.33086105157], [1279102.4667701428, 456515.38736700703], [1279102.4667701428, 245331.24205151483], [214114.6647816389, 245331.24205151483]]",0.049737720698578916,20.18903092860485,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1586.349262614257,2.6788582319085914,3.694126609694688,10513.828697964942,7624.280251387474,2846.093220078856,24.349022857160314,1.961986438850105,0.000387262201767096,0.0005785303769379849,1.4094145469111683,1.3331748613118346,32.50400695075166,-2.7343419917679106,-1.7709987215797582,214109.21627346575,6.566418653720405,-8.337417375300163,1279160.022431576,"[0.0024801037607524367, 0.002351013830449805]","[-0.7211141114344457, -2.8537252080537074]","[[214109.21627346575, 399302.5791482893], [1279160.022431576, 456530.26893167966], [1279160.022431576, 245331.0949501192], [214109.21627346575, 245331.0949501192]]",0.049732799469128654,20.186481841855404,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1586.849262614257,2.678760756541651,3.6939986460144465,10513.459292218293,7623.999049885517,2846.09180990403,24.349201317948587,1.9619843379252666,0.000387300776447653,0.0005785726471162901,1.409409804336075,1.3331924603181051,32.503913406576714,-2.734426751851418,-1.7604506438649423,214103.8073528035,6.577616060971536,-8.338066704836478,1279217.2360466612,"[0.002480075711948751, 0.002350963773891198]","[-0.7212742046803061, -2.8540210801609707]","[[214103.8073528035, 399311.7674112996], [1279217.2360466612, 456545.05408965127], [1279217.2360466612, 245330.9494192619], [214103.8073528035, 245330.9494192619]]",0.04972791141453973,20.18395381212526,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1587.349262614257,2.6786636803751898,3.6938717815096482,10513.092916852956,7623.718913512083,2846.0903731088256,24.349379737305355,1.9619822360078425,0.0003873393667134283,0.0005786150673222996,1.4094050397024926,1.3332100285168091,32.50382074250808,-2.734511081636427,-1.749962727869672,214098.4366198158,6.588748734744172,-8.338711462613844,1279274.0074314268,"[0.002480047867975082, 0.00235091408240801]","[-0.72143318182298, -2.8543149412406175]","[[214098.4366198158, 399320.90298911766], [1279274.0074314268, 456559.75040350464], [1279274.0074314268, 245330.80536233794], [214098.4366198158, 245330.80536233794]]",0.04972305526182662,20.18144675695686,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1587.849262614257,2.678567403396175,3.6937460112434515,10512.729715850419,7623.44109526683,2846.0889524754966,24.349558144247187,1.9619801331013722,0.0003873779725231595,0.0005786576364129798,1.4094002585250438,1.333227569496366,32.50372893786181,-2.7345949565628906,-1.739551802599749,214093.10718899607,6.599799471858944,-8.339351274458693,1279330.3961764474,"[0.0024800202779697114, 0.0023508648130731308]","[-0.7215908735302572, -2.854606539078507]","[[214093.10718899607, 399329.9713769058], [1279330.3961764474, 456574.33932217973], [1279330.3961764474, 245330.6627695476], [214093.10718899607, 245330.6627695476]]",0.04971823525410186,20.178960751728095,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1588.349262614257,2.678471662393842,3.69362133257188,10512.369502593188,7623.164716157635,2846.087499519988,24.349736579475106,1.9619780292081854,0.0003874165938547019,0.0005787003536520751,1.4093954663183506,1.3332450897984383,32.503637971117826,-2.7346784114936193,-1.7292082233867632,214087.818074779,6.610778035020701,-8.339986258407464,1279386.313866846,"[0.0024799928910224146, 0.0023508159210938132]","[-0.721747339380985, -2.854895969039119]","[[214087.818074779, 399338.9808679141], [1279386.313866846, 456588.8299188063], [1279386.313866846, 245330.52155882237], [214087.818074779, 245330.52155882237]]",0.04971344984665304,20.1764954717279,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1588.849262614257,2.6783767762820494,3.6934977445847545,10512.012415215411,7622.890785890248,2846.086052340946,24.349914924662023,1.9619759243323032,0.00038745523065858336,0.0005787432178173472,1.4093906465385462,1.3332625721230866,32.50354782440098,-2.7347614697474327,-1.7189478413908432,214082.5712709908,6.621668333416039,-8.340616174806883,1279441.826957373,"[0.0024799657343923063, 0.002350767442813146]","[-0.721902551307985, -2.85518311951462]","[[214082.5712709908, 399347.91782648285], [1279441.826957373, 456603.20518634794], [1279441.826957373, 245330.38172925252], [214082.5712709908, 245330.38172925252]]",0.049708702612084,20.174050816361326,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1589.349262614257,2.678282452093718,3.6933752514281872,10511.658258549596,7622.618320570829,2846.084554902688,24.350093294150753,1.961973818476555,0.0003874938829037685,0.0005787862281266869,1.4093858157294976,1.3332800336052313,32.503458478597,-2.7348441815293123,-1.7087599453384428,214077.36432229224,6.632481372818859,-8.341241318157302,1279496.854370979,"[0.00247993879265896, 0.0023507193482010776]","[-0.7220565813924751, -2.855468140582076]","[[214077.36432229224, 399356.7915004334], [1279496.854370979, 456617.4759307793], [1279496.854370979, 245330.24320677866], [214077.36432229224, 245330.24320677866]]",0.04970399119774363,20.17162633921808,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1589.849262614257,2.67818901975079,3.6932538457130795,10511.307155878852,7622.348363836147,2846.08304627633,24.35027168160837,1.9619717116452748,0.0003875325505348371,0.0005788293833446835,1.4093809738912044,1.3332974729348919,32.50336991774634,-2.734926523726784,-1.6986586075976788,214072.19875343816,6.643202897524247,-8.341861505121926,1279551.4674294714,"[0.00247991208543342, 0.002350671665939839]","[-0.7222093199755858, -2.855750870987877]","[[214072.19875343816, 399365.5897914219], [1279551.4674294714, 456631.62742147123], [1279551.4674294714, 245330.10599659805], [214072.19875343816, 245330.10599659805]]",0.04969931855007371,20.169221864652066,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1590.349262614257,2.6780961698462753,3.6931335262968474,10510.958906545495,7622.079891938489,2846.081473009986,24.350450017254698,1.9619696038414671,0.0003875712335171036,0.0005788726826906484,1.4093761099944229,1.3333148810476834,32.50328212441826,-2.735008588780051,-1.6886316358898057,214067.07175690806,6.653845436617644,-8.34247707250745,1279605.5916861764,"[0.002479885586937044, 0.0023506243558788567]","[-0.7223609201494567, -2.856031548844506]","[[214067.07175690806, 399374.32322587306], [1279605.5916861764, 456645.6724166938], [1279605.5916861764, 245329.97003079188], [214067.07175690806, 245329.97003079188]]",0.04969468177757099,20.166836921289015,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1590.849262614257,2.6780042183860724,3.6930142802557495,10510.613624882437,7621.8139138395145,2846.079876017851,24.350628294875527,1.961967495069517,0.0003876099317935677,0.0005789161249415513,1.4093712240391518,1.3333322566758883,32.50319508403186,-2.7350903603849424,-1.6786916520691761,214061.9846623651,6.664396208337962,-8.343087860407138,1279659.301398929,"[0.002479859313656814, 0.0023505774421950865]","[-0.7225112895923106, -2.8563100380643323]","[[214061.9846623651, 399382.98095379793], [1279659.301398929, 456659.59797546145], [1279659.301398929, 245329.83531817017], [214061.9846623651, 245329.83531817017]]",0.0496900833885037,20.16447134311163,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1591.349262614257,2.6779128515912625,3.6928961013564936,10510.27110834211,7621.549402486329,2846.0782052550635,24.350806592455733,1.9619653853324337,0.00038764864532881777,0.0005789597093260157,1.4093663270546366,1.3333496117629742,32.50310878041557,-2.735171887318533,-1.6688258234216278,214056.93467118038,6.674868381164799,-8.343694204586427,1279712.5264791043,"[0.0024798332415955503, 0.0023505308872424986]","[-0.7226605529475152, -2.8565865371227908]","[[214056.93467118038, 399391.5740499324], [1279712.5264791043, 456673.417703536], [1279712.5264791043, 245329.7017948893], [214056.93467118038, 245329.7017948893]]",0.049685520292711775,20.162124695801836,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1591.849262614257,2.677822376950542,3.6927789719417854,10509.931465782936,7621.287348398015,2846.0765038034397,24.350984904402264,1.9619632746346065,0.000387687374065047,0.0005790034346404967,1.409361419040877,1.3333669451266412,32.50302320003942,-2.7352531389620482,-1.659045984581951,214051.9231687154,6.685249953876621,-8.344295938458572,1279765.3422956087,"[0.0024798073876141635, 0.0023504847159840254]","[-0.7228086158111686, -2.8568609054984275]","[[214051.9231687154, 399400.0923373173], [1279765.3422956087, 456687.1195842704], [1279765.3422956087, 245329.5694719587], [214051.9231687154, 245329.5694719587]]",0.049680994818156014,20.15979685596737,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1592.349262614257,2.6777324806873923,3.6926628820551524,10509.5944961009,7621.026733260974,2846.0747248749076,24.351163161475792,1.961961162979124,0.0003877261179646526,0.0005790473001304311,1.409356488968629,1.333384247745083,32.50293832774531,-2.7353341890116183,-1.6493390786831696,214046.9475102202,6.695554300654294,-8.344893379337464,1279817.6815572989,"[0.0024797817271907897, 0.002350438889977072]","[-0.7229556242677574, -2.857133371773401]","[[214046.9475102202, 399408.54707828665], [1279817.6815572989, 456700.71751993697], [1279817.6815572989, 245329.43828852862], [214046.9475102202, 245329.43828852862]]",0.04967650383874906,20.157487439586433,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1592.849262614257,2.677643462608927,3.6925478113073664,10509.260305670878,7620.76852956766,2846.0729129868782,24.351341358455862,1.9619590503703443,0.0003877648769695883,0.0005790913046164078,1.409351536837892,1.3334015184877404,32.502854150890926,-2.7354149985678076,-1.639716453752726,214042.0091805013,6.705769894948276,-8.345486348701002,1279869.6194955646,"[0.0024797562772477717, 0.002350393434291109]","[-0.7231014835796856, -2.8574037948430973]","[[214042.0091805013, 399416.92851010786], [1279869.6194955646, 456714.20003030833], [1279869.6194955646, 245329.3082569966], [214042.0091805013, 245329.3082569966]]",0.04967204960158494,20.15519636830396,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1593.349262614257,2.677555004670967,3.6924337495801436,10508.92869602742,7620.511709107327,2846.0710221875643,24.3515195734381,1.961956936811289,0.0003878036510427808,0.0005791354473608386,1.40934657367791,1.333418769283227,32.5027706552263,-2.7354956090207154,-1.6301651168620879,214037.10555037425,6.715910045154487,-8.346075162016575,1279921.0902496083,"[0.002479731015261214, 0.0023503483137056786]","[-0.723246310204808, -2.8576723596105804]","[[214037.10555037425, 399425.24783969537], [1279921.0902496083, 456727.5809768464], [1279921.0902496083, 245329.17931872408], [214037.10555037425, 245329.17931872408]]",0.049667628984243935,20.152923304547052,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1593.849262614257,2.6774674039024107,3.692320675995222,10508.599771084553,7620.257235688603,2846.06909670761,24.35169780143521,1.9619548223063599,0.00038784244012460614,0.0005791797272061857,1.4093415994886842,1.3334359990298594,32.50268782893869,-2.735575976462459,-1.6206961728138367,214032.23811943567,6.725963466176665,-8.346659638990502,1279972.1678141274,"[0.0024797059582673444, 0.0023503035536936306]","[-0.7233900087740472, -2.857938922684455]","[[214032.23811943567, 399433.49551234086], [1279972.1678141274, 456740.8491252532], [1279972.1678141274, 245329.05148700852], [214032.23811943567, 245329.05148700852]]",0.04966324419605271,20.150668206693503,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1594.349262614257,2.6773805385746487,3.692208507315278,10508.273259396954,7620.004737812434,2846.0671271888305,24.351875972978284,1.9619527068586078,0.0003878812441767346,0.000579224143430329,1.4093366032409693,1.3334531986208211,32.502605658998846,-2.735656170694254,-1.611297702987656,214027.40479574498,6.735942327610644,-8.3472400305983,1280022.8422841984,"[0.0024796810844491886, 0.0023502591203577853]","[-0.7235327103119087, -2.8582036871396816]","[[214027.40479574498, 399441.6817994334], [1280022.8422841984, 456754.0184124773], [1280022.8422841984, 245328.92473974478], [214027.40479574498, 245328.92473974478]]",0.04965889187880515,20.148430772398424,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1594.849262614257,2.6772945279615787,3.69209716658961,10507.949273226535,7619.754795157134,2846.065203352361,24.352054157367938,1.9619505904725658,0.00038792006313644853,0.0005792686948820712,1.4093315959640107,1.3334703774533565,32.502524136718876,-2.7357361005334146,-1.6019809148947388,214022.608430451,6.745835079351821,-8.34781599424656,1280073.2440746778,"[0.0024796564179680666, 0.0023502150514469367]","[-0.7236742704702672, -2.8584664277379255]","[[214022.608430451, 399449.79702097015], [1280073.2440746778, 456767.07863730553], [1280073.2440746778, 245328.79909617305], [214022.608430451, 245328.79909617305]]",0.04965457403236714,20.146210965891136,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1595.349262614257,2.67720908606142,3.6919867801262063,10507.627767335634,7619.506300263785,2846.0632155829235,24.352232286017767,1.9619484731515993,0.0003879588969592858,0.0005793133808303277,1.4093265666285624,1.3334875265153299,32.50244325014967,-2.7358157999833885,-1.5927327623024325,214017.846813054,6.755655032852928,-8.348387795155361,1280123.1935928331,"[0.002479631938912163, 0.0023501713165836936]","[-0.7238148097174597, -2.858727327832559]","[[214017.846813054, 399457.85241760965], [1280123.1935928331, 456780.04072592774], [1280123.1935928331, 245328.67443083558], [214017.846813054, 245328.67443083558]]",0.04965028899934597,20.144008484530108,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
1595.849262614257,2.6771245010104,3.6918773226138493,10507.308808251957,7619.260173666362,2846.0612014087137,24.352410427644607,1.961946354900491,0.00038799774557759007,0.000579358200117204,1.40932152626387,1.3335046552069632,32.50236298800331,-2.7358952109462615,-1.583564528731813,214013.12135157603,6.765390735289941,-8.348955264021754,1280172.7552288682,"[0.0024796076644429442, 0.0023501279416124382]","[-0.7239542227696179, -2.8589862291729937]","[[214013.12135157603, 399465.83828415355], [1280172.7552288682, 456792.8930128062], [1280172.7552288682, 245328.5507754721], [214013.12135157603, 245328.5507754721]]",0.04964603911503975,20.14182331602348,0.5,2.0,0.6,0.0026216852750625243,800.0,30.0
